;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4844;2019-02-25 01:44:37.851;718;194;163;162;153;50;210;32;33;41;609;559;33;50;263;265;275;195;214;212;209;31;555;363;368;126;367;263;555;-1.0;110.0;567.0;4.0;139.0;0;1;79;1;0;0;0;0;0;0;1;0;0;0;0;28029.787109375;9759.640625;0.0;667.441955566406;436.0;102077;;;Calculated values ==>;1551055477.851;344.96000000000004;292.56;289.46000000000004;289.36;288.46000000000004;278.16;274.69669130483857;294.16;276.36;276.46000000000004;277.26000000000005;334.06;329.06;276.46000000000004;278.16;299.46000000000004;299.66;300.66;292.66;294.36;294.06;;316.76000000000005;276.26000000000005;239.4893008659735;262.9017227912062;274.69669130483857;294.56;5550000.0;3629999.9999999995;3679999.9999999995;1260000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.018333333333333333;0.0945;0.0006666666666666666;0.023166666666666665;0.023166666666666665;;9759.640625;0.0;667.441955566406;28029.787109375;503784.4121977465;413506.49496626557;242778.92521024897;242437.49062207478;239436.38486064706;429947.3805835815;459712.81932707026;453653.8914306736;474595.92803017877;517223.52011882706;512050.61232994945;453653.8914306736;455776.1826095372;466940.66681914206;467765.86006012256;435698.15867133864;413873.7736063451;459986.6564810051;459575.6909922959;;183142.23651711168;473633.855386716;203795.2049787708;242778.92521024897;274.6940919210066;2680431.143958292;1099259.7820125702;171811.61657069137;0.0;0;193;154;0;0;0;0;4;53;63;1068668436224.9537;392527997684.7328;744120909865.1127;23611.645869704815;179.89243360529682;400.11372619154787;5022.458407284087;2081759.1494361605;900731.6104775452;29335.147339600673;937197.2255502866;2.8017530513505164;0.17303000228091595
4845;2019-02-25 01:45:37.861;716;192;163;162;151;49;210;31;36;41;618;563;36;49;263;265;275;194;214;212;208;31;555;361;368;126;366;263;554;-2.0;86.0;431.0;7.0;139.0;0;1;88;1;0;0;0;0;0;0;1;0;0;0;0;28557.298828125;10258.525390625;0.0;664.6556396484381;434.0;102078;;;Calculated values ==>;1551055537.861;344.76;292.36;289.46000000000004;289.36;288.26000000000005;278.06;274.4858918419099;294.16;276.26000000000005;276.76000000000005;277.26000000000005;334.96000000000004;329.46000000000004;276.76000000000005;278.06;299.46000000000004;299.66;300.66;292.56;294.36;293.96000000000004;;316.56;276.26000000000005;239.4893008659735;262.9017227912062;274.4858918419099;294.56;5550000.0;3610000.0;3679999.9999999995;1260000.0;3660000.0;2630000.0;5540000.0;0.0;0.014333333333333333;0.07183333333333333;0.0011666666666666668;0.023166666666666665;0.023166666666666665;;10258.525390625;0.0;664.6556396484381;28557.298828125;503531.5503766652;413177.15693683183;242815.91622983367;242473.9653837303;238817.14559756604;430081.6785162784;459712.81932707026;454030.6727851501;474595.92803017877;518151.7238743928;512465.52907603554;454030.6727851501;455652.1820626169;467082.695243512;468046.64453070954;435698.15867133864;413914.7804853892;459986.6564810051;459438.4217246144;;182306.50109390085;473633.855386716;203265.18644791783;242815.91622983367;274.4799449718957;2680902.781600871;1099426.6278656821;171822.71923411862;0.0;0;193;154;0;0;0;0;4;53;63;1068889273024.9186;392603610284.72076;744278736165.0876;18013.320768557853;315.43011376193124;312.2284206652756;5018.421377295753;2082106.0819705445;900735.7388533872;29341.084513520964;937280.9134941444;2.165980826895492;0.12716099161170524
4846;2019-02-25 01:46:37.861;713;191;164;163;150;46;210;32;37;41;625;568;37;49;262;265;275;192;214;212;208;30;553;359;368;127;364;263;553;91.0;113.0;346.0;39.0;139.0;0;1;97;1;0;0;0;0;0;0;1;0;0;0;0;28993.75;10804.53125;0.0;662.367492675781;431.0;102079;;;Calculated values ==>;1551055597.861;344.46000000000004;292.26000000000005;289.56;289.46000000000004;288.16;277.76000000000005;274.27422755570615;294.16;276.36;276.86;277.26000000000005;335.66;329.96000000000004;276.86;278.06;299.36;299.66;300.66;292.36;294.36;293.96000000000004;;316.26000000000005;276.16;239.71726792356844;262.9017227912062;274.27422755570615;294.56;5530000.0;3590000.0;3679999.9999999995;1270000.0;3640000.0;2630000.0;5530000.0;0.015166666666666667;0.01883333333333333;0.057666666666666665;0.006500000000000001;0.023166666666666665;0.03833333333333333;;10804.53125;0.0;662.367492675781;28993.75;503337.98246717075;413220.0903815756;243197.27333804927;242853.05113924883;238524.6311786081;430214.79039162316;459712.81932707026;454156.0461158545;474467.8779583086;518873.0945783251;512983.89611206297;454156.0461158545;455652.1820626169;467236.2624677158;468326.4228298194;436157.2168335151;413590.4106133878;459986.6564810051;459438.4217246144;;181052.91087944093;473407.94733404316;202671.23810410505;227163.05939766264;274.24053839501096;2681382.373674439;1099602.1533376873;171833.77776022133;0.0;0;193;154;0;0;0;0;4;53;63;1069110073024.9186;392679510284.72076;744436536165.0876;14502.290595344219;1759.788609994598;425.00818381239685;8903.888889199816;2082377.0453985771;900753.0323427519;29347.22815189161;937396.9327463652;2.2317260187456247;0.11369052828635139
4847;2019-02-25 01:47:37.852;711;189;164;163;152;44;210;31;35;42;631;573;36;49;262;265;275;191;214;212;208;29;552;357;368;126;362;263;551;223.0;114.0;246.0;53.0;139.0;0;0;98;1;0;0;0;0;0;0;1;0;0;0;0;29244.685546875;10918.271484375;0.0;657.35595703125;428.0;102080;;;Calculated values ==>;1551055657.852;344.26;292.06;289.56;289.46000000000004;288.36;277.56;274.0616903277293;294.16;276.26000000000005;276.66;277.36;336.26000000000005;330.46000000000004;276.76000000000005;278.06;299.36;299.66;300.66;292.26000000000005;294.36;293.96000000000004;;315.96000000000004;276.06;239.4893008659735;262.9017227912062;274.0616903277293;294.56;5520000.0;3570000.0000000005;3679999.9999999995;1260000.0;3620000.0000000005;2630000.0;5510000.0;0.03716666666666667;0.019;0.041;0.008833333333333334;0.023166666666666665;0.060333333333333336;;10918.271484375;0.0;657.35595703125;29244.685546875;503178.1985350581;413307.47646805906;243273.05798223;242927.7573597619;239238.65314294572;430346.717906069;459712.81932707026;453905.18964537716;474692.06153167784;519491.0294604622;513501.9586401796;454030.6727851501;455652.1820626169;467518.9863235821;468605.2049603933;436385.28035775083;414040.76927589084;459986.6564810051;459438.4217246144;;179799.33570027514;473441.2765284271;202107.4875100145;217914.15683498123;274.01228350966915;2681867.621172109;1099783.1495401138;171844.77380596971;0.0;0;193;154;0;0;0;0;4;53;63;1069330839904.6869;392755398899.6411;744594312494.9221;10323.70578754987;2396.781802995978;424.54571055533984;14571.963981674535;2082583.8976690555;900787.6652337774;29354.306705728213;937592.5355086012;2.3944272069116073;0.08632675236610485
4848;2019-02-25 01:48:37.852;708;188;165;164;151;42;210;30;31;42;635;576;34;48;261;265;275;190;214;212;208;28;551;356;368;133;361;261;550;-2.0;110.0;449.0;5.0;138.0;0;0;98;1;0;0;0;0;0;0;0;0;0;0;0;28414.85546875;10958.966796875;0.0;0.0;426.0;102081;;;Calculated values ==>;1551055717.852;343.96000000000004;291.96000000000004;289.66;289.56;288.26000000000005;277.36;273.955091788801;294.16;276.16;276.26000000000005;277.36;336.66;330.76000000000005;276.56;277.96000000000004;299.26000000000005;299.66;300.66;292.16;294.36;293.96000000000004;;315.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;273.955091788801;294.56;5510000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2610000.0;5500000.0;0.0;0.018333333333333333;0.07483333333333334;0.0008333333333333334;0.023;0.023;;10958.966796875;0.0;0.0;28414.85546875;502892.1043061288;413351.9237643686;243658.85615628987;243311.1771857396;238944.2795962181;430412.23801567365;459712.81932707026;453744.7720462681;473792.46676502546;520068.0108803182;513986.5682505566;454120.2570427979;455859.91297266266;467530.87201683124;468744.2255440732;436612.38200223685;414083.7466353395;459986.6564810051;459438.4217246144;;178963.62700411686;472431.1216696904;201957.26602457973;243658.85615628987;273.9492531075554;2682348.1173472395;1099965.4598591242;171850.2517722783;0.0;0;193;154;0;0;0;0;4;53;63;1069551639904.6869;392833098899.6411;744751512494.9221;18842.09836728968;225.39487970425895;413.0249817264511;4962.930008071464;2082826.9460370124;900809.5167061333;29361.286461497228;937755.3262918491;2.2304518929432304;0.1313182597915337
4849;2019-02-25 01:49:37.843;705;187;166;165;152;41;210;29;27;45;624;569;30;41;260;266;275;188;214;212;208;26;548;356;368;153;361;255;548;314.0;109.0;751.0;12.0;139.0;0;0;99;1;0;0;0;0;0;0;0;0;0;0;0;28415.6328125;10915.244140625;0.0;0.0;422.0;102082;;;Calculated values ==>;1551055777.843;343.66;291.86;289.76000000000005;289.66;288.36;277.26000000000005;273.955091788801;294.16;276.06;275.86;277.66;335.56;330.06;276.16;277.26000000000005;299.16;299.76000000000005;300.66;291.96000000000004;294.36;293.96000000000004;;315.36;275.76000000000005;245.2279566241654;261.82340779136865;273.955091788801;294.56;5480000.0;3560000.0;3679999.9999999995;1530000.0;3610000.0;2550000.0;5480000.0;0.052333333333333336;0.018166666666666668;0.12516666666666668;0.002;0.023166666666666665;0.0755;;10915.244140625;0.0;0.0;28415.6328125;502793.3670782491;413808.91226698237;244087.40426427484;243736.68700240715;239336.0627601253;430412.23801567365;459712.81932707026;454267.16347038187;471465.92102589965;519435.8713109796;513786.04936860217;454638.1590671916;455990.735480413;467401.68226075795;468871.7681886195;437288.0256459857;414171.1577566021;459986.6564810051;459438.4217246144;;177292.22831007556;469559.63015823014;201951.01880230568;214880.28498158543;273.9468200684912;2682821.633710976;1100147.7176073152;171850.2517722783;0.0;0;193;154;0;0;0;0;4;53;63;1069772406784.4552;392918886029.5511;744906289274.7598;31581.57077428754;535.2172227118489;419.95643332380166;18464.139324098687;2083247.0802498315;900815.8541895483;29368.226932055262;937950.5225855757;4.672445535561021;0.20925247643506092
4850;2019-02-25 01:50:37.853;703;186;167;166;154;40;210;29;26;47;603;559;28;39;260;266;275;188;214;212;208;26;548;355;368;148;360;253;548;-1.0;86.0;579.0;21.0;138.0;0;52;90;1;0;0;0;0;0;0;1;0;0;0;0;28675.623046875;10359.427734375;0.0;841.8723754882809;422.0;102083;;;Calculated values ==>;1551055837.853;343.46000000000004;291.76000000000005;289.86;289.76000000000005;288.56;277.16;273.8482719121499;294.16;276.06;275.76000000000005;277.86;333.46000000000004;329.06;275.96000000000004;277.06;299.16;299.76000000000005;300.66;291.96000000000004;294.36;293.96000000000004;;315.36;275.76000000000005;244.22491754036054;261.54996906429363;273.8482719121499;294.56;5480000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2530000.0;5480000.0;0.0;0.014333333333333333;0.0965;0.0035;0.023;0.023;;10359.427734375;0.0;841.8723754882809;28675.623046875;502540.60313072643;413442.3132566535;244440.0740592637;244087.40426427484;239995.52798232224;430477.46260093397;459712.81932707026;454481.7867093812;472327.0795286795;517451.1058712398;512930.96615798183;454728.16715069703;456076.197443198;467542.87897321215;469010.3157840944;437288.0256459857;414171.1577566021;459986.6564810051;459438.4217246144;;177292.22831007556;470237.43843570043;201636.61072185443;244440.0740592637;273.8197458352681;2683297.4734698064;1100325.036087734;171857.26854467345;0.0;0;193;154;0;0;0;0;5;53;63;1069993243584.42;393009201079.53674;745058714674.7356;24399.559482796336;940.102896998461;331.34177308116455;4944.961996303066;2083713.6674201363;900828.150572933;29374.488793910707;938145.6309425221;2.7332511270026774;0.17842925878133747
4851;2019-02-25 01:51:37.884;704;186;167;166;154;40;210;28;26;44;591;557;28;46;259;266;275;188;214;212;208;25;547;355;368;131;360;252;547;165.0;108.0;597.0;17.0;138.0;0;13;85;1;0;0;0;0;0;0;1;0;0;0;0;28340.58984375;10066.73046875;0.0;665.984802246094;422.0;102084;;;Calculated values ==>;1551055897.884;343.56000000000006;291.76000000000005;289.86;289.76000000000005;288.56;277.16;273.8482719121499;294.16;275.96000000000004;275.76000000000005;277.56;332.26000000000005;328.86;275.96000000000004;277.76000000000005;299.06;299.76000000000005;300.66;291.96000000000004;294.36;293.96000000000004;;315.36;275.66;240.61611355647437;261.41265627149306;273.8482719121499;294.56;5470000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2520000.0;5470000.0;0.0275;0.018000000000000002;0.09949999999999999;0.0028333333333333335;0.023;0.0505;;10066.73046875;0.0;665.984802246094;28340.58984375;502760.6548594972;413854.0851824992;244480.4208818467;244127.14727232413;240029.09387081568;430477.46260093397;459712.81932707026;454650.359655761;474244.15781875124;516305.54789759975;512812.854206855;454896.1176830147;457090.6148596613;467413.82886276924;469010.3157840944;437511.3887469088;414572.912758482;459986.6564810051;459438.4217246144;;177292.22831007556;472402.05409754877;201669.54820727115;221167.56942539464;273.8325942249366;2683772.8540647877;1100495.3420191086;171869.8405133462;0.0;0;193;154;0;0;0;0;5;53;63;1070214157664.9254;393092944324.72833;745210292950.0824;25171.59073912474;767.0754333557867;412.89256779168295;12032.6780411106;2084126.973770939;900842.384409403;29380.69395110781;938287.1843746634;3.57637706882169;0.1789278939933105
4852;2019-02-25 01:52:37.864;706;185;167;166;156;41;210;28;27;42;594;557;28;44;259;266;275;187;214;212;208;26;545;355;368;126;360;250;546;293.0;110.0;289.0;78.0;138.0;0;1;73;1;0;0;0;0;0;0;1;0;0;0;0;27498.177734375;9288.9892578125;0.0;615.5679931640619;424.0;102085;;;Calculated values ==>;1551055957.864;343.76;291.66;289.86;289.76000000000005;288.76000000000005;277.26000000000005;273.8482719121499;294.16;275.96000000000004;275.86;277.36;332.56;328.86;275.96000000000004;277.56;299.06;299.76000000000005;300.66;291.86;294.36;293.96000000000004;;315.56;275.76000000000005;239.4893008659735;261.13683023647616;273.8482719121499;294.56;5450000.0;3550000.0;3679999.9999999995;1260000.0;3600000.0;2500000.0;5460000.0;0.04883333333333333;0.018333333333333333;0.04816666666666667;0.013000000000000001;0.023;0.07183333333333333;;9288.9892578125;0.0;615.5679931640619;27498.177734375;503199.72014974686;413899.7426769738;244520.93913434743;244167.05665898178;240730.04981714766;430477.46260093397;459712.81932707026;455108.4858384622;474692.06153167784;516783.04593023;512988.3400215282;455230.7011806706;457173.3793882559;467413.82886276924;469010.3157840944;437955.39990500687;414617.0881074537;459986.6564810051;459438.4217246144;;178127.92459426197;473152.3030481019;201527.7767029588;215293.56885036398;273.77727214736217;2684238.022020399;1100656.5859176598;171880.51656010913;0.0;0;193;154;0;0;0;0;5;53;63;1070434884064.9956;393170018624.75287;745360842750.1302;12214.137490026747;3531.1188424868606;427.86904962180773;17537.738598133656;2084438.4176570359;900878.1907556178;29387.697962472877;938533.5223733559;3.403571015447992;0.13105243178654746
4853;2019-02-25 01:53:37.865;708;185;167;166;156;42;210;28;28;42;601;558;28;45;259;266;275;187;214;212;208;25;546;355;368;123;360;249;547;172.0;111.0;501.0;68.0;138.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;27045.345703125;8783.12890625;0.0;627.365783691406;425.0;102086;;;Calculated values ==>;1551056017.865;343.96000000000004;291.66;289.86;289.76000000000005;288.76000000000005;277.36;273.8482719121499;294.16;275.96000000000004;275.96000000000004;277.36;333.26000000000005;328.96000000000004;275.96000000000004;277.66;299.06;299.76000000000005;300.66;291.86;294.36;293.96000000000004;;315.66;275.66;238.79729159403252;260.9983114674233;273.8482719121499;294.56;5460000.0;3550000.0;3679999.9999999995;1230000.0;3600000.0;2490000.0;5470000.0;0.028666666666666667;0.018500000000000003;0.08349999999999999;0.011333333333333334;0.023;0.051666666666666666;;8783.12890625;0.0;627.365783691406;27045.345703125;503358.419874507;413488.24991588667;244480.4208818467;244127.14727232413;240695.44710786565;430477.46260093397;459712.81932707026;455397.3407788695;475074.596380551;517583.79630703793;513178.65630707634;455397.3407788695;457455.6955019494;467413.82886276924;469010.3157840944;437733.84346036444;414215.5863340789;459986.6564810051;459438.4217246144;;178545.77502346144;473445.75489059254;201560.27282769684;220666.66131631838;273.7899572173236;2684692.558957319;1100807.1894121948;171890.8745142001;0.0;0;193;154;0;0;0;0;5;53;63;1070655687744.7289;393244719869.66266;745510545244.9495;21195.395173922916;3081.3687967128176;435.08775683628215;12336.540954428627;2084716.835069112;900933.2957376123;29394.889389039785;938782.4788518654;3.9369229676629596;0.21295811353554253
4854;2019-02-25 01:54:37.855;709;185;167;166;157;43;210;28;29;42;609;559;29;46;259;267;275;187;214;212;208;25;544;356;368;129;361;249;545;268.0;86.0;438.0;74.0;138.0;0;1;56;1;0;0;0;0;0;0;0;0;0;0;0;25922.642578125;8312.5380859375;0.0;0.0;427.0;102087;;;Calculated values ==>;1551056077.855;344.06000000000006;291.66;289.86;289.76000000000005;288.86;277.46000000000004;273.955091788801;294.16;275.96000000000004;276.06;277.36;334.06;329.06;276.06;277.76000000000005;299.06;299.86;300.66;291.86;294.36;293.96000000000004;;315.86;275.66;240.16925963744896;260.9983114674233;273.955091788801;294.56;5440000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2490000.0;5450000.0;0.04466666666666667;0.014333333333333333;0.073;0.012333333333333333;0.023;0.06766666666666667;;8312.5380859375;0.0;0.0;25922.642578125;503670.1720170107;414305.8763482112;244561.63037970595;244207.13391447562;241101.2447821725;430412.23801567365;459712.81932707026;455519.1575828171;474307.7343219315;518401.41787762754;513281.31467157864;455519.1575828171;457575.97053618653;467272.39285998954;468999.21857833967;438176.06801741855;415013.6015823836;459986.6564810051;459438.4217246144;;179381.48055642567;472664.2518820126;201816.33868305793;216345.52650113037;273.89434383088775;2685133.8852930823;1100949.629559837;171896.101691057;0.0;0;193;154;0;0;0;0;5;53;63;1070876450944.7639;393320307269.6747;745659920344.9733;18520.305779682418;3340.457596120441;331.9953522355007;16449.28591012242;2085047.7440830823;900986.8020383577;29401.280682889857;939022.3207621264;4.648645725128449;0.2136753936769142
4855;2019-02-25 01:55:37.875;710;185;167;166;159;44;210;27;30;44;601;552;30;42;259;267;275;187;214;212;208;25;547;354;368;152;359;251;548;135.0;85.0;563.0;61.0;138.0;0;1;53;1;0;0;0;0;0;0;0;0;0;0;0;25808.77734375;8181.07470703125;0.0;0.0;429.0;102088;;;Calculated values ==>;1551056137.875;344.16;291.66;289.86;289.76000000000005;289.06;277.56;273.7412296467126;294.16;275.86;276.16;277.56;333.26000000000005;328.36;276.16;277.36;299.06;299.86;300.66;291.86;294.36;293.96000000000004;;316.06;275.66;245.02929689885198;261.27494424493943;273.7412296467126;294.56;5470000.0;3540000.0;3679999.9999999995;1520000.0;3590000.0;2510000.0;5480000.0;0.022500000000000003;0.014166666666666666;0.09383333333333334;0.010166666666666666;0.023;0.0455;;8181.07470703125;0.0;0.0;25808.77734375;503517.2750222182;413071.18990964803;244440.0740592637;244087.40426427484;241670.9023463045;430542.39183029096;459712.81932707026;455308.37743867846;471498.90608827857;517415.04544896394;512386.3386715843;455308.37743867846;456768.89836207737;467555.0069493674;469275.61845933116;437511.3887469088;413808.91226698237;459986.6564810051;459438.4217246144;;180217.192455513;469595.2669480673;201293.95514529565;223104.0811897191;273.6814612024686;2685565.1241573496;1101087.122148659;171896.101691057;0.0;0;193;154;0;0;0;0;5;53;63;1071097324544.6937;393404635369.6479;745809970344.9255;23835.01995852909;2727.730003328178;335.7850834656245;10753.212494337737;2085400.822784471;901037.3871244137;29406.84737479792;939249.0838112537;4.60229846175353;0.2657654928888599
4856;2019-02-25 01:56:37.876;710;187;167;167;159;46;210;27;30;46;584;543;30;45;259;267;275;189;214;212;208;25;549;355;368;148;360;254;550;298.0;110.0;483.0;100.0;138.0;0;55;54;1;0;0;0;0;0;0;1;0;0;0;0;26725.888671875;8297.9169921875;0.0;864.5849609375;431.0;102089;;;Calculated values ==>;1551056197.876;344.16;291.86;289.86;289.86;289.06;277.76000000000005;273.8482719121499;294.16;275.86;276.16;277.76000000000005;331.56;327.46000000000004;276.16;277.66;299.06;299.86;300.66;292.06;294.36;293.96000000000004;;316.26000000000005;275.66;244.22491754036054;261.6868853414304;273.8482719121499;294.56;5490000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2540000.0;5500000.0;0.049666666666666665;0.018333333333333333;0.0805;0.016666666666666666;0.023;0.07266666666666666;;8297.9169921875;0.0;864.5849609375;26725.888671875;503331.2574916826;412979.2520416587;244359.8885674051;244359.8885674051;241599.45951508151;430477.46260093397;459712.81932707026;454806.37364540703;472227.7804859284;515415.8376671883;511193.0563838989;454806.37364540703;456643.3452794333;467413.82886276924;469137.5394133821;437063.7438522274;413720.03103230504;459986.6564810051;459438.4217246144;;181052.91087944093;470137.69605561916;201472.50815666837;215046.95424997495;273.75569167095034;2686002.9203367657;1101224.449368069;171903.306685804;0.0;0;193;154;0;0;0;0;6;53;63;1071318128224.427;393494636869.5392;745961472869.7426;20393.37617184346;4477.7531316491795;427.96806836524337;17759.11330315713;2085769.3988946117;901097.4338178942;29413.212090465648;939486.690485991;4.699394433452689;0.22912346877440581
4857;2019-02-25 01:57:37.876;709;189;167;167;160;47;210;28;31;43;579;545;31;59;259;266;275;191;214;212;208;26;554;357;368;133;362;255;555;93.0;111.0;407.0;134.0;138.0;0;23;57;1;0;0;0;0;0;0;1;0;0;0;0;26872.12109375;8507.919921875;0.0;728.2918090820309;432.0;102090;;;Calculated values ==>;1551056257.876;344.06000000000006;292.06;289.86;289.86;289.16;277.86;274.0616903277293;294.16;275.96000000000004;276.26000000000005;277.46000000000004;331.06;327.66;276.26000000000005;279.06;299.06;299.76000000000005;300.66;292.26000000000005;294.36;293.96000000000004;;316.36;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;294.56;5540000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.015500000000000002;0.018500000000000003;0.06783333333333334;0.022333333333333334;0.023;0.0385;;8507.919921875;0.0;728.2918090820309;26872.12109375;502738.3143603088;411599.12119771366;244162.31979616627;244162.31979616627;241759.6477901023;430346.717906069;459712.81932707026;454761.61950278626;473889.5882477202;514815.5820095337;511310.5711562542;454761.61950278626;458179.2719030573;467130.69761941896;468732.9764279705;435928.1801154125;412377.0396431636;459986.6564810051;459438.4217246144;;181470.77258748977;472236.3865531139;201885.06805301493;227141.60805541702;273.92565485131115;2686449.570418146;1101364.4980090195;171916.5806588875;0.0;0;193;154;0;0;0;0;6;53;63;1071538928224.427;393578936869.5392;746114172869.7426;17153.459406676157;6037.846113168876;435.6960987366046;8943.427326264098;2086082.2891910993;901185.063811601;29420.409291858163;939709.2116579028;3.526383964940881;0.24363887049154861
4858;2019-02-25 01:58:37.877;709;192;167;167;161;49;210;30;32;42;589;549;32;56;260;266;275;194;214;212;208;27;554;360;368;129;365;253;556;-4.0;110.0;587.0;163.0;138.0;0;4;51;1;0;0;0;0;0;0;1;0;0;0;0;26342.47265625;8183.43310546875;0.0;636.267150878906;433.0;102091;;;Calculated values ==>;1551056317.877;344.06000000000006;292.36;289.86;289.86;289.26000000000005;278.06;274.38016830617;294.16;276.16;276.36;277.36;332.06;328.06;276.36;278.76000000000005;299.16;299.76000000000005;300.66;292.56;294.36;293.96000000000004;;316.46000000000004;275.86;240.16925963744896;261.54996906429363;274.38016830617;294.56;5540000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2530000.0;5560000.0;0.0;0.018333333333333333;0.09783333333333334;0.027166666666666665;0.023;0.023;;8183.43310546875;0.0;636.267150878906;26342.47265625;502738.3143603088;412333.65201211494;244123.2908277871;244123.2908277871;242061.90811647894;430148.3826014536;459712.81932707026;455219.72765433893;474307.7343219315;516015.0247933108;511900.7555646289;455219.72765433893;458137.239072846;466834.3028272825;468315.1240550476;435928.1801154125;413092.82235656865;459986.6564810051;459438.4217246144;;181888.63598580268;472857.82487454545;202704.34642468253;244123.2908277871;274.2580021606068;2686893.0327582047;1101503.5949362088;171927.9521731074;0.0;0;193;154;0;0;0;0;6;53;63;1071759731905.0376;393657538179.7566;746266575410.1641;24704.42146363472;7339.169497887942;418.64822557880416;4952.248010627028;2086431.1106795778;901296.5407999203;29427.528946572747;939825.010882652;4.242149518720978;0.3547000302057755
4859;2019-02-25 01:59:37.867;711;192;165;165;159;50;210;32;32;42;599;553;32;54;262;265;275;193;214;212;208;29;550;361;368;129;366;254;552;0.0;108.0;600.0;142.0;138.0;0;1;48;1;0;0;0;0;0;0;1;0;0;0;0;26068.181640625;7920.9130859375;0.0;626.819580078125;433.0;102092;;;Calculated values ==>;1551056377.867;344.26;292.36;289.66;289.66;289.06;278.16;274.4858918419099;294.16;276.36;276.36;277.36;333.06;328.46000000000004;276.36;278.56;299.36;299.66;300.66;292.46000000000004;294.36;293.96000000000004;;316.46000000000004;276.06;240.16925963744896;261.6868853414304;274.4858918419099;294.56;5500000.0;3610000.0;3679999.9999999995;1290000.0;3660000.0;2540000.0;5520000.0;0.0;0.018000000000000002;0.1;0.023666666666666666;0.023;0.023;;7920.9130859375;0.0;626.819580078125;26068.181640625;503364.39082375023;413998.2807911148;243581.65493261942;243581.65493261942;241528.54997183156;430081.6785162784;459712.81932707026;455052.571786794;474307.7343219315;516956.27022608893;512224.7593786338;455052.571786794;457735.39621690055;466952.50149625464;468046.64453070954;436838.5328687569;414359.1762267576;459986.6564810051;459438.4217246144;;181888.63598580268;473051.3374214201;203040.11950458912;243581.65493261942;274.3928258899535;2687329.7154181725;1101637.775454011;171938.47614157991;0.0;0;193;154;0;0;0;0;6;53;63;1071980495105.0726;393734925279.7689;746418650060.1882;25201.24522822049;6390.2654906983325;404.628419555988;4964.705636215885;2086846.9219219834;901410.9336895171;29434.38844184351;939907.6383895088;4.324052496592566;0.351333528258433
4860;2019-02-25 02:00:37.867;713;191;163;163;157;50;210;33;32;42;606;557;32;54;262;265;275;192;214;212;208;30;552;360;368;130;365;255;554;-1.0;86.0;256.0;16.0;138.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;26207.974609375;8017.51806640625;0.0;618.854736328125;434.0;102093;;;Calculated values ==>;1551056437.867;344.46000000000004;292.26000000000005;289.46000000000004;289.46000000000004;288.86;278.16;274.38016830617;294.16;276.46000000000004;276.36;277.36;333.76000000000005;328.86;276.36;278.56;299.36;299.66;300.66;292.36;294.36;293.96000000000004;;316.56;276.16;240.39332010688793;261.82340779136865;274.38016830617;294.56;5520000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2550000.0;5540000.0;0.0;0.014333333333333333;0.042666666666666665;0.0026666666666666666;0.023;0.023;;8017.51806640625;0.0;618.854736328125;26207.974609375;503430.95613380347;412801.4708678641;242815.91622983367;242815.91622983367;240788.98820522532;430148.3826014536;459712.81932707026;454884.978498866;474179.22265781194;517590.11369567545;512549.14500649885;454884.978498866;457574.29927801486;467094.51228587364;468186.6588226815;436385.28035775083;413177.15693683183;459986.6564810051;459438.4217246144;;182306.50109390085;473017.81868751155;202951.14219730854;242815.91622983367;274.3537036539004;2687765.3500535893;1101770.595713614;171948.8567608833;0.0;0;193;154;0;0;0;0;6;53;63;1072201295105.0726;393812625279.7689;746571350060.1882;10749.17701553312;720.1778039738747;332.64976903317233;4982.317626379957;2087146.5087740147;901470.1873836394;29440.532426748417;939990.5302500305;1.9434457726982346;0.10306521727725086
4861;2019-02-25 02:01:37.878;713;191;162;161;153;49;210;32;30;42;613;561;31;55;262;265;275;192;214;212;208;29;551;359;368;130;364;255;552;-1.0;86.0;92.0;62.0;138.0;0;1;49;1;0;0;0;0;0;0;1;0;0;0;0;26210.416015625;8004.2890625;0.0;623.906433105469;436.0;102094;;;Calculated values ==>;1551056497.878;344.46000000000004;292.26000000000005;289.36;289.26000000000005;288.46000000000004;278.06;274.27422755570615;294.16;276.36;276.16;277.36;334.46000000000004;329.26000000000005;276.26000000000005;278.66;299.36;299.66;300.66;292.36;294.36;293.96000000000004;;316.76000000000005;276.06;240.39332010688793;261.82340779136865;274.27422755570615;294.56;5510000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.015333333333333334;0.010333333333333333;0.023;0.023;;8004.2890625;0.0;623.906433105469;26210.416015625;503523.86421473906;413633.1203958097;242547.3360706146;242206.06594740585;239533.71215817897;430214.79039162316;459712.81932707026;454638.1590671916;474179.22265781194;518308.2654178929;512961.62818597374;454761.61950278626;457695.4711337854;467236.2624677158;468326.4228298194;436612.38200223685;413998.2807911148;459986.6564810051;459438.4217246144;;183142.23651711168;472920.9377354816;202251.49891799685;242547.3360706146;274.0774392265328;2688202.2500585197;1101904.1352506;171959.21500261064;0.0;0;193;154;0;0;0;0;6;53;63;1072422135584.7708;393890639579.6623;746724378109.9791;3869.9287889543193;2796.9175344473424;324.13545069274954;4988.494970041995;2087268.356990297;901499.5018847596;29446.00664032718;940073.6355880729;1.3884104445985048;0.08226198402483846
4862;2019-02-25 02:02:37.868;713;189;162;161;152;48;210;32;26;42;618;565;29;55;262;265;275;191;214;212;208;29;551;357;368;131;362;257;552;88.0;113.0;0.0;15.0;138.0;0;1;53;1;0;0;0;0;0;0;1;0;0;0;0;26370.138671875;8216.8173828125;0.0;626.756896972656;435.0;102095;;;Calculated values ==>;1551056557.868;344.46000000000004;292.06;289.36;289.26000000000005;288.36;277.96000000000004;274.0616903277293;294.16;276.36;275.76000000000005;277.36;334.96000000000004;329.66;276.06;278.66;299.36;299.66;300.66;292.26000000000005;294.36;293.96000000000004;;316.66;276.06;240.61611355647437;262.0952818180154;274.0616903277293;294.56;5510000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2570000.0;5520000.0;0.014666666666666666;0.01883333333333333;0.0;0.0025;0.023;0.03766666666666667;;8216.8173828125;0.0;626.756896972656;26370.138671875;503523.86421473906;412889.33823237545;242547.3360706146;242206.06594740585;239206.40581346143;430346.717906069;459712.81932707026;453802.9740710638;474050.5081408163;518653.9736729532;513199.05505902757;454176.19436342403;457372.66746323043;467518.9863235821;468605.2049603933;436612.38200223685;413633.1203958097;459986.6564810051;459438.4217246144;;182724.36793118677;472790.3263854694;202050.9613073656;226778.83616280084;273.990279270895;2688640.3483191035;1102039.2886083513;171969.6354599972;0.0;0;193;154;0;0;0;0;6;53;63;1072642898784.8058;393968926529.67474;746877952510.0035;0.0;676.8484126952596;432.7760935877111;8763.511056161644;2087300.6010219757;901528.4451096489;29452.313185264487;940188.2165383012;1.1164191366620682;-0.0020439829498876366
4863;2019-02-25 02:03:37.879;712;189;162;161;150;46;210;31;21;42;622;568;26;53;261;265;274;190;214;212;208;28;551;356;368;131;361;256;552;85.0;88.0;0.0;0.0;138.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;26471.076171875;8308.5869140625;0.0;633.096435546875;435.0;102096;;;Calculated values ==>;1551056617.879;344.36;292.06;289.36;289.26000000000005;288.16;277.76000000000005;273.955091788801;294.16;276.26000000000005;275.26000000000005;277.36;335.36;329.96000000000004;275.76000000000005;278.46000000000004;299.26000000000005;299.66;300.56;292.16;294.36;293.96000000000004;;316.66;275.96000000000004;240.61611355647437;261.9595390733887;273.955091788801;294.56;5510000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2560000.0;5520000.0;0.014166666666666666;0.014666666666666666;0.0;0.0;0.023;0.03716666666666667;;8308.5869140625;0.0;633.096435546875;26471.076171875;503397.6237118079;412889.33823237545;242547.3360706146;242206.06594740585;238555.96125941677;430412.23801567365;459712.81932707026;453350.8084663683;474050.5081408163;519147.75675312575;513595.8633531634;453973.3624221716;457291.26428059244;467530.87201683124;468744.2255440732;436395.9886464868;413263.53111073095;459986.6564810051;459438.4217246144;;182724.36793118677;472693.2819402637;201972.2588119733;227081.49944736567;273.955091788801;2689080.7725051665;1102177.0255577825;171980.13616252976;0.0;0;193;154;0;0;0;0;6;53;63;1072863739264.5039;394047540939.5673;747031880724.7932;0.0;0.0;339.27604385775203;8635.932277971078;2087300.6010219757;901534.0865471542;29458.748132591838;940333.2384817037;1.0037492909230474;-0.014871706906457264
4864;2019-02-25 02:04:37.859;711;188;161;161;150;45;210;30;17;42;625;572;22;51;261;265;274;190;214;212;208;27;548;357;368;129;362;255;549;268.0;108.0;532.0;61.0;138.0;0;0;50;1;0;0;0;0;0;0;1;0;0;0;0;26131.638671875;7976.9853515625;0.0;619.2889404296881;435.0;102097;;;Calculated values ==>;1551056677.859;344.26;291.96000000000004;289.26000000000005;289.26000000000005;288.16;277.66;274.0616903277293;294.16;276.16;274.86;277.36;335.66;330.36;275.36;278.26000000000005;299.26000000000005;299.66;300.56;292.16;294.36;293.96000000000004;;316.66;275.86;240.16925963744896;261.82340779136865;274.0616903277293;294.56;5480000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2550000.0;5490000.0;0.04466666666666667;0.018000000000000002;0.08866666666666667;0.010166666666666666;0.023;0.06766666666666667;;7976.9853515625;0.0;619.2889404296881;26131.638671875;503550.31961274805;413764.2266525931;242315.63448142636;242315.63448142636;238650.58332190322;430346.717906069;459712.81932707026;453023.6800612557;474307.7343219315;519538.3266726977;514095.023474283;453646.7552543951;457210.2442064382;467389.657016189;468605.2049603933;437074.5482646071;414485.982530214;459986.6564810051;459438.4217246144;;182724.36793118677;472857.82487454545;202131.75995324337;215790.318290409;274.02172969965176;2689518.982343685;1102312.6934223385;171990.56922848462;0.0;0;193;154;0;0;0;0;6;53;63;1073084465664.5741;394125514939.5921;747185129624.8419;22245.750249577093;2752.3816600332375;406.5941832190755;16486.8549990479;2087485.9204803638;901557.0154154905;29464.961645957712;940542.5252568919;4.87322526817242;0.22868810663605318
4865;2019-02-25 02:05:37.830;711;187;161;160;151;45;210;30;15;42;627;574;20;50;260;265;274;189;214;212;208;26;547;356;368;130;361;253;549;134.0;113.0;5.0;8.0;138.0;0;0;45;1;0;0;0;0;0;0;1;0;0;0;0;25886.740234375;7712.3388671875;0.0;617.614074707031;436.0;102098;;;Calculated values ==>;1551056737.83;344.26;291.86;289.26000000000005;289.16;288.26000000000005;277.66;273.955091788801;294.16;276.16;274.66;277.36;335.86;330.56;275.16;278.16;299.16;299.66;300.56;292.06;294.36;293.96000000000004;;316.76000000000005;275.76000000000005;240.39332010688793;261.54996906429363;273.955091788801;294.56;5470000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2530000.0;5490000.0;0.022333333333333334;0.01883333333333333;0.0008333333333333334;0.0013333333333333333;0.023;0.04533333333333334;;7712.3388671875;0.0;617.614074707031;25886.740234375;503643.18544608034;413396.8702782222;242315.63448142636;241974.5310058789;238976.33335390146;430412.23801567365;459712.81932707026;453119.3127602432;474179.22265781194;519908.69983983604;514474.18847757345;453740.19083978806;457412.7820365576;467401.68226075795;468744.2255440732;437298.8600132484;414127.2103214636;459986.6564810051;459438.4217246144;;183142.23651711168;472630.20280472847;201887.95841180548;222399.05877065723;273.92225512576505;2689952.2593157827;1102443.374597621;172000.87177163275;0.0;0;193;154;0;0;0;0;6;53;63;1073305158944.4126;394203177384.5353;747337455964.7305;209.35946195703144;360.98965919056394;436.3994025286139;10745.784453912725;2087672.9559502979;901582.9476364972;29471.983197109643;940769.3542318139;1.4108762750004187;-0.010405907863346633
4866;2019-02-25 02:06:37.860;710;186;161;160;150;44;210;29;16;42;629;576;20;50;260;266;274;188;214;212;208;25;545;356;368;133;361;252;547;166.0;88.0;83.0;104.0;138.0;0;0;38;1;0;0;0;0;0;0;1;0;0;0;0;25495.01953125;7354.458984375;0.0;606.126281738281;435.0;102099;;;Calculated values ==>;1551056797.86;344.16;291.76000000000005;289.26000000000005;289.16;288.16;277.56;273.955091788801;294.16;276.06;274.76000000000005;277.36;336.06;330.76000000000005;275.16;278.16;299.16;299.76000000000005;300.56;291.96000000000004;294.36;293.96000000000004;;316.66;275.66;241.05796691057077;261.41265627149306;273.955091788801;294.56;5450000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2520000.0;5470000.0;0.027666666666666666;0.014666666666666666;0.013833333333333333;0.017333333333333333;0.023;0.050666666666666665;;7354.458984375;0.0;606.126281738281;25495.01953125;503703.02928326995;413854.0851824992;242389.3874971197;242047.25149509907;238714.19847992898;430412.23801567365;459712.81932707026;453415.4703717118;473792.46676502546;520195.79442680225;514766.1428004322;453910.6640770486;457574.2241985461;467401.68226075795;468871.7681886195;437744.73476325406;414572.912758482;459986.6564810051;459438.4217246144;;182724.36793118677;472138.9942397944;201485.11676487973;220053.50282096234;273.76509483848184;2690380.6547376243;1102568.9940246486;172011.07470684976;0.0;0;193;154;0;0;0;0;6;53;63;1073526069344.3073;394282116834.4977;747489031714.6582;3485.036558227844;4691.3338762318535;339.8533894033239;12128.835891118371;2087703.7579771015;901625.0713839537;29478.45520475929;940960.0713788497;2.593409783934297;0.11273852097176319
4867;2019-02-25 02:07:37.871;709;185;161;161;151;45;210;29;18;42;627;578;21;51;260;266;274;186;214;212;208;25;544;355;368;143;360;252;546;215.0;86.0;24.0;0.0;138.0;0;19;33;1;0;0;0;0;0;0;1;0;0;0;0;25202.748046875;7011.92724609375;0.0;683.178955078125;434.0;102100;;;Calculated values ==>;1551056857.871;344.06000000000006;291.66;289.26000000000005;289.26000000000005;288.26000000000005;277.66;273.8482719121499;294.16;276.06;274.96000000000004;277.36;335.86;330.96000000000004;275.26000000000005;278.26000000000005;299.16;299.76000000000005;300.56;291.76000000000005;294.36;293.96000000000004;;316.56;275.66;243.1966462407574;261.41265627149306;273.8482719121499;294.56;5440000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2520000.0;5460000.0;0.035833333333333335;0.014333333333333333;0.004;0.0;0.023;0.058833333333333335;;7011.92724609375;0.0;683.178955078125;25202.748046875;503670.1720170107;413899.7426769738;242426.47966993015;242426.47966993015;239073.1553876595;430477.46260093397;459712.81932707026;453663.2766428551;472489.7604950056;519991.36449673906;514971.5289662247;454034.2021912492;457694.9053075404;467542.87897321215;469010.3157840944;437966.31823776284;414260.4934188599;459986.6564810051;459438.4217246144;;182306.50109390085;470810.46499630326;201709.7481601087;217627.33724893408;273.8482719121499;2690803.2135901325;1102688.7358588602;172021.82088695647;0.0;0;193;154;0;0;0;0;6;53;63;1073746909824.8828;394364932014.7135;747640259435.0524;1007.8141139309856;0.0;339.78348907094215;14226.552136652524;2087741.2052635446;901664.1730003399;29484.119883762127;941179.7398781631;2.023903157734547;-0.018162712428123645
4868;2019-02-25 02:08:37.851;709;185;162;161;152;46;210;29;21;41;622;581;23;62;260;266;274;186;214;212;208;24;546;355;368;143;360;253;548;232.0;109.0;0.0;38.0;138.0;0;52;29;1;0;0;0;0;0;0;1;0;0;0;0;25357.173828125;6851.91748046875;0.0;861.9248046875;435.0;102101;;;Calculated values ==>;1551056917.851;344.06000000000006;291.66;289.36;289.26000000000005;288.36;277.76000000000005;273.8482719121499;294.16;276.06;275.26000000000005;277.26000000000005;335.36;331.26000000000005;275.46000000000004;279.36;299.16;299.76000000000005;300.56;291.76000000000005;294.36;293.96000000000004;;316.66;275.56;243.1966462407574;261.54996906429363;273.8482719121499;294.56;5460000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2530000.0;5480000.0;0.03866666666666666;0.018166666666666668;0.0;0.006333333333333333;0.023;0.06166666666666666;;6851.91748046875;0.0;861.9248046875;25357.173828125;503484.3297983335;413071.18990964803;242695.79424756503;242352.43949132445;239336.0627601253;430477.46260093397;459712.81932707026;453864.0491720343;472391.1323836129;519397.12561598833;515193.5339328651;454111.45327785914;458858.5848144472;467542.87897321215;469010.3157840944;437522.25206936535;413442.3132566535;459986.6564810051;459438.4217246144;;182724.36793118677;470711.50521904713;201473.35618879943;216848.21146477148;273.7560228559761;2691224.4058283307;1102804.229387605;172034.6924596704;0.0;0;193;154;0;0;0;0;6;53;63;1073967636224.953;394450703414.7408;747791708935.1006;0.0;1705.1749438582353;437.45222176426546;14959.729632690312;2087749.600915013;901678.3780549462;29490.59468903306;941422.87781998;2.217099619890192;0.008372852526368539
4869;2019-02-25 02:09:37.851;710;185;162;161;153;47;210;28;24;39;619;584;25;79;259;266;274;187;214;212;208;25;546;356;368;141;361;254;548;137.0;113.0;152.0;127.0;138.0;0;74;29;1;0;0;0;0;0;0;1;0;0;0;0;25434.185546875;6819.8623046875;0.0;997.9757690429691;435.0;102102;;;Calculated values ==>;1551056977.851;344.16;291.66;289.36;289.26000000000005;288.46000000000004;277.86;273.955091788801;294.16;275.96000000000004;275.56;277.06;335.06;331.56;275.66;281.06;299.06;299.76000000000005;300.56;291.86;294.36;293.96000000000004;;316.66;275.66;242.77792619122317;261.6868853414304;273.955091788801;294.56;5460000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2540000.0;5480000.0;0.022833333333333334;0.01883333333333333;0.025333333333333333;0.021166666666666667;0.023;0.04583333333333334;;6819.8623046875;0.0;997.9757690429691;25434.185546875;503610.1850110418;413071.18990964803;242695.79424756503;242352.43949132445;239665.06343761642;430412.23801567365;459712.81932707026;454065.3458474884;472456.96783784614;519006.79524438415;515415.8376671883;454189.10725268105;460732.27571313136;467272.39285998954;468871.7681886195;437522.25206936535;413808.91226698237;459986.6564810051;459438.4217246144;;182724.36793118677;471077.96398673364;201551.26484781154;222198.33778296053;273.79092892835126;2691647.6671564556;1102918.1608858148;172050.19163111816;0.0;0;193;154;0;0;0;0;6;53;63;1074188436224.953;394535903414.7408;747943808935.1006;6397.023385325147;5704.981798440518;446.60123294487937;10873.503847325803;2087802.909443224;901740.129361132;29497.961801155638;941638.1547656468;2.995983038167472;0.1688481824686768
4870;2019-02-25 02:10:40.862;711;187;162;162;155;48;210;28;26;38;621;590;27;92;259;266;274;189;214;212;208;25;551;356;368;141;361;256;553;299.0;109.0;120.0;108.0;138.0;0;94;34;1;0;0;0;0;0;0;1;0;0;0;0;25910.55078125;7210.337890625;0.0;1112.44445800781;436.0;102103;;;Calculated values ==>;1551057040.862;344.26;291.86;289.36;289.36;288.66;277.96000000000004;273.955091788801;294.16;275.96000000000004;275.76000000000005;276.96000000000004;335.26000000000005;332.16;275.86;282.36;299.06;299.76000000000005;300.56;292.06;294.36;293.96000000000004;;316.76000000000005;275.66;242.77792619122317;261.9595390733887;273.955091788801;294.56;5510000.0;3560000.0;3679999.9999999995;1410000.0;3610000.0;2560000.0;5530000.0;0.049833333333333334;0.018166666666666668;0.02;0.018000000000000002;0.023;0.07283333333333333;;7210.337890625;0.0;1112.44445800781;25910.55078125;503271.3276671982;411690.63993804477;242510.58015684973;242510.58015684973;240159.2177457252;430412.23801567365;459712.81932707026;453973.3624221716;472358.58907936385;519045.20368409005;515861.33762956737;454097.5536438728;461968.4099499212;467272.39285998954;468871.7681886195;436395.9886464868;412465.3940541978;459986.6564810051;459438.4217246144;;183142.23651711168;471077.96398673364;201709.81571898647;214594.26764673277;273.85280646106594;2692097.012042089;1103040.946572392;172068.66103233394;0.0;0;193;154;0;0;0;0;6;53;63;1074420316704.6511;394624748924.6251;748104486984.8915;5045.270934063702;4848.626668819449;434.73913509324933;17832.81588867238;2087903.0469996715;901832.4895586688;29505.67487585816;941889.3789198871;3.3836584265927465;0.11526130939852565
4871;2019-02-25 02:11:37.852;714;190;162;162;156;49;210;28;28;37;624;596;29;103;259;266;274;192;214;212;208;24;556;356;368;142;361;261;557;313.0;109.0;413.0;233.0;138.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;26846.1953125;8073.0302734375;0.0;1154.12353515625;437.0;102104;;;Calculated values ==>;1551057097.852;344.56000000000006;292.16;289.36;289.36;288.76000000000005;278.06;273.955091788801;294.16;275.96000000000004;275.96000000000004;276.86;335.56;332.76000000000005;276.06;283.46000000000004;299.06;299.76000000000005;300.56;292.36;294.36;293.96000000000004;;316.86;275.56;242.98782864720522;262.63441904999945;273.955091788801;294.56;5560000.0;3560000.0;3679999.9999999995;1420000.0;3610000.0;2610000.0;5570000.0;0.05216666666666667;0.018166666666666668;0.06883333333333333;0.03883333333333334;0.023;0.07516666666666666;;8073.0302734375;0.0;1154.12353515625;26846.1953125;503185.405054473;411111.06218014384;242364.95668988617;242364.95668988617;240356.20199584225;430412.23801567365;459712.81932707026;453368.29725579347;472128.42060986464;518936.8467004461;516052.15357744094;453493.8998765104;462517.21252783877;467272.39285998954;468871.7681886195;435245.6398801861;411902.9413244403;459986.6564810051;459438.4217246144;;183560.10687098323;470845.5270076962;201660.5651630627;214115.5674484322;273.83359219971794;2692514.5963421427;1103161.9186768108;172086.60154760507;0.0;0;193;154;0;0;0;0;6;53;63;1074630039904.6862;394705389774.6386;748251806134.9161;17325.8822257163;10453.34935163327;424.05902376271587;18440.101213093025;2088080.12089117;901953.6089494398;29512.472501841687;942176.489134606;5.0550140142634;0.31226493084716556
4872;2019-02-25 02:12:37.863;718;192;162;162;157;50;210;30;29;36;628;601;30;103;260;265;274;194;214;212;208;26;560;359;368;146;364;263;561;-1.0;87.0;672.0;227.0;138.0;0;99;62;1;0;0;0;0;0;0;1;0;0;0;0;27645.8125;8861.9970703125;0.0;1144.46496582031;438.0;102105;;;Calculated values ==>;1551057157.863;344.96000000000004;292.36;289.36;289.36;288.86;278.16;274.27422755570615;294.16;276.16;276.06;276.76000000000005;335.96000000000004;333.26000000000005;276.16;283.46000000000004;299.16;299.66;300.56;292.56;294.36;293.96000000000004;;316.96000000000004;275.76000000000005;243.81672145450628;262.9017227912062;274.27422755570615;294.56;5600000.0;3590000.0;3679999.9999999995;1460000.0;3640000.0;2630000.0;5610000.0;0.0;0.0145;0.112;0.03783333333333334;0.023;0.023;;8861.9970703125;0.0;1144.46496582031;27645.8125;503320.671132263;410114.21957848844;242221.52088305086;242221.52088305086;240553.03386565726;430214.79039162316;459712.81932707026;453149.9494180667;471499.95120613376;519182.10562773765;516397.74193782854;453276.104731721;462215.4653076735;466976.539238069;468326.4228298194;434307.0327556735;410935.85697635193;459986.6564810051;459438.4217246144;;183977.97901196036;470506.91766066244;202507.3374277282;242221.52088305086;274.1769040553734;2692968.7796583045;1103303.069777441;172105.7599634861;0.0;0;193;154;0;0;0;0;6;53;63;1074850880384.3843;394791805614.5205;748409034954.7013;28071.972542917913;10139.317452146011;338.8820488001629;4995.988719355961;2088458.5057048919;902125.2459669221;29518.83150970877;942371.8256889135;4.351803924901444;0.38732312842361877
