;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4873;2019-02-25 02:13:37.853;723;196;161;161;155;51;210;31;29;36;611;584;30;112;261;265;274;198;214;212;208;29;561;361;368;140;366;265;562;-2.0;86.0;824.0;232.0;138.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29219.19140625;9760.9912109375;0.0;2025.82275390625;438.0;102106;;;Calculated values ==>;1551057217.853;345.46000000000004;292.76000000000005;289.26000000000005;289.26000000000005;288.66;278.26000000000005;274.4858918419099;294.16;276.26000000000005;276.06;276.76000000000005;334.26000000000005;331.56;276.16;284.36;299.26000000000005;299.66;300.56;292.96000000000004;294.36;293.96000000000004;;316.96000000000004;276.06;242.56692532238324;263.1675429290057;274.4858918419099;294.56;5610000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2650000.0;5620000.0;0.0;0.014333333333333333;0.13733333333333334;0.03866666666666666;0.023;0.023;;9760.9912109375;0.0;2025.82275390625;29219.19140625;503862.20542934467;411296.0720610474;241849.67620180742;241849.67620180742;239863.6722573709;430081.6785162784;459712.81932707026;452804.09003365895;472293.48310962116;517260.98034607;514467.723720955;452930.92022276146;462987.06520027056;466822.20430220634;468046.64453070954;434069.7301319074;412084.55004663585;459986.6564810051;459438.4217246144;;183977.97901196036;471605.12922355125;203129.33277526146;241849.67620180742;274.42737410502855;2693442.5757117597;1103458.2354812145;172132.174624644;0.0;0;193;154;0;0;0;0;6;53;64;1075071643584.4193;394877591314.5341;748567408554.7264;34288.66666348659;10381.06412933387;315.1209145555587;5004.54114702456;2088978.0910863623;902296.220646265;29524.28062606682;942455.1495481884;4.241128518996122;0.37369697234752297
4874;2019-02-25 02:14:37.883;729;196;159;159;152;52;210;32;22;35;558;542;28;117;262;264;274;198;214;212;208;30;559;363;368;140;368;267;559;-2.0;113.0;681.0;236.0;138.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30497.189453125;11025.689453125;0.0;2034.2111816406198;437.0;102107;;;Calculated values ==>;1551057277.883;346.06000000000006;292.76000000000005;289.06;289.06;288.36;278.36;274.69669130483857;294.16;276.36;275.36;276.66;328.96000000000004;327.36;275.96000000000004;284.86;299.36;299.56;300.56;292.96000000000004;294.36;293.96000000000004;;316.86;276.16;242.56692532238324;263.43189868330234;274.69669130483857;294.56;5590000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2670000.0;5590000.0;0.0;0.01883333333333333;0.11349999999999999;0.03933333333333333;0.023;0.023;;11025.689453125;0.0;2034.2111816406198;30497.189453125;504805.1421699778;412590.89758202713;241284.4493855481;241284.4493855481;238983.71167101018;429947.3805835815;459712.81932707026;451560.25626811007;472195.2020149266;511592.57555917243;509925.43531487935;452328.65360515594;463283.93756010395;466667.6927107696;467636.5908648188;434543.26190296834;413344.749195068;459986.6564810051;459438.4217246144;;183560.10687098323;471703.5210853088;203675.40506605888;241284.4493855481;274.64786672275346;2693940.4610369373;1103631.5444311686;172166.02515756548;0.0;0;193;154;0;0;0;0;6;53;64;1075292553984.314;394961633314.4941;748727088354.6504;28134.930611432806;10542.439230090495;399.23865599878917;5017.541363798525;2089498.5478283938;902470.670355441;29530.236598983476;942538.7086610825;3.37630056265064;0.30244729945633236
4875;2019-02-25 02:15:37.854;734;195;159;158;149;51;210;32;-8;35;550;540;11;113;263;263;274;196;214;212;208;30;557;362;368;141;367;268;557;-2.0;111.0;665.0;196.0;138.0;0;18;99;1;0;0;0;0;0;0;1;0;1;0;0;30523.302734375;10955.1474609375;0.0;2121.990234375;435.0;102108;;;Calculated values ==>;1551057337.854;346.56000000000006;292.66;289.06;288.96000000000004;288.06;278.26000000000005;274.5913991737795;294.16;276.36;272.36;276.66;328.16;327.16;274.26000000000005;284.46000000000004;299.46000000000004;299.46000000000004;300.56;292.76000000000005;294.36;293.96000000000004;;316.66;276.16;242.77792619122317;263.56353331371673;274.5913991737795;294.56;5570000.0;3620000.0000000005;3679999.9999999995;1410000.0;3670000.0000000005;2680000.0;5570000.0;0.0;0.018500000000000003;0.11083333333333334;0.03266666666666666;0.023;0.023;;10955.1474609375;0.0;2121.990234375;30523.302734375;505617.5895618551;413051.426362488;241353.55581476862;241019.58708462483;238079.0850997112;430014.67791919125;459712.81932707026;447458.0333280496;472063.34231996303;510670.05646412435;509626.5829938164;449958.4518588997;462656.49369980936;466940.66681914206;467648.2160412544;435012.5525875633;413424.6012876412;459986.6564810051;459438.4217246144;;182724.36793118677;471570.8910797328;203429.28668600347;241353.55581476862;274.54808691833193;2694448.719363166;1103814.6295387866;172200.64342922223;0.0;0;193;154;0;0;0;0;6;53;64;1075513247265.0299;395045892569.7674;748887510780.1708;27046.519419493445;8759.292410195158;399.3770990485584;5015.951915926453;2089958.170988191;902631.4403765459;29536.888513650327;942622.2806926701;3.1521531550011384;0.2719583156899938
4876;2019-02-25 02:16:37.874;737;192;159;158;147;48;210;32;-14;35;562;553;-2;113;263;263;274;193;214;212;208;30;551;360;368;139;365;269;550;-2.0;111.0;0.0;116.0;138.0;0;31;98;1;0;0;0;0;0;0;1;0;1;0;0;30510.546875;10794.5400390625;0.0;2219.77026367188;433.0;102109;;;Calculated values ==>;1551057397.874;346.86;292.36;289.06;288.96000000000004;287.86;277.96000000000004;274.38016830617;294.16;276.36;271.76000000000005;276.66;329.36;328.46000000000004;272.96000000000004;284.46000000000004;299.46000000000004;299.46000000000004;300.56;292.46000000000004;294.36;293.96000000000004;;316.46000000000004;276.16;242.35481222062532;263.6948088759802;274.38016830617;294.56;5510000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2690000.0;5500000.0;0.0;0.018500000000000003;0.0;0.01933333333333333;0.023;0.023;;10794.5400390625;0.0;2219.77026367188;30510.546875;506537.4706916072;414798.6417306446;241599.45951508151;241262.17857042755;237650.97525894185;430148.3826014536;459712.81932707026;446465.1774562429;472326.8440106818;511831.9379161654;510893.6222757028;448066.42801954836;462505.9965222836;467224.463052191;467929.4390683793;436395.9886464868;415150.1171397334;459986.6564810051;459438.4217246144;;181888.63598580268;471835.9296657252;202528.54573295786;241599.45951508151;274.1897366507467;2694957.504314887;1103995.937350361;172236.83682714027;0.0;0;193;154;0;0;0;0;6;53;64;1075734120864.9597;395129920569.7407;749048664480.1195;0.0;5206.609422700168;393.04862287493756;5010.296130819256;2090183.633779169;902747.8616859547;29543.494262513483;942705.8606103888;0.8152528969718165;0.06320064158905855
4877;2019-02-25 02:17:37.855;736;188;161;160;147;45;210;32;-18;35;578;570;-2;110;262;264;274;190;214;212;208;28;550;358;368;134;363;269;549;126.0;85.0;0.0;43.0;138.0;0;24;99;1;0;0;0;0;0;0;1;0;1;0;0;30443.359375;10806.4365234375;0.0;2201.48583984375;431.0;102110;;;Calculated values ==>;1551057457.855;346.76;291.96000000000004;289.26000000000005;289.16;287.86;277.66;274.1680685717883;294.16;276.36;271.36;276.66;330.96000000000004;330.16;272.96000000000004;284.16;299.36;299.56;300.56;292.16;294.36;293.96000000000004;;316.26000000000005;275.96000000000004;241.2770596917726;263.6948088759802;274.1680685717883;294.56;5500000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2690000.0;5490000.0;0.021;0.014166666666666666;0.0;0.007166666666666667;0.023;0.044;;10806.4365234375;0.0;2201.48583984375;30443.359375;506502.8913309466;413764.2266525931;242315.63448142636;241974.5310058789;237681.45085644198;430280.9020939914;459712.81932707026;445926.3072797034;472981.82504853373;513497.4176249442;512665.0909011835;448066.42801954836;462145.76235776953;467377.75337343523;468337.84182631987;436623.1234022399;414485.982530214;459986.6564810051;459438.4217246144;;181052.91087944093;472299.7188790419;202322.86926344378;223228.17835466197;274.10063036716826;2695465.292682599;1104175.8884856445;172273.6689607665;0.0;0;193;154;0;0;0;0;6;53;64;1075954850944.7632;395211794634.66785;749210013369.9758;0.0;1934.8340889117865;313.609495687033;10393.250708277907;2090183.633779169;902807.3548696892;29549.381215370668;942834.1828523518;0.971845767511781;0.013416481024238109
4878;2019-02-25 02:18:37.855;733;187;162;161;147;42;210;31;-9;35;594;584;4;105;261;264;273;188;214;212;208;26;550;356;368;131;361;267;550;-1.0;85.0;-1.0;53.0;138.0;0;15;98;1;0;0;0;0;0;0;1;0;1;0;0;30358.7734375;10826.2138671875;0.0;2157.7578125;429.0;102111;;;Calculated values ==>;1551057517.855;346.46000000000004;291.86;289.36;289.26000000000005;287.86;277.36;273.955091788801;294.16;276.26000000000005;272.26000000000005;276.66;332.56;331.56;273.56;283.66;299.26000000000005;299.56;300.46000000000004;291.96000000000004;294.36;293.96000000000004;;316.06;275.76000000000005;240.61611355647437;263.43189868330234;273.955091788801;294.56;5500000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2670000.0;5500000.0;0.0;0.014166666666666666;0.0;0.008833333333333334;0.023;0.023;;10826.2138671875;0.0;2157.7578125;30358.7734375;506128.0037597056;412979.2520416587;242621.27591220505;242278.97131185452;237650.97525894185;430412.23801567365;459712.81932707026;447514.1588792064;473372.2673856561;515331.57057090325;514294.55162402446;449227.20155030396;461848.42866048316;467530.87201683124;468616.59019226726;436406.95925653476;413351.9237643686;459986.6564810051;459438.4217246144;;180217.192455513;472499.14586990676;201099.13729622398;242621.27591220505;273.61413415599594;2695971.977122703;1104356.160572233;172309.99599120268;0.0;0;193;154;0;0;0;0;6;53;64;1076175650944.7632;395291294634.66785;749370813369.9758;0.0;2397.3667424008645;326.61300280568753;4986.7943536854145;2090183.633779169;902843.4565432835;29554.716402858106;942962.3498945348;0.5938686781761027;0.025986089731208587
4879;2019-02-25 02:19:37.856;731;186;164;163;149;41;210;29;0;34;608;596;9;100;260;264;273;188;214;212;208;25;548;355;368;129;360;263;548;-2.0;111.0;519.0;103.0;138.0;0;3;99;1;0;0;0;0;0;0;1;0;1;0;0;30343.431640625;10825.7919921875;0.0;2058.90844726562;429.0;102112;;;Calculated values ==>;1551057577.856;346.26;291.76000000000005;289.56;289.46000000000004;288.06;277.26000000000005;273.8482719121499;294.16;276.06;273.16;276.56;333.96000000000004;332.76000000000005;274.06;283.16;299.16;299.56;300.46000000000004;291.96000000000004;294.36;293.96000000000004;;316.06;275.66;240.16925963744896;262.9017227912062;273.8482719121499;294.56;5480000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2630000.0;5480000.0;0.0;0.018500000000000003;0.08650000000000001;0.017166666666666667;0.023;0.023;;10825.7919921875;0.0;2058.90844726562;30343.431640625;506059.45323966467;413442.3132566535;243387.87577464394;243040.92586559296;238357.5562735323;430477.46260093397;459712.81932707026;449438.8768022122;473534.8580475586;517120.3347624926;515881.2824938866;450601.9255316073;461857.3433744764;467542.87897321215;468755.5939051956;436860.3386977884;414171.1577566021;459986.6564810051;459438.4217246144;;180217.192455513;472664.2518820126;201565.58025809706;243387.87577464394;273.79202875645547;2696477.837261938;1104536.5969613995;172345.13546230638;0.0;0;193;154;0;0;0;0;6;53;64;1076396454624.4965;395369295934.5736;749529816019.7838;21441.04015106596;4653.860529543884;419.74984741194703;4969.16255684932;2090362.3120914677;902902.2177498159;29560.93619693058;943045.3175847941;2.4435036912823573;0.18690035227918353
4880;2019-02-25 02:20:37.866;730;186;166;165;152;40;210;28;5;33;618;604;12;98;259;265;273;187;214;212;208;25;546;355;368;129;360;256;546;85.0;84.0;80.0;153.0;138.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30309.4921875;10909.6328125;0.0;1990.35595703125;427.0;102113;;;Calculated values ==>;1551057637.866;346.16;291.76000000000005;289.76000000000005;289.66;288.36;277.16;273.8482719121499;294.16;275.96000000000004;273.66;276.46000000000004;334.96000000000004;333.56;274.36;282.96000000000004;299.06;299.66;300.46000000000004;291.86;294.36;293.96000000000004;;315.86;275.66;240.16925963744896;261.9595390733887;273.8482719121499;294.56;5460000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2560000.0;5460000.0;0.014166666666666666;0.014;0.013333333333333334;0.025500000000000002;0.023;0.03716666666666667;;10909.6328125;0.0;1990.35595703125;30309.4921875;506116.0905984014;414260.4934188599;244167.05665898178;243815.15844746222;239401.56679116597;430477.46260093397;459712.81932707026;451339.97013099515;473438.18344108673;518737.4894569833;517300.3721800078;452223.3063917059;462677.2910485254;467413.82886276924;468883.0007636323;437309.95007432584;414617.0881074537;459986.6564810051;459438.4217246144;;179381.48055642567;472664.2518820126;201337.3848628183;227841.8454362289;273.70289862666897;2696983.3625339307;1104717.7556895;172378.88495631516;0.0;0;193;154;0;0;0;0;6;53;64;1076617291424.4613;395446708834.5613;749685541969.759;3333.3678035756916;6918.835108989455;317.7000675362097;8607.672752051662;2090568.799899957;902998.6729533101;29567.082637123498;943158.4767357328;1.4866350719195145;0.10268586775717164
4881;2019-02-25 02:21:37.877;733;185;166;165;153;40;210;28;9;33;623;607;14;101;259;265;273;186;214;212;208;24;547;355;368;130;360;249;547;181.0;110.0;526.0;169.0;138.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30301.794921875;10949.2470703125;0.0;1922.09814453125;427.0;102114;;;Calculated values ==>;1551057697.877;346.46000000000004;291.66;289.76000000000005;289.66;288.46000000000004;277.16;273.8482719121499;294.16;275.96000000000004;274.06;276.46000000000004;335.46000000000004;333.86;274.56;283.26000000000005;299.06;299.66;300.46000000000004;291.76000000000005;294.36;293.96000000000004;;315.86;275.56;240.39332010688793;260.9983114674233;273.8482719121499;294.56;5470000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2490000.0;5470000.0;0.030166666666666668;0.018333333333333333;0.08766666666666666;0.028166666666666666;0.023;0.05316666666666667;;10949.2470703125;0.0;1922.09814453125;30301.794921875;506399.7322234437;413488.24991588667;244127.14727232413;243775.84195173997;239698.18909231067;430477.46260093397;459712.81932707026;453064.13623641577;473308.3704715943;519830.9148137722;518197.0658601104;453681.6753649552;464069.3688483565;467413.82886276924;468883.0007636323;437085.6099957975;413854.0851824992;459986.6564810051;459438.4217246144;;179381.48055642567;472436.3020657052;201541.50665257985;219964.13488306483;273.78263204224703;2697488.54919507;1104899.9464178425;172411.49471794028;0.0;0;193;154;0;0;0;0;6;53;64;1076838131905.0369;395524423079.7638;749837069745.1539;22050.150526849615;7630.203404136363;425.91128824380235;12732.049583742386;2090780.3680003036;903119.9371689332;29573.280534510723;943336.3403580148;3.328192515073662;0.2215173073148866
4882;2019-02-25 02:22:37.867;741;185;165;165;154;41;210;27;11;32;621;606;15;106;259;265;273;186;214;211;208;24;545;354;368;130;359;244;546;-2.0;110.0;241.0;68.0;138.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30260.103515625;10950.1611328125;0.0;1870.8103027343802;429.0;102115;;;Calculated values ==>;1551057757.867;347.26;291.66;289.66;289.66;288.56;277.26000000000005;273.7412296467126;294.16;275.86;274.26000000000005;276.36;335.26000000000005;333.76000000000005;274.66;283.76000000000005;299.06;299.66;300.46000000000004;291.76000000000005;294.26000000000005;293.96000000000004;;316.06;275.56;240.39332010688793;260.2995467637923;273.7412296467126;294.56;5450000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2440000.0;5460000.0;0.0;0.018333333333333333;0.04016666666666667;0.011333333333333334;0.023;0.023;;10950.1611328125;0.0;1870.8103027343802;30260.103515625;507575.1516350106;413899.7426769738;243815.15844746222;243815.15844746222;240062.77954076632;430542.39183029096;459712.81932707026;454164.355452263;473211.5349843978;520040.6172235996;518513.9751599881;454651.4530453563;465376.2284811992;467555.0069493674;469021.5318245407;437533.36948124104;414260.4934188599;459849.8075514734;459438.4217246144;;180217.192455513;472436.3020657052;201276.34712228068;243815.15844746222;273.6745787112246;2697993.1475683814;1105082.4110703862;172443.0970204108;0.0;0;193;154;0;0;0;0;6;53;64;1077058895105.0719;395602410079.7762;749984945095.1775;10157.668334587623;3073.146156025478;426.6693944769876;4959.3350553745;2091048.7217577766;903209.1168828522;29580.38418939469;943483.7439919966;1.452059934307972;0.09754848145351394
4883;2019-02-25 02:23:37.878;752;186;165;165;155;42;210;26;13;32;616;601;17;111;259;265;273;187;214;212;208;23;549;354;368;129;359;239;550;283.0;110.0;312.0;143.0;138.0;0;1;86;1;0;0;0;0;0;0;1;0;1;0;0;29614.8828125;10183.5087890625;0.0;1842.49450683594;432.0;102116;;;Calculated values ==>;1551057817.878;348.36;291.76000000000005;289.66;289.66;288.66;277.36;273.7412296467126;294.16;275.76000000000005;274.46000000000004;276.36;334.76000000000005;333.26000000000005;274.86;284.26000000000005;299.06;299.66;300.46000000000004;291.86;294.36;293.96000000000004;;316.36;275.46000000000004;240.16925963744896;259.59022785621676;273.7412296467126;294.56;5490000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2390000.0;5500000.0;0.04716666666666667;0.018333333333333333;0.052000000000000005;0.02383333333333333;0.023;0.07016666666666667;;10183.5087890625;0.0;1842.49450683594;29614.8828125;508583.37974862044;412601.8314242595;243658.85615628987;243658.85615628987;240259.81939828157;430542.39183029096;459712.81932707026;455246.5870957521;473341.49414492835;519946.1497689034;518424.16952474776;455726.9014064194;466663.57019722235;467555.0069493674;469021.5318245407;436634.1254344019;412979.2520416587;459986.6564810051;459438.4217246144;;181470.77258748977;472470.6178721596;201278.2015128177;215170.19757172305;273.67530357770556;2698492.1972627738;1105258.5572737122;172474.0469002195;0.0;0;193;154;0;0;0;0;6;53;64;1077279735584.77;395680124324.67;750129871659.9794;13206.356050312592;6463.419256564314;433.6726788669593;17139.487061394542;2091243.457655755;903288.6028309345;29587.555021074255;943667.9346048073;3.096867191100837;0.15705333421860493
4884;2019-02-25 02:24:37.868;766;187;165;164;156;43;210;27;16;31;610;597;21;122;259;265;273;189;214;211;208;24;542;356;368;127;361;244;544;143.0;86.0;113.0;150.0;138.0;0;1;58;1;0;0;0;0;0;0;1;0;1;0;0;27699.572265625;8446.0517578125;0.0;1903.0983886718802;436.0;102117;;;Calculated values ==>;1551057877.868;349.76;291.86;289.66;289.56;288.76000000000005;277.46000000000004;273.955091788801;294.16;275.86;274.76000000000005;276.26000000000005;334.16;332.86;275.26000000000005;285.36;299.06;299.66;300.46000000000004;292.06;294.26000000000005;293.96000000000004;;316.76000000000005;275.56;239.71726792356844;260.2995467637923;273.955091788801;294.56;5420000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2440000.0;5440000.0;0.02383333333333333;0.014333333333333333;0.01883333333333333;0.025;0.023;0.04683333333333333;;8446.0517578125;0.0;1903.0983886718802;27699.572265625;510924.4780337909;415405.30007411627;243894.28178665947;243543.15077688714;240799.63734785785;430412.23801567365;459712.81932707026;454772.98763946554;473504.37459156296;518921.257836861;517597.09947796795;455379.2476138297;467203.1165933392;467272.39285998954;468744.2255440732;438198.20628460555;416088.9401499447;459849.8075514734;459438.4217246144;;183142.23651711168;472829.0820560985;201722.766495915;222433.33272410982;273.85785797869335;2698969.738118424;1105413.777737238;172505.25497214132;0.0;0;193;154;0;0;0;0;6;53;64;1077500498784.805;395756911524.6822;750274747510.0024;4765.7791648702005;6777.657889004588;316.8994812634724;11099.738334856964;2091393.2004879399;903398.9267501135;29593.808746615003;943903.2222620004;2.218546889842427;0.1327919656951252
4885;2019-02-25 02:25:37.858;774;185;165;164;157;44;210;27;24;31;609;596;26;135;259;265;273;186;214;211;208;24;545;354;368;127;359;249;547;135.0;107.0;496.0;158.0;138.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27743.64453125;8355.6865234375;0.0;1938.46398925781;441.0;102118;;;Calculated values ==>;1551057937.858;350.56000000000006;291.66;289.66;289.56;288.86;277.56;273.7412296467126;294.16;275.86;275.56;276.26000000000005;334.06;332.76000000000005;275.76000000000005;286.66;299.06;299.66;300.46000000000004;291.76000000000005;294.26000000000005;293.96000000000004;;317.26000000000005;275.56;239.71726792356844;260.9983114674233;273.7412296467126;294.56;5450000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2490000.0;5470000.0;0.022500000000000003;0.017833333333333333;0.08266666666666667;0.026333333333333334;0.023;0.0455;;8355.6865234375;0.0;1938.46398925781;27743.64453125;511645.69710704626;413488.24991588667;243775.84195173997;243426.45778177437;241030.95979903743;430542.39183029096;459712.81932707026;454909.11700839887;473504.37459156296;518401.41787762754;517072.4893894958;455153.4212451428;467980.05985209416;467555.0069493674;469021.5318245407;437533.36948124104;413854.0851824992;459849.8075514734;459438.4217246144;;185231.60634950487;472829.0820560985;201311.71885737305;222777.09976221787;273.6884037675296;2699431.6879206705;1105553.7688871897;172537.26265645918;0.0;0;193;154;0;0;0;0;6;53;64;1077721261984.8401;395833098824.6943;750422622860.026;20964.0515804848;7149.95723089977;422.2805699942295;10768.090149289043;2091607.580008309;903514.9708655546;29599.967553737504;944085.4237940799;3.8181275358462585;0.26356970456774015
4886;2019-02-25 02:26:37.869;777;187;166;165;157;46;210;26;33;31;612;599;31;142;258;265;273;188;214;211;208;24;548;355;368;127;360;251;550;324.0;110.0;636.0;182.0;138.0;0;0;55;1;0;0;0;0;0;0;1;0;1;0;0;27659.435546875;8267.1962890625;0.0;1954.10070800781;444.0;102119;;;Calculated values ==>;1551057997.869;350.86;291.86;289.76000000000005;289.66;288.86;277.76000000000005;273.8482719121499;294.16;275.76000000000005;276.46000000000004;276.26000000000005;334.36;333.06;276.26000000000005;287.36;298.96000000000004;299.66;300.46000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;317.56;275.56;239.71726792356844;261.27494424493943;273.8482719121499;294.56;5480000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2510000.0;5500000.0;0.054000000000000006;0.018333333333333333;0.10600000000000001;0.030333333333333334;0.023;0.07700000000000001;;8267.1962890625;0.0;1954.10070800781;27659.435546875;511754.935565708;412979.2520416587;244008.41153105663;243658.85615628987;240926.500560384;430477.46260093397;459712.81932707026;455674.77800923755;473504.37459156296;518540.70792405633;517210.2600826734;455430.60693359666;468499.1255873315;467284.67955467483;468883.0007636323;436860.3386977884;413351.9237643686;459849.8075514734;459438.4217246144;;186485.25045852014;472829.0820560985;201602.12710804693;214268.93933829656;273.80629142100554;2699893.464897618;1105692.3183065087;172569.70664253255;0.0;0;193;154;0;0;0;0;6;53;64;1077942102464.5382;395909312794.5901;750572650359.8209;26931.700995526207;8227.217633424232;430.98760711269716;18878.050143746477;2092006.7844532968;903643.1374821549;29607.0794254745;944332.5202555652;5.328869359282051;0.31725263945257026
4887;2019-02-25 02:27:37.869;779;187;166;165;158;47;210;27;39;32;617;603;35;146;259;265;273;189;214;211;208;25;550;356;368;127;361;254;551;135.0;109.0;564.0;178.0;138.0;0;0;57;1;0;0;0;0;0;0;1;0;1;0;0;27822.490234375;8420.9462890625;0.0;1987.85498046875;447.0;102120;;;Calculated values ==>;1551058057.869;351.06000000000006;291.86;289.76000000000005;289.66;288.96000000000004;277.86;273.955091788801;294.16;275.86;277.06;276.36;334.86;333.46000000000004;276.66;287.76000000000005;299.06;299.66;300.46000000000004;292.06;294.26000000000005;293.96000000000004;;317.86;275.66;239.71726792356844;261.6868853414304;273.955091788801;294.56;5500000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2540000.0;5510000.0;0.022500000000000003;0.018166666666666668;0.094;0.029666666666666668;0.023;0.0455;;8420.9462890625;0.0;1987.85498046875;27822.490234375;511828.2196268935;412555.8353376608;243969.15893208003;243620.17751557872;241227.1409338394;430412.23801567365;459712.81932707026;455911.1581010222;473600.7876625802;518801.9093815918;517366.67700993276;455421.12380956183;468538.79950866016;467272.39285998954;468744.2255440732;436406.95925653476;413307.47646805906;459849.8075514734;459438.4217246144;;187738.9118479558;472925.59586621344;201835.21874383956;223133.69400382927;273.90170292448414;2700355.814279129;1105831.3861613264;172602.55627326985;0.0;0;193;154;0;0;0;0;6;53;64;1078162902464.5382;395985512794.5901;750724150359.8209;23883.138299575166;8042.347854630426;419.64060399064186;10751.865111295723;2092430.2414474227;903778.7171945553;29614.167993900362;944579.4362160239;4.140437573310764;0.29749126051332486
4888;2019-02-25 02:28:40.840;780;190;167;166;159;48;210;27;42;32;622;608;39;149;259;265;273;191;214;211;208;25;552;357;368;127;362;256;553;95.0;86.0;579.0;228.0;138.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;27935.7734375;8625.3603515625;0.0;1989.03698730469;449.0;102121;;;Calculated values ==>;1551058120.84;351.16;292.16;289.86;289.76000000000005;289.06;277.96000000000004;274.0616903277293;294.16;275.86;277.36;276.36;335.36;333.96000000000004;277.06;288.06;299.06;299.66;300.46000000000004;292.26000000000005;294.26000000000005;293.96000000000004;;318.06;275.66;239.71726792356844;261.9595390733887;274.0616903277293;294.56;5520000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2560000.0;5530000.0;0.01583333333333333;0.014333333333333333;0.0965;0.038;0.023;0.03883333333333333;;8625.3603515625;0.0;1989.03698730469;27935.7734375;511778.8963524388;412845.1473663945;244240.85828665452;243891.13423839727;241493.2926065989;430346.717906069;459712.81932707026;455948.12673956703;473600.7876625802;519147.75675312575;517711.16817051976;455579.81269681326;468604.38745005894;467130.69761941896;468605.2049603933;435949.7233126497;413220.0903815756;459849.8075514734;459438.4217246144;;188574.69595719432;472925.59586621344;202063.8135989718;227044.20916506712;273.9952830524423;2700843.474504023;1105980.472685593;172637.33805992655;0.0;0;193;154;0;0;0;0;6;53;64;1078394635744.3767;396065485964.53436;750884726409.7091;24499.836218067438;10292.747726155181;325.79140534539584;9024.641921062419;2092853.3975982876;903939.075431085;29620.68752154303;944752.4009970609;4.158786962778383;0.3354375947977415
4889;2019-02-25 02:29:37.880;781;191;166;166;159;49;210;27;45;32;628;612;42;150;260;265;273;193;214;211;208;25;553;359;368;128;364;256;554;-3.0;84.0;664.0;217.0;138.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28097.3671875;8700.2119140625;0.0;2000.16552734375;450.0;102122;;;Calculated values ==>;1551058177.88;351.26;292.26000000000005;289.76000000000005;289.76000000000005;289.06;278.06;274.27422755570615;294.16;275.86;277.66;276.36;335.96000000000004;334.36;277.36;288.16;299.16;299.66;300.46000000000004;292.46000000000004;294.26000000000005;293.96000000000004;;318.16;275.66;239.943914813709;261.9595390733887;274.27422755570615;294.56;5530000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2560000.0;5540000.0;0.0;0.014;0.11066666666666666;0.036166666666666666;0.023;0.023;;8700.2119140625;0.0;2000.16552734375;28097.3671875;511815.809595767;412801.4708678641;243852.3593909754;243852.3593909754;241458.1654974193;430214.79039162316;459712.81932707026;456315.5696674215;473471.244710016;519762.88512905827;518121.8101162321;455948.12673956703;468718.998239986;466976.539238069;468326.4228298194;435719.6305833432;413548.20129128615;459849.8075514734;459438.4217246144;;188992.59102226305;472795.0300870999;202591.52205256146;243852.3593909754;274.2095971834967;2701287.381497422;1106117.7297196903;172668.941408848;0.0;0;193;154;0;0;0;0;6;53;64;1078604542945.1136;396138211964.78973;751030748810.2218;28078.79460271118;9772.36020724914;310.4000100887988;4958.479433673697;2093269.9371972524;904098.0356756044;29625.727571329666;944863.1783921825;4.029767593698634;0.3563853196653024
4890;2019-02-25 02:30:37.881;783;192;164;165;160;51;209;29;47;33;632;617;44;150;261;264;273;194;214;211;208;27;557;360;368;128;365;259;558;-2.0;108.0;684.0;180.0;138.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28792.087890625;9266.8408203125;0.0;2018.80090332031;452.0;102123;;;Calculated values ==>;1551058237.881;351.46000000000004;292.36;289.56;289.66;289.16;278.26000000000005;274.38016830617;294.06;276.06;277.86;276.46000000000004;336.36;334.86;277.56;288.16;299.26000000000005;299.56;300.46000000000004;292.56;294.26000000000005;293.96000000000004;;318.36;275.86;239.943914813709;262.3656120759269;274.38016830617;294.56;5570000.0;3600000.0;3679999.9999999995;1280000.0;3650000.0;2590000.0;5580000.0;0.0;0.018000000000000002;0.114;0.030000000000000002;0.023;0.023;;9266.8408203125;0.0;2018.80090332031;28792.087890625;511717.80529076746;411465.9254258662;243010.40078269437;243353.72375192167;241653.99799175613;430148.3826014536;459575.6909922959;456067.0669192615;473567.7884962697;519925.0504133695;518383.97285913315;455697.50911575207;468301.64818231267;466964.4590515621;468058.0973201897;434789.149450729;412248.46956782654;459849.8075514734;459438.4217246144;;189828.38726562503;472988.3078366223;202898.7349404879;243010.40078269437;274.3333943237315;2701761.46819048;1106267.4576543865;172702.43335391954;0.0;0;193;154;0;0;0;0;6;53;64;1078825346624.8469;396215013244.69696;751185251385.0352;28861.18984558019;8102.687186884033;405.73223789224465;4977.84448166416;2093744.444975413;904246.9968863543;29631.695439518444;944945.982471422;3.752330154460116;0.3177274813867965
4891;2019-02-25 02:31:37.871;785;195;161;161;156;51;209;29;50;34;637;621;47;144;261;264;273;197;214;211;208;28;562;362;368;130;367;262;562;-2.0;86.0;659.0;99.0;138.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28918.423828125;10200.6767578125;0.0;1203.06127929688;453.0;102124;;;Calculated values ==>;1551058297.871;351.66;292.66;289.26000000000005;289.26000000000005;288.76000000000005;278.26000000000005;274.5913991737795;294.06;276.06;278.16;276.56;336.86;335.26000000000005;277.86;287.56;299.26000000000005;299.56;300.46000000000004;292.86;294.26000000000005;293.96000000000004;;318.46000000000004;275.96000000000004;240.39332010688793;262.7682575881327;274.5913991737795;294.56;5620000.0;3620000.0000000005;3679999.9999999995;1300000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.014333333333333333;0.10983333333333332;0.0165;0.023;0.023;;10200.6767578125;0.0;1203.06127929688;28918.423828125;511534.15739290585;410893.4722959139;241849.67620180742;241849.67620180742;240191.02596920452;430014.67791919125;459575.6909922959;455941.70128254674;473405.19094569265;520191.1140570925;518544.5724661601;455570.3112013108;467186.040438873;466679.6862573168;467777.34666785965;433602.35003727;411693.0175722838;459849.8075514734;459438.4217246144;;190246.288480595;472824.0414856702;203465.48730110048;241849.67620180742;274.5620769949035;2702242.3089680574;1106429.6599293444;172729.27773063703;0.0;0;193;154;0;0;0;0;6;53;64;1079046109824.882;396292400344.7093;751341525335.06;27730.30416896218;4444.416144045401;314.0337653314687;5004.54114702456;2094215.962159645;904351.5386542629;29637.692489871257;945029.1551539165;3.2878074806133837;0.2511915182531997
4892;2019-02-25 02:32:37.881;787;194;161;160;151;50;209;29;51;35;651;628;47;110;262;263;273;196;213;211;208;29;554;362;368;134;367;263;554;-2.0;109.0;453.0;57.0;138.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29286.11328125;10596.669921875;0.0;1180.48327636719;452.0;102125;;;Calculated values ==>;1551058357.881;351.86;292.56;289.26000000000005;289.16;288.26000000000005;278.16;274.5913991737795;294.06;276.06;278.26000000000005;276.66;338.26;335.96000000000004;277.86;284.16;299.36;299.46000000000004;300.46000000000004;292.76000000000005;294.26000000000005;293.96000000000004;;318.36;276.06;241.2770596917726;262.9017227912062;274.5913991737795;294.46000000000004;5540000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2630000.0;5540000.0;0.0;0.018166666666666668;0.0755;0.0095;0.023;0.023;;10596.669921875;0.0;1180.48327636719;29286.11328125;512467.7360801984;413914.7804853892;242133.71445348492;241795.12640575235;238817.14559756604;430014.67791919125;459575.6909922959;455900.0816055211;472981.82504853373;521548.36638555606;519182.10562773765;455403.87407028116;463048.4039308203;466810.22875597095;467648.2160412544;435488.53900134604;414635.1960104896;459849.8075514734;459438.4217246144;;189828.38726562503;472397.21216106473;203476.0503199337;242133.71445348492;274.56615854156917;2702727.42761686;1106603.0000368513;172749.1439124096;0.0;0;193;154;0;0;0;0;6;53;64;1079266946624.8468;396371613544.6967;751499051585.035;19058.014362061847;2554.7510374907447;378.8357310005587;4998.008267235978;2094605.929797784;904409.8747684986;29643.467364658518;945112.5236247851;2.2916921384547746;0.15696720717356244
4893;2019-02-25 02:33:37.862;784;192;160;160;150;48;209;29;50;36;664;636;47;93;262;263;273;194;214;211;208;29;553;360;368;138;365;261;553;-1.0;109.0;386.0;158.0;138.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29545.857421875;10827.27734375;0.0;1152.06665039062;448.0;102126;;;Calculated values ==>;1551058417.862;351.56000000000006;292.36;289.16;289.16;288.16;277.96000000000004;274.38016830617;294.06;276.06;278.16;276.76000000000005;339.56000000000006;336.76000000000005;277.86;282.46000000000004;299.36;299.46000000000004;300.46000000000004;292.56;294.26000000000005;293.96000000000004;;317.96000000000004;276.06;242.14157278889297;262.63441904999945;274.38016830617;294.56;5530000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2610000.0;5530000.0;0.0;0.018166666666666668;0.06433333333333333;0.026333333333333334;0.023;0.023;;10827.27734375;0.0;1152.06665039062;29545.857421875;512184.7468978721;413590.4106133878;241830.73772607438;241830.73772607438;238524.6311786081;430148.3826014536;459575.6909922959;456106.798836512;472556.2466753328;523044.95464353537;520170.78802876774;455736.3202760886;461325.7130380543;467094.51228587364;467929.4390683793;435719.6305833432;414317.87443422026;459849.8075514734;459438.4217246144;;188156.80290529504;471870.034071972;202820.1556820854;241830.73772607438;274.30292949127943;2703217.538787916;1106781.4763951562;172768.57567310854;0.0;0;193;154;0;0;0;0;6;53;64;1079487676704.6503;396453187704.6241;751656201804.8951;16294.774042934778;7084.98013093368;388.7985700424004;5004.976731966421;2094900.443075483;904490.1804233178;29649.86229145989;945195.8554362716;2.4019286440017997;0.20238850495470806
4894;2019-02-25 02:34:37.862;780;189;159;159;148;46;209;29;39;36;663;637;40;87;262;263;273;190;214;211;208;28;549;359;368;140;364;257;549;85.0;111.0;345.0;190.0;138.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29167.005859375;10535.25390625;0.0;1119.92248535156;446.0;102127;;;Calculated values ==>;1551058477.862;351.16;292.06;289.06;289.06;287.96000000000004;277.76000000000005;274.27422755570615;294.06;276.06;277.06;276.76000000000005;339.46000000000004;336.86;277.16;281.86;299.36;299.46000000000004;300.46000000000004;292.16;294.26000000000005;293.96000000000004;;317.76000000000005;275.96000000000004;242.56692532238324;262.0952818180154;274.27422755570615;294.56;5490000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2570000.0;5490000.0;0.014166666666666666;0.018500000000000003;0.0575;0.03166666666666666;0.023;0.03716666666666667;;10535.25390625;0.0;1119.92248535156;29167.005859375;512037.0501694113;414127.2103214636;241635.1137477648;241635.1137477648;238003.16795453895;430214.79039162316;459575.6909922959;455413.50032756815;472293.48310962116;523264.5753730086;520602.7994829833;455536.67342380155;461222.58432109153;467236.2624677158;468069.67075530556;436634.1254344019;414485.982530214;459849.8075514734;459438.4217246144;;187321.02276691253;471506.718606615;202516.9759085333;226724.61277765414;274.1806480716485;2703706.812648593;1106959.4974889061;172787.5089159064;0.0;0;193;154;0;0;0;0;6;53;64;1079708476704.6503;396536587704.6241;751811601804.8951;14541.550154094504;8518.008518772585;409.74064372747625;8649.196565862023;2095157.4124437915;904620.205328732;29656.51678490797;945309.6402137536;2.7557279961546017;0.21267872826516804
4895;2019-02-25 02:35:37.863;777;186;160;159;147;43;209;29;26;36;654;632;31;86;261;264;272;188;214;211;208;26;546;356;368;143;361;254;546;141.0;111.0;257.0;94.0;138.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28663.21875;10070.67578125;0.0;1095.02990722656;446.0;102128;;;Calculated values ==>;1551058537.863;350.86;291.76000000000005;289.16;289.06;287.86;277.46000000000004;273.955091788801;294.06;276.06;275.76000000000005;276.76000000000005;338.56000000000006;336.36;276.26000000000005;281.76000000000005;299.26000000000005;299.56;300.36;291.96000000000004;294.26000000000005;293.96000000000004;;317.76000000000005;275.76000000000005;243.1966462407574;261.6868853414304;273.955091788801;294.56;5460000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2540000.0;5460000.0;0.0235;0.018500000000000003;0.04283333333333333;0.015666666666666666;0.023;0.0465;;10070.67578125;0.0;1095.02990722656;28663.21875;511927.23761000717;414260.4934188599;242083.82156379614;241742.88689778768;237773.47839515514;430412.23801567365;459575.6909922959;454312.7651868588;471897.7078724963;522586.7260537727;520337.6895599526;454929.52275986236;461562.41161751316;467530.87201683124;468616.59019226726;437096.92859707953;414969.6757126242;459849.8075514734;459438.4217246144;;187321.02276691253;470909.40455562726;201783.4366335471;221716.96036248747;273.8815170960334;2704188.739218398;1107131.2164313626;172805.9671601212;0.0;0;193;154;0;0;0;0;6;53;64;1079929280384.3835;396621489119.52155;751964904359.71;10816.672906366848;4216.306830779256;409.3541783624234;11054.047953338903;2095368.7344910156;904726.3263918384;29663.342688846977;945473.8366544436;2.373014532900748;0.12595888734186236
4896;2019-02-25 02:36:37.863;774;184;160;160;147;41;209;27;21;35;622;603;25;108;260;264;272;186;213;211;207;24;543;354;368;132;359;253;544;129.0;109.0;155.0;201.0;138.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;28946.705078125;9642.16796875;0.0;1965.2021484375;446.0;102129;;;Calculated values ==>;1551058597.863;350.56000000000006;291.56;289.16;289.16;287.86;277.26000000000005;273.7412296467126;294.06;275.86;275.26000000000005;276.66;335.36;333.46000000000004;275.66;283.96000000000004;299.16;299.56;300.36;291.76000000000005;294.26000000000005;293.86;;317.76000000000005;275.56;240.83765695389522;261.54996906429363;273.7412296467126;294.46000000000004;5430000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2530000.0;5440000.0;0.021500000000000002;0.018166666666666668;0.025833333333333333;0.033499999999999995;0.023;0.0445;;9642.16796875;0.0;1965.2021484375;28946.705078125;511818.248671815;414351.7324323658;242157.38703160346;242157.38703160346;237835.33743137683;430542.39183029096;459575.6909922959;453864.0491720343;473242.3297776949;519397.12561598833;517451.1058712398;454358.44449939404;464295.0641446556;467683.8190644365;468894.3522621927;437767.2744376581;415057.9893906339;459849.8075514734;459301.0106943719;;187321.02276691253;472173.3745042847;201003.93821147596;222274.26007356436;273.5680035983319;2704668.821916966;1107295.4901292792;172831.4690939184;0.0;0;193;154;0;0;0;0;6;54;64;1080150080384.3835;396703989119.52155;752117004359.71;6532.219533147757;9084.176115809092;412.5520116876063;10547.690402625934;2095513.308594678;904837.1637497266;29670.191907097393;945653.8511407434;2.2896347574819975;0.16458109499593224
4897;2019-02-25 02:37:37.844;773;183;161;160;148;41;209;25;19;33;589;577;23;121;259;264;272;184;214;211;207;23;544;353;368;127;358;251;545;224.0;87.0;386.0;196.0;138.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28483.68359375;9350.6015625;0.0;1980.04931640625;446.0;102130;;;Calculated values ==>;1551058657.844;350.46000000000004;291.46000000000004;289.26000000000005;289.16;287.96000000000004;277.26000000000005;273.6339639331285;294.06;275.66;275.06;276.46000000000004;332.06;330.86;275.46000000000004;285.26000000000005;299.06;299.56;300.36;291.56;294.26000000000005;293.86;;317.76000000000005;275.46000000000004;239.71726792356844;261.27494424493943;273.6339639331285;294.56;5440000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2510000.0;5450000.0;0.037333333333333336;0.0145;0.06433333333333333;0.03266666666666666;0.023;0.060333333333333336;;9350.6015625;0.0;1980.04931640625;28483.68359375;511609.4677579827;413581.5929919801;242463.71719671614;242120.53302543177;238127.62683361306;430607.02586249536;459575.6909922959;453957.3546319885;473697.1866146107;516185.764765948;514955.07928497775;454450.03438531706;466091.88125415624;467695.9284303967;469032.86646908184;437544.74053483375;413945.88199973485;459849.8075514734;459301.0106943719;;187321.02276691253;472732.55357896426;200949.28174252048;216775.22674992104;273.54217751496077;2705147.2569382926;1107453.7130893858;172864.33577847987;0.0;0;193;154;0;0;0;0;6;54;64;1080370810465.0643;396781664514.7611;752268156480.1761;16276.85268922244;8878.253546657163;342.1834487589341;14632.388964648535;2095703.32400651;904986.803263186;29676.479377624153;945863.618688686;3.5416922715353136;0.22817595048001
4898;2019-02-25 02:38:37.864;773;183;161;160;150;42;209;23;19;32;587;576;22;126;258;264;272;185;213;211;207;23;545;353;368;124;358;249;546;232.0;110.0;663.0;141.0;138.0;0;0;61;1;0;0;0;0;0;0;1;1;0;0;0;27942.197265625;8585.57421875;0.0;1979.58508300781;447.0;102131;;;Calculated values ==>;1551058717.864;350.46000000000004;291.46000000000004;289.26000000000005;289.16;288.16;277.36;273.6339639331285;294.06;275.46000000000004;275.06;276.36;331.86;330.76000000000005;275.36;285.76000000000005;298.96000000000004;299.56;300.36;291.66;294.26000000000005;293.86;;317.86;275.46000000000004;239.02933182858504;260.9983114674233;273.6339639331285;294.46000000000004;5450000.0;3529999.9999999995;3679999.9999999995;1240000.0;3579999.9999999995;2490000.0;5460000.0;0.03866666666666666;0.018333333333333333;0.1105;0.0235;0.023;0.06166666666666666;;8585.57421875;0.0;1979.58508300781;27942.197265625;511523.0721015227;413165.12892956054;242426.47966993015;242083.82156379614;238746.16841705702;430607.02586249536;459575.6909922959;454296.6455020742;473988.1805627707;516151.5511025021;515024.90229513857;454664.42385083163;466951.62806064705;467567.2557015158;469032.86646908184;437321.2953809799;413899.7426769738;459849.8075514734;459301.0106943719;;187738.9118479558;473123.86364084855;201066.22365115155;216492.48130139872;273.58795238626357;2705617.629350529;1107603.2310435593;172897.34373078228;0.0;0;193;154;0;0;0;0;6;54;64;1080591684064.9941;396856989614.7372;752418206480.1284;27981.961614526954;6393.35453975788;429.3951329067782;14973.192645900011;2096072.2704000748;905114.1090849993;29682.91134240983;946110.4141064222;4.711514754425868;0.2887176653006496
4899;2019-02-25 02:39:37.844;775;184;160;160;152;44;209;25;20;32;599;584;21;123;258;265;272;186;214;211;207;23;544;355;368;131;360;248;546;137.0;113.0;253.0;240.0;138.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26614.546875;8032.14453125;0.0;1123.15771484375;449.0;102132;;;Calculated values ==>;1551058777.844;350.66;291.56;289.16;289.16;288.36;277.56;273.8482719121499;294.06;275.66;275.16;276.36;333.06;331.56;275.26000000000005;285.46000000000004;298.96000000000004;299.66;300.36;291.76000000000005;294.26000000000005;293.86;;318.06;275.46000000000004;240.61611355647437;260.85938512811435;273.8482719121499;294.56;5440000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2480000.0;5460000.0;0.022833333333333334;0.01883333333333333;0.042166666666666665;0.04;0.023;0.04583333333333334;;8032.14453125;0.0;1123.15771484375;26614.546875;511854.4867625414;413534.6774420643;242083.82156379614;242083.82156379614;239401.56679116597;430477.46260093397;459575.6909922959;454587.9916849;473081.36623795505;517463.73603924556;515929.9349580871;454710.2740528838;466750.11849298916;467284.67955467483;468883.0007636323;437544.74053483375;414260.4934188599;459849.8075514734;459301.0106943719;;188574.69595719432;472207.82270811964;201376.96967255234;221804.40807615832;273.71836922384136;2706072.117338667;1107741.6658728567;172923.1913020426;0.0;0;193;154;0;0;0;0;6;54;64;1080812410465.0643;396933464114.7615;752567256780.1758;10677.06476152066;10833.234121422693;438.5199873508408;10885.26095333479;2096394.3215671265;905257.6161389196;29690.14155753894;946325.82939078;3.586345807167442;0.27762365498839375
4900;2019-02-25 02:40:37.865;776;185;160;160;154;45;209;25;21;32;620;596;22;112;258;265;272;187;214;211;207;23;546;354;368;137;359;249;547;276.0;113.0;574.0;201.0;138.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26195.6796875;7629.783203125;0.0;1095.18713378906;450.0;102133;;;Calculated values ==>;1551058837.865;350.76;291.66;289.16;289.16;288.56;277.66;273.7412296467126;294.06;275.66;275.26000000000005;276.36;335.16;332.76000000000005;275.36;284.36;298.96000000000004;299.66;300.36;291.86;294.26000000000005;293.86;;318.16;275.46000000000004;241.92719264551067;260.9983114674233;273.7412296467126;294.56;5460000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2490000.0;5470000.0;0.046;0.01883333333333333;0.09566666666666666;0.033499999999999995;0.023;0.069;;7629.783203125;0.0;1095.18713378906;26195.6796875;511804.64968046965;413488.24991588667;242047.25149509907;242047.25149509907;240029.09387081568;430542.39183029096;459575.6909922959;454541.9300910364;472295.8960165899;519524.73402930726;517072.4893894958;454664.42385083163;465342.34948932985;467426.0965774196;469021.5318245407;437096.92859707953;414215.5863340789;459849.8075514734;459301.0106943719;;188992.59102226305;471414.1961389312;201278.3265856108;214867.9682221069;273.67535246735594;2706512.356589177;1107872.2276177332;172941.6839792588;0.0;0;193;154;0;0;0;0;6;54;64;1081033287744.7274;397013892254.6388;752716408964.9482;24228.884735352385;9049.551630036232;430.93194595317806;16865.879930586285;2096685.306288176;905423.3640113873;29697.38952620689;946557.1698386207;5.796609763582998;0.36720947089542094
4901;2019-02-25 02:41:37.865;777;186;160;159;154;47;209;25;23;33;627;602;23;112;258;265;272;188;213;211;207;23;550;355;368;141;360;255;551;242.0;110.0;811.0;201.0;138.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26752.716796875;8048.78662109375;0.0;1122.67504882812;449.0;102134;;;Calculated values ==>;1551058897.865;350.86;291.76000000000005;289.16;289.06;288.56;277.86;273.8482719121499;294.06;275.66;275.46000000000004;276.46000000000004;335.86;333.36;275.46000000000004;284.36;298.96000000000004;299.66;300.36;291.96000000000004;294.26000000000005;293.86;;318.06;275.46000000000004;242.77792619122317;261.82340779136865;273.8482719121499;294.46000000000004;5500000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2550000.0;5510000.0;0.04033333333333333;0.018333333333333333;0.13516666666666666;0.033499999999999995;0.023;0.06333333333333332;;8048.78662109375;0.0;1122.67504882812;26752.716796875;511582.4261074475;412172.66196668637;241902.36264406878;241563.93860106144;239895.54030566243;430477.46260093397;459575.6909922959;453771.04785241163;471866.4182417926;519743.2107659051;517179.53123575;453771.04785241163;464468.05220378144;467284.67955467483;468883.0007636323;436190.03069200943;412934.04071806197;459849.8075514734;459301.0106943719;;188574.69595719432;470880.6574889378;201551.74344613435;216205.38936538424;273.78662797365905;2706953.593226547;1108002.8823662684;172960.16616411397;0.0;0;193;154;0;0;0;0;6;54;64;1081254087744.7274;397097292254.6388;752867608964.9482;34091.64264558181;9022.518620433915;426.35981618903685;15396.05601750255;2097171.310683017;905573.964596808;29704.533624224743;946826.0193048548;6.426083346451949;0.433274870420671
