;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4902;2019-02-25 02:42:37.856;777;190;160;160;156;49;209;27;26;33;625;603;25;109;259;264;272;192;213;211;208;25;560;358;368;140;363;262;561;-3.0;103.0;1050.0;213.0;138.0;0;1;69;1;0;0;0;0;0;0;1;1;0;0;0;28984.85546875;9182.44140625;0.0;2368.60131835938;450.0;102135;;;Calculated values ==>;1551058957.856;350.86;292.16;289.16;289.16;288.76000000000005;278.06;274.1680685717883;294.06;275.86;275.76000000000005;276.46000000000004;335.66;333.46000000000004;275.66;284.06;299.06;299.56;300.36;292.36;294.26000000000005;293.96000000000004;;318.16;275.66;242.56692532238324;262.7682575881327;274.1680685717883;294.46000000000004;5600000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.017166666666666667;0.175;0.0355;0.023;0.023;;9182.44140625;0.0;2368.60131835938;28984.85546875;510716.7501139453;252477.74442165508;241549.50641970217;241549.50641970217;240223.83194752494;430280.9020939914;459575.6909922959;452944.0162173301;471998.58498376724;518956.4379914824;516689.19362058834;452817.7392755658;463079.2140153728;466988.7418083223;468337.84182631987;433852.71567300096;410114.21957848844;459849.8075514734;459438.4217246144;;188992.59102226305;471211.3733730803;202363.66275133085;241549.50641970217;274.11648844280427;2707418.0033229743;1108146.4543939773;172989.25576971454;0.0;0;193;154;0;0;0;0;6;55;64;1081474854624.4957;397181579609.55035;753022685699.7855;43851.56185654987;9544.093727072102;407.51084962246495;5011.445052012981;2097820.7399575147;905728.6631579427;29711.481504094216;946996.0563042127;5.091714478724374;0.431819229965959
4903;2019-02-25 02:43:37.856;777;197;159;159;156;51;209;27;32;33;613;595;31;125;261;263;272;199;213;211;207;26;568;362;368;132;366;266;568;0.0;110.0;977.0;207.0;138.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;30223.21484375;10815.1064453125;0.0;2085.0439453125;450.0;102136;;;Calculated values ==>;1551059017.856;350.86;292.86;289.06;289.06;288.76000000000005;278.26000000000005;274.5913991737795;294.06;275.86;276.36;276.46000000000004;334.46000000000004;332.66;276.26000000000005;285.66;299.26000000000005;299.46000000000004;300.36;293.06;294.26000000000005;293.86;;318.16;275.76000000000005;240.83765695389522;263.299902668528;274.5913991737795;294.46000000000004;5680000.0;3620000.0000000005;3679999.9999999995;1320000.0;3660000.0;2660000.0;5680000.0;0.0;0.018333333333333333;0.16283333333333333;0.034499999999999996;0.023;0.023;;10815.1064453125;0.0;2085.0439453125;30223.21484375;510020.4247295932;408960.1154121848;240979.5271334639;240979.5271334639;239996.53554411646;430014.67791919125;459575.6909922959;453011.5958584307;473048.1168422736;517383.1934833762;515520.98438009026;452884.6600879498;464381.88161177625;466822.20430220634;467648.2160412544;431903.9276293528;409818.9724215801;459849.8075514734;459301.0106943719;;188992.59102226305;472367.87413283327;203422.46183906772;240979.5271334639;274.5454490138479;2707911.4039089116;1108313.1006260735;173026.36948024514;0.0;0;193;154;0;0;0;0;6;55;64;1081695654624.4957;397263179609.55035;753181085699.7855;40641.430656152945;9278.616724134912;404.8908454758323;5021.394121900883;2098524.8482284537;905885.5190783695;29718.251518220033;947079.6632973286;4.290363342421708;0.36368473244899935
4904;2019-02-25 02:44:37.867;778;200;157;157;152;53;209;27;39;33;613;599;38;122;263;261;272;201;213;211;207;26;561;365;368;129;370;271;560;-2.0;87.0;873.0;190.0;138.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30562.814453125;11011.0869140625;0.0;2127.4951171875;447.0;102137;;;Calculated values ==>;1551059077.867;350.96000000000004;293.16;288.86;288.86;288.36;278.46000000000004;274.9066339382667;294.06;275.86;277.06;276.46000000000004;334.46000000000004;333.06;276.96000000000004;285.36;299.46000000000004;299.26000000000005;300.36;293.26000000000005;294.26000000000005;293.86;;317.86;275.76000000000005;240.16925963744896;263.95629194202945;274.9066339382667;294.46000000000004;5610000.0;3650000.0;3679999.9999999995;1290000.0;3700000.0;2710000.0;5600000.0;0.0;0.0145;0.14550000000000002;0.03166666666666666;0.023;0.023;;11011.0869140625;0.0;2127.4951171875;30562.814453125;510753.8572653789;413676.2678672713;240586.38487429434;240586.38487429434;238952.3232408468;429811.8947417682;459575.6909922959;453038.3644007936;473438.18344108673;516960.4567116607;515507.15850021853;452910.5548887559;463284.92952824174;466513.0043701857;466964.4590515621;433613.1340779402;414042.5435394184;459849.8075514734;459301.0106943719;;187738.9118479558;472761.04596960294;204201.21632171734;240586.38487429434;274.8600657684773;2708418.0470219175;1108495.0189167822;173061.4804083477;0.0;0;193;154;0;0;0;0;6;55;64;1081916495105.0713;397341493964.75446;753342215235.2054;36205.80504550561;8504.394605516378;283.7735628085664;5030.4363938617835;2099165.3592664693;906033.7380083257;29723.991440430207;947163.4439088083;3.807443564968405;0.32058352307271265
4905;2019-02-25 02:45:37.867;776;196;156;155;147;53;209;26;43;33;628;613;43;120;264;259;272;197;213;211;207;26;556;363;368;126;368;274;556;0.0;109.0;417.0;161.0;138.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30371.806640625;10868.267578125;0.0;2144.25561523438;442.0;102138;;;Calculated values ==>;1551059137.867;350.76;292.76000000000005;288.76000000000005;288.66;287.86;278.46000000000004;274.69669130483857;294.06;275.76000000000005;277.46000000000004;276.46000000000004;335.96000000000004;334.46000000000004;277.46000000000004;285.16;299.56;299.06;300.36;292.86;294.26000000000005;293.86;;317.36;275.76000000000005;239.4893008659735;264.3458800820626;274.69669130483857;294.46000000000004;5560000.0;3629999.9999999995;3679999.9999999995;1260000.0;3679999.9999999995;2740000.0;5560000.0;0.0;0.018166666666666668;0.06949999999999999;0.026833333333333334;0.023;0.023;;10868.267578125;0.0;2144.25561523438;30371.806640625;510940.1170202249;413833.26548452856;240389.5851719979;240059.67428768805;237470.17873102773;429947.3805835815;459575.6909922959;453031.6629465932;473826.37876616616;518264.0994723455;516706.13258026773;453031.6629465932;462595.1469617798;466928.955266755;466988.7418083223;434800.14239853126;414196.90369202057;459849.8075514734;459301.0106943719;;185649.48583044452;473152.3030481019;203614.18296650046;240389.5851719979;274.6242297030641;2708925.835531032;1108677.3468708838;173097.0783311179;0.0;0;193;154;0;0;0;0;6;55;64;1082137295105.0713;397417993964.75446;753505715235.2054;17334.514858616443;7232.606222189638;374.2921698349442;5034.962787014601;2099611.528599004;906164.8796818899;29729.47532153557;947247.3222353156;2.303655916091149;0.1936805829325786
4906;2019-02-25 02:46:37.857;770;192;155;154;144;50;209;27;43;34;648;630;44;118;263;260;272;193;213;211;207;26;552;361;368;124;366;276;551;0.0;111.0;632.0;150.0;138.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30327.35546875;10746.638671875;0.0;2174.05126953125;438.0;102139;;;Calculated values ==>;1551059197.857;350.16;292.36;288.66;288.56;287.56;278.16;274.4858918419099;294.06;275.86;277.46000000000004;276.56;337.96000000000004;336.16;277.56;284.96000000000004;299.46000000000004;299.16;300.36;292.46000000000004;294.26000000000005;293.86;;316.96000000000004;275.76000000000005;239.02933182858504;264.60387354146746;274.4858918419099;294.46000000000004;5520000.0;3610000.0;3679999.9999999995;1240000.0;3660000.0;2760000.0;5510000.0;0.0;0.018500000000000003;0.10533333333333333;0.025;0.023;0.023;;10746.638671875;0.0;2174.05126953125;30327.35546875;510546.69959704013;414400.9631372732;240226.1665073755;239895.54030566243;236665.3116728602;430081.6785162784;459575.6909922959;452684.7699143947;474180.10434583086;520172.8131496668;518304.30890435574;452813.69355796;462051.0272781358;467082.695243512;467401.68226075795;435730.76737462817;414757.0629070427;459849.8075514734;459301.0106943719;;183977.97901196036;473412.09082023916;203133.2448656821;240226.1665073755;274.4288886137658;2709431.5775776324;1108857.4410689594;173133.05822418156;0.0;0;193;154;0;0;0;0;6;55;64;1082358058305.1063;397492981464.76636;753670687735.2317;26286.09397179773;6756.971148863927;388.0135326503315;5038.721416300917;2099974.9730884694;906281.4400633653;29735.82681029937;947331.2556124618;2.9773797099124546;0.2427534499261776
4907;2019-02-25 02:47:37.848;754;196;157;156;145;47;209;28;33;35;664;641;33;73;263;260;272;198;213;211;207;27;570;363;368;132;368;244;563;-1.0;110.0;586.0;158.0;138.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37989.49609375;19638.767578125;0.0;1088.54858398438;428.0;102140;;;Calculated values ==>;1551059257.848;348.56000000000006;292.76000000000005;288.86;288.76000000000005;287.66;277.86;274.69669130483857;294.06;275.96000000000004;276.46000000000004;276.66;339.56000000000006;337.26;276.46000000000004;280.46000000000004;299.46000000000004;299.16;300.36;292.96000000000004;294.26000000000005;293.86;;315.96000000000004;275.86;240.83765695389522;260.2995467637923;274.69669130483857;294.46000000000004;5700000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2440000.0;5630000.0;0.0;0.018333333333333333;0.09766666666666667;0.026333333333333334;0.023;0.023;;19638.767578125;0.0;1088.54858398438;37989.49609375;506960.8310348297;410851.6598827512;240486.68091755616;240158.33298564304;236633.99302087343;429947.3805835815;459575.6909922959;456824.9666708395;473242.3297776949;524407.6235423817;522073.4256571989;456824.9666708395;461558.0006652668;466798.37643660326;467118.51372002246;431404.78744634084;411652.6847357228;459849.8075514734;459301.0106943719;;179799.33570027514;472465.0996282349;203636.88760160512;240486.68091755616;274.6329967784317;2710000.7992773247;1109110.614805686;173160.24247801586;0.0;0;193;155;0;0;0;0;6;55;64;1082578825184.8746;397569769944.6858;753826664335.068;24728.035722428558;7079.142916701252;362.1218830279977;5032.729584866762;2100400.027067813;906396.7237186481;29742.07700108753;947415.1717814031;1.7948310247243602;0.14814593755450675
4908;2019-02-25 02:48:37.868;755;192;158;157;144;44;209;29;26;37;658;636;21;52;263;260;272;194;213;211;207;28;537;359;368;136;364;243;537;-1.0;108.0;229.0;0.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29360.2421875;10784.2666015625;0.0;1064.47912597656;413.0;102141;;;Calculated values ==>;1551059317.868;348.66;292.36;288.96000000000004;288.86;287.56;277.56;274.27422755570615;294.06;276.06;275.76000000000005;276.86;338.96000000000004;336.76000000000005;275.26000000000005;278.36;299.46000000000004;299.16;300.36;292.56;294.26000000000005;293.86;;314.46000000000004;275.96000000000004;241.71165711629368;260.1585393101385;274.27422755570615;294.46000000000004;5370000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2430000.0;5370000.0;0.0;0.018000000000000002;0.03816666666666667;0.0;0.023;0.023;;10784.2666015625;0.0;1064.47912597656;29360.2421875;510011.615749711;419580.6261031267;241729.86226176232;241387.72610002838;237083.89157712812;430214.79039162316;459575.6909922959;456147.88424930704;472915.8103579757;523879.161842739;521647.07899175317;455545.4070294835;459246.2791289491;467365.9715764312;467683.8190644365;439083.89959024475;420184.875594744;459849.8075514734;459301.0106943719;;173531.66647045466;472036.2627623985;202758.08115945454;241729.86226176232;274.27422755570615;2710562.234178763;1109364.2245988646;173178.1903562257;0.0;0;193;155;0;0;0;0;6;55;64;1082799698784.8044;397650196744.6602;753972813035.0216;9671.044151262704;0.0;340.18243191901365;5004.13641395002;2100686.781619669;906455.7362405544;29747.931487888884;947498.84021155;1.2672533736826481;0.05702557661246021
4909;2019-02-25 02:49:37.859;767;180;159;158;142;40;209;28;27;37;641;624;21;67;261;260;271;181;213;211;207;27;534;354;368;138;359;245;534;0.0;85.0;243.0;42.0;138.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29042.111328125;10355.9814453125;0.0;1075.169921875;418.0;102142;;;Calculated values ==>;1551059377.859;349.86;291.16;289.06;288.96000000000004;287.36;277.16;273.7412296467126;294.06;275.96000000000004;275.86;276.86;337.26;335.56;275.26000000000005;279.86;299.26000000000005;299.16;300.26000000000005;291.26000000000005;294.26000000000005;293.86;;314.96000000000004;275.86;242.14157278889297;260.44013211722256;273.7412296467126;294.46000000000004;5340000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2450000.0;5340000.0;0.0;0.014166666666666666;0.0405;0.007;0.023;0.023;;10355.9814453125;0.0;1075.169921875;29042.111328125;511740.0642881201;416865.81781806913;242186.6714708905;241841.15407911644;236532.93867926399;430542.39183029096;459575.6909922959;455938.9057791105;472654.2065195329;521992.1349890659;520263.2827675593;455212.6578862429;460701.855178759;467812.53341307805;468384.71530865843;439527.72892556427;417192.3329787232;459849.8075514734;459301.0106943719;;175620.85347054448;471673.81221397576;201302.46938046208;242186.6714708905;273.6847889061544;2711048.8474546075;1109540.3669070937;173196.0180903778;0.0;0;193;155;0;0;0;0;6;55;64;1083020465664.5728;397732384414.574;754119191074.868;10312.775674145261;1892.599399834596;316.4181092469148;4993.629802140072;2100853.2884715977;906471.5055364539;29753.40233830885;947582.1424327223;1.5322536131962976;0.09205626410594414
4910;2019-02-25 02:50:37.869;773;177;161;160;144;38;209;26;27;37;627;613;24;77;259;261;271;179;213;211;207;23;537;351;368;139;356;245;538;-1.0;112.0;159.0;48.0;138.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;27941.40234375;9221.0166015625;0.0;1071.86181640625;425.0;102143;;;Calculated values ==>;1551059437.869;350.46000000000004;290.86;289.26000000000005;289.16;287.56;276.96000000000004;273.4187578820637;294.06;275.76000000000005;275.86;276.86;335.86;334.46000000000004;275.56;280.86;299.06;299.26000000000005;300.26000000000005;291.06;294.26000000000005;293.86;;315.66;275.46000000000004;242.35481222062532;260.44013211722256;273.4187578820637;294.46000000000004;5370000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2450000.0;5380000.0;0.0;0.018666666666666668;0.026500000000000003;0.008;0.023;0.023;;9221.0166015625;0.0;1071.86181640625;27941.40234375;512212.77590973134;414282.1117345503;242728.5529722392;242381.57098372537;237053.3598507713;430735.4089219946;459575.6909922959;455938.9057791105;472523.0838727012;520568.53396251996;519143.41964029375;455576.19634817884;461873.15544807434;467977.0067639726;468929.11797782005;438878.3761857789;414987.19105838554;459849.8075514734;459301.0106943719;;178545.77502346144;471147.87813747115;200337.90315883985;242728.5529722392;273.2936142323107;2711523.7892122334;1109703.5357477334;173213.91300351583;0.0;0;193;155;0;0;0;0;6;55;64;1083241302464.5376;397815498264.5608;754266215574.8447;6773.426569437173;2166.4797998290505;445.96878904467576;4981.166527609052;2100995.6972211082;906505.3368340557;29759.756621330962;947665.2795893408;1.3958235104418166;0.08000413067669457
4911;2019-02-25 02:51:37.840;776;177;161;160;146;38;209;23;28;35;616;602;26;87;257;261;271;179;213;211;207;21;538;350;368;139;355;246;539;-2.0;86.0;286.0;113.0;138.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27275.2734375;8549.470703125;0.0;1076.98852539062;431.0;102144;;;Calculated values ==>;1551059497.84;350.76;290.86;289.26000000000005;289.16;287.76000000000005;276.96000000000004;273.3108153835814;294.06;275.46000000000004;275.96000000000004;276.66;334.76000000000005;333.36;275.76000000000005;281.86;298.86;299.26000000000005;300.26000000000005;291.06;294.26000000000005;293.86;;316.26000000000005;275.26000000000005;242.35481222062532;260.58029834229245;273.3108153835814;294.46000000000004;5380000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2460000.0;5390000.0;0.0;0.014333333333333333;0.04766666666666666;0.01883333333333333;0.023;0.023;;8549.470703125;0.0;1076.98852539062;27275.2734375;512492.53539686697;413873.17205893324;242690.2633357001;242343.83663787937;237667.50295076898;430799.1582183253;459575.6909922959;455894.68991019035;472326.8440106818;519365.87504695833;517938.51643898344;455652.5670090518;462887.9550155718;467861.136234571;469067.57971533516;438660.2303088407;414588.01422556024;459849.8075514734;459301.0106943719;;181052.91087944093;470951.1231468757;200003.19627602215;242690.2633357001;273.15767906401544;2711983.705776241;1109851.551566257;173231.81143459273;0.0;0;193;155;0;0;0;0;6;55;64;1083461995744.3761;397898857954.4998;754413444379.737;12197.49452989535;5102.852622734407;345.03509719368645;4982.047189249452;2101153.7118194993;906565.8853249438;29766.345134390252;947748.2662406431;2.350545398046837;0.18211223227188783
4912;2019-02-25 02:52:37.850;776;179;162;161;149;40;209;22;30;34;609;595;28;96;257;261;271;181;213;211;207;20;542;350;368;142;355;247;544;129.0;83.0;461.0;293.0;138.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26712.427734375;8004.3759765625;0.0;1071.43432617188;436.0;102145;;;Calculated values ==>;1551059557.85;350.76;291.06;289.36;289.26000000000005;288.06;277.16;273.3108153835814;294.06;275.36;276.16;276.56;334.06;332.66;275.96000000000004;282.76000000000005;298.86;299.26000000000005;300.26000000000005;291.26000000000005;294.26000000000005;293.86;;316.76000000000005;275.16;242.98782864720522;260.72004837742526;273.3108153835814;294.46000000000004;5420000.0;3500000.0;3679999.9999999995;1420000.0;3550000.0;2470000.0;5440000.0;0.021500000000000002;0.013833333333333333;0.07683333333333334;0.04883333333333333;0.023;0.0445;;8004.3759765625;0.0;1071.43432617188;26712.427734375;512149.0058036593;412511.102088295;242846.60503775007;242501.10128058965;238484.02604228636;430799.1582183253;459575.6909922959;455971.6787098664;471832.65708311246;518568.79617042065;517139.5942166277;455729.33194869943;463784.4428112144;467861.136234571;469067.57971533516;437778.921909236;413261.04569832893;459849.8075514734;459301.0106943719;;183142.23651711168;470450.12188174675;199934.05402425356;222113.57477280236;273.1304643299416;2712433.6782688536;1109989.5232800194;173249.71794227354;0.0;0;193;155;0;0;0;0;6;55;64;1083682832544.341;397983172004.4864;754561369029.7135;19672.22416334459;13210.201313707583;339.1639542508811;10554.840898509843;2101419.3370720656;906718.5195425204;29772.047743427844;947877.7618870317;4.823418391261861;0.40183362484595264
4913;2019-02-25 02:53:37.851;776;182;163;162;152;42;209;21;31;31;599;586;29;128;257;262;271;184;213;211;207;20;545;351;368;135;356;248;547;272.0;109.0;0.0;306.0;138.0;0;0;44;1;0;0;0;0;0;0;1;1;0;0;0;27090.564453125;7633.54443359375;0.0;1895.8913574218802;439.0;102146;;;Calculated values ==>;1551059617.851;350.76;291.36;289.46000000000004;289.36;288.36;277.36;273.4187578820637;294.06;275.26000000000005;276.26000000000005;276.26000000000005;333.06;331.76000000000005;276.06;285.96000000000004;298.86;299.36;300.26000000000005;291.56;294.26000000000005;293.86;;317.06;275.16;241.49495122638035;260.85938512811435;273.4187578820637;294.46000000000004;5450000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2480000.0;5470000.0;0.04533333333333334;0.018166666666666668;0.0;0.051000000000000004;0.023;0.06833333333333333;;7633.54443359375;0.0;1895.8913574218802;27090.564453125;511890.81641687243;412362.9831879786;243078.94944334877;242733.27333816036;239368.75781071908;430735.4089219946;459575.6909922959;455927.8213391502;472460.9817075043;517463.73603924556;516134.56353611196;455685.066950743;467321.8701347017;467720.508243715;469055.89064606384;437108.5036137128;413117.91072696255;459849.8075514734;459301.0106943719;;184395.8529593127;471386.32401312795;200087.85501883546;214558.02826415945;273.1953117633823;2712882.0440109605;1110119.841455731;173274.44606850043;0.0;0;193;155;0;0;0;0;6;56;64;1083903636224.9515;398066273389.7162;754709871505.1241;0.0;13836.221918708918;435.829104109296;16724.10379939785;2101583.2750061336;906943.9101598616;29778.506126569966;948105.090215552;3.25267471254062;0.2228207195770858
4914;2019-02-25 02:54:37.861;777;185;163;162;155;44;209;23;31;30;596;584;30;151;257;262;271;187;213;211;207;20;547;353;368;135;358;249;549;0.0;111.0;135.0;332.0;138.0;0;0;35;1;0;0;0;0;0;0;1;1;0;0;0;26482.091796875;7132.642578125;0.0;1891.83654785156;442.0;102147;;;Calculated values ==>;1551059677.861;350.86;291.66;289.46000000000004;289.36;288.66;277.56;273.6339639331285;294.06;275.46000000000004;276.26000000000005;276.16;332.76000000000005;331.56;276.16;288.26000000000005;298.86;299.36;300.26000000000005;291.86;294.26000000000005;293.86;;317.36;275.16;241.49495122638035;260.9983114674233;273.6339639331285;294.46000000000004;5470000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2490000.0;5490000.0;0.0;0.018500000000000003;0.022500000000000003;0.05533333333333333;0.023;0.023;;7132.642578125;0.0;1891.83654785156;26482.091796875;511841.1124834652;412648.34060041176;243003.05349750287;242658.462174649;240293.59246364114;430607.02586249536;459575.6909922959;455762.50783225335;472363.3712700832;517072.4893894958;515844.40045797755;455640.8797640685;469797.2649212242;467438.4851594835;468778.68743058434;436656.90959093993;413396.8702782222;459849.8075514734;459301.0106943719;;185649.48583044452;471386.32401312795;200489.25432883945;243003.05349750287;273.36178050733173;2713328.55721944;1110242.9135227355;173306.01572843923;0.0;0;193;155;0;0;0;0;6;56;64;1084124473024.9164;398147286889.7033;754858996355.1005;5743.648203826813;14989.63785586396;430.31072728527823;4974.853015527987;2101631.146718447;907184.1656938612;29785.725161469094;948285.9449930877;2.896394289091509;0.32739409950333836
4915;2019-02-25 02:55:37.851;780;188;163;163;157;46;209;23;31;30;598;586;30;165;258;261;271;190;213;211;207;21;551;354;368;137;359;251;553;-1.0;85.0;407.0;295.0;138.0;0;0;34;1;0;0;0;0;0;0;1;1;0;0;0;26513.4921875;7174.0107421875;0.0;1908.75793457031;443.0;102148;;;Calculated values ==>;1551059737.851;351.16;291.96000000000004;289.46000000000004;289.46000000000004;288.86;277.76000000000005;273.7412296467126;294.06;275.46000000000004;276.26000000000005;276.16;332.96000000000004;331.76000000000005;276.16;289.66;298.96000000000004;299.26000000000005;300.26000000000005;292.16;294.26000000000005;293.86;;317.46000000000004;275.26000000000005;241.92719264551067;261.27494424493943;273.7412296467126;294.46000000000004;5510000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2510000.0;5530000.0;0.0;0.014166666666666666;0.06783333333333334;0.04916666666666667;0.023;0.023;;7174.0107421875;0.0;1908.75793457031;26513.4921875;511864.9991061735;412080.6298862991;242853.05113924883;242853.05113924883;240823.17985096716;430542.39183029096;459575.6909922959;455430.60693359666;472100.0868749512;517107.8533567907;515878.22770728974;455308.37743867846;471107.5074813925;467426.0965774196;468512.2632538827;435742.1707823336;412845.1473663945;459849.8075514734;459301.0106943719;;186067.36719380575;471218.06502558704;201076.29833392714;242853.05113924883;273.59633112770666;2713770.113481069;1110362.115763405;173337.68207052766;0.0;0;193;155;0;0;0;0;6;56;64;1084345236224.9514;398228873289.7163;755008971355.1243;17253.700600010918;13281.97019567328;324.3744983924701;4978.3030697678305;2101822.7593510807;907419.7231615392;29792.013156843484;948368.8741366505;3.945751525694187;0.39174203931446
4916;2019-02-25 02:56:37.852;784;191;163;162;158;48;209;23;31;30;601;590;30;173;259;261;271;193;213;211;207;21;555;356;368;138;361;256;557;-2.0;86.0;503.0;293.0;138.0;0;4;41;1;0;0;0;0;0;0;1;1;0;0;0;26995.380859375;7574.9462890625;0.0;1955.3430175781198;444.0;102149;;;Calculated values ==>;1551059797.852;351.56000000000006;292.26000000000005;289.46000000000004;289.36;288.96000000000004;277.96000000000004;273.955091788801;294.06;275.46000000000004;276.26000000000005;276.16;333.26000000000005;332.16;276.16;290.46000000000004;299.06;299.26000000000005;300.26000000000005;292.46000000000004;294.26000000000005;293.86;;317.56;275.26000000000005;242.14157278889297;261.9595390733887;273.955091788801;294.46000000000004;5550000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2560000.0;5570000.0;0.0;0.014333333333333333;0.08383333333333334;0.04883333333333333;0.023;0.023;;7574.9462890625;0.0;1955.3430175781198;26995.380859375;512013.03272299486;411509.7758049635;242705.37020226428;242364.95668988617;241019.58708462483;430412.23801567365;459575.6909922959;454593.27306183573;471968.1179040911;516992.17262997385;515861.33762956737;454469.4988628344;471339.849578697;467272.39285998954;468233.12332088803;434811.4092311339;412290.7944217916;459849.8075514734;459301.0106943719;;186485.25045852014;471084.70712553355;201647.08373896155;242705.37020226428;273.82833159691404;2714216.028187709;1110485.0257869833;173369.88344843735;0.0;0;193;155;0;0;0;0;6;56;64;1084566039904.6847;398311374664.61664;755161073889.9406;21205.322204900956;13157.5372753776;322.7954789339056;4981.699731318475;2102143.2565489323;907640.0560623523;29797.406329866077;948451.8755432264;4.162240349082696;0.4034380545031291
4917;2019-02-25 02:57:37.862;788;193;163;162;159;50;209;25;32;31;604;593;31;175;261;259;271;195;213;211;207;23;559;361;368;139;366;258;561;-1.0;114.0;473.0;327.0;138.0;0;16;46;1;0;0;0;0;0;0;1;1;0;0;0;27506.45703125;7954.03076171875;0.0;2034.31774902344;445.0;102150;;;Calculated values ==>;1551059857.862;351.96000000000004;292.46000000000004;289.46000000000004;289.36;289.06;278.16;274.4858918419099;294.06;275.66;276.36;276.26000000000005;333.56;332.46000000000004;276.26000000000005;290.66;299.26000000000005;299.06;300.26000000000005;292.66;294.26000000000005;293.86;;317.66;275.46000000000004;242.35481222062532;262.23063862743834;274.4858918419099;294.46000000000004;5590000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2580000.0;5610000.0;0.0;0.019;0.07883333333333334;0.0545;0.023;0.023;;7954.03076171875;0.0;2034.31774902344;27506.45703125;512162.53013174393;410528.1239549413;242559.93668709972;242221.52088305086;241215.84083113552;430081.6785162784;459575.6909922959;454379.5404932804;471934.1488268154;517131.26237925875;515999.13640083576;454255.2369266638;471298.17099863774;466822.20430220634;467272.39285998954;433863.82583772537;411337.69764938223;459849.8075514734;459301.0106943719;;186903.13564328075;471147.87813747115;202959.1738938407;242559.93668709972;274.3614618095728;2714670.285867056;1110614.4554970763;173403.13616268258;0.0;0;193;155;0;0;0;0;6;56;64;1084786876704.6495;398394488514.60345;755315299589.916;19820.3055669225;14616.284381277861;427.9964355785196;4985.04470216726;2102485.1937603485;907871.5431508733;29803.663971919235;948534.9455895262;3.989611600264946;0.399287344677743
4918;2019-02-25 02:58:37.873;794;197;161;161;158;53;209;25;34;32;608;596;33;175;262;257;271;198;213;211;207;23;563;363;368;139;368;262;564;0.0;85.0;582.0;298.0;138.0;0;27;62;1;0;0;0;0;0;0;1;1;0;0;0;28483.126953125;8844.412109375;0.0;2131.0263671875;446.0;102151;;;Calculated values ==>;1551059917.873;352.56000000000006;292.86;289.26000000000005;289.26000000000005;288.96000000000004;278.46000000000004;274.69669130483857;294.06;275.66;276.56;276.36;333.96000000000004;332.76000000000005;276.46000000000004;290.66;299.36;298.86;300.26000000000005;292.96000000000004;294.26000000000005;293.86;;317.76000000000005;275.46000000000004;242.35481222062532;262.7682575881327;274.69669130483857;294.46000000000004;5630000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2620000.0;5640000.0;0.0;0.014166666666666666;0.097;0.049666666666666665;0.023;0.023;;8844.412109375;0.0;2131.0263671875;28483.126953125;512560.37775091344;410810.422463297;241779.96769041446;241779.96769041446;240783.03214741327;429947.3805835815;459575.6909922959;453950.15662217996;472032.3497595296;517204.90946210787;515966.74736589333;453824.779244464;470758.91670423135;466667.6927107696;466728.8912336129;432898.55457769556;411214.5125100045;459849.8075514734;459301.0106943719;;187321.02276691253;471147.87813747115;203502.430288114;241779.96769041446;274.5810586768901;2715136.9512725966;1110754.4681850984;173437.85372732373;0.0;0;193;155;0;0;0;0;6;56;64;1085007717184.3477;398477903804.48944;755471328189.7028;24293.4294544044;13293.057243184738;307.1905959589564;5002.983989091021;2102852.875614341;908104.1636366978;29809.791653709417;948618.1944213279;3.9084234651984784;0.3743681948087981
4919;2019-02-25 02:59:37.863;799;199;159;159;155;56;209;24;35;32;613;602;35;169;264;256;271;200;213;211;207;23;562;365;368;138;370;266;562;-1.0;86.0;548.0;307.0;138.0;0;34;83;1;0;0;0;0;0;0;1;1;0;0;0;29679.58203125;9973.423828125;0.0;2210.15087890625;447.0;102152;;;Calculated values ==>;1551059977.863;353.06000000000006;293.06;289.06;289.06;288.66;278.76000000000005;274.9066339382667;294.06;275.56;276.66;276.36;334.46000000000004;333.36;276.66;290.06;299.56;298.76000000000005;300.26000000000005;293.16;294.26000000000005;293.86;;317.86;275.46000000000004;242.14157278889297;263.299902668528;274.9066339382667;294.46000000000004;5620000.0;3650000.0;3679999.9999999995;1380000.0;3700000.0;2660000.0;5620000.0;0.0;0.014333333333333333;0.09133333333333334;0.051166666666666666;0.023;0.023;;9973.423828125;0.0;2210.15087890625;29679.58203125;513261.71644301375;412470.8940225629;241181.72095369906;241181.72095369906;239863.6722573709;429811.8947417682;459575.6909922959;453391.7038751564;472164.23178385233;517383.1934833762;516245.6013891214;453391.7038751564;469524.0347869911;466644.0765997738;466312.6374550324;433141.58072586876;412852.2589437246;459849.8075514734;459301.0106943719;;187738.9118479558;471281.1494085178;204005.1640992129;241181.72095369906;274.7845517755045;2715621.55973267;1110911.2573487193;173474.02417496743;0.0;0;193;155;0;0;0;0;6;56;64;1085228480384.3827;398560989954.5026;755629701789.7279;22777.30396620284;13675.6212483261;290.81361221073263;5016.743664035475;2103245.066350223;908328.8651676648;29814.774191550223;948701.6782354955;3.4276050744511624;0.3329356931765728
4920;2019-02-25 03:00:37.844;802;198;159;158;150;55;209;25;34;32;621;609;36;158;265;255;271;200;213;211;207;23;561;364;368;136;369;268;561;-1.0;84.0;603.0;239.0;138.0;0;36;98;1;0;0;0;0;0;0;1;1;0;0;0;30713.064453125;10941.5810546875;0.0;2248.50708007812;445.0;102153;;;Calculated values ==>;1551060037.844;353.36;292.96000000000004;289.06;288.96000000000004;288.16;278.66;274.8017692304317;294.06;275.66;276.56;276.36;335.26000000000005;334.06;276.76000000000005;288.96000000000004;299.66;298.66;300.26000000000005;293.16;294.26000000000005;293.86;;317.66;275.46000000000004;241.71165711629368;263.56353331371673;274.8017692304317;294.46000000000004;5610000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2680000.0;5610000.0;0.0;0.014;0.1005;0.03983333333333334;0.023;0.023;;10941.5810546875;0.0;2248.50708007812;30713.064453125;513715.3548483457;412510.3609889117;241215.84083113552;240883.69356856126;238277.68078554928;429879.7862731237;459575.6909922959;452919.762561323;472427.34351167246;518041.96593240695;516800.1604272605;453174.1695212009;467970.2509041353;466917.36708515004;466325.4276100551;433383.4581426254;413266.9577434304;459849.8075514734;459301.0106943719;;186903.13564328075;471547.0194386176;203812.35157659743;241215.84083113552;274.70544948874556;2716124.6724187746;1111085.4938642394;173511.1678921706;0.0;0;193;155;0;0;0;0;6;56;64;1085449210465.0635;398643163924.7561;755789851060.2219;25035.29480396492;10664.764269837136;281.6310055887301;5015.9589068544365;2103643.3785024006;908531.637482702;29819.543052762187;948785.2576153233;3.1082164552173195;0.28152315427047403
4921;2019-02-25 03:01:37.864;803;196;159;158;147;52;209;26;31;32;630;618;35;148;264;256;271;197;213;211;207;24;555;362;368;133;367;270;554;0.0;112.0;463.0;191.0;138.0;0;30;98;1;0;0;0;0;0;0;1;1;0;0;0;30541.888671875;10815.3212890625;0.0;2249.62231445312;442.0;102154;;;Calculated values ==>;1551060097.864;353.46000000000004;292.76000000000005;289.06;288.96000000000004;287.86;278.36;274.5913991737795;294.06;275.76000000000005;276.26000000000005;276.36;336.16;334.96000000000004;276.66;287.96000000000004;299.56;298.76000000000005;300.26000000000005;292.86;294.26000000000005;293.86;;317.36;275.56;241.05796691057077;263.82572766246335;274.5913991737795;294.46000000000004;5550000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2700000.0;5540000.0;0.0;0.018666666666666668;0.07716666666666666;0.03183333333333333;0.023;0.023;;10815.3212890625;0.0;2249.62231445312;30541.888671875;514344.08768107;414635.1960104896;241458.1654974193;241122.7972128732;237530.0566661712;430014.67791919125;459575.6909922959;452187.8933737966;472820.39598721155;518805.64296614955;517563.24366476794;452700.4269021879;466516.30459332943;467071.00097845966;466741.49892412685;434811.4092311339;414989.33453799883;459849.8075514734;459301.0106943719;;185649.48583044452;472041.5853210863;203313.93858590422;241458.1654974193;274.503487129089;2716635.3005139683;1111266.861819553;173548.66479858366;0.0;0;193;155;0;0;0;0;6;56;64;1085670084064.9933;398723890824.73047;755951304860.1707;19204.77351113236;8554.496754403293;370.01206093852085;5010.3854395299095;2104012.1686273213;908691.8513780227;29824.975221767818;948868.8383358065;2.536533548991869;0.22154923359706602
4922;2019-02-25 03:02:37.844;799;190;160;158;147;48;209;26;26;33;640;628;33;140;264;256;271;192;213;211;207;25;550;359;368;132;364;270;550;-1.0;111.0;191.0;201.0;138.0;0;23;99;1;0;0;0;0;0;0;1;1;0;0;0;30446.423828125;10743.5517578125;0.0;2210.3359375;439.0;102155;;;Calculated values ==>;1551060157.844;353.06000000000006;292.16;289.16;288.96000000000004;287.86;277.96000000000004;274.27422755570615;294.06;275.76000000000005;275.76000000000005;276.46000000000004;337.16;335.96000000000004;276.46000000000004;287.16;299.56;298.76000000000005;300.26000000000005;292.36;294.26000000000005;293.86;;317.06;275.66;240.83765695389522;263.82572766246335;274.27422755570615;294.46000000000004;5500000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2700000.0;5500000.0;0.0;0.018500000000000003;0.03183333333333333;0.033499999999999995;0.023;0.023;;10743.5517578125;0.0;2210.3359375;30446.423828125;514276.66854130005;414083.7466353395;241938.37835706593;241262.17857042755;237650.97525894185;430214.79039162316;459575.6909922959;451544.42432787793;473048.1168422736;519839.82534778403;518598.68257978704;452444.40577210765;465572.97345579043;467495.5796977367;467167.9790832604;435972.32776913315;414798.6417306446;459849.8075514734;459301.0106943719;;184395.8529593127;472270.6324499597;202359.42207053848;241938.37835706593;274.11941769040675;2717143.3670396507;1111446.4592092421;173585.81872858884;0.0;0;193;155;0;0;0;0;6;56;64;1085890810465.0635;398803364324.75574;756113250860.2222;7932.389238525306;9042.025547710611;391.7131917120377;4999.340543758037;2104238.2362692994;908838.4401846917;29831.32081630511;948952.2249142327;1.7265448834946417;0.1620616071216948
4923;2019-02-25 03:03:37.875;791;187;161;160;146;44;209;26;22;34;649;635;30;133;262;257;271;189;213;211;207;26;547;357;368;130;362;266;547;-2.0;109.0;0.0;154.0;138.0;0;14;98;1;0;0;0;0;0;0;1;1;0;0;0;30448.59765625;10682.076171875;0.0;2137.14111328125;437.0;102156;;;Calculated values ==>;1551060217.875;352.26;291.86;289.26000000000005;289.16;287.76000000000005;277.56;274.0616903277293;294.06;275.76000000000005;275.36;276.56;338.06000000000006;336.66;276.16;286.46000000000004;299.36;298.86;300.26000000000005;292.06;294.26000000000005;293.86;;316.86;275.76000000000005;240.39332010688793;263.299902668528;274.0616903277293;294.46000000000004;5470000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2660000.0;5470000.0;0.0;0.018166666666666668;0.0;0.025666666666666667;0.023;0.023;;10682.076171875;0.0;2137.14111328125;30448.59765625;513554.1376690648;414215.5863340789;242389.3874971197;242047.25149509907;237421.52251439085;430346.717906069;459575.6909922959;451736.85850023315;473405.19094569265;521097.5045320515;519654.571203802;452757.6066342687;465326.3377012715;467518.9863235821;467579.62498545926;436656.90959093993;414926.21430635254;459849.8075514734;459301.0106943719;;183560.10687098323;472630.20280472847;201459.49478125776;242389.3874971197;273.7595563191837;2717651.0877380637;1111625.0983575867;173622.06642225495;0.0;0;193;155;0;0;0;0;6;56;64;1086111724544.6914;398882004934.6233;756274133939.9513;0.0;6960.048172602415;394.7742976700043;4988.967333536801;2104304.373666185;908971.8596966204;29837.878264971165;949035.5038182844;0.9629129087391677;0.08749409423192867
4924;2019-02-25 03:04:37.855;785;184;162;161;147;42;209;26;19;34;655;640;26;126;261;257;271;186;213;211;207;25;543;355;368;129;360;260;543;0.0;107.0;206.0;190.0;138.0;0;2;99;1;0;0;0;0;0;0;1;1;0;0;0;30176.5859375;10679.6748046875;0.0;2036.5451660156198;436.0;102157;;;Calculated values ==>;1551060277.855;351.66;291.56;289.36;289.26000000000005;287.86;277.36;273.8482719121499;294.06;275.76000000000005;275.06;276.56;338.66;337.16;275.76000000000005;285.76000000000005;299.26000000000005;298.86;300.26000000000005;291.76000000000005;294.26000000000005;293.86;;316.76000000000005;275.66;240.16925963744896;262.5002047102346;273.8482719121499;294.46000000000004;5430000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2600000.0;5430000.0;0.0;0.017833333333333333;0.034333333333333334;0.03166666666666666;0.023;0.023;;10679.6748046875;0.0;2036.5451660156198;30176.5859375;513162.24272069806;414752.42406787584;242884.68460630978;242538.6331411233;237866.4212081566;430477.46260093397;459575.6909922959;452407.3937378506;473534.8580475586;522203.0034911813;520663.98588929756;453289.01750892913;465374.72544359986;467671.8303827659;467861.136234571;437556.3647766302;415449.4342741704;459849.8075514734;459301.0106943719;;183142.23651711168;472664.2518820126;201292.03308068006;242884.68460630978;273.685169388059;2718156.1291982178;1111803.0536109174;173656.83554768717;0.0;0;193;155;0;0;0;0;6;56;64;1086332450944.7616;398959679034.648;756431881340.0015;8621.627382562854;8593.45359537553;394.24026062720003;4977.5755000254285;2104376.1966120973;909101.4290072231;29844.451194585294;949118.5306570826;1.7762272743495262;0.16326259527233786
4925;2019-02-25 03:05:37.856;781;183;164;163;149;40;209;24;18;33;656;640;23;122;260;258;271;185;213;211;207;24;546;353;368;128;358;251;546;203.0;83.0;193.0;192.0;138.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30317.388671875;10904.9306640625;0.0;1963.36901855469;435.0;102158;;;Calculated values ==>;1551060337.856;351.26;291.46000000000004;289.56;289.46000000000004;288.06;277.16;273.6339639331285;294.06;275.56;274.96000000000004;276.46000000000004;338.76;337.16;275.46000000000004;285.36;299.16;298.96000000000004;300.26000000000005;291.66;294.26000000000005;293.86;;316.66;275.56;239.943914813709;261.27494424493943;273.6339639331285;294.46000000000004;5460000.0;3529999.9999999995;3679999.9999999995;1280000.0;3579999.9999999995;2510000.0;5460000.0;0.03383333333333333;0.013833333333333333;0.03216666666666666;0.032;0.023;0.05683333333333333;;10904.9306640625;0.0;1963.36901855469;30317.388671875;512417.15675256064;413165.12892956054;243465.1967094227;243117.12551027816;238420.57787436055;430607.02586249536;459575.6909922959;453833.9293469119;473567.7884962697;523033.0506166823;521401.2799849707;454450.03438531706;466207.1047613475;467824.50383385463;468269.2283463277;436883.1785832939;413899.7426769738;459849.8075514734;459301.0106943719;;182724.36793118677;472698.3688610173;200899.96539214152;218125.77747948698;273.5228633519924;2718660.254054628;1111982.9283208016;173690.16872139528;0.0;0;193;155;0;0;0;0;6;56;64;1086553254624.4949;399036780319.5549;756585183894.8163;8136.04250721178;8697.548911004025;317.9375300374282;13706.792421045959;2104515.846188464;909245.5230961303;29850.386108413913;949274.2363179545;2.398010780785853;0.1491554173891864
4926;2019-02-25 03:06:37.866;783;184;163;163;151;40;209;23;19;32;653;637;21;121;259;258;270;186;213;211;207;22;546;353;368;128;358;243;547;218.0;110.0;689.0;213.0;138.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30407.666015625;10991.9423828125;0.0;1898.49450683594;435.0;102159;;;Calculated values ==>;1551060397.866;351.46000000000004;291.56;289.46000000000004;289.46000000000004;288.26000000000005;277.16;273.6339639331285;294.06;275.46000000000004;275.06;276.36;338.46000000000004;336.86;275.26000000000005;285.26000000000005;299.06;298.96000000000004;300.16;291.76000000000005;294.26000000000005;293.86;;316.66;275.36;239.943914813709;260.1585393101385;273.6339639331285;294.46000000000004;5460000.0;3529999.9999999995;3679999.9999999995;1280000.0;3579999.9999999995;2430000.0;5470000.0;0.036333333333333336;0.018333333333333333;0.11483333333333333;0.0355;0.023;0.059333333333333335;;10991.9423828125;0.0;1898.49450683594;30407.666015625;512661.85875878506;413117.91072696255;243078.94944334877;243078.94944334877;239040.77047553018;430607.02586249536;459575.6909922959;455303.7817714177;473471.244710016;523372.16033391067;521748.61065392394;455545.4070294835;467230.78752130625;467695.9284303967;468269.2283463277;436668.6907976116;413854.0851824992;459849.8075514734;459301.0106943719;;182724.36793118677;472505.00135272456;201000.0987365962;217311.5633364048;273.5620730985861;2719166.380517297;1112165.4326751535;173722.35628113442;0.0;0;193;155;0;0;0;0;6;56;64;1086774091424.4597;399113593119.54266;756733408594.7927;29202.539601832003;9638.424042872555;418.2677696103941;14358.040543239382;2104827.052898465;909398.3483373508;29856.522175084032;949508.1489048877;4.159461189450549;0.2881849591054458
4927;2019-02-25 03:07:37.867;789;185;163;162;153;42;209;23;21;32;645;630;21;124;259;259;270;186;213;211;207;21;543;353;368;128;358;239;544;301.0;111.0;582.0;215.0;138.0;0;1;70;1;0;0;0;0;0;0;1;1;0;0;0;28390.4765625;9016.1953125;0.0;1866.77941894531;437.0;102160;;;Calculated values ==>;1551060457.867;352.06000000000006;291.66;289.46000000000004;289.36;288.46000000000004;277.36;273.6339639331285;294.06;275.46000000000004;275.26000000000005;276.36;337.66;336.16;275.26000000000005;285.56;299.06;299.06;300.16;291.76000000000005;294.26000000000005;293.86;;316.86;275.26000000000005;239.943914813709;259.59022785621676;273.6339639331285;294.46000000000004;5430000.0;3529999.9999999995;3679999.9999999995;1280000.0;3579999.9999999995;2390000.0;5440000.0;0.050166666666666665;0.018500000000000003;0.097;0.035833333333333335;0.023;0.07316666666666666;;9016.1953125;0.0;1866.77941894531;28390.4765625;513649.70847483765;414706.8463803602;243193.94031959522;242846.60503775007;239798.27028288378;430607.02586249536;459575.6909922959;456205.8053270884;473471.244710016;522883.99855206144;521365.1544592332;456205.8053270884;468131.85209144617;467695.9284303967;468396.73186948214;437344.7499085225;415057.9893906339;459849.8075514734;459301.0106943719;;183560.10687098323;472408.29492823046;200975.72072095837;214247.05171096267;273.5525295519894;2719656.373206545;1112332.169935317;173753.73408689076;0.0;0;193;155;0;0;0;0;6;56;64;1086994895105.0703;399190394399.75507;756878011005.1926;24757.318206794615;9726.333909093917;412.30506958093997;17929.781332286104;2105276.725875872;909559.7240102799;29863.44373078711;949777.2185723477;4.853979708794203;0.3057254147384415
4928;2019-02-25 03:08:37.847;798;183;162;161;153;43;209;22;25;31;636;622;24;139;259;259;270;185;213;211;207;21;540;353;368;127;358;246;541;129.0;112.0;498.0;200.0;138.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;27251.685546875;7801.2744140625;0.0;1918.43408203125;441.0;102161;;;Calculated values ==>;1551060517.847;352.96000000000004;291.46000000000004;289.36;289.26000000000005;288.46000000000004;277.46000000000004;273.6339639331285;294.06;275.36;275.66;276.26000000000005;336.76000000000005;335.36;275.56;287.06;299.06;299.06;300.16;291.66;294.26000000000005;293.86;;317.26000000000005;275.26000000000005;239.71726792356844;260.58029834229245;273.6339639331285;294.46000000000004;5400000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2460000.0;5410000.0;0.021500000000000002;0.018666666666666668;0.083;0.03333333333333333;0.023;0.0445;;7801.2744140625;0.0;1918.43408203125;27251.685546875;514996.0218539939;415193.89882489573;242961.30497873953;242614.14515470763;239899.4260167553;430607.02586249536;459575.6909922959;455531.3672577782;473504.37459156296;521402.19482411887;519977.1029862952;455410.07464355306;468852.08433526603;467695.9284303967;468396.73186948214;438012.4964852945;415880.56022528594;459849.8075514734;459301.0106943719;;185231.60634950487;472539.452344174;200950.50268181032;222663.95105999848;273.5426556051025;2720119.9033275335;1112472.2688006656;173785.26701813497;0.0;0;193;155;0;0;0;0;6;56;64;1087215621504.2631;399266868899.4754;757023462504.6608;21130.211759805334;9052.964988745454;413.12947685349286;10530.349153729616;2105658.994492168;909716.1660024707;29870.320059108508;950014.3072696128;4.231264280781906;0.3131900396260791
4929;2019-02-25 03:09:37.867;802;182;162;161;154;45;209;23;29;30;632;619;28;152;259;260;270;184;213;211;207;21;541;354;368;127;359;249;542;131.0;84.0;340.0;267.0;138.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;27161.900390625;7718.2333984375;0.0;1942.30078125;443.0;102162;;;Calculated values ==>;1551060577.867;353.36;291.36;289.36;289.26000000000005;288.56;277.66;273.7412296467126;294.06;275.46000000000004;276.06;276.16;336.36;335.06;275.96000000000004;288.36;299.06;299.16;300.16;291.56;294.26000000000005;293.86;;317.46000000000004;275.26000000000005;239.71726792356844;260.9983114674233;273.7412296467126;294.46000000000004;5410000.0;3540000.0;3679999.9999999995;1270000.0;3590000.0;2490000.0;5420000.0;0.021833333333333333;0.014;0.056666666666666664;0.0445;0.023;0.044833333333333336;;7718.2333984375;0.0;1942.30078125;27161.900390625;515396.7549903282;414444.8531748647;242922.9174828739;242576.31401467303;240198.73791382866;430542.39183029096;459575.6909922959;455519.1575828171;473407.94733404316;520749.01321915485;519422.65703050984;455397.3407788695;469910.3858279993;467555.0069493674;468384.71530865843;437790.82052762434;415148.14059818554;459849.8075514734;459301.0106943719;;186067.36719380575;472539.452344174;201132.73693925518;222571.56561962463;273.6184167104579;2720573.5010275203;1112601.641142653;173817.45053304345;0.0;0;193;155;0;0;0;0;6;56;64;1087436495105.0702;399343094299.75397;757172012005.2036;14415.230503135173;12077.598835518884;316.99751901214324;10613.37012085117;2105955.3052494484;909892.3127309938;29876.40647889351;950190.563663432;3.873822739244005;0.3147475674459271
4930;2019-02-25 03:10:37.848;803;184;162;162;156;47;209;23;33;30;633;619;31;160;259;259;270;186;213;211;207;22;549;355;368;125;360;250;551;82.0;111.0;608.0;183.0;138.0;0;0;42;1;0;0;0;0;0;0;1;1;0;0;0;27073.73828125;7548.5029296875;0.0;1969.11669921875;446.0;102163;;;Calculated values ==>;1551060637.848;353.46000000000004;291.56;289.36;289.36;288.76000000000005;277.86;273.8482719121499;294.06;275.46000000000004;276.46000000000004;276.16;336.46000000000004;335.06;276.26000000000005;289.16;299.06;299.06;300.16;291.76000000000005;294.26000000000005;293.86;;317.76000000000005;275.36;239.25999513918347;261.13683023647616;273.8482719121499;294.46000000000004;5490000.0;3550000.0;3679999.9999999995;1250000.0;3600000.0;2500000.0;5510000.0;0.013666666666666666;0.018500000000000003;0.10133333333333333;0.030500000000000003;0.023;0.03666666666666667;;7548.5029296875;0.0;1969.11669921875;27073.73828125;514848.2551547684;411390.545434666;242584.23426922967;242584.23426922967;240558.2877051051;430477.46260093397;459575.6909922959;455840.3419343391;473666.99150981207;520768.89255540475;519339.5930199299;455596.77075306367;470678.27914366836;467413.82886276924;468117.1661838917;435984.02682352165;412172.66196668637;459849.8075514734;459301.0106943719;;187321.02276691253;472897.388903147;201548.42252778372;227289.0680746907;273.7853316821315;2721025.3215608927;1112728.8236580533;173850.03535688887;0.0;0;193;155;0;0;0;0;6;56;64;1087657225184.8737;399418670359.68665;757321664600.0703;25768.24783319761;8276.143474448581;440.5102498514527;8507.104562721643;2106290.0615288853;910061.8735388282;29882.717044649587;950349.8504955118;4.517096479633097;0.3471126791461949
