;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4931;2019-02-25 03:11:37.868;804;188;162;162;158;49;209;25;37;31;637;622;34;164;260;259;270;191;213;211;207;22;554;357;368;123;362;256;555;0.0;108.0;950.0;189.0;138.0;0;0;51;1;0;0;0;0;0;0;1;0;0;0;0;27470.619140625;8084.34375;0.0;1818.34130859375;449.0;102164;;;Calculated values ==>;1551060697.868;353.56000000000006;291.96000000000004;289.36;289.36;288.96000000000004;278.06;274.0616903277293;294.06;275.66;276.86;276.26000000000005;336.86;335.36;276.56;289.56;299.16;299.06;300.16;292.26000000000005;294.26000000000005;293.86;;318.06;275.36;238.79729159403252;261.9595390733887;274.0616903277293;294.46000000000004;5540000.0;3570000.0000000005;3679999.9999999995;1230000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.018000000000000002;0.15833333333333333;0.0315;0.023;0.023;;8084.34375;0.0;1818.34130859375;27470.619140625;514550.407815522;411202.0240501036;242437.49062207478;242437.49062207478;241088.26914423206;430346.717906069;459575.6909922959;455333.7789835172;474021.0636080705;520684.9796828939;519147.75675312575;454963.98106415354;470317.6910685994;467260.227616787;467836.5946055993;434822.9494842529;412377.0396431636;459849.8075514734;459301.0106943719;;188574.69595719432;473157.921575811;202091.25742257573;242437.49062207478;274.00596636412763;2721480.009384701;1112859.1408049166;173881.60802766064;0.0;0;193;155;0;0;0;0;6;56;64;1087878098784.8035;399493095159.66296;757473515200.0221;40096.7325804824;8538.599920826911;404.026377139607;4987.860961662834;2106839.1193237705;910202.0431080315;29889.75719580735;950462.3460275279;5.455815217835878;0.4566444190281495
4932;2019-02-25 03:12:37.869;805;192;161;162;159;51;209;27;40;32;645;626;37;139;261;259;270;194;213;211;207;25;561;359;368;135;364;260;562;-1.0;112.0;801.0;154.0;138.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27719.607421875;8848.611328125;0.0;1166.1982421875;451.0;102165;;;Calculated values ==>;1551060757.869;353.66;292.36;289.26000000000005;289.36;289.06;278.26000000000005;274.27422755570615;294.06;275.86;277.16;276.36;337.66;335.76000000000005;276.86;287.06;299.26000000000005;299.06;300.16;292.56;294.26000000000005;293.86;;318.26000000000005;275.66;241.49495122638035;262.5002047102346;274.27422755570615;294.46000000000004;5610000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2600000.0;5620000.0;0.0;0.018666666666666668;0.1335;0.025666666666666667;0.023;0.023;;8848.611328125;0.0;1166.1982421875;27719.607421875;514083.7595075723;409649.04535952624;241849.67620180742;242185.99578985682;241181.72095369906;430214.79039162316;459575.6909922959;455036.06532937;472558.57531478856;521177.2088070718;519225.76179177786;454663.4551903566;466889.0042650074;467106.4518600339;467555.0069493674;433152.8459593644;410484.95857646636;459849.8075514734;459301.0106943719;;189410.48811896544;471875.0639052514;202647.86047142447;241849.67620180742;274.23146620447966;2721939.935604142;1113000.2511155298;173906.47960507314;0.0;0;193;155;0;0;0;0;6;56;64;1088098902464.5367;399570496449.56946;757628317779.8351;33693.82534853573;6910.164888134891;423.1338978140963;5001.3806933289825;2107454.0508877914;910330.7849602791;29896.650312973674;950545.5910952804;4.596043939193687;0.3735895187870217
4933;2019-02-25 03:13:37.859;805;197;160;160;157;53;209;27;41;34;653;629;39;120;262;258;270;199;213;211;207;26;563;362;368;138;367;261;563;-2.0;75.0;814.0;158.0;138.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28219.623046875;9335.8125;0.0;1157.71838378906;452.0;102166;;;Calculated values ==>;1551060817.859;353.66;292.86;289.16;289.16;288.86;278.46000000000004;274.5913991737795;294.06;275.86;277.26000000000005;276.56;338.46000000000004;336.06;277.06;285.16;299.36;298.96000000000004;300.16;293.06;294.26000000000005;293.86;;318.36;275.76000000000005;242.14157278889297;262.63441904999945;274.5913991737795;294.46000000000004;5630000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2610000.0;5630000.0;0.0;0.0125;0.13566666666666669;0.026333333333333334;0.023;0.023;;9335.8125;0.0;1157.71838378906;28219.623046875;513915.1073265497;411255.00947143295;241480.475960369;241480.475960369;240486.68091755616;430014.67791919125;459575.6909922959;454992.6325071217;472360.27449258295;521916.62578223745;519451.1534160742;454743.91097504535;464525.68502330483;466810.22875597095;467001.0665144205;432665.53835102497;412044.9279172372;459849.8075514734;459301.0106943719;;189828.38726562503;471575.67402331997;203413.85147099503;241480.475960369;274.5421208085872;2722406.018164747;1113151.762724644;173925.84234929737;0.0;0;193;155;0;0;0;0;6;56;64;1088319665664.5718;399652382799.58246;757784591729.86;34130.85462723453;7061.594660544558;257.75763042234684;5009.872298882066;2108019.1623534015;910447.1968846484;29902.323463360535;950629.004299044;4.4274972582257694;0.3622877583576672
4934;2019-02-25 03:14:37.849;804;197;156;156;152;54;209;26;36;34;652;629;38;107;264;257;270;199;213;211;207;26;557;364;368;141;369;262;558;-2.0;85.0;431.0;131.0;138.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28729.298828125;9815.3056640625;0.0;1152.87719726562;451.0;102167;;;Calculated values ==>;1551060877.849;353.56000000000006;292.86;288.76000000000005;288.76000000000005;288.36;278.56;274.8017692304317;294.06;275.76000000000005;276.76000000000005;276.56;338.36;336.06;276.96000000000004;283.86;299.56;298.86;300.16;293.06;294.26000000000005;293.86;;318.26000000000005;275.76000000000005;242.77792619122317;262.7682575881327;274.8017692304317;294.46000000000004;5570000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;2620000.0;5580000.0;0.0;0.014166666666666666;0.07183333333333333;0.021833333333333333;0.023;0.023;;9815.3056640625;0.0;1152.87719726562;28729.298828125;514298.0913559373;413384.41883874475;240322.93592107543;240322.93592107543;239015.2049077237;429879.7862731237;459575.6909922959;454200.5832515131;471964.88962738856;521732.59406403004;519368.14850757096;454450.57648395357;462841.9421213538;466786.6475916584;466586.1840761427;434113.7753569173;414118.72544131405;459849.8075514734;459301.0106943719;;189410.48811896544;471176.58799080667;203878.47976174872;240322.93592107543;274.7309553963827;2722880.513418056;1113311.3287772613;173945.09410331535;0.0;0;193;155;0;0;0;0;6;56;64;1088540428864.6068;399736068849.59576;757941465579.8849;17981.471100681407;5836.008696334433;283.26320713771264;5036.495719785818;2108453.3593563065;910554.6589993015;29906.83121892309;950712.7100792573;2.65652379180075;0.2124307264084219
4935;2019-02-25 03:15:37.870;799;195;154;153;146;53;209;26;26;35;646;626;31;98;265;256;270;196;213;211;207;25;556;362;368;138;367;263;556;170.0;83.0;604.0;98.0;138.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;30493.68359375;10401.7861328125;0.0;2423.11889648438;450.0;102168;;;Calculated values ==>;1551060937.87;353.06000000000006;292.66;288.56;288.46000000000004;287.76000000000005;278.46000000000004;274.5913991737795;294.06;275.76000000000005;275.76000000000005;276.66;337.76;335.76000000000005;276.26000000000005;282.96000000000004;299.66;298.76000000000005;300.16;292.76000000000005;294.26000000000005;293.86;;318.16;275.66;242.14157278889297;262.9017227912062;274.5913991737795;294.46000000000004;5560000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2630000.0;5560000.0;0.028333333333333332;0.013833333333333333;0.10066666666666667;0.01633333333333333;0.023;0.05133333333333333;;10401.7861328125;0.0;2423.11889648438;30493.68359375;513770.0657810487;413465.294141843;239731.2101304681;239404.16414324963;237152.33093866782;430014.67791919125;459575.6909922959;452770.7950368528;472458.26935960614;521034.37539167044;518976.10801494657;453402.1464048377;461618.2050258951;467201.23176163714;466741.49892412685;434351.24109016213;413833.26548452856;459849.8075514734;459301.0106943719;;188992.59102226305;471477.517547777;203431.16730006397;219695.4722045957;274.54881378254356;2723374.2110045175;1113479.863508496;173974.9045007064;0.0;0;193;155;0;0;0;0;6;56;65;1088761306144.2699;399819798144.468;758099020704.6445;25100.189192170077;4378.090387379312;283.8319958779311;12299.75097580851;2108812.498846375;910639.8062826582;29911.55866630202;950857.229365553;3.2797016785037236;0.19649780875561312
4936;2019-02-25 03:16:37.860;794;192;154;153;143;50;209;26;18;34;611;594;26;112;264;257;270;194;213;211;207;26;553;359;368;130;364;267;553;-2.0;109.0;931.0;121.0;138.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30458.8203125;10838.791015625;0.0;2089.0673828125;446.0;102169;;;Calculated values ==>;1551060997.86;352.56000000000006;292.36;288.56;288.46000000000004;287.46000000000004;278.16;274.27422755570615;294.06;275.76000000000005;274.96000000000004;276.56;334.26000000000005;332.56;275.76000000000005;284.36;299.56;298.86;300.16;292.56;294.26000000000005;293.86;;317.76000000000005;275.76000000000005;240.39332010688793;263.43189868330234;274.27422755570615;294.46000000000004;5530000.0;3590000.0;3679999.9999999995;1300000.0;3640000.0;2670000.0;5530000.0;0.0;0.018166666666666668;0.15516666666666667;0.020166666666666666;0.023;0.023;;10838.791015625;0.0;2089.0673828125;30458.8203125;513411.70661265106;413590.4106133878;239829.46499139623;239501.15808817602;236291.73966089974;430214.79039162316;459575.6909922959;451045.4844883073;473405.19094569265;517091.8745659892;515331.57057090325;452073.0145892409;462687.16589119134;467495.5796977367;467297.0874545841;435057.2187066115;414317.87443422026;459849.8075514734;459301.0106943719;;187321.02276691253;472630.20280472847;202668.9427896288;239829.46499139623;274.239647710483;2723882.063880895;1113656.8388172928;174012.49978611447;0.0;0;193;155;0;0;0;0;6;56;65;1088982069344.3049;399900184744.4808;758257994204.6698;38539.760053578284;5444.218743637843;376.76475428177406;5047.84555116844;2109342.743368022;910721.6452166671;29917.062721725404;951001.7685760834;3.8218696074701755;0.29904487844287414
4937;2019-02-25 03:17:37.851;787;189;154;153;143;47;209;27;14;34;598;586;22;109;263;257;270;191;213;211;207;26;551;357;368;124;363;271;550;-1.0;82.0;767.0;66.0;138.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30467.421875;10747.2890625;0.0;2139.5224609375;442.0;102170;;;Calculated values ==>;1551061057.851;351.86;292.06;288.56;288.46000000000004;287.46000000000004;277.86;274.0616903277293;294.06;275.86;274.56;276.56;332.96000000000004;331.76000000000005;275.36;284.06;299.46000000000004;298.86;300.16;292.26000000000005;294.26000000000005;293.86;;317.36;275.76000000000005;239.02933182858504;263.95629194202945;274.0616903277293;294.46000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1240000.0;3629999.9999999995;2710000.0;5500000.0;0.0;0.013666666666666666;0.12783333333333333;0.011000000000000001;0.023;0.023;;10747.2890625;0.0;2139.5224609375;30467.421875;512724.24426181277;413720.03103230504;239928.7520593822;239599.15917835472;236378.2633185651;430346.717906069;459575.6909922959;449805.143497955;474180.10434583086;515403.2640502628;514155.5904079662;450848.6639803379;461721.568123422;467507.2221363894;467579.62498545926;435522.6516302658;414443.2327276156;459849.8075514734;459301.0106943719;;185649.48583044452;473412.09082023916;202173.63191059043;239928.7520593822;274.0380216677894;2724389.706409473;1113836.6958358698;174047.73274917813;0.0;0;193;155;0;0;0;0;6;56;65;1089202836224.9507;399976373314.7036;758419369995.1418;31655.56156458477;2983.623048006136;288.0853916695525;5045.561948604763;2109927.6166390656;910791.8666970006;29922.602308561854;951085.8676887348;3.10184034896187;0.22540420678131431
4938;2019-02-25 03:18:37.851;777;188;154;153;143;44;209;26;13;34;613;599;21;101;262;258;270;190;213;211;207;26;551;356;368;127;361;271;551;251.0;113.0;660.0;129.0;138.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29728.806640625;10757.3896484375;0.0;1243.0390625;438.0;102171;;;Calculated values ==>;1551061117.851;350.86;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.56;273.955091788801;294.06;275.76000000000005;274.46000000000004;276.56;334.46000000000004;333.06;275.26000000000005;283.26000000000005;299.36;298.96000000000004;300.16;292.16;294.26000000000005;293.86;;316.96000000000004;275.76000000000005;239.71726792356844;263.95629194202945;273.955091788801;294.46000000000004;5510000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2710000.0;5510000.0;0.04183333333333333;0.01883333333333333;0.11;0.021500000000000002;0.023;0.06483333333333333;;10757.3896484375;0.0;1243.0390625;29728.806640625;511496.0934422399;412934.04071806197;239895.54030566243;239566.37892065308;236349.3324064729;430412.23801567365;459575.6909922959;449674.0832985314;473793.5715148927;516960.4567116607;515507.15850021853;450718.69832406053;460752.6462218812;467659.9626277319;467848.8054865576;435522.6516302658;413676.3280692049;459849.8075514734;459301.0106943719;;183977.97901196036;473022.0950788126;201876.56606172875;215364.01707885688;273.9178162139305;2724891.341647103;1114015.9014917943;174075.92076187345;0.0;0;193;155;0;0;0;0;6;56;65;1089423636224.9507;400051673314.7036;758581969995.1418;27257.726896048294;5829.628873867304;411.43909373331434;15815.248419405887;2110418.560709571;910865.3104630162;29928.431679273544;951259.7077751348;4.109356796404175;0.2402790110195583
4939;2019-02-25 03:19:37.851;766;188;154;153;143;43;209;26;14;34;644;617;20;76;261;258;270;189;213;211;207;25;549;357;368;132;362;267;549;236.0;114.0;643.0;126.0;138.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29643.12890625;10795.21484375;0.0;1205.41467285156;436.0;102172;;;Calculated values ==>;1551061177.851;349.76;291.96000000000004;288.56;288.46000000000004;287.46000000000004;277.46000000000004;274.0616903277293;294.06;275.76000000000005;274.56;276.56;337.56000000000006;334.86;275.16;280.76000000000005;299.26000000000005;298.96000000000004;300.16;292.06;294.26000000000005;293.86;;316.76000000000005;275.66;240.83765695389522;263.43189868330234;274.0616903277293;294.46000000000004;5490000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2670000.0;5490000.0;0.03933333333333333;0.019;0.10716666666666666;0.021;0.023;0.06233333333333333;;10795.21484375;0.0;1205.41467285156;29643.12890625;510314.69274567236;413764.2266525931;239962.08100009835;239632.05374343944;236407.28467271884;430346.717906069;459575.6909922959;450528.65009463776;473145.2311080622;520500.1703994049;517712.4002498983;451303.1250926751;458330.2709679158;467389.657016189;467708.15823788114;435984.02682352165;414127.2103214636;459849.8075514734;459301.0106943719;;183142.23651711168;472270.6324499597;202124.83174717624;216086.16970681062;274.0190335770947;2725386.1077766605;1114195.5065292292;174096.3245430014;0.0;0;193;155;0;0;0;0;6;56;65;1089644436224.9507;400129373314.7036;758743369995.1418;26620.609199569626;5673.061814758453;415.2795135391032;15160.391754891318;2110867.546843701;910961.1662187547;29935.321001000815;951517.8381099206;3.988902600195806;0.2347384429256946
4940;2019-02-25 03:20:37.872;756;187;155;154;144;43;209;26;15;35;664;631;20;65;262;259;270;189;213;211;207;25;550;356;368;134;361;261;549;304.0;84.0;452.0;121.0;138.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29672.625;10827.552734375;0.0;1158.77087402344;432.0;102173;;;Calculated values ==>;1551061237.872;348.76;291.86;288.66;288.56;287.56;277.46000000000004;273.955091788801;294.06;275.76000000000005;274.66;276.66;339.56000000000006;336.26000000000005;275.16;279.66;299.36;299.06;300.16;292.06;294.26000000000005;293.86;;316.36;275.66;241.2770596917726;262.63441904999945;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2610000.0;5490000.0;0.050666666666666665;0.014;0.07533333333333332;0.020166666666666666;0.023;0.07366666666666666;;10827.552734375;0.0;1158.77087402344;29672.625;508990.6763586609;413396.8702782222;240293.59246364114;239962.08100009835;236723.9674510215;430412.23801567365;459575.6909922959;451725.04308763775;472981.82504853373;523044.95464353537;519656.8098753489;452359.39412714314;457946.1176024118;467659.9626277319;467977.0067639726;435753.84034277074;414127.2103214636;459849.8075514734;459301.0106943719;;181470.77258748977;472007.13841251616;201837.7809522719;213844.34653726954;273.9027015564697;2725880.5787294074;1114375.7593251774;174116.03298473646;0.0;0;193;155;0;0;0;0;6;56;65;1089865313504.6138;400209201244.58185;758901825434.9001;18824.84041419756;5448.4153754482595;302.77282029830013;18081.974259573206;2111246.391472466;911053.8776328402;29941.306864759637;951794.954783186;3.5588896364877223;0.17723462497626913
4941;2019-02-25 03:21:37.842;751;187;156;155;144;42;209;26;12;35;665;635;18;63;261;259;270;189;213;211;207;25;549;356;368;136;361;256;549;126.0;87.0;455.0;175.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29676.88671875;10958.7373046875;0.0;1126.74169921875;429.0;102174;;;Calculated values ==>;1551061297.842;348.26;291.86;288.76000000000005;288.66;287.56;277.36;273.955091788801;294.06;275.76000000000005;274.36;276.66;339.66;336.66;274.96000000000004;279.46000000000004;299.26000000000005;299.06;300.16;292.06;294.26000000000005;293.86;;316.06;275.66;241.71165711629368;261.9595390733887;273.955091788801;294.46000000000004;5490000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2560000.0;5490000.0;0.021;0.0145;0.07583333333333334;0.029166666666666667;0.023;0.044;;10958.7373046875;0.0;1126.74169921875;29676.88671875;508459.3606225605;413396.8702782222;240626.61899929825;240293.59246364114;236723.9674510215;430412.23801567365;459575.6909922959;452223.3063917059;472720.47428543336;523549.38481005497;520480.13072889246;452975.9759128738;458502.6972995993;467530.87201683124;467977.0067639726;435984.02682352165;414127.2103214636;459849.8075514734;459301.0106943719;;180217.192455513;471742.7696466962;201745.9382937471;222069.93048073974;273.86689521227953;2726374.910704334;1114557.2209660476;174135.06939988685;0.0;0;193;155;0;0;0;0;6;56;65;1090086003104.719;400290160744.6205;759056847884.9741;18994.53374742854;7874.907581127683;316.92383927984196;10438.167529399814;2111561.395343237;911164.8498103523;29946.468421522502;952032.5037976166;3.1132016103850693;0.22141396363797347
4942;2019-02-25 03:22:37.843;751;186;157;156;145;43;209;26;8;35;656;632;14;62;261;259;270;188;213;211;207;25;548;356;368;137;361;249;548;86.0;110.0;384.0;97.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29686.8671875;10949.7841796875;0.0;1078.85620117188;430.0;102175;;;Calculated values ==>;1551061357.843;348.26;291.76000000000005;288.86;288.76000000000005;287.66;277.46000000000004;273.955091788801;294.06;275.76000000000005;273.96000000000004;276.66;338.76;336.36;274.56;279.36;299.26000000000005;299.06;300.16;291.96000000000004;294.26000000000005;293.86;;316.16;275.66;241.92719264551067;260.9983114674233;273.955091788801;294.46000000000004;5480000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2490000.0;5480000.0;0.014333333333333333;0.018333333333333333;0.064;0.016166666666666666;0.023;0.03733333333333333;;10949.7841796875;0.0;1078.85620117188;29686.8671875;508548.1028742127;413442.3132566535;240996.01194299557;240660.97048476295;237071.703381161;430412.23801567365;459575.6909922959;452940.3137441406;472589.4791058512;523194.1771072152;520749.01321915485;453681.6753649552;459488.9123983648;467530.87201683124;467977.0067639726;436213.2229783862;414171.1577566021;459849.8075514734;459301.0106943719;;180635.0508419939;471610.25455702154;201804.73715194422;225949.36180000266;273.8898213288462;2726869.6168979206;1114739.7950210471;174153.44968870096;0.0;0;193;155;0;0;0;0;6;56;65;1090306806784.4523;400372062109.52155;759208350409.7911;16072.67690190057;4361.855864715417;404.10452906604206;8711.79489205645;2111853.626968741;911266.8245384949;29952.47709139429;952192.0894773196;2.4566726788807083;0.15538767076504606
4943;2019-02-25 03:23:37.843;755;187;158;157;146;43;209;26;7;35;641;622;11;64;261;260;270;189;213;211;207;25;550;355;368;138;361;242;550;147.0;110.0;504.0;156.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29843.07421875;11077.7119140625;0.0;1038.68225097656;430.0;102176;;;Calculated values ==>;1551061417.843;348.66;291.86;288.96000000000004;288.86;287.76000000000005;277.46000000000004;273.8482719121499;294.06;275.76000000000005;273.86;276.66;337.26;335.36;274.26000000000005;279.56;299.26000000000005;299.16;300.16;292.06;294.26000000000005;293.86;;316.16;275.66;242.14157278889297;260.01710675043796;273.8482719121499;294.46000000000004;5500000.0;3550000.0;3679999.9999999995;1380000.0;3610000.0;2420000.0;5500000.0;0.0245;0.018333333333333333;0.084;0.026000000000000002;0.023;0.0475;;11077.7119140625;0.0;1038.68225097656;29843.07421875;508866.7489742742;412979.2520416587;241262.17857042755;240926.500560384;237330.92658080193;430477.46260093397;459575.6909922959;454016.14750056056;472458.26935960614;522235.85524746927;520307.34375902516;454502.3077960133;460812.2356519317;467530.87201683124;468245.0390451662;435753.84034277074;413720.03103230504;459849.8075514734;459301.0106943719;;180635.0508419939;471477.517547777;201520.16044927182;220763.66396056832;273.77429871314104;2727365.699742973;1114923.357488495;174171.09584246887;0.0;0;193;155;0;0;0;0;6;56;65;1090527606784.4523;400454562109.52155;759355650409.7911;21209.662912308257;7018.891284561134;403.9531706918712;11330.523969855669;2112164.3131338595;911361.6640980722;29959.21090555894;952359.1088011689;3.2982610827177643;0.2217664456017471
4944;2019-02-25 03:24:37.853;764;187;159;157;147;43;209;26;9;34;622;608;11;65;261;260;270;189;213;211;207;25;545;357;368;138;362;238;546;134.0;84.0;643.0;130.0;138.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28106.541015625;9445.6396484375;0.0;1019.9776000976599;433.0;102177;;;Calculated values ==>;1551061477.853;349.56000000000006;291.86;289.06;288.86;287.86;277.46000000000004;274.0616903277293;294.06;275.76000000000005;274.06;276.56;335.36;333.96000000000004;274.26000000000005;279.66;299.26000000000005;299.16;300.16;292.06;294.26000000000005;293.86;;316.46000000000004;275.66;242.14157278889297;259.4470641161187;274.0616903277293;294.46000000000004;5450000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2380000.0;5460000.0;0.022333333333333334;0.014;0.10716666666666666;0.021666666666666667;0.023;0.04533333333333334;;9445.6396484375;0.0;1019.9776000976599;28106.541015625;510417.4604031744;414617.0881074537;241742.88689778768;241066.03707849467;237773.47839515514;430346.717906069;459575.6909922959;454932.4151295132;472360.27449258295;520636.73696238524;519217.8793507146;455172.874522623;461540.99723378674;467389.657016189;467964.9345701517;436894.98515524203;415318.3965160642;459849.8075514734;459301.0106943719;;181888.63598580268;471477.517547777;202107.95767103697;222216.8555875502;274.0124664979232;2727848.693688759;1115094.4139228102;174188.25420047488;0.0;0;193;155;0;0;0;0;6;56;65;1090748443584.4171;400537375909.50836;759499674409.7683;27094.354357633365;5836.340463996033;302.0722409484899;10747.81503150925;2112566.913699958;911468.8088837817;29965.095431245856;952543.1256238441;4.202387785607481;0.2820114730559057
4945;2019-02-25 03:25:37.864;772;185;159;158;148;44;209;26;13;34;606;594;14;80;261;260;270;186;213;211;207;25;540;355;368;138;360;244;542;146.0;86.0;0.0;118.0;137.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26297.271484375;7605.85498046875;0.0;1057.42761230469;437.0;102178;;;Calculated values ==>;1551061537.864;350.36;291.66;289.06;288.96000000000004;287.96000000000004;277.56;273.8482719121499;294.06;275.76000000000005;274.46000000000004;276.56;333.76000000000005;332.56;274.56;281.16;299.26000000000005;299.16;300.16;291.76000000000005;294.26000000000005;293.86;;316.86;275.66;242.14157278889297;260.2995467637923;273.8482719121499;294.46000000000004;5400000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2440000.0;5420000.0;0.024333333333333332;0.014333333333333333;0.0;0.019666666666666666;0.022833333333333334;0.04716666666666666;;7605.85498046875;0.0;1057.42761230469;26297.271484375;511832.327327524;415494.0201007883;241888.5160042022;241547.23994659836;238222.06933032448;430477.46260093397;459575.6909922959;454408.09714094596;472360.27449258295;518513.9751599881;517291.3202328524;454529.8230529916;462373.9694989159;467671.8303827659;468245.0390451662;438012.4964852945;415836.23157297884;459849.8075514734;459301.0106943719;;183560.10687098323;471477.517547777;201315.18255599088;220956.69026766915;273.69421978236454;2728302.1419110433;1115236.5357626495;174205.5690844369;0.0;0;193;155;0;0;0;0;6;56;65;1090969284064.9927;400620191089.7242;759644300920.1453;0.0;5313.192588171793;317.8597970765242;11241.907113459478;2112792.741381013;911561.7386934675;29970.26247869459;952726.406904272;1.947640437446025;0.08537871434198603
4946;2019-02-25 03:26:37.844;775;183;160;159;148;44;209;25;17;34;598;585;17;96;260;261;270;184;213;211;207;24;541;355;368;138;360;247;543;94.0;110.0;205.0;206.0;137.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25945.98828125;7286.626953125;0.0;1067.04016113281;439.0;102179;;;Calculated values ==>;1551061597.844;350.66;291.46000000000004;289.16;289.06;287.96000000000004;277.56;273.8482719121499;294.06;275.66;274.86;276.56;332.96000000000004;331.66;274.86;282.76000000000005;299.16;299.26000000000005;300.16;291.56;294.26000000000005;293.86;;317.06;275.56;242.14157278889297;260.72004837742526;273.8482719121499;294.46000000000004;5410000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2470000.0;5430000.0;0.015666666666666666;0.018333333333333333;0.034166666666666665;0.034333333333333334;0.022833333333333334;0.0385;;7286.626953125;0.0;1067.04016113281;25945.98828125;512112.8000381954;414398.0589551918;242194.38474940273;241851.8984421433;238190.48246040993;430477.46260093397;459575.6909922959;454389.6938030197;472360.27449258295;517445.9977098704;516117.6554271726;454389.6938030197;463784.4428112144;467542.87897321215;468372.8177867572;437790.82052762434;414752.42406787584;459849.8075514734;459301.0106943719;;184395.8529593127;471379.3427040597;201309.6056879586;225557.28850794927;273.6920396016917;2728737.3572890623;1115360.5984107968;174223.26708125512;0.0;0;193;155;0;0;0;0;6;56;65;1091190010465.0629;400702963489.7505;759791551820.1921;8646.90301059792;9272.39430421947;422.3706017620559;8999.13330417727;2112864.774886949;911683.2447354236;29976.429009157986;952895.026016027;3.272910070128625;0.255224133169273
4947;2019-02-25 03:27:37.865;774;183;161;160;150;46;209;25;20;34;596;581;20;105;260;261;270;184;213;211;207;24;544;354;368;138;359;250;545;-2.0;87.0;102.0;177.0;137.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25811.072265625;7108.16162109375;0.0;1081.17333984375;441.0;102180;;;Calculated values ==>;1551061657.865;350.56000000000006;291.46000000000004;289.26000000000005;289.16;288.16;277.76000000000005;273.7412296467126;294.06;275.66;275.16;276.56;332.76000000000005;331.26000000000005;275.16;283.66;299.16;299.26000000000005;300.16;291.56;294.26000000000005;293.86;;317.26000000000005;275.56;242.14157278889297;261.13683023647616;273.7412296467126;294.46000000000004;5440000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2500000.0;5450000.0;0.0;0.0145;0.017;0.029500000000000002;0.022833333333333334;0.022833333333333334;;7108.16162109375;0.0;1081.17333984375;25811.072265625;511731.99896013073;413581.5929919801;242463.71719671614;242120.53302543177;238778.2476007642;430542.39183029096;459575.6909922959;454250.23383227136;472360.27449258295;516987.7792391603;515451.3451462359;454250.23383227136;464386.61779696186;467683.8190644365;468512.2632538827;437120.33458496624;413945.88199973485;459849.8075514734;459301.0106943719;;185231.60634950487;471379.3427040597;200824.63697651893;242463.71719671614;273.49775506255236;2729168.817084388;1115480.5969668657;174241.1751260253;0.0;0;193;155;0;0;0;0;6;56;65;1091410887744.726;400785792469.62415;759940704004.9646;4308.235146547791;7981.3638189624535;336.02956248585525;4951.118201529806;2112972.7721572467;911827.0763763586;29982.751222517552;953011.318799964;2.146297204030076;0.19958810258111245
4948;2019-02-25 03:28:37.865;771;184;162;161;152;47;209;24;23;33;597;580;22;111;260;261;270;186;213;211;207;23;547;354;368;137;359;250;549;171.0;86.0;321.0;220.0;137.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25526.775390625;6802.74658203125;0.0;1086.43017578125;442.0;102181;;;Calculated values ==>;1551061717.865;350.26;291.56;289.36;289.26000000000005;288.36;277.86;273.7412296467126;294.06;275.56;275.46000000000004;276.46000000000004;332.86;331.16;275.36;284.26000000000005;299.16;299.26000000000005;300.16;291.76000000000005;294.26000000000005;293.86;;317.36;275.46000000000004;241.92719264551067;261.13683023647616;273.7412296467126;294.46000000000004;5470000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2500000.0;5490000.0;0.0285;0.014333333333333333;0.0535;0.03666666666666667;0.022833333333333334;0.051333333333333335;;6802.74658203125;0.0;1086.43017578125;25526.775390625;511104.36453015736;412266.7878282398;242658.462174649;242315.63448142636;239303.48083026664;430542.39183029096;459575.6909922959;454618.64964034245;472393.7743832905;517090.13182339136;515348.8381134549;454495.9441994254;465081.72857459943;467683.8190644365;468512.2632538827;436441.4404847656;413024.9693880693;459849.8075514734;459301.0106943719;;185649.48583044452;471414.1961389312;201144.26987027112;219609.99826540027;273.6229288119404;2729596.6324815233;1115596.5212018918;174259.2384886555;0.0;0;193;155;0;0;0;0;6;56;65;1091631687744.726;400868292469.62415;760090704004.9646;13560.879317698817;9909.897296517538;335.6360857193141;12304.138638020544;2113121.681444449;911976.1702189876;29988.348436252596;953155.1126069602;4.577226806611555;0.32622372406846617
4949;2019-02-25 03:29:37.885;770;186;162;161;153;48;209;26;25;33;597;579;24;118;260;262;270;188;213;211;207;24;545;356;368;138;361;250;547;122.0;110.0;226.0;208.0;137.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25151.701171875;6335.37841796875;0.0;1085.72082519531;443.0;102182;;;Calculated values ==>;1551061777.885;350.16;291.76000000000005;289.36;289.26000000000005;288.46000000000004;277.96000000000004;273.955091788801;294.06;275.76000000000005;275.66;276.46000000000004;332.86;331.06;275.56;284.96000000000004;299.16;299.36;300.16;291.96000000000004;294.26000000000005;293.86;;317.46000000000004;275.56;242.14157278889297;261.13683023647616;273.955091788801;294.46000000000004;5450000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2500000.0;5470000.0;0.02033333333333333;0.018333333333333333;0.03766666666666666;0.034666666666666665;0.022833333333333334;0.043166666666666666;;6335.37841796875;0.0;1085.72082519531;25151.701171875;511154.93395160127;413854.0851824992;242733.27333816036;242389.3874971197;239698.18909231067;430412.23801567365;459575.6909922959;454863.76377274026;472262.261994151;517090.13182339136;515246.32109858625;454741.2559837861;465889.80713112006;467401.68226075795;468361.03954115114;436894.98515524203;414572.912758482;459849.8075514734;459301.0106943719;;186067.36719380575;471379.3427040597;201641.9580703564;223377.51865602878;273.82633138454014;2730019.0938929557;1115706.0420716486;174277.345780744;0.0;0;193;155;0;0;0;0;6;56;65;1091852561344.6558;400950819969.5979;760240754004.9169;9538.021348123124;9350.896000635046;409.2379939406009;10184.030739655143;2113314.2364468826;912136.7303319498;29994.557789342456;953342.5764855185;3.972751895146991;0.29598760329002566
4950;2019-02-25 03:30:37.866;769;186;162;162;154;50;209;26;29;33;597;579;27;124;260;261;270;188;213;211;207;25;549;356;368;137;361;252;551;134.0;112.0;567.0;256.0;137.0;0;100;20;1;0;0;0;0;0;0;1;0;0;0;0;25188.916015625;6413.70849609375;0.0;1102.64697265625;443.0;102183;;;Calculated values ==>;1551061837.866;350.06000000000006;291.76000000000005;289.36;289.36;288.56;278.16;273.955091788801;294.06;275.76000000000005;276.06;276.46000000000004;332.86;331.06;275.86;285.56;299.16;299.26000000000005;300.16;291.96000000000004;294.26000000000005;293.86;;317.46000000000004;275.66;241.92719264551067;261.41265627149306;273.955091788801;294.46000000000004;5490000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2520000.0;5510000.0;0.022333333333333334;0.018666666666666668;0.0945;0.042666666666666665;0.022833333333333334;0.04516666666666667;;6413.70849609375;0.0;1102.64697265625;25188.916015625;510684.50905459607;412172.66196668637;242584.23426922967;242584.23426922967;239895.54030566243;430412.23801567365;459575.6909922959;455018.8478433849;472393.7743832905;516920.68521204713;515074.2065610207;454773.28846912313;466294.4183809;467401.68226075795;468233.12332088803;435984.02682352165;412934.04071806197;459849.8075514734;459301.0106943719;;186067.36719380575;471610.25455702154;201762.66521163384;222399.39938466199;273.8734180435951;2730438.466192516;1115812.2508190807;174295.57640418375;0.0;0;193;155;0;0;0;0;6;56;65;1092073291424.4592;401033293844.5245;760391306314.7828;23932.709258700474;11513.49714540321;430.2664073019141;10700.056110821897;2113593.0708761523;912310.5452158634;30001.551443987748;953516.5554316661;6.196690552472414;0.4901826296075109
4951;2019-02-25 03:31:37.836;768;188;162;162;156;51;209;27;32;33;598;579;29;129;261;261;269;190;213;211;207;25;550;358;368;136;363;253;551;-2.0;112.0;352.0;231.0;137.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24995.05078125;6189.89453125;0.0;1112.36987304688;443.0;102184;;;Calculated values ==>;1551061897.836;349.96000000000004;291.96000000000004;289.36;289.36;288.76000000000005;278.26000000000005;274.1680685717883;294.06;275.86;276.36;276.46000000000004;332.96000000000004;331.06;276.06;286.06;299.26000000000005;299.26000000000005;300.06;292.16;294.26000000000005;293.86;;317.46000000000004;275.66;241.71165711629368;261.54996906429363;274.1680685717883;294.46000000000004;5500000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.018666666666666668;0.058666666666666666;0.0385;0.022833333333333334;0.022833333333333334;;6189.89453125;0.0;1112.36987304688;24995.05078125;510474.147274975;412934.04071806197;242584.23426922967;242584.23426922967;240558.2877051051;430280.9020939914;459575.6909922959;455219.72765433893;472525.0707617092;516938.4380640592;514988.058851201;454851.20649812283;466727.92628330446;467248.1840708977;467952.98239612073;435534.55805626675;413676.3280692049;459849.8075514734;459301.0106943719;;186067.36719380575;471742.7696466962;202186.45453787615;242584.23426922967;274.04756998452405;2730856.456816161;1115917.228329346;174314.0256486699;0.0;0;193;155;0;0;0;0;6;56;65;1092293981024.5645;401115152894.56354;760542730564.8551;14844.61868949915;10377.918131689574;408.02029309182166;4948.366395040747;2113916.053703675;912492.8824623625;30008.53367363311;953646.89375085;4.187594671500487;0.3929935582873704
4952;2019-02-25 03:32:37.857;768;189;162;162;157;53;209;27;35;34;601;581;33;129;261;261;270;191;213;211;207;26;555;357;368;135;362;259;557;-1.0;109.0;554.0;199.0;137.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25959.171875;7014.5029296875;0.0;1147.47424316406;443.0;102185;;;Calculated values ==>;1551061957.857;349.96000000000004;292.06;289.36;289.36;288.86;278.46000000000004;274.0616903277293;294.06;275.86;276.66;276.56;333.26000000000005;331.26000000000005;276.46000000000004;286.06;299.26000000000005;299.26000000000005;300.16;292.26000000000005;294.26000000000005;293.86;;317.46000000000004;275.76000000000005;241.49495122638035;262.3656120759269;274.0616903277293;294.46000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2590000.0;5570000.0;0.0;0.018166666666666668;0.09233333333333334;0.033166666666666664;0.022833333333333334;0.022833333333333334;;7014.5029296875;0.0;1147.47424316406;25959.171875;510037.6659018504;410706.54676073755;242364.95668988617;242364.95668988617;240687.14619344787;430346.717906069;459575.6909922959;454583.3976502994;472753.7123474745;516737.76229731913;514676.28551159624;454334.68066206237;465869.23340538895;467389.657016189;468093.1786096384;434587.62799413956;411509.7758049635;459849.8075514734;459301.0106943719;;186067.36719380575;471972.7596631712;202028.09569224005;242364.95668988617;273.9813759770821;2731281.2239558185;1116027.303487949;174332.86427422977;0.0;0;193;155;0;0;0;0;6;56;65;1092514858305.1049;401196481349.7625;760696384325.2311;23319.27288079415;8953.164688369216;419.2476481033654;4953.373233102424;2114234.1974455565;912654.0312019156;30015.42998602477;953729.4371280271;4.612247455871904;0.4024900851126581
4953;2019-02-25 03:33:37.857;769;193;161;161;157;54;209;28;39;34;609;586;37;123;262;261;270;196;213;211;207;26;563;359;368;135;364;262;564;-1.0;110.0;601.0;252.0;137.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26631.693359375;7776.060546875;0.0;1163.90832519531;444.0;102186;;;Calculated values ==>;1551062017.857;350.06000000000006;292.46000000000004;289.26000000000005;289.26000000000005;288.86;278.56;274.27422755570615;294.06;275.96000000000004;277.06;276.56;334.06;331.76000000000005;276.86;285.46000000000004;299.36;299.26000000000005;300.16;292.76000000000005;294.26000000000005;293.86;;317.56;275.76000000000005;241.49495122638035;262.7682575881327;274.27422755570615;294.46000000000004;5630000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2620000.0;5640000.0;0.0;0.018333333333333333;0.10016666666666667;0.042;0.022833333333333334;0.022833333333333334;;7776.060546875;0.0;1163.90832519531;26631.693359375;509461.0712558718;253526.5124150766;241779.96769041446;241779.96769041446;240453.67732011902;430214.79039162316;459575.6909922959;454575.41209722357;472753.7123474745;517308.0214341754;514933.75698297494;454325.6337369566;464731.9960431072;467236.2624677158;467812.53341307805;432665.53835102497;410400.37653009704;459849.8075514734;459301.0106943719;;186485.25045852014;471972.7596631712;202527.36594674125;241779.96769041446;274.18468376323733;2731719.481166105;1116150.5581835872;174352.12579563278;0.0;0;193;155;0;0;0;0;6;56;65;1092735658305.1049;401277481349.7625;760852684325.2311;25246.81262273998;11316.706536090058;408.19463338367865;4966.730481923695;2114638.9148247526;912822.9467954527;30022.325338370494;953812.1046589856;4.691117483099843;0.42985392017379664
4954;2019-02-25 03:34:37.857;771;197;159;159;154;55;209;30;43;35;618;593;41;115;263;260;269;199;213;211;207;28;561;363;368;135;368;263;562;-2.0;84.0;553.0;246.0;137.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27364.751953125;8399.275390625;0.0;1171.8623046875;444.0;102187;;;Calculated values ==>;1551062077.857;350.26;292.86;289.06;289.06;288.56;278.66;274.69669130483857;294.06;276.16;277.46000000000004;276.66;334.96000000000004;332.46000000000004;277.26000000000005;284.66;299.46000000000004;299.16;300.06;293.06;294.26000000000005;293.86;;317.56;275.96000000000004;241.49495122638035;262.9017227912062;274.69669130483857;294.46000000000004;5610000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2630000.0;5620000.0;0.0;0.014;0.09216666666666667;0.041;0.022833333333333334;0.022833333333333334;;8399.275390625;0.0;1171.8623046875;27364.751953125;509885.12982175703;411693.0175722838;241181.72095369906;241181.72095369906;239537.71073319425;429947.3805835815;459575.6909922959;454906.01452564285;472851.2559263234;518151.7238743928;515571.2756706185;454656.45368821017;463641.11937272194;466798.37643660326;467118.51372002246;432921.28391567856;412470.8940225629;459849.8075514734;459301.0106943719;;186485.25045852014;472168.09959432366;203591.6110529963;241181.72095369906;274.615512562708;2732169.451543709;1116285.352649733;174371.5905508818;0.0;0;193;155;0;0;0;0;6;56;65;1092956458305.1049;401358481349.7625;761010184325.2311;23162.810853395593;11011.636030194422;286.30545850361943;4980.390449078696;2115042.3283537203;913009.0163168384;30028.11283913622;953894.9973334107;4.120841643568537;0.37901467100193387
4955;2019-02-25 03:35:37.858;772;197;157;156;150;54;209;31;44;36;626;599;43;106;264;259;270;199;213;211;207;30;560;363;368;133;368;264;561;-2.0;83.0;484.0;172.0;137.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28030.4609375;9161.0478515625;0.0;1188.24890136719;443.0;102188;;;Calculated values ==>;1551062137.858;350.36;292.86;288.86;288.76000000000005;288.16;278.56;274.69669130483857;294.06;276.26000000000005;277.56;276.76000000000005;335.76000000000005;333.06;277.46000000000004;283.76000000000005;299.56;299.06;300.16;293.06;294.26000000000005;293.86;;317.46000000000004;276.16;241.05796691057077;263.0348170998261;274.69669130483857;294.46000000000004;5600000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2640000.0;5610000.0;0.0;0.013833333333333333;0.08066666666666666;0.028666666666666667;0.022833333333333334;0.022833333333333334;;9161.0478515625;0.0;1188.24890136719;28030.4609375;510096.713926086;412124.71779049526;240553.03386565726;240223.83194752494;238277.68078554928;429947.3805835815;459575.6909922959;454862.83014053997;473209.4130839679;518892.7817358537;516105.89175178367;454737.8930060271;462422.2745050024;466928.955266755;466988.7418083223;433394.7668246896;412891.042670691;459849.8075514734;459301.0106943719;;186067.36719380575;472625.7912797831;203648.9217518258;240553.03386565726;274.63764305867517;2732631.086011019;1116431.691115508;174391.25847203506;0.0;0;193;155;0;0;0;0;6;56;65;1093177261984.8381;401438882689.6654;761168286960.04;20264.58861002294;7710.670259801443;283.63485079698063;4994.7454709223175;2115404.229380395;913165.0381360536;30032.862420866364;953978.1248514125;3.213130320389181;0.27364483504402826
4956;2019-02-25 03:36:37.858;772;196;156;155;146;52;209;30;40;36;634;606;41;96;264;259;269;197;213;211;207;30;556;362;368;133;367;264;556;0.0;108.0;309.0;129.0;137.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28455.166015625;9655.587890625;0.0;1179.20727539062;442.0;102189;;;Calculated values ==>;1551062197.858;350.36;292.76000000000005;288.76000000000005;288.66;287.76000000000005;278.36;274.5913991737795;294.06;276.16;277.16;276.76000000000005;336.56;333.76000000000005;277.26000000000005;282.76000000000005;299.56;299.06;300.06;292.86;294.26000000000005;293.86;;317.36;276.16;241.05796691057077;263.0348170998261;274.5913991737795;294.46000000000004;5560000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2640000.0;5560000.0;0.0;0.018000000000000002;0.0515;0.021500000000000002;0.022833333333333334;0.022833333333333334;;9655.587890625;0.0;1179.20727539062;28455.166015625;510445.53325334383;413833.26548452856;240389.5851719979;240059.67428768805;237152.33093866782;430014.67791919125;459575.6909922959;454362.43735848455;473209.4130839679;519717.1087571477;516829.1535726071;454487.69721986423;461225.6377219652;467071.00097845966;467130.69761941896;434125.48450220947;414196.90369202057;459849.8075514734;459301.0106943719;;185649.48583044452;472625.7912797831;203369.50079379542;240389.5851719979;274.52497472653226;2733101.799568962;1116588.4964133597;174410.98727350804;0.0;0;193;155;0;0;0;0;6;56;65;1093398061984.8381;401518682689.6654;761326686960.04;12926.13623308149;5789.010245448735;358.7144545834002;4998.47754942754;2115680.818754087;913277.5354735974;30038.215331744534;954061.4017099154;2.2217622127316607;0.17794477087360835
4957;2019-02-25 03:37:37.849;769;192;156;155;144;50;209;30;37;37;639;611;38;88;264;259;269;193;213;211;207;30;553;360;368;131;365;263;553;-2.0;113.0;0.0;97.0;137.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28919.296875;10144.68359375;0.0;1184.74108886719;439.0;102190;;;Calculated values ==>;1551062257.849;350.06000000000006;292.36;288.76000000000005;288.66;287.56;278.16;274.38016830617;294.06;276.16;276.86;276.86;337.06;334.26000000000005;276.96000000000004;281.96000000000004;299.56;299.06;300.06;292.46000000000004;294.26000000000005;293.86;;317.06;276.16;240.61611355647437;262.9017227912062;274.38016830617;294.46000000000004;5530000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2630000.0;5530000.0;0.0;0.01883333333333333;0.0;0.016166666666666666;0.022833333333333334;0.022833333333333334;;10144.68359375;0.0;1184.74108886719;28919.296875;510336.03097311873;413590.4106133878;240490.44586615753;240159.2177457252;236607.02350003482;430148.3826014536;459575.6909922959;454156.0461158545;473566.1253818903;520314.40760568157;517429.85959069536;454281.31025820156;460417.7095151007;467354.3118686644;467413.82886276924;434834.76268643484;413956.2836987002;459849.8075514734;459301.0106943719;;184395.8529593127;472887.3552016489;202340.68989767306;240490.44586615753;274.11670369824077;2733579.84837447;1116753.473925217;174430.68388825408;0.0;0;193;155;0;0;0;0;6;56;65;1093618828864.6064;401597870809.58234;761484763244.8741;0.0;4373.837755747609;393.21135426900247;4996.1745635775615;2115788.520398246;913362.2131699584;30044.480440237803;954144.6779841213;0.8617581163299449;0.059624465481063545
4958;2019-02-25 03:38:37.849;765;189;158;157;143;46;209;30;39;37;644;616;38;81;263;260;269;190;213;211;207;28;550;357;368;131;362;261;550;181.0;86.0;0.0;4.0;137.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28935.2265625;10222.81640625;0.0;1164.50378417969;436.0;102191;;;Calculated values ==>;1551062317.849;349.66;292.06;288.96000000000004;288.86;287.46000000000004;277.76000000000005;274.0616903277293;294.06;276.16;277.06;276.86;337.56000000000006;334.76000000000005;276.96000000000004;281.26000000000005;299.46000000000004;299.16;300.06;292.16;294.26000000000005;293.86;;316.76000000000005;275.96000000000004;240.61611355647437;262.63441904999945;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2610000.0;5500000.0;0.030166666666666668;0.014333333333333333;0.0;0.0006666666666666666;0.022833333333333334;0.053000000000000005;;10222.81640625;0.0;1164.50378417969;28935.2265625;510103.90556482185;413720.03103230504;241262.17857042755;240926.500560384;236378.2633185651;430346.717906069;459575.6909922959;454743.91097504535;473566.1253818903;520992.67815350543;518113.4542753212;454619.3928120343;459885.43974641827;467648.2160412544;467964.9345701517;435534.55805626675;414083.7466353395;459849.8075514734;459301.0106943719;;183142.23651711168;472693.2819402637;202215.61063159216;219037.55971215962;274.05435074419006;2734061.969403116;1116923.2030918838;174450.2609288628;0.0;0;193;155;0;0;0;0;6;56;65;1093839628864.6064;401676470809.58234;761641963244.8741;0.0;180.31844753911435;307.46163036662364;12733.962902057252;2115788.520398246;913400.1644716525;30050.319381776433;954292.4291296682;1.1610934582374364;-0.014829532316121432
4959;2019-02-25 03:39:37.879;762;186;159;158;145;43;209;29;42;37;647;619;39;78;262;260;269;188;213;211;207;26;547;356;368;131;361;259;547;84.0;108.0;329.0;34.0;137.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29007.95703125;10197.0712890625;0.0;1156.02221679688;434.0;102192;;;Calculated values ==>;1551062377.879;349.36;291.76000000000005;289.06;288.96000000000004;287.66;277.46000000000004;273.955091788801;294.06;276.06;277.36;276.86;337.86;335.06;277.06;280.96000000000004;299.36;299.16;300.06;291.96000000000004;294.26000000000005;293.86;;316.56;275.76000000000005;240.61611355647437;262.3656120759269;273.955091788801;294.46000000000004;5470000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2590000.0;5470000.0;0.014;0.018000000000000002;0.05483333333333333;0.005666666666666667;0.022833333333333334;0.036833333333333336;;10197.0712890625;0.0;1156.02221679688;29007.95703125;509996.2295786902;413854.0851824992;241706.82637145594;241368.0745558693;237101.6283511676;430412.23801567365;459575.6909922959;455450.64017974574;473566.1253818903;521464.08263474447;518589.5724471654;455079.5801925144;459836.6707289208;467659.9626277319;468105.1125513974;436225.2126469732;414572.912758482;459849.8075514734;459301.0106943719;;182306.50109390085;472499.14586990676;201891.10153365688;226573.24770007533;273.9234797535309;2734545.0706960987;1117093.4539054623;174469.6083143867;0.0;0;193;155;0;0;0;0;6;56;65;1094060539264.5011;401755110109.54486;761798041244.7998;13903.514702427205;1533.4455845720827;389.74139799284205;8572.139270289923;2115904.4409520226;913414.4529792634;30056.132312022608;954470.0687564454;2.149091870219311;0.10696010640496102
