;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4960;2019-02-25 03:40:37.880;759;185;161;159;146;41;209;27;43;36;647;620;40;78;261;261;269;187;213;211;207;25;547;354;368;129;359;255;547;-2.0;86.0;0.0;0.0;137.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28654.873046875;9850.638671875;0.0;1148.53466796875;435.0;102193;;;Calculated values ==>;1551062437.88;349.06000000000006;291.66;289.26000000000005;289.06;287.76000000000005;277.26000000000005;273.7412296467126;294.06;275.86;277.46000000000004;276.76000000000005;337.86;335.16;277.16;280.96000000000004;299.26000000000005;299.26000000000005;300.06;291.86;294.26000000000005;293.86;;316.66;275.66;240.16925963744896;261.82340779136865;273.7412296467126;294.46000000000004;5470000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2550000.0;5470000.0;0.0;0.014333333333333333;0.0;0.0;0.022833333333333334;0.022833333333333334;;9850.638671875;0.0;1148.53466796875;28654.873046875;509626.03161929984;413488.24991588667;242389.3874971197;241706.82637145594;237421.52251439085;430542.39183029096;459575.6909922959;456235.3892323839;473728.1634681915;521790.1577330444;519025.9602642517;455868.2648029557;460458.73447070795;467812.53341307805;468512.2632538827;436225.2126469732;414215.5863340789;459849.8075514734;459301.0106943719;;182724.36793118677;472664.2518820126;430542.39183029096;242389.3874971197;273.7412296467126;2735025.6022901386;1117260.520940003;174488.81327522354;0.0;0;193;155;0;0;0;0;6;56;65;1094281342945.1117;401833111409.76056;761952243815.2263;0.0;0.0;315.47131048481805;4952.815396337259;2116020.305505907;913427.231905482;30062.009182555717;954582.7785907782;0.4789711502898195;-0.007089759145075277
4961;2019-02-25 03:41:37.860;757;185;162;161;148;41;209;26;42;35;648;621;40;79;260;261;269;186;213;211;207;24;547;353;368;129;358;258;547;139.0;85.0;725.0;0.0;137.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28755.23046875;9964.208984375;0.0;1161.60375976562;433.0;102194;;;Calculated values ==>;1551062497.86;348.86;291.66;289.36;289.26000000000005;287.96000000000004;277.26000000000005;273.6339639331285;294.06;275.76000000000005;277.36;276.66;337.96000000000004;335.26000000000005;277.16;281.06;299.16;299.26000000000005;300.06;291.76000000000005;294.26000000000005;293.86;;316.46000000000004;275.56;240.16925963744896;262.23063862743834;273.6339639331285;294.46000000000004;5470000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2580000.0;5470000.0;0.023166666666666665;0.014166666666666666;0.12083333333333333;0.0;0.022833333333333334;0.046;;9964.208984375;0.0;1161.60375976562;28755.23046875;509379.0017319762;413488.24991588667;242733.27333816036;242389.3874971197;238065.19055062212;430607.02586249536;459575.6909922959;455616.8949157441;473631.5180336029;521648.1417145886;518878.54489157855;455370.2367519299;460112.64916307066;467824.50383385463;468651.46095876646;436225.2126469732;413854.0851824992;459849.8075514734;459301.0106943719;;181888.63598580268;472567.4425401675;201183.85751793825;221808.02406638185;273.6339639331285;2735503.860345177;1117425.5896286245;174508.05801166644;0.0;0;193;155;0;0;0;0;6;56;65;1094502069344.3044;401910485609.4776;762106092514.6637;30743.99201890154;0.0;316.92430574671505;10924.677384887542;2116276.4200384836;913427.231905482;30067.27738935056;954715.0469259914;3.7737102605512933;0.20015678914680893
4962;2019-02-25 03:42:37.861;757;185;163;162;152;42;209;26;40;35;650;623;39;78;259;262;269;187;213;211;207;23;550;353;368;129;358;260;550;189.0;84.0;808.0;17.0;137.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29446.0234375;10554.5537109375;0.0;1166.67785644531;433.0;102195;;;Calculated values ==>;1551062557.861;348.86;291.66;289.46000000000004;289.36;288.36;277.36;273.6339639331285;294.06;275.76000000000005;277.16;276.66;338.16;335.46000000000004;277.06;280.96000000000004;299.06;299.36;300.06;291.86;294.26000000000005;293.86;;316.46000000000004;275.46000000000004;240.16925963744896;262.5002047102346;273.6339639331285;294.46000000000004;5500000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2600000.0;5500000.0;0.0315;0.014;0.13466666666666666;0.0028333333333333335;0.022833333333333334;0.05433333333333333;;10554.5537109375;0.0;1166.67785644531;29446.0234375;509114.5562705326;412219.46467945963;242965.33107713328;242621.27591220505;239271.01122138754;430607.02586249536;459575.6909922959;455036.06532937;473631.5180336029;521690.2132360523;518917.3341088942;454911.96588120144;459680.2695749942;467695.9284303967;468778.68743058434;435534.55805626675;412979.2520416587;459849.8075514734;459301.0106943719;;181888.63598580268;472470.6178721596;201164.3946947188;218731.0458738316;273.6263535753321;2735988.8788792444;1117596.5821680531;174527.4606818943;0.0;0;193;155;0;0;0;0;6;56;65;1094722873024.915;401987886899.69165;762261495105.0935;34188.05164546636;768.7009656694157;315.774284204513;13070.968088582687;2116817.529422189;913433.6378536443;30072.54996548954;954915.0139715519;4.124438179214081;0.22135131306556108
4963;2019-02-25 03:43:37.871;756;188;163;162;154;44;209;26;40;34;653;626;39;76;259;262;269;190;213;211;207;23;551;354;368;128;360;258;552;281.0;86.0;804.0;136.0;137.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29600.974609375;10710.318359375;0.0;1162.11511230469;433.0;102196;;;Calculated values ==>;1551062617.871;348.76;291.96000000000004;289.46000000000004;289.36;288.56;277.56;273.7412296467126;294.06;275.76000000000005;277.16;276.56;338.46000000000004;335.76000000000005;277.06;280.76000000000005;299.06;299.36;300.06;292.16;294.26000000000005;293.86;;316.46000000000004;275.46000000000004;239.943914813709;262.23063862743834;273.7412296467126;294.46000000000004;5510000.0;3540000.0;3679999.9999999995;1280000.0;3600000.0;2580000.0;5520000.0;0.04683333333333333;0.014333333333333333;0.13399999999999998;0.02266666666666667;0.022833333333333334;0.06966666666666667;;10710.318359375;0.0;1162.11511230469;29600.974609375;508902.31769374287;412510.35525449144;242890.33111755445;242547.3360706146;239862.4448945064;430542.39183029096;459575.6909922959;455370.2367519299;473664.3179132749;522160.33609618415;519391.92763770977;455246.7572435928;459752.6010976806;467413.82886276924;468639.7184258905;435302.32504623453;413263.53111073095;459849.8075514734;459301.0106943719;;181888.63598580268;472601.6926398898;201328.5889694707;214950.4996735077;273.69499636199527;2736481.019205943;1117773.818969822;174546.8705243988;0.0;0;193;155;0;0;0;0;6;56;65;1094943709824.8799;402064999749.6794;762416921005.0688;34041.58080284953;6148.8570165295;315.88937974221795;17023.085601120205;2117386.20445588;913491.2937778729;30077.81470666557;955165.8395495564;4.84562941013493;0.29049755699429075
4964;2019-02-25 03:44:37.831;756;189;163;162;155;45;209;27;40;34;655;628;39;75;260;262;269;191;213;211;207;25;550;358;368;128;363;256;550;-1.0;101.0;793.0;148.0;137.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29132.337890625;10421.9521484375;0.0;1154.25659179688;431.0;102197;;;Calculated values ==>;1551062677.831;348.76;292.06;289.46000000000004;289.36;288.66;277.66;274.1680685717883;294.06;275.86;277.16;276.56;338.66;335.96000000000004;277.06;280.66;299.16;299.36;300.06;292.26000000000005;294.26000000000005;293.86;;316.26000000000005;275.66;239.943914813709;261.9595390733887;274.1680685717883;294.46000000000004;5500000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.016833333333333332;0.13216666666666665;0.024666666666666667;0.022833333333333334;0.022833333333333334;;10421.9521484375;0.0;1154.25659179688;29132.337890625;508990.6763586609;413720.03103230504;242965.33107713328;242621.27591220505;240259.81939828157;430280.9020939914;459575.6909922959;455702.68171308783;473664.3179132749;522527.10871118127;519762.88512905827;455579.81269681326;459945.02360292984;467118.51372002246;468081.364597962;435534.55805626675;414443.2327276156;459849.8075514734;459301.0106943719;;181052.91087944093;472795.0300870999;202359.70175832117;242965.33107713328;274.1149488290182;2736970.137180907;1117949.803822663;174566.16075321357;0.0;0;193;155;0;0;0;0;6;56;65;1095164362625.0203;402141748549.7282;762571018205.1669;33483.49718402166;6670.738098776542;355.0373096989604;4939.664684593615;2117948.5383001394;913598.0525172622;30083.40203504397;955348.740453441;3.926064076499244;0.3183054164565606
4965;2019-02-25 03:45:37.862;758;189;163;163;155;47;209;29;30;35;655;628;33;76;261;261;269;191;213;211;207;27;552;359;368;129;364;256;552;0.0;84.0;583.0;67.0;137.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29209.9765625;10445.1201171875;0.0;1149.08618164062;432.0;102198;;;Calculated values ==>;1551062737.862;348.96000000000004;292.06;289.46000000000004;289.46000000000004;288.66;277.86;274.27422755570615;294.06;276.06;276.16;276.66;338.66;335.96000000000004;276.46000000000004;280.76000000000005;299.26000000000005;299.26000000000005;300.06;292.26000000000005;294.26000000000005;293.86;;316.36;275.86;240.16925963744896;261.9595390733887;274.27422755570615;294.46000000000004;5520000.0;3590000.0;3679999.9999999995;1290000.0;3640000.0;2560000.0;5520000.0;0.0;0.014;0.09716666666666667;0.011166666666666667;0.022833333333333334;0.022833333333333334;;10445.1201171875;0.0;1149.08618164062;29209.9765625;509062.01052551897;412889.33823237545;242890.33111755445;242890.33111755445;240192.6329125075;430214.79039162316;459575.6909922959;454469.4988628344;473631.5180336029;522527.10871118127;519762.88512905827;454840.5135957991;460064.67827215;467106.4518600339;467812.53341307805;435069.064143297;413633.1203958097;459849.8075514734;459301.0106943719;;181470.77258748977;472857.82487454545;202678.33124921322;242890.33111755445;274.2432907676388;2737456.57432994;1118123.785935589;174585.36519346348;0.0;0;193;155;0;0;0;0;6;56;65;1095385276704.6482;402218888384.5983;762724697564.9081;24465.708453123527;3017.004345482877;300.10321246482175;4941.377183670665;2118431.6978498264;913678.825415275;30088.864360130054;955431.1250122458;2.82246083529232;0.20279068314691076
4966;2019-02-25 03:46:37.862;759;191;163;163;154;48;209;29;4;35;653;628;15;72;262;260;269;192;213;211;207;28;552;360;368;129;365;255;552;-2.0;86.0;513.0;25.0;137.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29032.28515625;10318.3525390625;0.0;1153.63317871094;433.0;102199;;;Calculated values ==>;1551062797.862;349.06000000000006;292.26000000000005;289.46000000000004;289.46000000000004;288.56;277.96000000000004;274.38016830617;294.06;276.06;273.56;276.66;338.46000000000004;335.96000000000004;274.66;280.36;299.36;299.16;300.06;292.36;294.26000000000005;293.86;;316.46000000000004;275.96000000000004;240.16925963744896;261.82340779136865;274.38016830617;294.46000000000004;5520000.0;3600000.0;3679999.9999999995;1290000.0;3650000.0;2550000.0;5520000.0;0.0;0.014333333333333333;0.08549999999999999;0.004166666666666667;0.022833333333333334;0.022833333333333334;;10318.3525390625;0.0;1153.63317871094;29032.28515625;509185.99276925414;413633.1203958097;242890.33111755445;242890.33111755445;239862.4448945064;430148.3826014536;459575.6909922959;451390.64296425926;473631.5180336029;522403.59519124706;519845.63956829824;452773.6861352183;459742.12670257915;467094.51228587364;467542.87897321215;435069.064143297;413998.2807911148;459849.8075514734;459301.0106943719;;181888.63598580268;472954.5886681478;202988.00425238215;242890.33111755445;274.36798457745675;2737941.9265109296;1118296.8148743913;174604.5545214664;0.0;0;193;155;0;0;0;0;6;56;65;1095606076704.6482;402296288384.5983;762877997564.9081;21238.42560986549;1124.8607683990235;302.01456138127804;4941.377183670665;2118812.565633685;913713.3409578906;30093.882008245437;955513.4812986404;2.406442860240463;0.15456104790897657
4967;2019-02-25 03:47:37.853;760;189;163;162;153;48;209;29;-14;35;651;627;0;68;262;260;269;191;213;211;207;28;551;359;368;129;364;253;551;-1.0;110.0;338.0;42.0;137.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28731.298828125;9975.666015625;0.0;1134.93920898438;433.0;102200;;;Calculated values ==>;1551062857.853;349.16;292.06;289.46000000000004;289.36;288.46000000000004;277.96000000000004;274.27422755570615;294.06;276.06;271.76000000000005;276.66;338.26;335.86;273.16;279.96000000000004;299.36;299.16;300.06;292.26000000000005;294.26000000000005;293.86;;316.46000000000004;275.96000000000004;240.16925963744896;261.54996906429363;274.27422755570615;294.46000000000004;5510000.0;3590000.0;3679999.9999999995;1290000.0;3640000.0;2530000.0;5510000.0;0.0;0.018333333333333333;0.05633333333333333;0.007;0.022833333333333334;0.022833333333333334;;9975.666015625;0.0;1134.93920898438;28731.298828125;509397.94777386275;413307.47646805906;242927.7573597619;242584.23426922967;239566.37892065308;430214.79039162316;459575.6909922959;449462.4147129644;473631.5180336029;522361.34037090855;519908.69983983604;451240.1647536638;459576.91440768004;467236.2624677158;467683.8190644365;435302.32504623453;414040.76927589084;459849.8075514734;459301.0106943719;;181888.63598580268;472954.5886681478;202683.2626506411;242927.7573597619;274.2452042376977;2738423.2175058145;1118465.9063279799;174623.62309729503;0.0;0;193;155;0;0;0;0;6;56;65;1095826843584.4165;402373676774.51715;763030374704.7482;13901.892232844211;1891.899282122547;389.7951891229677;4940.522617806929;2119105.357690003;913738.4768540019;30099.6462247314;955595.8181111915;1.901256402766243;0.11997107197571734
4968;2019-02-25 03:48:37.873;760;189;164;163;151;46;209;28;-16;36;649;625;-3;64;262;261;269;191;213;211;207;28;549;357;368;130;362;252;550;88.0;112.0;28.0;45.0;137.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28292.2109375;9594.5810546875;0.0;1127.09338378906;433.0;102201;;;Calculated values ==>;1551062917.873;349.16;292.06;289.56;289.46000000000004;288.26000000000005;277.76000000000005;274.0616903277293;294.06;275.96000000000004;271.56;276.76000000000005;338.06000000000006;335.66;272.86;279.56;299.36;299.26000000000005;300.06;292.26000000000005;294.26000000000005;293.86;;316.46000000000004;275.96000000000004;240.39332010688793;261.41265627149306;274.0616903277293;294.46000000000004;5490000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2520000.0;5500000.0;0.014666666666666666;0.018666666666666668;0.004666666666666667;0.007500000000000001;0.022833333333333334;0.0375;;9594.5810546875;0.0;1127.09338378906;28292.2109375;509573.8225902066;413720.03103230504;243311.1771857396;242965.33107713328;238944.2795962181;430346.717906069;459575.6909922959;449389.49312361225;473598.7871360312;522238.28700266965;519786.9006322488;451039.48320347135;459255.95438704145;467518.9863235821;468093.1786096384;435765.7755856008;414443.2327276156;459849.8075514734;459301.0106943719;;181888.63598580268;472824.0414856702;202017.93910690365;227160.9329593504;273.9774208377448;2738898.5718190153;1118629.0460819781;174642.47965231934;0.0;0;193;155;0;0;0;0;6;56;65;1096047717184.3463;402451402674.49243;763181925204.7;1154.4005854113068;2031.045767840749;398.0208000157235;8705.252915063305;2119230.8686198173;913771.1789598108;30106.213546349885;955709.5708121946;1.146156800306388;0.028298786119916465
4969;2019-02-25 03:49:37.853;759;187;164;163;151;45;209;28;-11;36;645;622;-1;65;261;261;269;189;213;211;207;26;545;357;368;130;362;251;547;123.0;115.0;446.0;21.0;137.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27729.140625;8996.0;0.0;1116.79699707031;433.0;102202;;;Calculated values ==>;1551062977.853;349.06000000000006;291.86;289.56;289.46000000000004;288.26000000000005;277.66;274.0616903277293;294.06;275.96000000000004;272.06;276.76000000000005;337.66;335.36;273.06;279.66;299.26000000000005;299.26000000000005;300.06;292.06;294.26000000000005;293.86;;316.46000000000004;275.76000000000005;240.39332010688793;261.27494424493943;274.0616903277293;294.46000000000004;5450000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2510000.0;5470000.0;0.0205;0.019166666666666665;0.07433333333333333;0.0035;0.022833333333333334;0.043333333333333335;;8996.0;0.0;1116.79699707031;27729.140625;509801.6606410731;414215.5863340789;243426.45778177437;243078.94944334877;239040.77047553018;430346.717906069;459575.6909922959;450207.1837252092;473598.7871360312;521911.420341661;519563.1017516852;451468.5420280439;459532.41606910643;467389.657016189;468093.1786096384;436680.7308010967;414926.21430635254;459849.8075514734;459301.0106943719;;181888.63598580268;472630.20280472847;202200.007886701;223923.17571602814;274.0482820350131;2739365.260800652;1118783.9159503134;174661.1725058036;0.0;0;193;155;0;0;0;0;6;56;65;1096268443584.4165;402529376674.5172;763332774904.7479;18435.200070662442;946.5056822130963;416.96156614926315;10199.706182394895;2119394.060876446;913795.9836175928;30113.00280223018;955867.0596242816;2.96637750269389;0.142503575609987
4970;2019-02-25 03:50:37.854;758;185;164;163;152;44;209;28;-3;36;641;619;2;69;261;261;269;187;213;211;207;25;545;355;368;135;360;250;546;-1.0;108.0;0.0;0.0;137.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27081.84765625;8460.6201171875;0.0;1091.41333007812;434.0;102203;;;Calculated values ==>;1551063037.854;348.96000000000004;291.66;289.56;289.46000000000004;288.36;277.56;273.8482719121499;294.06;275.96000000000004;272.86;276.76000000000005;337.26;335.06;273.36;280.06;299.26000000000005;299.26000000000005;300.06;291.86;294.26000000000005;293.86;;316.56;275.66;241.49495122638035;261.13683023647616;273.8482719121499;294.46000000000004;5450000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2500000.0;5460000.0;0.0;0.018000000000000002;0.0;0.0;0.022833333333333334;0.022833333333333334;;8460.6201171875;0.0;1091.41333007812;27081.84765625;509678.3637722874;413899.7426769738;243465.1967094227;243117.12551027816;239401.56679116597;430477.46260093397;459575.6909922959;451394.42304478306;472948.7829819323;521584.91977215663;519339.5930199299;452020.15012518776;460164.1021109075;467671.8303827659;468372.8177867572;436680.7308010967;414617.0881074537;459849.8075514734;459301.0106943719;;182306.50109390085;471875.0639052514;430477.46260093397;243465.1967094227;273.8482719121499;2739822.02665023;1118929.3902095563;174679.57456527662;0.0;0;193;155;0;0;0;0;6;56;65;1096489247265.0271;402608877999.73706;763483077410.1636;0.0;0.0;397.1455684855739;4928.251085989674;2119547.6901045707;913803.8712964256;30119.787141441335;955993.1280363053;0.5575144479838169;-0.00813255650716689
4971;2019-02-25 03:51:37.864;756;185;164;163;152;44;209;27;2;36;630;612;6;79;260;262;269;186;213;211;207;24;544;354;368;143;360;249;546;-2.0;85.0;407.0;140.0;137.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26572.658203125;7907.39404296875;0.0;1056.28942871094;435.0;102204;;;Calculated values ==>;1551063097.864;348.76;291.66;289.56;289.46000000000004;288.36;277.56;273.7412296467126;294.06;275.86;273.36;276.76000000000005;336.16;334.36;273.76000000000005;281.06;299.16;299.36;300.06;291.76000000000005;294.26000000000005;293.86;;316.66;275.56;243.1966462407574;260.9983114674233;273.7412296467126;294.46000000000004;5440000.0;3540000.0;3679999.9999999995;1430000.0;3600000.0;2490000.0;5460000.0;0.0;0.014166666666666666;0.06783333333333334;0.02333333333333333;0.022833333333333334;0.022833333333333334;;7907.39404296875;0.0;1056.28942871094;26572.658203125;509519.6559486098;413899.7426769738;243465.1967094227;243117.12551027816;239401.56679116597;430542.39183029096;459575.6909922959;452195.12568093836;471897.7078724963;520545.0481132178;518707.8801694491;452692.3493272482;461499.10041700106;467542.87897321215;468639.7184258905;436907.04885875847;414260.4934188599;459849.8075514734;459301.0106943719;;182724.36793118677;470711.50521904713;201143.35005593754;243465.1967094227;273.6225689592623;2740269.2220524675;1119065.813060889;174697.4750711842;0.0;0;193;155;0;0;0;0;6;56;65;1096710084064.992;402692291899.7238;763632802360.1398;17029.67877989589;6289.923620472557;320.8262020652297;4928.251085989674;2119689.6277467124;913856.2960625929;30125.771236711324;956075.2792439784;3.187158468801879;0.2605689806454773
4972;2019-02-25 03:52:40.855;754;184;164;163;154;45;209;26;7;34;602;586;9;103;260;262;269;186;213;211;207;24;545;354;368;136;360;252;547;148.0;110.0;335.0;112.0;137.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;27145.6953125;7746.63720703125;0.0;1912.6936035156198;436.0;102205;;;Calculated values ==>;1551063160.855;348.56000000000006;291.56;289.56;289.46000000000004;288.56;277.66;273.7412296467126;294.06;275.76000000000005;273.86;276.56;333.36;331.76000000000005;274.06;283.46000000000004;299.16;299.36;300.06;291.76000000000005;294.26000000000005;293.86;;316.76000000000005;275.56;241.71165711629368;261.41265627149306;273.7412296467126;294.46000000000004;5450000.0;3540000.0;3679999.9999999995;1360000.0;3600000.0;2520000.0;5470000.0;0.024666666666666667;0.018333333333333333;0.05583333333333333;0.018666666666666668;0.022833333333333334;0.0475;;7746.63720703125;0.0;1912.6936035156198;27145.6953125;509184.7147929699;413117.91072696255;243426.45778177437;243078.94944334877;240029.09387081568;430542.39183029096;459575.6909922959;452295.03015126823;472622.7809936826;517433.0361460335;515792.66435715265;452544.7809574897;463859.4869659451;467542.87897321215;468639.7184258905;436680.7308010967;413854.0851824992;459849.8075514734;459301.0106943719;;183142.23651711168;471644.9034095714;201262.87746662478;221530.98449531072;273.669313273823;2740739.190497318;1119202.7662666505;174723.44996146142;0.0;0;193;155;0;0;0;0;6;56;66;1096941890944.7603;402780164344.636;763790594814.982;14015.961858225926;5047.1311509350035;418.48850300762103;11294.076244455406;2119961.238294974;913955.4811204252;30132.239316230865;956217.2043300689;3.1861066113421135;0.18493208878999481
4973;2019-02-25 03:53:37.875;755;185;163;163;155;46;209;26;10;33;566;555;12;124;260;262;269;187;213;211;207;24;548;354;368;133;360;253;549;130.0;85.0;528.0;232.0;137.0;0;0;46;1;0;0;0;0;0;0;1;0;1;0;0;27166.5;7732.39697265625;0.0;1940.48095703125;438.0;102206;;;Calculated values ==>;1551063217.875;348.66;291.66;289.46000000000004;289.46000000000004;288.66;277.76000000000005;273.7412296467126;294.06;275.76000000000005;274.16;276.46000000000004;329.76000000000005;328.66;274.36;285.56;299.16;299.36;300.06;291.86;294.26000000000005;293.86;;316.96000000000004;275.56;241.05796691057077;261.54996906429363;273.7412296467126;294.46000000000004;5480000.0;3540000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5490000.0;0.021666666666666667;0.014166666666666666;0.08800000000000001;0.03866666666666666;0.022833333333333334;0.0445;;7732.39697265625;0.0;1940.48095703125;27166.5;509043.49594689475;412648.34060041176;243003.05349750287;243003.05349750287;240293.59246364114;430542.39183029096;459575.6909922959;452495.7350895695;472917.67418972735;513651.4424076012;512519.01919913915;452745.49504557555;466151.19262259325;467542.87897321215;468639.7184258905;435995.9898043417;413396.8702782222;459849.8075514734;459301.0106943719;;183977.97901196036;472041.5853210863;201218.57481372514;222658.55076757364;273.65199169894373;2741169.312910607;1119325.3516178492;174753.9649633182;0.0;0;193;155;0;0;0;0;6;56;66;1097151724544.6901;402856856244.61035;763934570314.9338;22112.39010427431;10471.823072951296;320.1541932866928;10530.589466742522;2120247.3547711144;914078.382616196;30138.088956026506;956390.0435576295;4.490386124272951;0.3479329483834556
4974;2019-02-25 03:54:37.865;756;187;163;163;156;47;209;26;13;32;567;558;15;133;260;262;269;189;213;211;207;24;551;356;368;132;361;257;552;146.0;110.0;313.0;249.0;137.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27745.4609375;8220.015625;0.0;1975.14892578125;439.0;102207;;;Calculated values ==>;1551063277.865;348.76;291.86;289.46000000000004;289.46000000000004;288.76000000000005;277.86;273.955091788801;294.06;275.76000000000005;274.46000000000004;276.36;329.86;328.96000000000004;274.66;286.46000000000004;299.16;299.36;300.06;292.06;294.26000000000005;293.86;;317.06;275.56;240.83765695389522;262.0952818180154;273.955091788801;294.46000000000004;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2570000.0;5520000.0;0.024333333333333332;0.018333333333333333;0.05216666666666667;0.0415;0.022833333333333334;0.04716666666666666;;8220.015625;0.0;1975.14892578125;27745.4609375;508902.31769374287;412126.3827081116;242890.33111755445;242890.33111755445;240524.30605669215;430412.23801567365;459575.6909922959;452174.32499774254;472950.9869074988;513405.4485799797;512476.31293670466;452426.1204590945;466620.2719896679;467401.68226075795;468361.03954115114;435302.32504623453;412889.33823237545;459849.8075514734;459301.0106943719;;184395.8529593127;472173.3745042847;201698.77648372427;221639.56441600248;273.848500219255;2741626.8363185464;1119458.2662333888;174786.589773972;0.0;0;193;155;0;0;0;0;6;56;66;1097372487744.7251;402936342994.623;764087544814.9581;13066.474447481287;11224.69581785326;410.90475825408316;11209.698216129756;2120540.463116225;914259.1568062607;30144.180098597324;956571.1824268382;3.5224319392634507;0.27256813886074965
4975;2019-02-25 03:55:37.866;759;190;163;163;158;49;209;27;16;32;583;572;17;135;260;262;269;193;213;211;207;25;558;357;368;131;362;258;559;91.0;112.0;707.0;221.0;137.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28169.35546875;8668.0771484375;0.0;1990.994140625;440.0;102208;;;Calculated values ==>;1551063337.866;349.06000000000006;292.16;289.46000000000004;289.46000000000004;288.96000000000004;278.06;274.0616903277293;294.06;275.86;274.76000000000005;276.36;331.46000000000004;330.36;274.86;286.66;299.16;299.36;300.06;292.46000000000004;294.26000000000005;293.86;;317.16;275.66;240.61611355647437;262.23063862743834;274.0616903277293;294.46000000000004;5580000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2580000.0;5590000.0;0.015166666666666667;0.018666666666666668;0.11783333333333333;0.036833333333333336;0.022833333333333334;0.038;;8668.0771484375;0.0;1990.994140625;28169.35546875;508656.1138259919;410203.92175614706;242632.37699054898;242632.37699054898;240951.3976374225;430346.717906069;459575.6909922959;452377.66799008177;473081.36623795505;514968.8343439448;513834.24520967755;452503.62041486107;466709.514661873;467260.227616787;468221.32719875296;433647.1856436261;411422.6270748474;459849.8075514734;459301.0106943719;;184813.72873217988;472402.05409754877;202087.15418519566;226449.85385332463;274.00436917924685;2742092.8008873155;1119599.0026852326;174819.64151700534;0.0;0;193;155;0;0;0;0;6;56;66;1097593291424.4584;403015244309.52765;764242047389.7715;29492.565543342414;9956.59881343834;414.8584266172021;8848.343959959795;2120895.1276933644;914435.6705364881;30151.06157315227;956738.3355639429;4.57003855423526;0.36388799493112456
4976;2019-02-25 03:56:37.876;763;193;162;162;157;50;209;28;19;32;600;586;19;135;261;262;269;195;213;211;207;26;556;360;368;132;365;258;557;-1.0;82.0;620.0;219.0;137.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28183.490234375;8688.78515625;0.0;1974.38427734375;441.0;102209;;;Calculated values ==>;1551063397.876;349.46000000000004;292.46000000000004;289.36;289.36;288.86;278.16;274.38016830617;294.06;275.96000000000004;275.06;276.36;333.16;331.76000000000005;275.06;286.66;299.26000000000005;299.36;300.06;292.66;294.26000000000005;293.86;;317.26000000000005;275.76000000000005;240.83765695389522;262.23063862743834;274.38016830617;294.46000000000004;5560000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2580000.0;5570000.0;0.0;0.013666666666666666;0.10333333333333333;0.0365;0.022833333333333334;0.022833333333333334;;8688.78515625;0.0;1974.38427734375;28183.490234375;509329.99346756784;412290.7944217916;242364.95668988617;242364.95668988617;240687.14619344787;430148.3826014536;459575.6909922959;452755.18276290165;472950.9869074988;516719.72323803365;515278.0371803349;452755.18276290165;466709.514661873;466964.4590515621;467800.68358461093;434125.48450220947;413051.426362488;459849.8075514734;459301.0106943719;;185231.60634950487;472367.87413283327;202867.25304853215;242364.95668988617;274.32119081798544;2742562.4862026083;1119743.6673111685;174852.69184461984;0.0;0;193;155;0;0;0;0;6;56;66;1097814128224.4232;403094157459.51514;764396873189.7468;25821.752737151513;9836.77266957699;288.01212790952655;4953.373233102424;2121356.1571710706;914600.642789614;30156.9198039815;956853.3690429184;3.8356242037088384;0.3406924517451016
4977;2019-02-25 03:57:37.867;767;193;160;160;155;52;209;30;19;34;613;598;22;136;263;260;269;194;213;211;207;28;554;361;368;132;366;259;555;-2.0;108.0;560.0;197.0;137.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28381.388671875;8996.533203125;0.0;1983.78332519531;442.0;102210;;;Calculated values ==>;1551063457.867;349.86;292.46000000000004;289.16;289.16;288.66;278.36;274.4858918419099;294.06;276.16;275.06;276.56;334.46000000000004;332.96000000000004;275.36;286.76000000000005;299.46000000000004;299.16;300.06;292.56;294.26000000000005;293.86;;317.36;275.96000000000004;240.83765695389522;262.3656120759269;274.4858918419099;294.46000000000004;5540000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2590000.0;5550000.0;0.0;0.018000000000000002;0.09333333333333332;0.03283333333333333;0.022833333333333334;0.022833333333333334;;8996.533203125;0.0;1983.78332519531;28381.388671875;510001.31567858707;413134.7333990844;241759.6477901023;241759.6477901023;240092.7392758862;430081.6785162784;459575.6909922959;452581.53297078336;473145.2311080622;517972.657696823;516428.8102705356;452959.0387539847;466683.08166589716;467082.695243512;467401.68226075795;434599.40775886585;413506.49496626557;459849.8075514734;459301.0106943719;;185649.48583044452;472562.30901117553;203128.8636852876;241759.6477901023;274.4271925010647;2743033.789488774;1119891.0228579463;174885.67162702797;0.0;0;193;155;0;0;0;0;6;56;66;1098034895105.069;403173345579.74677;764551949925.2004;23282.249133312936;8846.39812153332;379.6724302668052;4967.1944529808225;2121765.2958078524;914756.3125260319;30162.483007376875;956936.0280398346;3.412972116189679;0.2972263976651845
4978;2019-02-25 03:58:37.877;770;192;158;158;151;51;209;29;17;34;623;608;22;135;263;260;269;194;213;211;207;28;555;360;368;133;365;261;555;-1.0;86.0;586.0;145.0;137.0;0;0;76;1;0;0;0;0;0;0;1;0;1;0;0;29036.490234375;9498.7578125;0.0;2004.1262207031198;442.0;102211;;;Calculated values ==>;1551063517.877;350.16;292.36;288.96000000000004;288.96000000000004;288.26000000000005;278.26000000000005;274.38016830617;294.06;276.06;274.86;276.56;335.46000000000004;333.96000000000004;275.36;286.66;299.46000000000004;299.16;300.06;292.56;294.26000000000005;293.86;;317.36;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;294.46000000000004;5550000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2610000.0;5550000.0;0.0;0.014333333333333333;0.09766666666666667;0.024166666666666666;0.022833333333333334;0.022833333333333334;;9498.7578125;0.0;2004.1262207031198;29036.490234375;510285.2281638678;412758.3114497388;241088.26914423206;241088.26914423206;238785.6286572915;430148.3826014536;459575.6909922959;451979.14056569117;473014.93639070686;518833.95667727623;517289.4273598201;452612.30948496255;466281.1772081954;467224.463052191;467542.87897321215;434362.9861808463;413506.49496626557;459849.8075514734;459301.0106943719;;185649.48583044452;472431.1216696904;202903.6555162901;241088.26914423206;274.3353014867988;2743512.3515599705;1120045.1759709562;174918.9097453351;0.0;0;193;155;0;0;0;0;6;56;66;1098255731905.0338;403252858829.73413;764707975925.1757;24326.37237315817;6513.580432040508;298.9430407423236;4982.524265394859;2122162.100443429;914884.3336805948;30168.13907882254;957018.9561815283;3.140205535157204;0.255818966203847
4979;2019-02-25 03:59:37.857;771;192;157;157;148;50;209;28;17;34;631;615;22;130;263;260;269;193;213;211;207;27;552;360;368;132;365;263;553;0.0;110.0;648.0;209.0;137.0;0;0;87;1;0;0;0;0;0;0;1;0;1;0;0;29634.689453125;10151.1142578125;0.0;2023.3825683593802;441.0;102212;;;Calculated values ==>;1551063577.857;350.26;292.36;288.86;288.86;287.96000000000004;278.16;274.38016830617;294.06;275.96000000000004;274.86;276.56;336.26000000000005;334.66;275.36;286.16;299.46000000000004;299.16;300.06;292.46000000000004;294.26000000000005;293.86;;317.26000000000005;275.86;240.83765695389522;262.9017227912062;274.38016830617;294.46000000000004;5520000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2630000.0;5530000.0;0.0;0.018333333333333333;0.10800000000000001;0.034833333333333334;0.022833333333333334;0.022833333333333334;;10151.1142578125;0.0;2023.3825683593802;29634.689453125;510670.12265020056;413590.4106133878;240823.17985096716;240823.17985096716;237880.34181056917;430148.3826014536;459575.6909922959;451626.9769977667;473145.2311080622;519491.0294604622;517842.41468339285;452263.62440984184;465408.5399637137;467224.463052191;467542.87897321215;435069.064143297;413956.2836987002;459849.8075514734;459301.0106943719;;185231.60634950487;472465.0996282349;202853.59370768818;240823.17985096716;274.315895185491;2744001.1150820227;1120208.8703219495;174952.46113106355;0.0;0;193;155;0;0;0;0;6;56;66;1098476458305.104;403332332329.7594;764865123525.2256;26867.525395328485;9391.467456232378;387.06764148427425;4988.5771375910745;2122588.5740530305;915016.8315656839;30173.85392892435;957102.0209957423;3.4198240982849484;0.2987392722732285
4980;2019-02-25 04:00:37.868;772;191;156;156;147;48;209;28;17;34;638;622;22;126;263;260;269;192;213;211;207;27;554;359;368;132;364;260;554;90.0;86.0;254.0;181.0;137.0;0;0;91;1;0;0;0;0;0;0;1;0;1;0;0;29905.154296875;10448.6162109375;0.0;1994.05285644531;439.0;102213;;;Calculated values ==>;1551063637.868;350.36;292.26000000000005;288.76000000000005;288.76000000000005;287.86;277.96000000000004;274.27422755570615;294.06;275.96000000000004;274.86;276.56;336.96000000000004;335.36;275.36;285.76000000000005;299.46000000000004;299.16;300.06;292.36;294.26000000000005;293.86;;317.06;275.86;240.83765695389522;262.5002047102346;274.27422755570615;294.46000000000004;5540000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2600000.0;5540000.0;0.015000000000000001;0.014333333333333333;0.042333333333333334;0.030166666666666668;0.022833333333333334;0.03783333333333334;;10448.6162109375;0.0;1994.05285644531;29905.154296875;510619.6229794149;412801.4708678641;240456.70624119596;240456.70624119596;237530.0566661712;430214.79039162316;459575.6909922959;452154.4650788298;473145.2311080622;520458.63456597336;518814.50586770853;452785.916603252;465374.72544359986;467365.9715764312;467683.8190644365;434599.40775886585;413177.15693683183;459849.8075514734;459301.0106943719;;184395.8529593127;472465.0996282349;202523.59773498075;225417.14780260844;274.18322014853885;2744497.3714095782;1120380.5662140981;174985.9458973064;0.0;0;193;155;0;0;0;0;6;56;66;1098697298784.8021;403411546849.6511;765022052290.0111;10567.706717556275;8143.235307113167;307.0522617824877;8848.606146071717;2122900.5915129273;915162.9808776414;30179.63932190463;957217.351996423;2.239599902690742;0.16794403434700472
4981;2019-02-25 04:01:37.878;772;190;156;155;145;46;209;27;16;34;642;626;21;124;262;261;269;191;213;211;207;26;549;358;368;130;363;256;549;123.0;83.0;294.0;188.0;137.0;0;0;83;1;0;0;0;0;0;0;1;0;1;0;0;29253.05859375;9888.5302734375;0.0;1970.41223144531;437.0;102214;;;Calculated values ==>;1551063697.878;350.36;292.16;288.76000000000005;288.66;287.66;277.76000000000005;274.1680685717883;294.06;275.86;274.76000000000005;276.56;337.36;335.76000000000005;275.26000000000005;285.56;299.36;299.26000000000005;300.06;292.26000000000005;294.26000000000005;293.86;;316.86;275.76000000000005;240.39332010688793;261.9595390733887;274.1680685717883;294.46000000000004;5490000.0;3579999.9999999995;3679999.9999999995;1300000.0;3629999.9999999995;2560000.0;5490000.0;0.0205;0.013833333333333333;0.049;0.03133333333333333;0.022833333333333334;0.043333333333333335;;9888.5302734375;0.0;1970.41223144531;29253.05859375;511053.9183152912;414485.982530214;240626.61899929825;240293.59246364114;237041.87423056492;430280.9020939914;459575.6909922959;452725.5354362392;473405.19094569265;521196.95253423863;519557.87829525233;453350.8084663683;465719.84914365696;467377.75337343523;467952.98239612073;435765.7755856008;414840.6948555996;459849.8075514734;459301.0106943719;;183560.10687098323;472630.20280472847;202255.60014304292;222474.1754634544;274.0744709771405;2744990.4386811065;1120550.070680811;175018.9886125684;0.0;0;193;155;0;0;0;0;6;56;66;1098918135584.767;403490159949.6386;765176878089.9865;12273.02682936662;8471.737550066147;289.4636167650167;10262.496193339759;2123090.9626823626;915301.4620611137;30184.611116052678;957376.6377257571;2.639082209619568;0.19033863379418828
4982;2019-02-25 04:02:37.859;773;187;156;155;145;45;209;26;17;34;644;628;21;126;262;261;269;188;213;211;207;25;547;357;368;130;362;254;548;177.0;111.0;381.0;186.0;137.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;28955.15234375;9570.9736328125;0.0;1963.1467285156198;438.0;102215;;;Calculated values ==>;1551063757.859;350.46000000000004;291.86;288.76000000000005;288.66;287.66;277.66;274.0616903277293;294.06;275.76000000000005;274.86;276.56;337.56000000000006;335.96000000000004;275.26000000000005;285.76000000000005;299.36;299.26000000000005;300.06;291.96000000000004;294.26000000000005;293.86;;316.96000000000004;275.66;240.39332010688793;261.6868853414304;274.0616903277293;294.46000000000004;5470000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2540000.0;5480000.0;0.029500000000000002;0.018500000000000003;0.0635;0.031000000000000003;0.022833333333333334;0.052333333333333336;;9570.9736328125;0.0;1963.1467285156198;28955.15234375;511350.12356752635;413808.91226698237;240660.97048476295;240327.48659251104;237071.703381161;430346.717906069;459575.6909922959;453196.0695659833;473405.19094569265;521564.9256593399;519928.34075058065;453693.4349883179;466238.99838935514;467518.9863235821;468093.1786096384;436225.2126469732;414171.1577566021;459849.8075514734;459301.0106943719;;183977.97901196036;472533.2602288536;202016.50024301218;218877.30413829835;273.9768604998218;2745475.353500153;1120712.18186175;175051.75789031386;0.0;0;193;155;0;0;0;0;6;56;66;1099138865664.5704;403568135249.5692;765329829639.8502;15949.902652008666;8386.019559561086;408.0000154718654;12582.173976434515;2123326.07928399;915441.8988844876;30190.42147245378;957566.9496924562;3.236145890121277;0.21612355205148645
4983;2019-02-25 04:03:37.839;774;186;156;156;143;43;209;25;18;34;645;629;21;129;261;262;269;187;213;211;207;25;546;354;368;127;360;255;547;118.0;116.0;0.0;154.0;137.0;0;0;75;1;0;0;0;0;0;0;1;0;1;0;0;28813.416015625;9463.962890625;0.0;1989.076171875;438.0;102216;;;Calculated values ==>;1551063817.839;350.56000000000006;291.76000000000005;288.76000000000005;288.76000000000005;287.46000000000004;277.46000000000004;273.7412296467126;294.06;275.66;274.96000000000004;276.56;337.66;336.06;275.26000000000005;286.06;299.26000000000005;299.36;300.06;291.86;294.26000000000005;293.86;;316.96000000000004;275.66;239.71726792356844;261.82340779136865;273.7412296467126;294.46000000000004;5460000.0;3540000.0;3679999.9999999995;1270000.0;3600000.0;2550000.0;5470000.0;0.019666666666666666;0.01933333333333333;0.0;0.025666666666666667;0.022833333333333334;0.042499999999999996;;9463.962890625;0.0;1989.076171875;28813.416015625;511559.34304914606;413854.0851824992;240695.44710786565;240695.44710786565;236465.6009895387;430542.39183029096;459575.6909922959;453148.51209923427;473793.5715148927;521585.6138732432;519948.0595883016;453522.35598686896;466442.7937339026;467671.8303827659;468639.7184258905;436453.45581861987;414215.5863340789;459849.8075514734;459301.0106943719;;183977.97901196036;472925.59586621344;200955.52115195527;222305.99117532675;273.54904206888864;2745956.5977683887;1120870.7534580054;175084.68210276397;0.0;0;193;155;0;0;0;0;6;56;66;1099359592064.6406;403645209549.59375;765482478739.8988;0.0;6980.565250999294;429.9321433677916;10072.288329559417;2123458.9508341807;915569.9110729918;30197.401912857;957755.6739493374;1.5264756916065485;0.0912781137207029
4984;2019-02-25 04:04:37.849;774;185;158;157;144;43;209;24;21;33;647;631;23;130;260;262;269;186;213;211;207;23;546;354;368;123;359;254;547;295.0;109.0;335.0;153.0;137.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;28704.396484375;9370.7177734375;0.0;2005.22937011719;439.0;102217;;;Calculated values ==>;1551063877.849;350.56000000000006;291.66;288.96000000000004;288.86;287.56;277.46000000000004;273.7412296467126;294.06;275.56;275.26000000000005;276.46000000000004;337.86;336.26000000000005;275.46000000000004;286.16;299.16;299.36;300.06;291.76000000000005;294.26000000000005;293.86;;317.06;275.46000000000004;238.79729159403252;261.6868853414304;273.7412296467126;294.46000000000004;5460000.0;3540000.0;3679999.9999999995;1230000.0;3590000.0;2540000.0;5470000.0;0.04916666666666667;0.018166666666666668;0.05583333333333333;0.025500000000000002;0.022833333333333334;0.07200000000000001;;9370.7177734375;0.0;2005.22937011719;28704.396484375;511559.34304914606;413488.24991588667;241368.0745558693;241030.95979903743;236782.99552512149;430542.39183029096;459575.6909922959;453693.4349883179;474212.7290111756;521871.5495943594;520235.3652421017;453941.4803918199;466700.872519092;467683.8190644365;468639.7184258905;436453.45581861987;413854.0851824992;459849.8075514734;459301.0106943719;;184395.8529593127;473253.8794426113;201259.58713133167;213979.17689327995;273.6680269768721;2746435.99275833;1121027.7352894596;175117.97352992187;0.0;0;193;155;0;0;0;0;6;56;66;1099580428864.6055;403720222049.58185;765635204189.8745;14094.223172015063;6935.854453937631;410.5552332228589;17663.17203367862;2123576.4222692386;915685.9005655418;30204.407141671054;957986.8413071338;3.4374109161547355;0.17741689935494923
4985;2019-02-25 04:05:37.820;775;185;159;158;148;43;209;25;25;33;650;631;25;108;260;262;269;187;213;211;207;23;548;354;368;130;359;251;549;253.0;113.0;530.0;107.0;137.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27457.34375;8769.01171875;0.0;1133.55834960938;441.0;102218;;;Calculated values ==>;1551063937.82;350.66;291.66;289.06;288.96000000000004;287.96000000000004;277.46000000000004;273.7412296467126;294.06;275.66;275.66;276.46000000000004;338.16;336.26000000000005;275.66;283.96000000000004;299.16;299.36;300.06;291.86;294.26000000000005;293.86;;317.26000000000005;275.46000000000004;240.39332010688793;261.27494424493943;273.7412296467126;294.46000000000004;5480000.0;3540000.0;3679999.9999999995;1300000.0;3590000.0;2510000.0;5490000.0;0.042166666666666665;0.01883333333333333;0.08833333333333333;0.017833333333333333;0.022833333333333334;0.065;;8769.01171875;0.0;1133.55834960938;27457.34375;511509.34130258596;412648.34060041176;241635.1137477648;241297.34604790306;238003.16795453895;430542.39183029096;459575.6909922959;454695.76930710895;473308.3704715943;522421.3663357583;520482.52450050664;454695.76930710895;464588.29121066636;467683.8190644365;468639.7184258905;435995.9898043417;413396.8702782222;459849.8075514734;459301.0106943719;;185231.60634950487;472339.328242146;201330.44571144847;215488.75217548775;273.6957219065274;2746903.7810529317;1121178.8266389847;175144.1174518944;0.0;0;193;155;0;0;0;0;6;56;66;1099801122144.444;403796085364.52637;765786630964.7638;22380.60358428334;4832.991738464106;425.6167510752504;15847.79680372747;2123880.2322461554;915783.926881443;30211.371873620174;958265.9644058391;4.391487116713219;0.2353496793274885
4986;2019-02-25 04:06:37.860;775;186;158;158;149;44;209;25;30;33;652;630;29;98;260;263;269;188;213;211;207;24;545;355;368;131;360;250;547;284.0;109.0;538.0;118.0;137.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26909.041015625;8171.5224609375;0.0;1115.12414550781;442.0;102219;;;Calculated values ==>;1551063997.86;350.66;291.76000000000005;288.96000000000004;288.96000000000004;288.06;277.56;273.8482719121499;294.06;275.66;276.16;276.46000000000004;338.36;336.16;276.06;282.96000000000004;299.16;299.46000000000004;300.06;291.96000000000004;294.26000000000005;293.86;;317.36;275.56;240.61611355647437;261.13683023647616;273.8482719121499;294.46000000000004;5450000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2500000.0;5470000.0;0.04733333333333333;0.018166666666666668;0.08966666666666666;0.019666666666666666;0.022833333333333334;0.07016666666666667;;8171.5224609375;0.0;1115.12414550781;26909.041015625;511768.27849766926;413854.0851824992;241368.0745558693;241368.0745558693;238389.01411904785;430477.46260093397;459575.6909922959;455474.8431172271;473178.34860283375;522706.1455863788;520462.75024501275;455352.82009935565;463572.6790505508;467542.87897321215;468628.0947588448;436680.7308010967;414572.912758482;459849.8075514734;459301.0106943719;;185649.48583044452;472304.9464017478;201600.1083093341;214541.22796675764;273.8055036576488;2747357.136294495;1121320.0918711377;175162.86896535565;0.0;0;193;155;0;0;0;0;6;56;66;1100022069344.3037;403874437564.47656;765937031164.6682;22764.101221107736;5323.8618158174695;401.62536110750096;17173.978088054268;2124256.68892321;915868.6237546391;30218.270153673493;958541.3293174006;4.9171211548412534;0.26105959808512247
4987;2019-02-25 04:07:37.851;775;185;158;157;150;46;209;26;36;34;650;628;33;100;260;263;269;186;213;211;207;24;543;356;368;133;361;249;545;-1.0;112.0;348.0;123.0;137.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26397.90234375;7597.67041015625;0.0;1109.58923339844;442.0;102220;;;Calculated values ==>;1551064057.851;350.66;291.66;288.96000000000004;288.86;288.16;277.76000000000005;273.955091788801;294.06;275.76000000000005;276.76000000000005;276.56;338.16;335.96000000000004;276.46000000000004;283.16;299.16;299.46000000000004;300.06;291.76000000000005;294.26000000000005;293.86;;317.36;275.56;241.05796691057077;260.9983114674233;273.955091788801;294.46000000000004;5430000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2490000.0;5450000.0;0.0;0.018666666666666668;0.058;0.0205;0.022833333333333334;0.022833333333333334;;7597.67041015625;0.0;1109.58923339844;26397.90234375;511940.6430656641;414305.8763482112;241439.33464788288;241101.2447821725;238778.2476007642;430412.23801567365;459575.6909922959;456369.25405053544;473014.93639070686;522583.2929624458;520341.05079532304;456005.48364899337;463953.2549523258;467401.68226075795;468488.8616775764;437132.4210441528;414661.7335165383;459849.8075514734;459301.0106943719;;185649.48583044452;472041.5853210863;201718.07158997047;241439.33464788288;273.85602675474667;2747801.2941901097;1121451.4821006234;175181.4054626757;0.0;0;193;155;0;0;0;0;6;56;66;1100242836224.9495;403953625684.7082;766086708710.1061;14769.76858271277;5541.632031487875;419.4528338488046;4974.508269728166;2124569.4242551527;915959.1559550974;30225.111445637063;958725.8723519807;2.9521758590035048;0.23307903726982437
