;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4988;2019-02-25 04:08:37.851;775;185;158;158;150;47;209;25;40;34;645;624;36;108;260;263;269;186;213;211;207;25;544;355;368;134;360;248;546;297.0;111.0;375.0;146.0;137.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25807.626953125;7065.279296875;0.0;1104.74987792969;444.0;102221;;;Calculated values ==>;1551064117.851;350.66;291.66;288.96000000000004;288.96000000000004;288.16;277.86;273.8482719121499;294.06;275.66;277.16;276.56;337.66;335.56;276.76000000000005;283.96000000000004;299.16;299.46000000000004;300.06;291.76000000000005;294.26000000000005;293.86;;317.56;275.66;241.2770596917726;260.85938512811435;273.8482719121499;294.46000000000004;5440000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2480000.0;5460000.0;0.0495;0.018500000000000003;0.0625;0.024333333333333332;0.022833333333333334;0.07233333333333333;;7065.279296875;0.0;1104.74987792969;25807.626953125;511854.4867625414;413899.7426769738;241403.63763377897;241403.63763377897;238746.16841705702;430477.46260093397;459575.6909922959;457015.7002368038;472884.4304738556;522155.2432392508;520015.6192628806;456533.09949633566;465025.9310737591;467542.87897321215;468628.0947588448;436907.04885875847;414260.4934188599;459849.8075514734;459301.0106943719;;186485.25045852014;472007.13841251616;201553.165469454;214132.69239690222;273.7871830396525;2748236.3402675837;1121573.673348182;175199.85828860343;0.0;0;193;155;0;0;0;0;6;56;66;1100463636224.9495;404033725684.7082;766235808710.1061;15966.408422959363;6581.046674947846;418.9612756381236;17733.84169018364;2124825.5590635333;916060.1782776511;30232.098229882788;958915.1086016466;4.981653944302095;0.25728707932812933
4989;2019-02-25 04:09:37.861;774;184;158;157;150;48;209;25;44;34;638;618;40;119;260;263;269;186;213;211;207;24;542;356;368;134;361;248;544;272.0;109.0;269.0;143.0;137.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25236.033203125;6456.251953125;0.0;1087.80163574219;444.0;102222;;;Calculated values ==>;1551064177.861;350.56000000000006;291.56;288.96000000000004;288.86;288.16;277.96000000000004;273.955091788801;294.06;275.66;277.56;276.56;336.96000000000004;334.96000000000004;277.16;285.06;299.16;299.46000000000004;300.06;291.76000000000005;294.26000000000005;293.86;;317.56;275.56;241.2770596917726;260.85938512811435;273.955091788801;294.46000000000004;5420000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2480000.0;5440000.0;0.04533333333333334;0.018166666666666668;0.04483333333333333;0.02383333333333333;0.022833333333333334;0.06816666666666667;;6456.251953125;0.0;1087.80163574219;25236.033203125;511904.4463054481;414351.7324323658;241475.16665519637;241136.58392363662;238810.436797775;430412.23801567365;459575.6909922959;457496.8920631568;472884.4304738556;521442.4154796328;519403.65179367806;457015.7002368038;466291.6634321394;467401.68226075795;468488.8616775764;437356.85820348747;415057.9893906339;459849.8075514734;459301.0106943719;;186485.25045852014;471909.57779161324;201768.451891563;215068.74510089742;273.87567445519727;2748661.7749961237;1121686.371555152;175218.1325964249;0.0;0;193;155;0;0;0;0;6;56;66;1100684473024.9143;404114139084.69543;766384633510.0824;11465.158401026456;6438.363500617865;405.09611676684017;16648.499437955175;2125054.193553095;916168.6914449444;30238.96651934256;959201.6758642538;4.633731328201696;0.23108262077193445
4990;2019-02-25 04:10:37.862;773;184;158;158;151;49;209;25;47;34;631;613;43;130;260;263;268;187;213;211;207;24;547;355;368;135;360;249;549;242.0;108.0;299.0;173.0;137.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;24919.658203125;6224.57666015625;0.0;1093.4501953125;445.0;102223;;;Calculated values ==>;1551064237.862;350.46000000000004;291.56;288.96000000000004;288.96000000000004;288.26000000000005;278.06;273.8482719121499;294.06;275.66;277.86;276.56;336.26000000000005;334.46000000000004;277.46000000000004;286.16;299.16;299.46000000000004;299.96000000000004;291.86;294.26000000000005;293.86;;317.66;275.56;241.49495122638035;260.9983114674233;273.8482719121499;294.46000000000004;5470000.0;3550000.0;3679999.9999999995;1350000.0;3600000.0;2490000.0;5490000.0;0.04033333333333333;0.018000000000000002;0.049833333333333334;0.028833333333333332;0.022833333333333334;0.06316666666666666;;6224.57666015625;0.0;1093.4501953125;24919.658203125;511350.12356752635;412266.7878282398;241297.34604790306;241297.34604790306;238976.33335390146;430477.46260093397;459575.6909922959;457696.1591200651;472753.7123474745;520647.0346760276;518810.01687937306;457214.88426619134;467409.28252843616;467542.87897321215;468628.0947588448;436008.21623521904;413396.8702782222;459849.8075514734;459301.0106943719;;186903.13564328075;471777.35084692197;201473.1787769216;215868.72209123417;273.7559535708282;2749079.7460567392;1121792.046888028;175236.3099979467;0.0;0;193;155;0;0;0;0;6;56;66;1100905276704.6475;404194840429.59796;766533735994.9023;12768.445187099986;7793.77029468501;407.00422722594317;15376.806230098198;2125256.1436151974;916287.2945364472;30245.73413499271;959468.5578591243;4.966642874772701;0.28677775767231695
4991;2019-02-25 04:11:37.872;774;186;158;158;152;50;209;26;51;34;626;608;47;140;260;263;269;188;213;210;207;24;550;355;368;136;360;255;552;263.0;85.0;534.0;155.0;137.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25266.740234375;6534.6953125;0.0;1123.01440429688;444.0;102224;;;Calculated values ==>;1551064297.872;350.56000000000006;291.76000000000005;288.96000000000004;288.96000000000004;288.36;278.16;273.8482719121499;294.06;275.76000000000005;278.26000000000005;276.56;335.76000000000005;333.96000000000004;277.86;287.16;299.16;299.46000000000004;300.06;291.96000000000004;294.16;293.86;;317.56;275.56;241.71165711629368;261.82340779136865;273.8482719121499;294.46000000000004;5500000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2550000.0;5520000.0;0.04383333333333333;0.014166666666666666;0.089;0.025833333333333333;0.022833333333333334;0.06666666666666667;;6534.6953125;0.0;1123.01440429688;25266.740234375;511213.40349878295;411737.20685016055;241192.23214632942;241192.23214632942;239206.40581346143;430477.46260093397;459575.6909922959;457210.2442064382;472622.7809936826;519640.77314583707;517795.3472637794;456723.56068594067;467710.9406307248;467542.87897321215;468628.0947588448;435534.55805626675;412510.35525449144;459712.81932707026;459301.0106943719;;186485.25045852014;471644.9034095714;201550.53489798974;215127.81620554609;273.7861562306107;2749498.0357469833;1121898.391875661;175254.78361469688;0.0;0;193;155;0;0;0;0;6;56;66;1101126113504.6123;404276153979.585;766684961194.8783;22753.71412845191;6977.43785321586;326.17620635848346;16278.212965921719;2125552.210945779;916410.408453227;30251.844990244434;959732.3936510202;6.050835415230328;0.35556777148375157
4992;2019-02-25 04:12:37.853;774;189;158;158;153;51;209;27;55;34;625;606;51;138;260;263;269;191;213;210;207;25;560;357;368;136;362;262;561;94.0;114.0;1055.0;194.0;137.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26482.31640625;7718.5322265625;0.0;1159.1220703125;445.0;102225;;;Calculated values ==>;1551064357.853;350.56000000000006;292.06;288.96000000000004;288.96000000000004;288.46000000000004;278.26000000000005;274.0616903277293;294.06;275.86;278.66;276.56;335.66;333.76000000000005;278.26000000000005;286.96000000000004;299.16;299.46000000000004;300.06;292.26000000000005;294.16;293.86;;317.66;275.66;241.71165711629368;262.7682575881327;274.0616903277293;294.46000000000004;5600000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2620000.0;5610000.0;0.015666666666666666;0.019;0.17583333333333334;0.03233333333333333;0.022833333333333334;0.0385;;7718.5322265625;0.0;1159.1220703125;26482.31640625;510344.86906477617;252076.2402507455;240883.69356856126;240883.69356856126;239244.68911040435;430346.717906069;459575.6909922959;456558.6872258107;472622.7809936826;518956.4379914824;516998.6544415689;456065.2967693373;466487.8230973617;467260.227616787;468349.3808088158;433164.39787227457;409693.8420327403;459712.81932707026;459301.0106943719;;186903.13564328075;471742.7696466962;202107.36289145847;225104.58065233758;274.01223500761404;2749929.1413252605;1122017.1311590304;175273.79539633045;0.0;0;193;155;0;0;0;0;6;56;66;1101346843584.4158;404357728139.5124;766840012079.7402;44741.02452879027;8718.21148508602;445.94056095115104;9016.56255661832;2126114.4889896396;916541.1641118551;30258.277259102597;959943.1166967517;7.087653678246368;0.5465522594865673
4993;2019-02-25 04:13:37.853;776;195;156;157;154;53;209;28;58;34;629;608;55;129;261;263;269;198;213;211;207;26;568;360;368;137;365;267;569;-2.0;109.0;981.0;223.0;137.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;28031.328125;9260.83984375;0.0;1182.01867675781;446.0;102226;;;Calculated values ==>;1551064417.853;350.76;292.66;288.76000000000005;288.86;288.56;278.46000000000004;274.38016830617;294.06;275.96000000000004;278.96000000000004;276.56;336.06;333.96000000000004;278.66;286.06;299.26000000000005;299.46000000000004;300.06;292.96000000000004;294.26000000000005;293.86;;317.76000000000005;275.76000000000005;241.92719264551067;263.43189868330234;274.38016830617;294.46000000000004;5680000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2670000.0;5690000.0;0.0;0.018166666666666668;0.1635;0.03716666666666667;0.022833333333333334;0.022833333333333334;;9260.83984375;0.0;1182.01867675781;28031.328125;509895.73726471467;254055.2717185912;239964.50418559642;240290.35579278102;239316.85069420858;430148.3826014536;459575.6909922959;456107.97810590366;472491.6353866644;518952.3164289751;516781.46601667174;455734.45731961867;464708.58411495807;466964.4590515621;467929.4390683793;431185.91531129525;408918.82761355897;459849.8075514734;459301.0106943719;;187321.02276691253;471708.256711685;202874.36585489084;239964.50418559642;274.32394821622853;2750383.421696354;1122158.625926283;175293.30490255603;0.0;0;193;155;0;0;0;0;6;56;66;1101567643584.4158;404439628139.5124;766998712079.7402;41403.6956030406;9991.659610177516;404.5187598422091;5008.183565283706;2126832.361657405;916697.0797043156;30265.364420109207;960059.9895811009;5.439895353057182;0.4667520706270795
4994;2019-02-25 04:14:37.863;778;201;154;154;151;55;209;29;59;35;634;611;56;114;263;261;269;203;213;211;207;28;566;366;368;139;371;267;566;-2.0;84.0;515.0;240.0;137.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29117.701171875;10307.169921875;0.0;1178.19812011719;445.0;102227;;;Calculated values ==>;1551064477.863;350.96000000000004;293.26000000000005;288.56;288.56;288.26000000000005;278.66;275.0112864084945;294.06;276.06;279.06;276.66;336.56;334.26000000000005;278.76000000000005;284.56;299.46000000000004;299.26000000000005;300.06;293.46000000000004;294.26000000000005;293.86;;317.66;275.96000000000004;242.35481222062532;263.43189868330234;275.0112864084945;294.46000000000004;5660000.0;3660000.0;3679999.9999999995;1390000.0;3710000.0;2670000.0;5660000.0;0.0;0.014;0.08583333333333334;0.04;0.022833333333333334;0.022833333333333334;;10307.169921875;0.0;1178.19812011719;29117.701171875;510319.2685288987;411535.0361195408;239410.87485249966;239410.87485249966;238445.7310380652;429743.705733735;459575.6909922959;456232.27956913534;472326.8440106818;519468.5143130215;517091.8745659892;455859.0675481126;462926.1037558261;466369.9199440259;466822.20430220634;431687.89341145597;412318.42408496223;459849.8075514734;459301.0106943719;;186903.13564328075;471639.4363266047;204363.4862386578;239410.87485249966;274.9273008632526;2750859.7429807377;1122321.7198520952;175312.97665393908;0.0;0;193;155;0;0;0;0;6;56;66;1101788480384.3806;404522441939.4992;767158938779.7147;21618.738094199325;10691.038003517877;271.17257057091234;5020.824768389416;2127357.6361359563;916869.4642437046;30270.99611965527;960143.5785797131;3.2738849377050814;0.3004897668521402
4995;2019-02-25 04:15:37.864;779;200;153;152;145;55;209;29;59;35;637;614;56;101;265;258;269;201;213;211;207;28;560;365;368;139;370;272;559;-1.0;86.0;424.0;171.0;137.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29820.08203125;10914.6591796875;0.0;1194.67065429688;441.0;102228;;;Calculated values ==>;1551064537.864;351.06000000000006;293.16;288.46000000000004;288.36;287.66;278.66;274.9066339382667;294.06;276.06;279.06;276.66;336.86;334.56;278.76000000000005;283.26000000000005;299.66;298.96000000000004;300.06;293.26000000000005;294.26000000000005;293.86;;317.26000000000005;275.96000000000004;242.35481222062532;264.08650396036035;274.9066339382667;294.46000000000004;5600000.0;3650000.0;3679999.9999999995;1390000.0;3700000.0;2720000.0;5590000.0;0.0;0.014333333333333333;0.07066666666666667;0.0285;0.022833333333333334;0.022833333333333334;;10914.6591796875;0.0;1194.67065429688;29820.08203125;510964.43819117255;414080.3838347692;239308.15640230628;238983.71167101018;236748.72018400344;429811.8947417682;459575.6909922959;455403.63984674186;472326.8440106818;519363.7877277312;516979.534479112;455025.77115374926;460598.105341781;466775.0424682118;466573.67930157646;433164.39787227457;414441.78793705173;459849.8075514734;459301.0106943719;;185231.60634950487;471639.4363266047;204124.6899759439;239308.15640230628;274.8306017390559;2751350.899361259;1122498.571375907;175332.75089001234;0.0;0;193;155;0;0;0;0;6;56;66;1102009284064.9912;404605843329.72986;767320641475.162;17757.04579086972;7624.170270993834;268.3574090715273;5023.170173002165;2127685.7731380984;917022.0935235266;30275.49227776611;960227.2799327888;2.5329844066064946;0.21644943593714802
4996;2019-02-25 04:16:37.864;776;194;153;153;142;52;209;30;59;36;640;616;56;94;265;258;269;196;213;211;207;29;552;362;368;140;367;276;551;-2.0;83.0;504.0;167.0;137.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29615.7578125;10712.7333984375;0.0;1215.04699707031;438.0;102229;;;Calculated values ==>;1551064597.864;350.76;292.56;288.46000000000004;288.46000000000004;287.36;278.36;274.5913991737795;294.06;276.16;279.06;276.76000000000005;337.16;334.76000000000005;278.76000000000005;282.56;299.66;298.96000000000004;300.06;292.76000000000005;294.26000000000005;293.86;;316.96000000000004;276.06;242.56692532238324;264.60387354146746;274.5913991737795;294.46000000000004;5520000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2760000.0;5510000.0;0.0;0.013833333333333333;0.084;0.02783333333333333;0.022833333333333334;0.022833333333333334;;10712.7333984375;0.0;1215.04699707031;29615.7578125;511286.5569996102;415109.2128557288;239566.37892065308;239566.37892065308;236034.54159981437;430014.67791919125;459575.6909922959;454732.9756511011;472293.48310962116;519342.7974982267;516848.5426391076;454351.2504211416;459114.7198004722;467201.23176163714;467001.0665144205;435069.064143297;415802.19974565186;459849.8075514734;459301.0106943719;;183977.97901196036;471605.12922355125;203370.07033288028;239566.37892065308;274.5251949437048;2751846.1980266236;1122678.7996473913;175352.8318704404;0.0;0;193;155;0;0;0;0;6;56;66;1102230084064.9912;404689543329.72986;767485041475.162;21114.48404673055;7465.875805790342;266.5249575007574;5017.27409216658;2128009.702553412;917147.8439074998;30279.949630820876;960310.9503016652;2.8390997972214516;0.23942322530391083
4997;2019-02-25 04:17:37.865;766;189;154;153;142;48;209;30;54;36;640;616;53;101;264;259;269;190;213;211;207;29;559;359;368;132;364;274;549;-1.0;109.0;188.0;98.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;42266.35546875;22955.3828125;0.0;2124.58178710938;434.0;102230;;;Calculated values ==>;1551064657.865;349.76;292.06;288.56;288.46000000000004;287.36;277.96000000000004;274.27422755570615;294.06;276.16;278.56;276.76000000000005;337.16;334.76000000000005;278.46000000000004;283.26000000000005;299.56;299.06;300.06;292.16;294.26000000000005;293.86;;316.56;276.06;240.83765695389522;264.3458800820626;274.27422755570615;294.46000000000004;5590000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2740000.0;5490000.0;0.0;0.018166666666666668;0.03133333333333333;0.01633333333333333;0.022833333333333334;0.022833333333333334;;22955.3828125;0.0;2124.58178710938;42266.35546875;509438.9798880589;414127.2103214636;239962.08100009835;239632.05374343944;236091.80394872042;430214.79039162316;459575.6909922959;454435.6487264574;473339.41292369686;519508.6859723283;517017.9304960836;454308.6002973701;460287.9848056689;467495.5796977367;467555.0069493674;433406.3601402043;414485.982530214;459849.8075514734;459301.0106943719;;182306.50109390085;472659.50235634967;202525.1048112027;239962.08100009835;274.1838055177513;2752445.225620204;1122959.3719582707;175380.66257411227;0.0;0;194;155;0;0;0;0;6;57;66;1102450887744.7244;404771144689.6313;767650044224.9626;7893.197042677979;4412.195159904067;343.7201932481572;5008.238894685913;2128251.4372577094;917246.8294818264;30285.035091827245;960394.4976355538;0.7040421137911467;0.05174577251574818
4998;2019-02-25 04:18:37.875;751;194;156;156;144;44;209;30;24;36;615;595;29;77;263;259;268;196;213;211;207;29;565;361;368;122;366;239;560;98.0;109.0;329.0;217.0;137.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38578.453125;19464.4921875;0.0;1886.91931152344;421.0;102231;;;Calculated values ==>;1551064717.875;348.26;292.56;288.76000000000005;288.76000000000005;287.56;277.56;274.4858918419099;294.06;276.16;275.56;276.76000000000005;334.66;332.66;276.06;280.86;299.46000000000004;299.06;299.96000000000004;292.76000000000005;294.26000000000005;293.86;;315.26000000000005;276.06;238.5638546566975;259.59022785621676;274.4858918419099;294.46000000000004;5650000.0;3610000.0;3679999.9999999995;1220000.0;3660000.0;2390000.0;5600000.0;0.01633333333333333;0.018166666666666668;0.05483333333333333;0.036166666666666666;0.022833333333333334;0.03916666666666667;;19464.4921875;0.0;1886.91931152344;38578.453125;507031.69800174347;411379.88356091734;240256.75172291667;240256.75172291667;236405.8442824524;430081.6785162784;459575.6909922959;456564.0754801792;474628.0862417509;519844.7376179689;517814.88479540026;457159.4991815381;462777.49585609476;467082.695243512;467272.39285998954;431699.46375523135;412165.42865559825;459849.8075514734;459301.0106943719;;176874.38241465177;473958.2922719294;203054.87059175727;224742.7757618374;274.3985397111719;2753119.0446428345;1123312.9298330408;175414.0973214582;0.0;0;194;155;0;0;0;0;6;57;66;1102671724544.6892;404847357389.6192;767803969874.9382;13900.754734715136;9797.673750766224;354.8683043100013;9186.864201524268;2128433.0837918697;917365.2647919923;30290.85763290111;960512.8098767578;1.5568132810721178;0.12316053492532779
4999;2019-02-25 04:19:37.855;758;189;156;155;143;42;209;30;6;37;610;592;10;64;263;259;268;190;213;210;207;29;536;357;368;127;362;242;536;87.0;84.0;227.0;55.0;137.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29020.302734375;10401.54296875;0.0;1099.78942871094;412.0;102232;;;Calculated values ==>;1551064777.855;348.96000000000004;292.06;288.76000000000005;288.66;287.46000000000004;277.36;274.0616903277293;294.06;276.16;273.76000000000005;276.86;334.16;332.36;274.16;279.56;299.46000000000004;299.06;299.96000000000004;292.16;294.16;293.86;;314.36;276.06;239.71726792356844;260.01710675043796;274.0616903277293;294.46000000000004;5360000.0;3570000.0000000005;3679999.9999999995;1270000.0;3620000.0000000005;2420000.0;5360000.0;0.0145;0.014;0.03783333333333334;0.009166666666666667;0.022833333333333334;0.037333333333333336;;10401.54296875;0.0;1099.78942871094;29020.302734375;510466.84707205;419007.0082941311;241083.22907683926;240743.99806777993;236793.05973708988;430346.717906069;459575.6909922959;453894.3663712528;474082.6425734972;519087.9442760073;517256.6792902119;454380.91130335606;460812.2356519317;467648.2160412544;467836.5946055993;438477.8345079075;419314.8235765959;459712.81932707026;459301.0106943719;;173113.83306960555;473311.50582222524;202119.54384005404;225950.01204290928;274.01697569824887;2753682.1798341866;1123561.7304982133;175438.9782645549;0.0;0;194;155;0;0;0;0;6;57;66;1102892450944.7593;404922032489.64294;767948221774.9841;9525.480785763688;2485.9263181699025;268.28215303836214;8711.770616321272;2128628.2373483926;917467.5940048213;30296.04882240717;960661.9154485238;1.8251328757290197;0.08998641098706335
5000;2019-02-25 04:20:37.836;770;179;159;158;141;39;209;29;5;37;619;597;9;68;261;260;268;180;213;210;207;26;535;352;368;129;357;245;535;289.0;86.0;185.0;19.0;137.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28045.78125;9255.7333984375;0.0;1098.7568359375;419.0;102233;;;Calculated values ==>;1551064837.836;350.16;291.06;289.06;288.96000000000004;287.26000000000005;277.06;273.5264737036516;294.06;276.06;273.66;276.86;335.06;332.86;274.06;279.96000000000004;299.26000000000005;299.16;299.96000000000004;291.16;294.16;293.86;;315.06;275.76000000000005;240.16925963744896;260.44013211722256;273.5264737036516;294.46000000000004;5350000.0;3520000.0000000005;3679999.9999999995;1290000.0;3570000.0000000005;2450000.0;5350000.0;0.04816666666666667;0.014333333333333333;0.030833333333333334;0.0031666666666666666;0.022833333333333334;0.07100000000000001;;9255.7333984375;0.0;1098.7568359375;28045.78125;512019.34635779535;416155.7196876107;242148.88371785695;241803.9108443614;236183.60474045743;430671.36484660726;459575.6909922959;453259.21331229666;473824.7944200122;519754.3739876445;517512.74723437073;453749.9390543813;460819.3114057908;468093.1786096384;468663.3221224397;438696.89366014936;416489.45800001826;459712.81932707026;459301.0106943719;;176038.69501535743;472761.04596960294;200879.47624953862;214151.56268888043;273.5104206688497;2754157.579942578;1123725.4892610926;175457.29368169134;0.0;0;194;155;0;0;0;0;6;57;66;1103113181024.5627;404998808169.5746;768094275509.8541;7781.70855943504;860.9583041135369;318.30657779521243;17405.610808389894;2128772.4182543913;917495.4758779255;30300.93551388395;960879.4913726684;2.5463913387258295;0.04658354773520604
5001;2019-02-25 04:21:37.866;776;176;161;159;143;37;209;27;10;37;625;601;12;74;259;260;268;178;213;210;207;23;534;350;368;129;356;245;536;214.0;112.0;146.0;93.0;137.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27090.05859375;8443.3876953125;0.0;1103.42150878906;425.0;102234;;;Calculated values ==>;1551064897.866;350.76;290.76000000000005;289.26000000000005;289.06;287.46000000000004;276.86;273.3108153835814;294.06;275.86;274.16;276.86;335.66;333.26000000000005;274.36;280.56;299.06;299.16;299.96000000000004;290.96000000000004;294.16;293.86;;315.66;275.46000000000004;240.16925963744896;260.44013211722256;273.3108153835814;294.46000000000004;5340000.0;3500000.0;3679999.9999999995;1290000.0;3560000.0;2450000.0;5360000.0;0.035666666666666666;0.018666666666666668;0.024333333333333332;0.015500000000000002;0.022833333333333334;0.058499999999999996;;8443.3876953125;0.0;1103.42150878906;27090.05859375;512835.2424427346;414735.2835183005;242805.59996469266;242111.2465378421;236793.05973708988;430799.1582183253;459575.6909922959;453872.3691860126;473824.7944200122;520365.04093953926;517920.61951930023;454116.9317620451;461522.5190450778;467977.0067639726;468940.9428472638;438915.08760647173;415429.41067302605;459712.81932707026;459301.0106943719;;178545.77502346144;472470.6178721596;200114.80170314515;216777.59190779476;273.201582938259;2754617.275007056;1123873.0556831413;175475.65434363176;0.0;0;194;155;0;0;0;0;6;57;66;1103334091424.4575;405076246869.53766;768241349009.784;6174.767475416441;4221.515150619724;438.39930275765266;14187.619999014762;2128888.780373276;917537.8510003341;30307.244549160052;961142.8999343996;2.6210120463136874;0.10336684858142614
5002;2019-02-25 04:22:37.877;775;176;162;160;145;39;209;24;17;35;627;603;16;83;258;261;268;178;213;210;207;21;536;349;368;130;354;245;538;191.0;86.0;165.0;115.0;137.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26131.50390625;7488.2373046875;0.0;1101.26916503906;430.0;102235;;;Calculated values ==>;1551064957.877;350.66;290.76000000000005;289.36;289.16;287.66;277.06;273.20264511476705;294.06;275.56;274.86;276.66;335.86;333.46000000000004;274.76000000000005;281.46000000000004;298.96000000000004;299.26000000000005;299.96000000000004;290.96000000000004;294.16;293.86;;316.16;275.26000000000005;240.39332010688793;260.44013211722256;273.20264511476705;294.46000000000004;5360000.0;3490000.0;3679999.9999999995;1300000.0;3540000.0;2450000.0;5380000.0;0.03183333333333333;0.014333333333333333;0.0275;0.019166666666666665;0.022833333333333334;0.05466666666666667;;7488.2373046875;0.0;1101.26916503906;26131.50390625;512542.28753389866;413923.4218556576;243077.40857600872;242381.57098372537;237375.37008578074;430862.6128555636;459575.6909922959;454726.62695389485;473501.9964771252;520568.53396251996;518124.5039152465;454604.88135033794;462572.5401164774;468129.3392673732;469205.79853751947;438477.8345079075;414636.6513242617;459712.81932707026;459301.0106943719;;180635.0508419939;472145.33331970085;199797.28546996045;217874.6539624257;273.0723023189952;2755060.869339766;1124005.8435651367;175494.03013423897;0.0;0;194;155;0;0;0;0;6;57;66;1103554931905.033;405153961114.7402;768388375960.1672;7010.556890808196;5220.004250453357;341.72362563225687;13197.974168013057;2128998.67822086;917616.544753425;30313.74676543472;961371.155058822;3.000202517540829;0.14434261398653195
5003;2019-02-25 04:23:37.877;772;178;163;161;147;41;209;22;25;34;627;604;22;97;257;261;268;180;213;210;207;20;538;349;368;130;354;245;540;167.0;108.0;0.0;171.0;137.0;0;99;21;1;0;0;0;0;0;0;1;0;0;0;0;24980.427734375;6379.1259765625;0.0;1097.90185546875;436.0;102236;;;Calculated values ==>;1551065017.877;350.36;290.96000000000004;289.46000000000004;289.26000000000005;287.86;277.26000000000005;273.20264511476705;294.06;275.36;275.66;276.56;335.86;333.56;275.36;282.86;298.86;299.26000000000005;299.96000000000004;291.16;294.16;293.86;;316.76000000000005;275.16;240.39332010688793;260.44013211722256;273.20264511476705;294.46000000000004;5380000.0;3490000.0;3679999.9999999995;1300000.0;3540000.0;2450000.0;5400000.0;0.02783333333333333;0.018000000000000002;0.0;0.0285;0.022833333333333334;0.050666666666666665;;6379.1259765625;0.0;1097.90185546875;24980.427734375;512004.73074961227;413823.3896241266;243349.4581393996;242652.12783214555;237960.29800210253;430862.6128555636;459575.6909922959;455697.19094829535;473405.19094569265;520568.53396251996;518226.4333000774;455333.9303153072;464195.0017163013;468001.51024759;469205.79853751947;438037.08217149467;414539.83361305355;459712.81932707026;459301.0106943719;;183142.23651711168;472048.3120729887;199442.06188450486;219229.27664411202;272.9322278292538;2755486.802103438;1124121.4049258137;175512.35655940988;0.0;0;194;155;0;0;0;0;6;57;66;1103775731905.033;405231961114.7402;768535375960.1672;0.0;7769.27813037179;422.9504740519402;12163.634525213167;2129057.099528284;917724.7887732653;30320.119049598754;961582.5017979322;2.7224538395367874;0.1536228758288787
5004;2019-02-25 04:24:37.877;770;179;163;162;149;42;209;22;32;33;626;603;28;112;257;261;268;181;213;210;207;19;538;349;368;130;354;247;540;294.0;114.0;36.0;140.0;137.0;0;95;12;1;0;0;0;0;0;0;1;0;0;0;0;24564.423828125;5854.6552734375;0.0;1085.55102539062;437.0;102237;;;Calculated values ==>;1551065077.877;350.16;291.06;289.46000000000004;289.36;288.06;277.36;273.20264511476705;294.06;275.36;276.36;276.46000000000004;335.76000000000005;333.46000000000004;275.96000000000004;284.36;298.86;299.26000000000005;299.96000000000004;291.26000000000005;294.16;293.86;;316.86;275.06;240.39332010688793;260.72004837742526;273.20264511476705;294.46000000000004;5380000.0;3490000.0;3679999.9999999995;1300000.0;3540000.0;2470000.0;5400000.0;0.049;0.019;0.006;0.02333333333333333;0.022833333333333334;0.07183333333333333;;5854.6552734375;0.0;1085.55102539062;24564.423828125;511760.5745639508;414183.7078577698;243349.4581393996;242999.84842377968;238612.22597323195;430862.6128555636;459575.6909922959;456213.6589569888;473308.3704715943;520302.01186505717;517956.4918763929;455729.33194869943;465631.48087766184;468001.51024759;469205.79853751947;438037.08217149467;414891.9193905713;459712.81932707026;459301.0106943719;;183560.10687098323;471951.27487021044;199724.28894696067;213591.22207773593;273.0435427258008;2755899.6758664586;1124223.353102897;175530.5520000837;0.0;0;194;155;0;0;0;0;6;57;66;1103996531905.033;405309961114.7402;768682975960.1672;1538.9362200601686;6351.963004875826;439.75809283754387;17650.153148961683;2129069.9239967843;917842.4657827257;30327.308287656168;961830.9500285503;3.7435213519693473;0.13519171458960713
5005;2019-02-25 04:25:37.878;768;180;164;162;150;42;209;21;38;32;625;603;34;125;257;261;268;183;213;210;207;18;545;347;368;130;353;250;547;166.0;110.0;91.0;135.0;137.0;0;90;8;1;0;0;0;0;0;0;1;0;0;0;0;24309.615234375;5689.708984375;0.0;1074.11254882812;439.0;102238;;;Calculated values ==>;1551065137.878;349.96000000000004;291.16;289.56;289.36;288.16;277.36;272.9856168485579;294.06;275.26000000000005;276.96000000000004;276.36;335.66;333.46000000000004;276.56;285.66;298.86;299.26000000000005;299.96000000000004;291.46000000000004;294.16;293.86;;317.06;274.96000000000004;240.39332010688793;261.13683023647616;272.9856168485579;294.46000000000004;5450000.0;3470000.0000000005;3679999.9999999995;1300000.0;3529999.9999999995;2500000.0;5470000.0;0.027666666666666666;0.018333333333333333;0.015166666666666667;0.022500000000000003;0.022833333333333334;0.0505;;5689.708984375;0.0;1074.11254882812;24309.615234375;510909.2877858143;249277.62808279565;243426.45778177437;242733.27333816036;238714.19847992898;430988.63858405815;459575.6909922959;456447.63627741166;473211.5349843978;519952.349374797;517704.0526915668;455961.9864980446;466694.875025402;468141.6315617004;469481.5121764388;436465.73116152576;412742.8863985274;459712.81932707026;459301.0106943719;;184395.8529593127;471854.2216366664;199131.61169464144;219159.31438090286;272.8011195967228;2756306.9663128816;1124319.5577416467;175548.54949646705;0.0;0;194;155;0;0;0;0;6;57;66;1104217335584.766;405387962414.64594;768832078444.9872;3902.6263728386816;6136.2587236955615;434.9188206549696;12127.155663830186;2129115.2711074427;917946.5360314801;30334.59738340937;962079.0984040946;3.341448243433523;0.17328358205678093
5006;2019-02-25 04:26:37.868;767;184;165;163;151;43;209;20;45;31;626;603;40;132;256;262;268;188;213;210;207;17;552;346;368;131;352;254;554;101.0;91.0;0.0;93.0;137.0;0;89;11;1;0;0;0;0;0;0;1;0;0;0;0;24635.94921875;5893.3779296875;0.0;1081.48706054688;441.0;102239;;;Calculated values ==>;1551065197.868;349.86;291.56;289.66;289.46000000000004;288.26000000000005;277.46000000000004;272.8767566201714;294.06;275.16;277.66;276.26000000000005;335.76000000000005;333.46000000000004;277.16;286.36;298.76000000000005;299.36;299.96000000000004;291.96000000000004;294.16;293.86;;317.26000000000005;274.86;240.61611355647437;261.6868853414304;272.8767566201714;294.46000000000004;5520000.0;3460000.0;3679999.9999999995;1310000.0;3520000.0000000005;2540000.0;5540000.0;0.016833333333333332;0.015166666666666667;0.0;0.015500000000000002;0.022833333333333334;0.03966666666666667;;5893.3779296875;0.0;1081.48706054688;24635.94921875;510176.1553413556;250473.50590275877;243505.07266101878;242815.91622983367;238817.14559756604;431051.2098666511;459575.6909922959;456643.3452794333;472984.3684616349;519723.6144598504;517366.67700993276;456033.4258377083;466931.4430095743;468154.0428263464;469744.6680173374;434846.84835909377;411644.6103821836;459712.81932707026;459301.0106943719;;185231.60634950487;471624.74038647546;198682.07314825524;224483.5476577031;272.61902122685655;2756714.778036772;1124416.0673783252;175566.50983265968;0.0;0;194;155;0;0;0;0;6;57;66;1104438098784.8013;405466249364.6584;768983253245.0112;0.0;4230.611342192414;351.90060931647133;9314.426033787862;2129147.7875735736;918032.9122169456;30341.153119188744;962257.7484716285;1.992431108667203;0.083608072265864
5007;2019-02-25 04:27:37.849;768;188;166;163;152;42;209;20;50;30;629;604;45;135;255;262;268;193;213;210;207;17;560;348;368;132;353;256;562;292.0;110.0;496.0;197.0;137.0;0;90;15;1;0;0;0;0;0;0;1;0;0;0;0;24856.771484375;6250.29296875;0.0;1095.92065429688;441.0;102240;;;Calculated values ==>;1551065257.849;349.96000000000004;291.96000000000004;289.76000000000005;289.46000000000004;288.36;277.36;273.0942459734351;294.06;275.16;278.16;276.16;336.06;333.56;277.66;286.66;298.66;299.36;299.96000000000004;292.46000000000004;294.16;293.86;;317.26000000000005;274.86;240.83765695389522;261.9595390733887;273.0942459734351;294.46000000000004;5600000.0;3479999.9999999995;3679999.9999999995;1320000.0;3529999.9999999995;2560000.0;5620000.0;0.048666666666666664;0.018333333333333333;0.08266666666666667;0.03283333333333333;0.022833333333333334;0.0715;;6250.29296875;0.0;1095.92065429688;24856.771484375;509599.8353203434;251624.32947191005;243547.68637010112;242523.92116108953;238889.8579834661;430925.7729439634;459575.6909922959;456926.07665658905;472756.67973813636;519865.3751866457;517300.3721800078;456315.5696674215;466993.7164924825;467886.156361153;469469.87643704296;432933.0812395964;410070.2506540274;459712.81932707026;459301.0106943719;;185231.60634950487;471492.10713068635;199611.03061793165;213642.08385347296;272.99461838463736;2757127.0867698067;1124517.2325899238;175584.64915099688;0.0;0;194;155;0;0;0;0;6;57;66;1104658828864.6047;405545124379.58813;769136204794.875;21271.37713919568;8926.762012168778;419.1518940687655;17564.61326912427;2129324.992916775;918142.5222739546;30347.57652198935;962481.6695348219;6.558739887906199;0.39790265593116
5008;2019-02-25 04:28:37.859;771;194;165;165;153;44;209;21;55;30;631;606;50;137;256;262;268;197;213;210;207;19;561;351;368;133;356;258;562;-2.0;84.0;448.0;189.0;137.0;0;92;21;1;0;0;0;0;0;0;1;0;0;0;0;25317.890625;6538.77734375;0.0;1108.89111328125;441.0;102241;;;Calculated values ==>;1551065317.859;350.26;292.56;289.66;289.66;288.46000000000004;277.56;273.4187578820637;294.06;275.26000000000005;278.66;276.16;336.26000000000005;333.76000000000005;278.16;286.86;298.76000000000005;299.36;299.96000000000004;292.86;294.16;293.86;;317.26000000000005;275.06;241.05796691057077;262.23063862743834;273.4187578820637;294.46000000000004;5610000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2580000.0;5620000.0;0.0;0.014;0.07466666666666667;0.0315;0.022833333333333334;0.022833333333333334;;6538.77734375;0.0;1108.89111328125;25317.890625;509885.12982175703;410484.95857646636;243204.72974860572;243204.72974860572;239213.1146265526;430735.4089219946;459575.6909922959;457210.67377449246;472625.7912797831;519905.08057710517;517336.9716740983;456599.5954917432;466941.17134064797;467592.11455659237;469055.89064606384;432688.7580828104;411693.0175722838;459712.81932707026;459301.0106943719;;185231.60634950487;471554.28894245124;200338.87316935835;243204.72974860572;273.29399527894856;2757545.2786410158;1124623.825938442;175603.025644629;0.0;0;194;155;0;0;0;0;6;57;66;1104879665664.5696;405624637629.5755;769290430494.8505;19179.761111850014;8543.285596852425;293.9403671473721;4934.198414928327;2129662.1419176166;918288.1302679616;30353.51994790446;962669.1908805087;4.3086576877535645;0.37814376789757914
5009;2019-02-25 04:29:37.860;774;196;160;162;157;47;208;24;59;30;632;608;55;136;258;261;268;197;213;210;207;21;560;356;368;134;362;261;561;-1.0;85.0;886.0;192.0;137.0;0;96;33;1;0;0;0;0;0;0;1;0;0;0;0;26010.146484375;7184.61376953125;0.0;1142.38989257812;441.0;102242;;;Calculated values ==>;1551065377.86;350.56000000000006;292.76000000000005;289.16;289.36;288.86;277.86;273.955091788801;293.96000000000004;275.56;279.06;276.16;336.36;333.96000000000004;278.66;286.76000000000005;298.96000000000004;299.26000000000005;299.96000000000004;292.86;294.16;293.86;;317.26000000000005;275.26000000000005;241.2770596917726;262.63441904999945;273.955091788801;294.46000000000004;5600000.0;3560000.0;3679999.9999999995;1340000.0;3620000.0000000005;2610000.0;5610000.0;0.0;0.014166666666666666;0.14766666666666667;0.032;0.022833333333333334;0.022833333333333334;;7184.61376953125;0.0;1142.38989257812;26010.146484375;510344.86906477617;411733.9045326037;241549.50641970217;242221.52088305086;240553.03386565726;430412.23801567365;459438.4217246144;457212.9489298796;472494.68880147435;519759.6240609642;517289.4273598201;456722.2913988086;466397.682260843;467001.0665144205;468233.12332088803;432933.0812395964;412124.71779049526;459712.81932707026;459301.0106943719;;185231.60634950487;471616.79343737353;201815.89896975868;241549.50641970217;273.8941724282526;2757973.0194119713;1124738.1894369412;175621.7866323331;0.0;0;194;155;0;0;0;0;6;57;66;1105100469344.3027;405704738964.47876;769446133089.6624;37713.631044111185;8633.628622963675;294.78514886226645;4971.992680938292;2130136.2614202034;918431.273605303;30358.426075632713;962751.7438487344;6.198392554063164;0.5227375780919148
5010;2019-02-25 04:30:37.860;777;196;156;157;158;51;208;26;62;31;635;610;59;132;261;257;268;199;213;210;207;25;563;361;368;134;366;264;565;-2.0;110.0;637.0;157.0;137.0;0;99;48;1;0;0;0;0;0;0;1;0;0;0;0;26878.68359375;8037.923828125;0.0;1174.29931640625;444.0;102243;;;Calculated values ==>;1551065437.86;350.86;292.76000000000005;288.76000000000005;288.86;288.96000000000004;278.26000000000005;274.4858918419099;293.96000000000004;275.76000000000005;279.36;276.26000000000005;336.66;334.16;279.06;286.36;299.26000000000005;298.86;299.96000000000004;293.06;294.16;293.86;;317.56;275.66;241.2770596917726;263.0348170998261;274.4858918419099;294.46000000000004;5630000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2640000.0;5650000.0;0.0;0.018333333333333333;0.10616666666666667;0.026166666666666668;0.022833333333333334;0.022833333333333334;;8037.923828125;0.0;1174.29931640625;26878.68359375;510456.02437134646;409941.90825741034;240093.28283940017;240420.78788444647;240749.7134847059;430081.6785162784;459438.4217246144;457094.0657969381;472592.1488768574;519820.1061271855;517242.21040163847;456724.4461298918;465498.47455019905;466822.20430220634;467013.5131080222;432196.5437169397;411174.58375941555;459712.81932707026;459301.0106943719;;186485.25045852014;472007.13841251616;203164.88616543816;240093.28283940017;274.44113664508194;2758413.7596626226;1124865.0439169216;175641.0923757413;0.0;0;194;155;0;0;0;0;6;57;66;1105321269344.3027;405785138964.47876;769603633089.6624;26958.814570877577;7034.705600465208;385.402599221276;5005.243119355187;2130675.198466995;918561.8430571649;30364.094306866744;962834.8874804035;4.27520754458703;0.3514294891736303
5011;2019-02-25 04:31:37.870;780;198;153;153;152;56;208;25;65;31;639;613;61;123;263;254;268;200;213;210;207;25;561;365;368;133;370;265;562;-1.0;109.0;400.0;114.0;137.0;0;97;64;1;0;0;0;0;0;0;1;0;0;0;0;27778.080078125;8990.5947265625;0.0;1172.93127441406;444.0;102244;;;Calculated values ==>;1551065497.87;351.16;292.96000000000004;288.46000000000004;288.46000000000004;288.36;278.76000000000005;274.9066339382667;293.96000000000004;275.66;279.66;276.26000000000005;337.06;334.46000000000004;279.26000000000005;285.46000000000004;299.46000000000004;298.56;299.96000000000004;293.16;294.16;293.86;;317.56;275.66;241.05796691057077;263.1675429290057;274.9066339382667;294.46000000000004;5610000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2650000.0;5620000.0;0.0;0.018166666666666668;0.06666666666666667;0.019;0.022833333333333334;0.022833333333333334;;8990.5947265625;0.0;1172.93127441406;27778.080078125;511001.64387718076;412084.55004663585;239213.1146265526;239213.1146265526;238889.8579834661;429811.8947417682;459438.4217246144;457300.93339066295;472723.10170879104;520149.54097926675;517467.5711798638;456807.9033684444;464292.2367106179;466513.0043701857;466051.1729702569;432688.7580828104;412852.2589437246;459712.81932707026;459301.0106943719;;186485.25045852014;472138.9942397944;204192.69835106155;239213.1146265526;274.8567869463195;2758869.3086053208;1125006.9718889084;175660.6558907042;0.0;0;194;155;0;0;0;0;6;57;66;1105542106144.2676;405865252314.466;769762359539.6371;16873.882335973427;5090.979621885924;360.3630676933914;5025.340293548541;2131040.531819906;918662.9072752312;30370.31005654236;962918.4896068636;2.6910508534610242;0.20811532254799775
5012;2019-02-25 04:32:37.841;781;197;150;150;146;58;208;26;66;32;644;617;60;111;265;252;268;198;213;210;207;25;558;364;368;131;370;266;559;-2.0;110.0;238.0;92.0;137.0;0;91;82;1;0;0;0;0;0;0;1;0;0;0;0;28752.583984375;9924.8857421875;0.0;1147.49780273438;444.0;102245;;;Calculated values ==>;1551065557.841;351.26;292.86;288.16;288.16;287.76000000000005;278.96000000000004;274.8017692304317;293.96000000000004;275.76000000000005;279.76000000000005;276.36;337.56000000000006;334.86;279.16;284.26000000000005;299.66;298.36;299.96000000000004;292.96000000000004;294.16;293.86;;317.56;275.66;240.61611355647437;263.299902668528;274.8017692304317;294.46000000000004;5580000.0;3640000.0;3679999.9999999995;1310000.0;3700000.0;2660000.0;5590000.0;0.0;0.018333333333333333;0.03966666666666666;0.015333333333333334;0.022833333333333334;0.022833333333333334;;9924.8857421875;0.0;1147.49780273438;28752.583984375;511384.7337654106;412970.1895532152;238338.81286316787;238338.81286316787;237064.29829507726;429879.7862731237;459438.4217246144;457261.95882343844;473081.36623795505;520582.3846705564;517796.5415658619;456520.64591992885;462717.93284566025;466775.0424682118;465933.5026396987;433418.2376106026;413344.749195068;459712.81932707026;459301.0106943719;;186485.25045852014;472402.05409754877;203872.84579669897;238338.81286316787;274.7287827929165;2759340.1697810832;1125164.524705974;175679.98345357046;0.0;0;194;155;0;0;0;0;6;57;66;1105762799424.9834;405944414034.7228;769921582545.1536;10051.101483393999;4117.44786061303;368.0139542848001;5045.303517145825;2131264.7982379436;918739.607081668;30376.37693133774;963002.3710765762;1.768532198689818;0.12776813128239428
5013;2019-02-25 04:33:37.891;779;194;150;150;141;56;208;27;66;33;649;621;59;99;265;252;268;196;213;210;207;26;553;362;368;132;367;264;553;87.0;110.0;377.0;61.0;137.0;0;91;89;1;0;0;0;0;0;0;1;0;0;0;0;29110.052734375;10269.3232421875;0.0;1139.32141113281;443.0;102246;;;Calculated values ==>;1551065617.891;351.06000000000006;292.56;288.16;288.16;287.26000000000005;278.76000000000005;274.5913991737795;293.96000000000004;275.86;279.76000000000005;276.46000000000004;338.06000000000006;335.26000000000005;279.06;283.06;299.66;298.36;299.96000000000004;292.76000000000005;294.16;293.86;;317.46000000000004;275.76000000000005;240.83765695389522;263.0348170998261;274.5913991737795;294.46000000000004;5530000.0;3620000.0000000005;3679999.9999999995;1320000.0;3670000.0000000005;2640000.0;5530000.0;0.0145;0.018333333333333333;0.06283333333333334;0.010166666666666666;0.022833333333333334;0.037333333333333336;;10269.3232421875;0.0;1139.32141113281;29110.052734375;511569.63000252;414317.87443422026;238524.6311786081;238524.6311786081;235664.67681815047;430014.67791919125;459438.4217246144;457585.54517211486;473048.1168422736;521261.0838692114;518377.2573975595;456724.4461298918;461585.4585337668;467201.23176163714;466221.12760670384;434611.4618736819;415028.81927888904;459712.81932707026;459301.0106943719;;186067.36719380575;472367.87413283327;203462.35168302173;224906.69226737588;274.5608653380881;2759822.760243889;1125332.9500182723;175699.05616102653;0.0;0;194;155;0;0;0;0;6;57;66;1105983783424.8079;406023379784.6601;770080715045.0272;15967.407324231353;2733.872811573084;359.01511423786945;8750.721221274518;2131481.7998285904;918796.7489991733;30382.440555716923;963117.4337550324;2.437714322465365;0.13845523620401473
5014;2019-02-25 04:34:37.851;776;190;151;151;139;51;208;28;66;34;650;623;57;90;264;253;268;191;213;210;207;27;547;360;368;130;365;260;548;-2.0;109.0;151.0;49.0;137.0;0;83;89;1;0;0;0;0;0;0;1;0;0;0;0;28906.166015625;10192.1953125;0.0;1081.35375976562;440.0;102247;;;Calculated values ==>;1551065677.851;350.76;292.16;288.26000000000005;288.26000000000005;287.06;278.26000000000005;274.38016830617;293.96000000000004;275.96000000000004;279.76000000000005;276.56;338.16;335.46000000000004;278.86;282.16;299.56;298.46000000000004;299.96000000000004;292.26000000000005;294.16;293.86;;317.16;275.86;240.39332010688793;262.5002047102346;274.38016830617;294.46000000000004;5470000.0;3600000.0;3679999.9999999995;1300000.0;3650000.0;2600000.0;5480000.0;0.0;0.018166666666666668;0.025166666666666667;0.008166666666666666;0.022833333333333334;0.022833333333333334;;10192.1953125;0.0;1081.35375976562;28906.166015625;511718.43103608175;414883.2198629546;239008.4967237887;239008.4967237887;235180.1238042995;430148.3826014536;459438.4217246144;458228.03325103875;473405.19094569265;521690.2132360523;518917.3341088942;457130.4236791988;461120.3675951703;467354.3118686644;466637.4274074692;436008.21623521904;415233.3291099176;459712.81932707026;459301.0106943719;;184813.72873217988;472727.1298661593;202853.33511342877;239008.4967237887;274.31579492569966;2760305.906421453;1125503.3489979;175717.54945037817;0.0;0;194;155;0;0;0;0;6;57;66;1106204436224.9482;406101927384.7101;770237810245.1272;6426.9299031298515;2203.9693238139657;377.4104494429756;5030.012402328316;2131668.294892619;918837.8702512047;30388.573344165034;963232.1966423375;1.2452442428490584;0.0711587802179647
5015;2019-02-25 04:35:37.862;773;186;152;151;139;46;209;29;65;35;650;623;55;83;262;253;268;187;212;210;207;27;545;356;368;131;361;256;546;0.0;85.0;250.0;74.0;137.0;0;82;82;1;0;0;0;0;0;0;1;0;0;0;0;28343.046875;9685.6005859375;0.0;1051.23913574219;439.0;102248;;;Calculated values ==>;1551065737.862;350.46000000000004;291.76000000000005;288.36;288.26000000000005;287.06;277.76000000000005;273.955091788801;294.06;276.06;279.66;276.66;338.16;335.46000000000004;278.66;281.46000000000004;299.36;298.46000000000004;299.96000000000004;291.86;294.16;293.86;;317.06;275.86;240.61611355647437;261.9595390733887;273.955091788801;294.36;5450000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2560000.0;5460000.0;0.0;0.014166666666666666;0.041666666666666664;0.012333333333333333;0.022833333333333334;0.022833333333333334;;9685.6005859375;0.0;1051.23913574219;28343.046875;511523.0721015227;414260.4934188599;239401.56679116597;239073.1553876595;235235.8959168391;430412.23801567365;459575.6909922959;458743.93027073797;473372.2673856561;522015.67363598157;519250.3007126789;457534.26565516315;460900.01592134766;467659.9626277319;467206.3499891093;436465.73116152576;414617.0881074537;459712.81932707026;459301.0106943719;;184395.8529593127;472596.2217928923;201795.01383090997;239401.56679116597;273.88603072999064;2760783.070658965;1125669.0276656821;175735.32431594448;0.0;0;194;155;0;0;0;0;6;57;66;1106425276704.6465;406180241739.603;770392638624.9156;10706.204851659499;3339.881564864449;309.5224432660207;5021.037302456535;2131811.0971910027;918884.0774783194;30394.29883441059;963315.9707455332;1.8046880333997561;0.12343826427615479
