;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5016;2019-02-25 04:36:37.892;770;184;154;153;140;43;209;29;65;35;646;620;55;82;261;254;268;186;213;210;207;25;544;354;368;131;359;252;544;-1.0;84.0;90.0;23.0;137.0;0;81;69;1;0;0;0;0;0;0;1;0;0;0;0;27575.552734375;9064.5546875;0.0;1026.62951660156;438.0;102249;;;Calculated values ==>;1551065797.892;350.16;291.56;288.56;288.46000000000004;287.16;277.46000000000004;273.7412296467126;294.06;276.06;279.66;276.66;337.76;335.16;278.66;281.36;299.26000000000005;298.56;299.96000000000004;291.76000000000005;294.16;293.86;;316.96000000000004;275.66;240.61611355647437;261.41265627149306;273.7412296467126;294.46000000000004;5440000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2520000.0;5440000.0;0.0;0.014;0.015000000000000001;0.0038333333333333336;0.022833333333333334;0.022833333333333334;;9064.5546875;0.0;1026.62951660156;27575.552734375;511241.61231748265;414351.7324323658;240130.51377898402;239798.27028288378;235605.6685923078;430542.39183029096;459575.6909922959;459375.44999954134;473372.2673856561;521932.1171451102;519275.59068751533;458176.75864534016;461394.74194683135;467812.53341307805;467617.4535800144;436693.0291271175;415057.9893906339;459712.81932707026;459301.0106943719;;183977.97901196036;472402.05409754877;201249.4715003388;240130.51377898402;273.6640722858791;2761249.291982986;1125825.3570852;175752.64854582516;0.0;0;194;155;0;0;0;0;6;57;66;1106646187104.5413;406258881039.56555;770545114824.843;3871.889677488038;1039.418233289305;302.89055631077036;5004.393012901356;2131932.6420540814;918920.5898903691;30399.40482779213;963399.5577707477;1.0126256020414457;0.03988984619973232
5017;2019-02-25 04:37:37.893;770;182;156;154;142;43;209;28;64;36;640;616;55;81;260;255;268;183;213;210;207;23;542;352;368;131;357;253;543;-4.0;86.0;0.0;53.0;137.0;0;77;65;1;0;0;0;0;0;0;1;0;0;0;0;27368.587890625;8778.27734375;0.0;1012.0263671875;440.0;102250;;;Calculated values ==>;1551065857.893;350.16;291.36;288.76000000000005;288.56;287.36;277.46000000000004;273.5264737036516;294.06;275.96000000000004;279.56;276.76000000000005;337.16;334.76000000000005;278.66;281.26000000000005;299.16;298.66;299.96000000000004;291.46000000000004;294.16;293.86;;317.16;275.46000000000004;240.61611355647437;261.54996906429363;273.5264737036516;294.46000000000004;5420000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2530000.0;5430000.0;0.0;0.014333333333333333;0.0;0.008833333333333334;0.022833333333333334;0.022833333333333334;;8778.27734375;0.0;1012.0263671875;27368.587890625;511414.81051048194;414039.5949891296;240834.62412643753;240164.56415137026;236265.74536189306;430671.36484660726;459575.6909922959;459098.35855659546;473469.2039465459;521237.79797807836;518782.9467491673;458016.71492476354;461123.3775941327;467964.9345701517;468026.490916246;437144.7625186612;414398.0589551918;459712.81932707026;459301.0106943719;;184813.72873217988;472207.82270811964;199659.0914016961;240834.62412643753;273.030664374715;2761707.1674521053;1125974.0498301187;175769.63762798285;0.0;0;194;155;0;0;0;0;6;57;66;1106866990784.2744;406337482349.4706;770696617349.66;0.0;2407.5137932067414;326.0360844097281;4988.315826634502;2131964.908339117;918949.3148026291;30404.645970476056;963482.8317321861;0.7887258589970281;0.03438286862529031
5018;2019-02-25 04:38:37.863;768;182;158;156;144;43;209;25;63;35;637;613;57;84;259;255;268;184;213;210;207;22;544;352;368;131;357;251;546;166.0;110.0;532.0;4.0;137.0;0;74;60;1;0;0;0;0;0;0;1;0;0;0;0;27227.71875;8521.578125;0.0;995.512817382812;439.0;102251;;;Calculated values ==>;1551065917.863;349.96000000000004;291.36;288.96000000000004;288.76000000000005;287.56;277.46000000000004;273.5264737036516;294.06;275.66;279.46000000000004;276.66;336.86;334.46000000000004;278.86;281.56;299.06;298.66;299.96000000000004;291.56;294.16;293.86;;317.06;275.36;240.61611355647437;261.27494424493943;273.5264737036516;294.46000000000004;5440000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2510000.0;5460000.0;0.027666666666666666;0.018333333333333333;0.08866666666666667;0.0006666666666666666;0.022833333333333334;0.0505;;8521.578125;0.0;995.512817382812;27227.71875;510996.15571578545;412790.9170278053;241403.63763377897;240730.04981714766;236812.65066584962;430671.36484660726;459575.6909922959;459293.87370414095;473372.2673856561;521095.10078419565;518642.9867626242;458576.28311332234;461782.9697539418;467836.5946055993;468026.490916246;436693.0291271175;413534.6774420643;459712.81932707026;459301.0106943719;;184395.8529593127;472110.68294196425;200913.28412477367;219220.8036981523;273.52365918345214;2762161.9091897164;1126118.1432096958;175786.358756449;0.0;0;194;155;0;0;0;0;6;57;66;1107087680384.3796;406416043049.50806;770847741749.7322;22909.745609370566;180.79826587812704;424.5697808926421;12124.05045330909;2132155.72742868;918970.8732851648;30410.89789183212;963625.3634830608;3.7447539721131817;0.17105789655141235
5019;2019-02-25 04:39:37.843;768;183;158;157;147;45;209;24;63;34;633;610;58;90;259;256;268;185;213;210;207;22;544;354;368;131;359;249;546;-2.0;84.0;587.0;187.0;137.0;0;72;48;1;0;0;0;0;0;0;1;0;0;0;0;26334.828125;7811.9755859375;0.0;966.085327148438;440.0;102252;;;Calculated values ==>;1551065977.843;349.96000000000004;291.46000000000004;288.96000000000004;288.86;287.86;277.66;273.7412296467126;294.06;275.56;279.46000000000004;276.56;336.46000000000004;334.16;278.96000000000004;282.16;299.06;298.76000000000005;299.96000000000004;291.66;294.16;293.86;;317.16;275.36;240.61611355647437;260.9983114674233;273.7412296467126;294.46000000000004;5440000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2490000.0;5460000.0;0.0;0.014;0.09783333333333334;0.03116666666666667;0.022833333333333334;0.022833333333333334;;7811.9755859375;0.0;966.085327148438;26334.828125;510996.15571578545;413165.12892956054;241403.63763377897;241066.03707849467;237773.47839515514;430542.39183029096;459575.6909922959;459607.7768697744;473275.31562819314;520850.98377577733;518503.5807039518;459012.65426781395;462788.4295082773;467555.0069493674;467873.58660708397;436693.0291271175;413899.7426769738;459712.81932707026;459301.0106943719;;184813.72873217988;472110.68294196425;201165.5708767787;241403.63763377897;273.63126167274066;2762608.1149622975;1126254.2107863477;175802.69995877487;0.0;0;194;155;0;0;0;0;6;57;66;1107308406784.4497;406494616849.533;770997691749.7799;25284.262486314747;8444.455992698284;319.1060103020114;4975.323351550205;2132557.2102906937;919042.7264449695;30417.09312432796;963767.8107665527;4.4455316757589705;0.38168466740002843
5020;2019-02-25 04:40:37.854;767;185;159;158;151;47;208;25;62;34;629;606;58;102;260;256;268;187;213;210;207;24;546;354;368;131;360;249;548;-1.0;84.0;556.0;106.0;137.0;0;68;38;1;0;0;0;0;0;0;1;0;0;0;0;25894.80078125;7311.70654296875;0.0;951.3353881835941;441.0;102253;;;Calculated values ==>;1551066037.854;349.86;291.66;289.06;288.96000000000004;288.26000000000005;277.86;273.7412296467126;293.96000000000004;275.66;279.36;276.56;336.06;333.76000000000005;278.96000000000004;283.36;299.16;298.76000000000005;299.96000000000004;291.86;294.16;293.86;;317.26000000000005;275.56;240.61611355647437;260.9983114674233;273.7412296467126;294.46000000000004;5460000.0;3540000.0;3679999.9999999995;1310000.0;3600000.0;2490000.0;5480000.0;0.0;0.014;0.09266666666666666;0.017666666666666667;0.022833333333333334;0.022833333333333334;;7311.70654296875;0.0;951.3353881835941;25894.80078125;510699.3815135079;413071.18990964803;241670.9023463045;241332.6443706532;239008.4967237887;430542.39183029096;459438.4217246144;459488.9123983648;473275.31562819314;520443.05349744426;518094.87659749197;459012.65426781395;464185.4169896092;467542.87897321215;467873.58660708397;436237.4640336388;413808.91226698237;459712.81932707026;459301.0106943719;;185231.60634950487;472304.9464017478;201291.57219988646;241670.9023463045;273.68052981981265;2763043.4416662506;1126380.2645767094;175818.6813941704;0.0;0;194;155;0;0;0;0;6;57;66;1107529247265.0251;406573231259.7379;771147119140.1693;23926.286858392326;4787.902944232884;313.99972473319036;4969.220807280872;2132967.373385752;919153.0163191686;30422.369972711876;963850.6971611459;4.114394023158258;0.31635421795098617
5021;2019-02-25 04:41:37.844;769;186;159;158;151;48;208;26;62;34;626;603;59;111;260;256;268;188;213;210;207;24;546;356;368;131;361;250;548;-2.0;110.0;709.0;200.0;137.0;0;68;34;1;0;0;0;0;0;0;1;0;0;0;0;25696.884765625;7089.31787109375;0.0;956.6936645507809;442.0;102254;;;Calculated values ==>;1551066097.844;350.06000000000006;291.76000000000005;289.06;288.96000000000004;288.26000000000005;277.96000000000004;273.955091788801;293.96000000000004;275.76000000000005;279.36;276.56;335.76000000000005;333.46000000000004;279.06;284.26000000000005;299.16;298.76000000000005;299.96000000000004;291.96000000000004;294.16;293.86;;317.36;275.56;240.61611355647437;261.13683023647616;273.955091788801;294.46000000000004;5460000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2500000.0;5480000.0;0.0;0.018333333333333333;0.11816666666666667;0.03333333333333333;0.022833333333333334;0.022833333333333334;;7089.31787109375;0.0;956.6936645507809;25696.884765625;510945.30688384577;413442.3132566535;241670.9023463045;241332.6443706532;239008.4967237887;430412.23801567365;459438.4217246144;459331.87845589657;473275.31562819314;520054.44607503334;517704.0526915668;458974.00969911716;465081.72857459943;467401.68226075795;467592.11455659237;436237.4640336388;414171.1577566021;459712.81932707026;459301.0106943719;;185649.48583044452;472304.9464017478;201758.7562318973;241670.9023463045;273.87189375995456;2763473.3007240905;1126500.2531120896;175834.5789862387;0.0;0;194;155;0;0;0;0;6;57;66;1107750010465.0603;406651818159.7504;771296794190.1931;30436.557276135914;9018.206338995016;404.54894841233994;4969.220807280872;2133420.321582995;919268.0480547287;30428.356880338106;963933.5037045559;5.5715223837586905;0.4786667720085355
5022;2019-02-25 04:42:37.895;770;187;160;158;153;50;208;27;63;34;623;600;60;116;261;256;268;188;213;210;207;25;548;356;368;132;362;254;550;-1.0;112.0;381.0;86.0;137.0;0;68;38;1;0;0;0;0;0;0;1;0;0;0;0;25980.1328125;7347.44970703125;0.0;977.912841796875;443.0;102255;;;Calculated values ==>;1551066157.895;350.16;291.86;289.16;288.96000000000004;288.46000000000004;278.16;273.955091788801;293.96000000000004;275.86;279.46000000000004;276.56;335.46000000000004;333.16;279.16;284.76000000000005;299.26000000000005;298.76000000000005;299.96000000000004;291.96000000000004;294.16;293.86;;317.46000000000004;275.66;240.83765695389522;261.6868853414304;273.955091788801;294.46000000000004;5480000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2540000.0;5500000.0;0.0;0.018666666666666668;0.0635;0.014333333333333333;0.022833333333333334;0.022833333333333334;;7347.44970703125;0.0;977.912841796875;25980.1328125;510894.5809932138;412979.2520416587;241938.37835706593;241262.17857042755;239599.15917835472;430412.23801567365;459438.4217246144;458820.28058645286;473145.2311080622;519416.45937810675;517058.88642479555;458459.42808116745;465079.92870560935;467389.657016189;467592.11455659237;435777.9760338706;413351.9237643686;459712.81932707026;459301.0106943719;;186067.36719380575;472270.6324499597;201811.1978171193;241938.37835706593;273.89233986313013;2763904.3085819203;1126620.66176877;175850.71441055537;0.0;0;194;155;0;0;0;0;6;57;66;1107970998144.6182;406730785224.5924;771448122709.8903;16320.07675585268;3876.585229737379;418.6196423640377;4963.113438368486;2133810.291391972;919375.5959890265;30435.222449358356;964016.3435104715;3.072346088990802;0.22383118442877237
5023;2019-02-25 04:43:37.885;772;189;161;160;154;52;208;27;65;35;624;600;62;118;261;256;268;191;213;210;207;25;555;357;368;131;362;257;556;-1.0;110.0;662.0;141.0;137.0;0;65;45;1;0;0;0;0;0;0;1;0;0;0;0;26354.564453125;7769.1640625;0.0;977.69140625;443.0;102256;;;Calculated values ==>;1551066217.885;350.36;292.06;289.26000000000005;289.16;288.56;278.36;274.0616903277293;293.96000000000004;275.86;279.66;276.66;335.56;333.16;279.36;284.96000000000004;299.26000000000005;298.76000000000005;299.96000000000004;292.26000000000005;294.16;293.86;;317.46000000000004;275.66;240.61611355647437;262.0952818180154;274.0616903277293;294.46000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.018333333333333333;0.11033333333333334;0.0235;0.022833333333333334;0.022833333333333334;;7769.1640625;0.0;977.69140625;26354.564453125;510532.60472357896;411156.2656500391;242061.90811647894;241724.30085475688;239731.2101304681;430346.717906069;459438.4217246144;458585.12406732683;473372.2673856561;519269.74598137074;516804.6002406327;458222.31918054936;464876.09208000125;467389.657016189;467450.99436332186;434137.4718364914;411946.55931517074;459712.81932707026;459301.0106943719;;186067.36719380575;472402.05409754877;202064.12168483323;242061.90811647894;273.99540299438814;2764340.3583721234;1126746.612554906;175867.008396508;0.0;0;194;155;0;0;0;0;6;57;66;1108191761344.6533;406809672074.6049;771601397159.9147;28302.817262868462;6352.941411698815;406.8333962242115;4960.292842195223;2134182.0868659453;919460.8278367094;30442.100078218464;964099.024780314;4.575688378066491;0.3687513040070784
5024;2019-02-25 04:44:37.856;773;193;161;160;154;53;208;28;68;35;627;601;64;115;262;256;268;195;213;210;207;26;556;360;368;133;365;258;557;-3.0;85.0;734.0;271.0;137.0;0;67;50;1;0;0;0;0;0;0;1;0;0;0;0;26670.1484375;8086.16357421875;0.0;983.111328125;445.0;102257;;;Calculated values ==>;1551066277.856;350.46000000000004;292.46000000000004;289.26000000000005;289.16;288.56;278.46000000000004;274.38016830617;293.96000000000004;275.96000000000004;279.96000000000004;276.66;335.86;333.26000000000005;279.56;284.66;299.36;298.76000000000005;299.96000000000004;292.66;294.16;293.86;;317.66;275.76000000000005;241.05796691057077;262.23063862743834;274.38016830617;294.46000000000004;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.12233333333333334;0.04516666666666667;0.022833333333333334;0.022833333333333334;;8086.16357421875;0.0;983.111328125;26670.1484375;510569.24832445936;412290.7944217916;242026.20671988875;241689.08458824438;239698.68410700062;430148.3826014536;459438.4217246144;458788.78780023096;473112.1826642056;519494.57646493084;516822.6231901047;458304.8186297473;464378.84008887666;467094.51228587364;467026.0813403542;433898.84103662695;413051.426362488;459712.81932707026;459301.0106943719;;186903.13564328075;472236.3865531139;202783.30013154045;242026.20671988875;274.2886353504974;2764782.017407462;1126878.676423379;175883.34052160484;0.0;0;194;155;0;0;0;0;6;57;66;1108412454624.492;406888833794.547;771755822484.8018;31318.004658136473;12170.297736707733;295.33837455030164;4961.108024084032;2134678.6869088355;919615.1135553423;30447.94868144545;964181.6631596079;5.374712898037918;0.4922042143442034
5025;2019-02-25 04:45:37.866;774;194;160;160;154;54;208;28;70;35;629;602;65;113;263;255;268;195;213;210;207;27;557;361;368;133;366;259;558;-1.0;86.0;534.0;165.0;137.0;0;69;56;1;0;0;0;0;0;0;1;0;0;0;0;26994.62890625;8444.2158203125;0.0;1001.26690673828;445.0;102258;;;Calculated values ==>;1551066337.866;350.56000000000006;292.56;289.16;289.16;288.56;278.56;274.4858918419099;293.96000000000004;275.96000000000004;280.16;276.66;336.06;333.36;279.66;284.46000000000004;299.46000000000004;298.66;299.96000000000004;292.66;294.16;293.86;;317.66;275.86;241.05796691057077;262.3656120759269;274.4858918419099;294.46000000000004;5570000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2590000.0;5580000.0;0.0;0.014333333333333333;0.089;0.0275;0.022833333333333334;0.022833333333333334;;8444.2158203125;0.0;1001.26690673828;26994.62890625;510605.9846920916;412248.46956782654;241653.99799175613;241653.99799175613;239666.26956210527;430081.6785162784;459438.4217246144;458872.0650174507;473112.1826642056;519617.00242009404;516840.72573523433;458266.3823707546;463996.902462962;467082.695243512;466754.22869122244;433659.1010769378;412631.9622702012;459712.81932707026;459301.0106943719;;186903.13564328075;472333.7623376517;203096.8147507262;241653.99799175613;274.41478371436847;2765229.2984196683;1127016.4525438384;175899.87976297364;0.0;0;194;155;0;0;0;0;6;57;66;1108633291424.4568;406968647094.5343;771910948334.7771;22763.99727373848;7404.01605864045;301.38898956322487;4969.60679004306;2135129.445372088;919778.2600234912;30452.922238266947;964264.4329090386;3.7519531966843744;0.31491441986375246
5026;2019-02-25 04:46:37.856;775;194;158;158;151;54;208;28;71;36;632;604;65;109;264;254;268;195;213;210;207;28;556;361;368;133;366;262;556;-2.0;112.0;658.0;180.0;137.0;0;70;66;1;0;0;0;0;0;0;1;0;0;0;0;27585.880859375;8971.685546875;0.0;1007.97998046875;444.0;102259;;;Calculated values ==>;1551066397.856;350.66;292.56;288.96000000000004;288.96000000000004;288.26000000000005;278.56;274.4858918419099;293.96000000000004;275.96000000000004;280.26000000000005;276.76000000000005;336.36;333.56;279.66;284.06;299.56;298.56;299.96000000000004;292.66;294.16;293.86;;317.56;275.96000000000004;241.05796691057077;262.7682575881327;274.4858918419099;294.46000000000004;5560000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2620000.0;5560000.0;0.0;0.018666666666666668;0.10966666666666666;0.030000000000000002;0.022833333333333334;0.022833333333333334;;8971.685546875;0.0;1007.97998046875;27585.880859375;510816.5400547073;413092.82235656865;241053.86607886202;241053.86607886202;238754.21689012248;430081.6785162784;459438.4217246144;458516.9691769036;473209.4130839679;519676.8311109797;516792.35771974624;457785.4074473757;463079.2140153728;467212.78606881946;466624.4334453391;433898.84103662695;413465.294141843;459712.81932707026;459301.0106943719;;186485.25045852014;472431.1216696904;203113.38727132024;241053.86607886202;274.42120063165044;2765684.0601948574;1127161.5608665028;175916.6206964157;0.0;0;194;155;0;0;0;0;6;57;66;1108854054624.492;407048433794.547;772067222284.802;28009.259482312307;8079.532031951105;381.42620870263414;4983.309802054142;2135552.48532671;919907.2680860055;30458.611416565625;964347.3600571573;4.153799284298632;0.3507054496659339
5027;2019-02-25 04:47:37.867;775;193;155;155;149;53;208;28;72;36;635;607;65;102;264;254;268;194;212;210;206;28;556;361;368;134;366;262;556;-1.0;84.0;488.0;134.0;137.0;0;74;76;1;0;0;0;0;0;0;1;0;0;0;0;28151.6328125;9560.509765625;0.0;1036.42016601562;443.0;102260;;;Calculated values ==>;1551066457.867;350.66;292.46000000000004;288.66;288.66;288.06;278.46000000000004;274.4858918419099;293.96000000000004;275.96000000000004;280.36;276.76000000000005;336.66;333.86;279.66;283.36;299.56;298.56;299.96000000000004;292.56;294.16;293.76000000000005;;317.46000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;294.36;5560000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2620000.0;5560000.0;0.0;0.014;0.08133333333333333;0.022333333333333334;0.022833333333333334;0.022833333333333334;;9560.509765625;0.0;1036.42016601562;28151.6328125;510816.5400547073;412715.6717894541;240059.67428768805;240059.67428768805;238109.62130095647;430081.6785162784;459438.4217246144;458638.57983612496;473079.2034362849;519985.42886755895;517101.78714451054;457785.4074473757;462247.44953677774;467212.78606881946;466624.4334453391;433898.84103662695;413092.82235656865;459712.81932707026;459163.4570647147;;186067.36719380575;472299.7188790419;203112.63449683916;240059.67428768805;274.42090917086983;2766148.624631202;1127316.024140919;175933.66048773658;0.0;0;194;155;0;0;0;0;6;57;66;1109074895105.0674;407128548479.7558;772224451105.2118;20782.776887595242;6011.844884535861;291.28426152081624;5002.869706742109;2135959.1601742413;920024.7177557749;30464.218364917542;964430.5934766107;3.028120026025881;0.242314566949105
5028;2019-02-25 04:48:37.867;774;192;153;153;145;51;208;28;72;36;637;609;64;94;264;255;268;194;212;210;207;28;554;359;368;133;365;261;554;-3.0;109.0;561.0;124.0;137.0;0;74;81;1;0;0;0;0;0;0;1;0;0;0;0;28527.73046875;9827.3828125;0.0;1031.71704101562;441.0;102261;;;Calculated values ==>;1551066517.867;350.56000000000006;292.36;288.46000000000004;288.46000000000004;287.66;278.26000000000005;274.27422755570615;293.96000000000004;275.96000000000004;280.36;276.76000000000005;336.86;334.06;279.56;282.56;299.56;298.66;299.96000000000004;292.56;294.16;293.86;;317.26000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;294.36;5540000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.0935;0.020666666666666667;0.022833333333333334;0.022833333333333334;;9827.3828125;0.0;1031.71704101562;28527.73046875;510866.62358110014;413177.15693683183;239468.71591713582;239468.71591713582;236894.14439874087;430214.79039162316;459438.4217246144;458797.3340378315;473209.4130839679;520273.556008512;517392.466099215;457824.1538955593;461445.2123172294;467354.3118686644;467038.77096222027;434375.0075276097;413914.7804853892;459712.81932707026;459301.0106943719;;185231.60634950487;472431.1216696904;202617.19337059263;239468.71591713582;274.21956307887183;2766620.9526585457;1127477.5899124034;175950.89496446183;0.0;0;194;155;0;0;0;0;6;57;66;1109295695105.0674;407208648479.7558;772381351105.2118;23952.843152386835;5576.154518181354;371.6941246003397;5019.5040640802235;2136331.957007908;920121.2844174642;30469.743184801886;964514.1132580342;3.215754190522835;0.2521996643058594
5029;2019-02-25 04:49:37.868;773;190;152;151;142;49;208;28;72;36;639;611;63;92;263;255;268;191;212;210;207;28;548;359;368;133;364;260;549;-2.0;87.0;605.0;156.0;137.0;0;71;82;1;0;0;0;0;0;0;1;0;0;0;0;28382.40234375;9785.900390625;0.0;1015.02563476562;440.0;102262;;;Calculated values ==>;1551066577.868;350.46000000000004;292.16;288.36;288.26000000000005;287.36;278.06;274.27422755570615;293.96000000000004;275.96000000000004;280.36;276.76000000000005;337.06;334.26000000000005;279.46000000000004;282.36;299.46000000000004;298.66;299.96000000000004;292.26000000000005;294.16;293.86;;317.16;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;294.36;5480000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2600000.0;5490000.0;0.0;0.0145;0.10083333333333333;0.026000000000000002;0.022833333333333334;0.022833333333333334;;9785.900390625;0.0;1015.02563476562;28382.40234375;511263.57056205085;414485.982530214;239303.48083026664;238976.33335390146;236091.80394872042;430214.79039162316;459438.4217246144;458955.71588121896;473209.4130839679;520561.314702642;517682.75536838657;457862.98765851825;461359.255012506;467365.9715764312;467038.77096222027;435777.9760338706;414840.6948555996;459712.81932707026;459301.0106943719;;184813.72873217988;472431.1216696904;202598.53653313746;239303.48083026664;274.21232044977455;2767095.2116689286;1127641.0366629658;175967.9514376759;0.0;0;194;155;0;0;0;0;6;57;66;1109516498784.8005;407288449809.6594;772537653710.023;25849.348917598218;7015.647213550376;303.59057708492935;5023.27693189707;2136746.9821916274;920226.2178472965;30475.370651098674;964597.804494397;3.5359804844834466;0.2901209770863229
5030;2019-02-25 04:50:37.858;771;188;152;151;141;46;208;29;71;36;640;612;62;92;262;256;268;189;212;210;206;27;550;356;368;133;361;258;550;-2.0;86.0;-1.0;42.0;137.0;0;71;82;1;0;0;0;0;0;0;1;0;0;0;0;28413.490234375;9870.525390625;0.0;1005.88745117188;438.0;102263;;;Calculated values ==>;1551066637.858;350.26;291.96000000000004;288.36;288.26000000000005;287.26000000000005;277.76000000000005;273.955091788801;293.96000000000004;276.06;280.26000000000005;276.76000000000005;337.16;334.36;279.36;282.36;299.36;298.76000000000005;299.96000000000004;292.06;294.16;293.76000000000005;;316.96000000000004;275.86;241.05796691057077;262.23063862743834;273.955091788801;294.36;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.0;0.007;0.022833333333333334;0.022833333333333334;;9870.525390625;0.0;1005.88745117188;28413.490234375;510843.9785617862;413351.9237643686;239271.01122138754;238944.2795962181;235749.16786847432;430412.23801567365;459438.4217246144;459150.8545672082;473209.4130839679;520828.1910916222;517953.86217873084;458062.3058009886;461664.49357270997;467659.9626277319;467592.11455659237;435314.47033530864;413720.03103230504;459712.81932707026;459163.4570647147;;183977.97901196036;472333.7623376517;201096.60806565706;239271.01122138754;273.61314373060935;2767568.4318906376;1127804.8129105775;175984.78957323765;0.0;0;194;155;0;0;0;0;6;57;66;1109737261984.8357;407368236509.6721;772693027810.0476;0.0;1898.6600799039622;309.52029667638493;5020.877513422637;2136962.357530768;920300.491360438;30480.47905683795;964681.4918312401;0.6646546058110717;0.022622010818276802
5031;2019-02-25 04:51:37.858;770;187;153;152;141;44;208;29;69;36;639;612;60;91;261;256;268;189;212;210;206;26;547;356;368;132;361;255;548;154.0;109.0;163.0;20.0;137.0;0;68;75;1;0;0;0;0;0;0;1;0;0;0;0;27944.068359375;9364.796875;0.0;972.9882202148441;437.0;102264;;;Calculated values ==>;1551066697.858;350.16;291.86;288.46000000000004;288.36;287.26000000000005;277.56;273.955091788801;293.96000000000004;276.06;280.06;276.76000000000005;337.06;334.36;279.16;282.26000000000005;299.26000000000005;298.76000000000005;299.96000000000004;292.06;294.16;293.76000000000005;;316.86;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;294.36;5470000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5480000.0;0.025666666666666667;0.018166666666666668;0.027166666666666665;0.0033333333333333335;0.022833333333333334;0.0485;;9364.796875;0.0;972.9882202148441;27944.068359375;510981.41835482314;413808.91226698237;239665.06343761642;239336.0627601253;235805.92712698036;430412.23801567365;459438.4217246144;459382.7263614821;473339.41292369686;520971.7844412415;518205.7005824727;458300.0027415247;462001.7165481464;467530.87201683124;467592.11455659237;436008.21623521904;414529.21004869137;459712.81932707026;459163.4570647147;;183560.10687098323;472367.87413283327;201914.60072349475;219687.15533461043;273.9326347573525;2768038.0782122524;1127965.1072627911;176001.28020383255;0.0;0;194;155;0;0;0;0;6;57;66;1109958061984.8357;407447736509.6721;772846927810.0476;6994.550746498657;901.5109113644619;390.2019457219193;11614.600633910057;2137020.6454536556;920323.8261186986;30486.3100755246;964820.1208158012;1.925060741174317;0.049524736507476144
5032;2019-02-25 04:52:37.879;770;185;153;152;142;44;208;28;66;36;636;610;58;95;261;257;268;187;212;210;206;26;544;354;368;132;360;253;545;76.0;86.0;155.0;9.0;137.0;0;65;68;1;0;0;0;0;0;0;1;0;0;0;0;27466.4453125;8987.806640625;0.0;956.6192016601559;438.0;102265;;;Calculated values ==>;1551066757.879;350.16;291.66;288.46000000000004;288.36;287.36;277.56;273.7412296467126;293.96000000000004;275.96000000000004;279.76000000000005;276.76000000000005;336.76000000000005;334.16;278.96000000000004;282.66;299.26000000000005;298.86;299.96000000000004;291.86;294.16;293.76000000000005;;316.96000000000004;275.76000000000005;240.83765695389522;261.54996906429363;273.7412296467126;294.36;5440000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2530000.0;5450000.0;0.012666666666666666;0.014333333333333333;0.025833333333333333;0.0015;0.022833333333333334;0.035500000000000004;;8987.806640625;0.0;956.6192016601559;27466.4453125;511241.61231748265;414305.8763482112;239764.7916584953;239434.49052010267;236207.40131760514;430542.39183029096;459438.4217246144;459337.80062851607;473339.41292369686;520828.9948754517;518168.4444595391;458378.0285708209;462774.43375134736;467671.8303827659;468001.51024759;436693.0291271175;415013.6015823836;459712.81932707026;459163.4570647147;;183977.97901196036;472367.87413283327;201410.51583662364;226079.69793801522;273.7270021217175;2768499.994106145;1128118.0991536148;176017.36589367862;0.0;0;194;155;0;0;0;0;6;57;66;1110178939264.4988;407526964229.5513;772999381149.8151;6663.121523790554;406.4360374443144;310.73846147451866;8274.473448997833;2137134.499223945;920334.729491434;30492.15328998518;964985.9211093719;1.5742255731990926;0.04571432911232527
5033;2019-02-25 04:53:37.859;770;184;155;153;142;44;208;27;63;36;633;607;57;97;260;257;268;185;213;210;206;25;544;354;368;131;359;251;545;88.0;96.0;299.0;5.0;137.0;0;63;58;1;0;0;0;0;0;0;1;0;0;0;0;26925.5078125;8401.654296875;0.0;933.241455078125;439.0;102266;;;Calculated values ==>;1551066817.859;350.16;291.56;288.66;288.46000000000004;287.36;277.56;273.7412296467126;293.96000000000004;275.86;279.46000000000004;276.76000000000005;336.46000000000004;333.86;278.86;282.86;299.16;298.86;299.96000000000004;291.66;294.16;293.76000000000005;;317.06;275.66;240.61611355647437;261.27494424493943;273.7412296467126;294.46000000000004;5440000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2510000.0;5450000.0;0.014666666666666666;0.016;0.049833333333333334;0.0008333333333333334;0.022833333333333334;0.0375;;8401.654296875;0.0;933.241455078125;26925.5078125;511241.61231748265;413945.88199973485;240429.90441424894;239764.7916584953;236207.40131760514;430542.39183029096;459438.4217246144;459293.87370414095;473469.2039465459;520686.74918505904;518029.1795354609;458576.28311332234;463307.44616996835;467683.8190644365;468001.51024759;436693.0291271175;414305.8763482112;459712.81932707026;459163.4570647147;;184395.8529593127;472402.05409754877;201433.3369360642;225177.9135783367;273.7359144949624;2768953.109293572;1128262.963024082;176033.10948287684;0.0;0;194;155;0;0;0;0;6;57;66;1110399665664.5688;407605837929.57635;773150530749.8632;12850.050082275824;225.80726430123713;358.19444446250054;8774.457880739174;2137297.054784126;920339.9964293854;30497.7258727228;965127.9481790223;2.3790849155580642;0.09678786594906427
5034;2019-02-25 04:54:37.860;770;183;155;154;144;45;208;26;61;36;629;605;56;100;260;258;268;185;212;210;207;24;542;355;368;132;360;250;544;260.0;85.0;808.0;105.0;137.0;0;61;50;1;0;0;0;0;0;0;1;0;0;0;0;26411.677734375;7928.271484375;0.0;920.3447875976559;439.0;102267;;;Calculated values ==>;1551066877.86;350.16;291.46000000000004;288.66;288.56;287.56;277.66;273.8482719121499;293.96000000000004;275.76000000000005;279.26000000000005;276.76000000000005;336.06;333.66;278.76000000000005;283.16;299.16;298.96000000000004;299.96000000000004;291.66;294.16;293.86;;317.06;275.56;240.83765695389522;261.13683023647616;273.8482719121499;294.36;5420000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2500000.0;5440000.0;0.043333333333333335;0.014166666666666666;0.13466666666666666;0.0175;0.022833333333333334;0.06616666666666667;;7928.271484375;0.0;920.3447875976559;26411.677734375;511414.81051048194;413992.5003723105;240464.2919070507;240130.51377898402;236872.24619527673;430477.46260093397;459438.4217246144;459212.67005737504;473339.41292369686;520360.6865294227;517908.61971935496;458615.40399587416;463805.5657574164;467542.87897321215;467989.19873683446;437144.7625186612;414706.8463803602;459712.81932707026;459301.0106943719;;184395.8529593127;472173.3745042847;201605.37131949636;215015.1247716247;273.80755733615064;2769397.5932472018;1128399.0480068065;176048.55629232302;0.0;0;194;155;0;0;0;0;6;57;66;1110620469344.302;407684739244.481;773300833254.6816;34691.11623003433;4734.940055733797;317.8704786259311;16163.582785221774;2137693.2377725234;920381.3366793285;30503.35984097297;965335.7686479377;6.31822059305462;0.36721602744408477
5035;2019-02-25 04:55:37.870;770;183;156;155;147;47;208;26;59;36;626;601;55;103;260;258;268;185;212;210;206;24;544;354;368;132;359;250;546;94.0;110.0;743.0;0.0;137.0;0;59;43;1;0;0;0;0;0;0;1;0;0;0;0;26152.232421875;7575.51806640625;0.0;907.387817382812;440.0;102268;;;Calculated values ==>;1551066937.87;350.16;291.46000000000004;288.76000000000005;288.66;287.86;277.86;273.7412296467126;293.96000000000004;275.76000000000005;279.06;276.76000000000005;335.76000000000005;333.26000000000005;278.66;283.46000000000004;299.16;298.96000000000004;299.96000000000004;291.66;294.16;293.76000000000005;;317.16;275.56;240.83765695389522;261.13683023647616;273.7412296467126;294.36;5440000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2500000.0;5460000.0;0.015666666666666666;0.018333333333333333;0.12383333333333332;0.0;0.022833333333333334;0.0385;;7575.51806640625;0.0;907.387817382812;26152.232421875;511241.61231748265;413165.12892956054;240730.04981714766;240395.64165132088;237773.47839515514;430542.39183029096;459438.4217246144;458974.00969911716;473339.41292369686;520054.44607503334;517499.4492290579;458495.7030266401;464154.3950671345;467683.8190644365;468129.3392673732;436693.0291271175;413899.7426769738;459712.81932707026;459163.4570647147;;184813.72873217988;472173.3745042847;201446.94854128102;224744.7185620331;273.7412296467126;2769835.6988371983;1128528.2677860835;176063.7899358796;0.0;0;194;155;0;0;0;0;6;57;66;1110841306144.2668;407763952444.46844;773450858254.6578;31890.43440671204;0.0;417.87691825263397;9025.121432353242;2138248.1765021174;920420.8010894256;30509.492091150703;965545.7095006956;4.8725558580470185;0.27484354972583847
5036;2019-02-25 04:56:37.860;772;185;156;155;148;48;208;26;57;36;624;599;55;107;260;259;268;187;212;210;206;23;547;354;368;132;360;252;549;264.0;111.0;1002.0;115.0;137.0;0;58;43;1;0;0;0;0;0;0;1;0;0;0;0;26218.3046875;7558.97509765625;0.0;914.222900390625;442.0;102269;;;Calculated values ==>;1551066997.86;350.36;291.66;288.76000000000005;288.66;287.96000000000004;277.96000000000004;273.7412296467126;293.96000000000004;275.76000000000005;278.86;276.76000000000005;335.56;333.06;278.66;283.86;299.16;299.06;299.96000000000004;291.86;294.16;293.76000000000005;;317.36;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;294.36;5470000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.044000000000000004;0.018500000000000003;0.16699999999999998;0.019166666666666665;0.022833333333333334;0.06683333333333334;;7558.97509765625;0.0;914.222900390625;26218.3046875;511227.2662187229;412648.34060041176;240626.61899929825;240293.59246364114;238003.16795453895;430542.39183029096;459438.4217246144;458417.1689715234;473339.41292369686;519684.6558881796;517125.65402733884;458176.75864534016;464325.49095618055;467542.87897321215;468257.0741332307;436008.21623521904;413396.8702782222;459712.81932707026;459163.4570647147;;185649.48583044452;472076.1002201579;201341.74871441137;214763.26300126797;273.70013850757294;2770272.047242989;1128654.3675423414;176078.96749518192;0.0;0;194;155;0;0;0;0;6;57;66;1111062069344.302;407843139244.481;773601433154.6818;42931.59518293771;5189.075070526807;418.3099002044416;16334.079636573691;2138871.589495978;920464.0361746381;30516.459153268373;965757.000955191;7.65626624152962;0.46789365025634555
5037;2019-02-25 04:57:37.861;772;186;156;156;150;50;208;27;56;35;623;598;54;109;260;258;268;188;212;210;206;25;551;356;368;132;361;255;552;94.0;114.0;659.0;24.0;137.0;0;58;46;1;0;0;0;0;0;0;1;0;0;0;0;26346.6796875;7790.62353515625;0.0;926.7184448242191;443.0;102270;;;Calculated values ==>;1551067057.861;350.36;291.76000000000005;288.76000000000005;288.76000000000005;288.16;278.16;273.955091788801;293.96000000000004;275.86;278.76000000000005;276.66;335.46000000000004;332.96000000000004;278.56;284.06;299.16;298.96000000000004;299.96000000000004;291.96000000000004;294.16;293.76000000000005;;317.46000000000004;275.66;240.83765695389522;261.82340779136865;273.955091788801;294.36;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5520000.0;0.015666666666666666;0.019;0.10983333333333332;0.004;0.022833333333333334;0.0385;;7790.62353515625;0.0;926.7184448242191;26346.6796875;510880.35911019944;411737.20685016055;240524.30605669215;240524.30605669215;238555.96125941677;430412.23801567365;459438.4217246144;457816.55385891977;473242.3297776949;519333.4070250643;516768.7929799094;457574.29927801486;464117.6002860963;467401.68226075795;467848.8054865576;435081.1801966965;412510.35525449144;459712.81932707026;459163.4570647147;;186067.36719380575;472270.6324499597;201942.2449949004;224824.246577002;273.9434028618045;2770710.096081351;1128782.282996524;176094.30892878745;0.0;0;194;155;0;0;0;0;6;57;66;1111282873024.9126;407922340564.7001;773753535690.1024;28103.528256898127;1081.3135498202373;428.8456739018958;9022.05960377694;2139463.558725603;920516.2902841727;30523.518900732615;965968.3056377976;4.4320559148792;0.2550662474536098
5038;2019-02-25 04:58:37.851;773;190;156;156;151;51;208;27;55;36;624;597;53;108;261;258;268;192;212;210;206;25;557;356;368;132;362;258;558;90.0;86.0;829.0;110.0;137.0;0;57;52;1;0;0;0;0;0;0;1;0;0;0;0;26761.482421875;8230.0068359375;0.0;918.874389648438;444.0;102271;;;Calculated values ==>;1551067117.851;350.46000000000004;292.16;288.76000000000005;288.76000000000005;288.26000000000005;278.26000000000005;273.955091788801;293.96000000000004;275.86;278.66;276.76000000000005;335.56;332.86;278.46000000000004;283.96000000000004;299.26000000000005;298.96000000000004;299.96000000000004;292.36;294.16;293.76000000000005;;317.56;275.66;240.83765695389522;262.23063862743834;273.955091788801;294.36;5570000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2580000.0;5580000.0;0.015000000000000001;0.014333333333333333;0.13816666666666666;0.018333333333333333;0.022833333333333334;0.03783333333333334;;8230.0068359375;0.0;918.874389648438;26761.482421875;510482.2198050303;410661.08281804813;240322.93592107543;240322.93592107543;238691.70603780312;430412.23801567365;459438.4217246144;457210.67377449246;473339.41292369686;519186.60237076256;516410.9621629571;456966.5238690893;463556.7608308715;467389.657016189;467848.8054865576;433659.1010769378;411465.9254258662;459712.81932707026;459163.4570647147;;186485.25045852014;472270.6324499597;201858.00628319674;225072.52328931732;273.9105838906188;2771152.590337663;1128915.765998762;176109.68630575377;0.0;0;194;155;0;0;0;0;6;57;66;1111503636224.9478;408001527364.71265;773907410040.1268;35281.226891714025;4957.564813057321;318.1021843320262;8856.440327835868;2139991.67698421;920566.605883207;30529.742428791305;966117.2683060014;5.401024780904243;0.3771477445483872
5039;2019-02-25 04:59:37.822;774;193;154;154;150;52;208;28;54;36;626;598;53;103;261;258;268;195;212;210;206;26;557;360;368;133;366;259;558;-3.0;86.0;795.0;158.0;137.0;0;59;59;1;0;0;0;0;0;0;1;0;0;0;0;27267.99609375;8519.1943359375;0.0;940.5521850585941;443.0;102272;;;Calculated values ==>;1551067177.822;350.56000000000006;292.46000000000004;288.56;288.56;288.16;278.36;274.38016830617;293.96000000000004;275.96000000000004;278.56;276.76000000000005;335.76000000000005;332.96000000000004;278.46000000000004;283.46000000000004;299.26000000000005;298.96000000000004;299.96000000000004;292.66;294.16;293.76000000000005;;317.46000000000004;275.76000000000005;241.05796691057077;262.3656120759269;274.38016830617;294.36;5570000.0;3600000.0;3679999.9999999995;1330000.0;3660000.0;2590000.0;5580000.0;0.0;0.014333333333333333;0.1325;0.026333333333333334;0.022833333333333334;0.022833333333333334;;8519.1943359375;0.0;940.5521850585941;27267.99609375;510605.9846920916;411859.8641199572;239666.26956210527;239666.26956210527;238369.52860951776;430148.3826014536;459438.4217246144;456925.96370842314;473209.4130839679;519308.87165689113;516428.8102705356;456803.55129881384;462817.682310074;466822.20430220634;467284.67955467483;433659.1010769378;412631.9622702012;459712.81932707026;459163.4570647147;;186067.36719380575;472236.3865531139;202858.1398346039;239666.26956210527;274.31765774029884;2771602.6183728976;1129055.275213032;176125.1740378413;0.0;0;194;155;0;0;0;0;6;57;66;1111724329504.7864;408080988939.65454;774062435075.0134;33663.98666328105;7093.627163587428;301.38898956322487;5011.852447976248;2140565.9427340827;920666.9839434158;30534.902360063876;966232.7815539805;4.8701997629802;0.39683725938365
5040;2019-02-25 05:00:37.872;775;194;153;153;149;54;208;31;53;37;628;600;51;100;263;256;268;196;212;210;206;28;558;362;368;133;367;260;558;-1.0;112.0;607.0;81.0;137.0;0;61;65;1;0;0;0;0;0;0;1;0;0;0;0;27588.201171875;8953.9501953125;0.0;957.102661132812;442.0;102273;;;Calculated values ==>;1551067237.872;350.66;292.56;288.46000000000004;288.46000000000004;288.06;278.56;274.5913991737795;293.96000000000004;276.26000000000005;278.46000000000004;276.86;335.96000000000004;333.16;278.26000000000005;283.16;299.46000000000004;298.76000000000005;299.96000000000004;292.76000000000005;294.16;293.76000000000005;;317.36;275.96000000000004;241.05796691057077;262.5002047102346;274.5913991737795;294.36;5580000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2600000.0;5580000.0;0.0;0.018666666666666668;0.10116666666666667;0.013500000000000002;0.022833333333333334;0.022833333333333334;;8953.9501953125;0.0;957.102661132812;27588.201171875;510642.81379848556;412248.46956782654;239340.0506677959;239340.0506677959;238048.6479366309;430014.67791919125;459438.4217246144;456640.1732961197;473306.6277234293;519431.33308381;516549.7962287301;456394.4736292281;462311.6959002451;466940.66681914206;466741.49892412685;433418.2376106026;413010.54793433315;459712.81932707026;459163.4570647147;;185649.48583044452;472431.1216696904;203438.31383998337;239340.0506677959;274.5515758636255;2772060.1342955623;1129201.0060919581;176141.0010063723;0.0;0;194;155;0;0;0;0;6;57;66;1111945313504.6108;408160855439.5911;774218264824.8896;25615.588114979128;3631.4029057010457;380.9435406236959;5019.301112729646;2141060.3508538892;920756.4336732976;30540.59320289793;966316.444161042;3.495817868784937;0.2555911896431703
5041;2019-02-25 05:01:37.863;776;194;151;151;145;54;208;30;49;37;630;602;48;97;264;256;268;195;212;210;206;30;554;362;368;134;367;260;554;-1.0;115.0;357.0;83.0;137.0;0;65;70;1;0;0;0;0;0;0;1;0;0;0;0;27835.078125;9136.6015625;0.0;976.6798706054691;442.0;102274;;;Calculated values ==>;1551067297.863;350.76;292.56;288.26000000000005;288.26000000000005;287.66;278.56;274.5913991737795;293.96000000000004;276.16;278.06;276.86;336.16;333.36;277.96000000000004;282.86;299.56;298.76000000000005;299.96000000000004;292.66;294.16;293.76000000000005;;317.36;276.16;241.2770596917726;262.5002047102346;274.5913991737795;294.36;5540000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2600000.0;5540000.0;0.0;0.019166666666666665;0.0595;0.013833333333333333;0.022833333333333334;0.022833333333333334;;9136.6015625;0.0;976.6798706054691;27835.078125;511113.4418317374;413914.7804853892;238817.14559756604;238817.14559756604;236894.14439874087;430014.67791919125;459438.4217246144;456148.38543321594;473176.5657117748;519636.8669890389;516755.88103941735;456025.1943148685;461955.10672357597;467071.00097845966;466741.49892412685;434375.0075276097;414277.0601677878;459712.81932707026;459163.4570647147;;185649.48583044452;472494.68880147435;203412.76262655001;238817.14559756604;274.54169991898544;2772521.925676786;1129351.738076592;176157.1134435584;0.0;0;194;155;0;0;0;0;6;57;66;1112166080384.3792;408240943424.5071;774374241424.726;15037.769556996622;3722.2999787531203;385.21065772992034;5031.240778499894;2141399.0780174364;920817.7053384752;30546.9768635181;966400.186113537;2.3905713622127207;0.1707910981830842
5042;2019-02-25 05:02:37.873;774;191;150;150;142;53;208;29;39;37;632;603;41;93;264;256;267;192;212;210;206;30;551;360;368;134;365;258;551;-1.0;114.0;294.0;38.0;137.0;0;69;72;1;0;0;0;0;0;0;1;0;0;0;0;28083.04296875;9181.8251953125;0.0;998.6309204101559;441.0;102275;;;Calculated values ==>;1551067357.873;350.56000000000006;292.26000000000005;288.16;288.16;287.36;278.46000000000004;274.38016830617;293.96000000000004;276.06;277.06;276.86;336.36;333.46000000000004;277.26000000000005;282.46000000000004;299.56;298.76000000000005;299.86;292.36;294.16;293.76000000000005;;317.26000000000005;276.16;241.2770596917726;262.23063862743834;274.38016830617;294.36;5510000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2580000.0;5510000.0;0.0;0.019;0.049;0.006333333333333333;0.022833333333333334;0.022833333333333334;;9181.8251953125;0.0;998.6309204101559;28083.04296875;511126.7874632767;414040.76927589084;238587.39616456104;238587.39616456104;236034.54159981437;430148.3826014536;459438.4217246144;455246.7572435928;473176.5657117748;520007.6839859002;517028.39272149396;455493.6157926646;461783.3190867188;467354.3118686644;467026.0813403542;434859.20601654606;414400.9631372732;459712.81932707026;459163.4570647147;;185231.60634950487;472494.68880147435;202941.41392553065;238587.39616456104;274.34993419535925;2772987.9876832166;1129504.4170751423;176173.57711030144;0.0;0;194;155;0;0;0;0;6;57;66;1112386917184.344;408321356824.4943;774529667324.7013;12362.961822585046;1707.1707408809766;388.70661470618404;5036.486723886842;2141627.4555021347;920862.9584687299;30553.42724900581;966484.0978256651;1.9149756828626316;0.11519856792459554
5043;2019-02-25 05:03:37.844;772;189;149;149;140;50;208;30;30;37;632;604;33;87;263;256;267;190;212;210;206;29;549;358;368;133;363;257;550;-2.0;112.0;215.0;37.0;137.0;0;68;70;1;0;0;0;0;0;0;1;0;0;0;0;27785.517578125;9064.142578125;0.0;990.0930786132809;440.0;102276;;;Calculated values ==>;1551067417.844;350.36;292.06;288.06;288.06;287.16;278.16;274.1680685717883;293.96000000000004;276.16;276.16;276.86;336.36;333.56;276.46000000000004;281.86;299.46000000000004;298.76000000000005;299.86;292.16;294.16;293.76000000000005;;317.16;276.06;241.05796691057077;262.0952818180154;274.1680685717883;294.36;5490000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.018666666666666668;0.035833333333333335;0.006166666666666667;0.022833333333333334;0.022833333333333334;;9064.142578125;0.0;990.0930786132809;27785.517578125;511053.9183152912;413720.03103230504;238294.95543281117;238294.95543281117;235436.36077145688;430280.9020939914;459438.4217246144;454300.3895860317;473306.6277234293;520090.26460238174;517215.845742836;454672.34886789246;461222.58432109153;467507.2221363894;467309.61631303944;435326.8839279219;414083.7466353395;459712.81932707026;459163.4570647147;;184813.72873217988;472528.46462518856;202382.16879850798;238294.95543281117;274.12368110540586;2773453.33399647;1129656.393316377;176190.14180020872;0.0;0;194;155;0;0;0;0;6;57;66;1112607610465.0598;408401418109.754;774684092650.2023;9027.069578219602;1665.9021575978638;396.53856279487087;5043.164120595131;2141805.619610093;920891.0538236536;30559.96779604646;966568.0543177145;1.6045649783825644;0.09016403067836297
