;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5044;2019-02-25 05:04:37.874;769;187;149;149;138;47;208;30;24;37;632;605;28;85;262;257;267;188;212;210;206;27;545;357;368;133;362;255;546;276.0;85.0;0.0;3.0;137.0;0;67;65;1;0;0;0;0;0;0;1;0;0;0;0;27504.890625;8833.2158203125;0.0;970.587158203125;440.0;102277;;;Calculated values ==>;1551067477.874;350.06000000000006;291.86;288.06;288.06;286.96000000000004;277.86;274.0616903277293;293.96000000000004;276.16;275.56;276.86;336.36;333.66;275.96000000000004;281.66;299.36;298.86;299.86;291.96000000000004;294.16;293.76000000000005;;317.16;275.86;241.05796691057077;261.82340779136865;274.0616903277293;294.36;5450000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.046;0.014166666666666666;0.0;0.0005;0.022833333333333334;0.06883333333333333;;8833.2158203125;0.0;970.587158203125;27504.890625;511032.1330394554;414617.0881074537;238420.57787436055;238420.57787436055;234924.04371813397;430346.717906069;459438.4217246144;453895.2343805052;473306.6277234293;520255.26730516885;517487.4825529583;454390.93162069377;461291.1795016766;467518.9863235821;467579.62498545926;436249.9766563106;414969.6757126242;459712.81932707026;459163.4570647147;;184813.72873217988;472333.7623376517;202224.0220040953;214231.1119659024;274.05762210459625;2773914.317774644;1129805.6125419529;176206.48897167537;0.0;0;194;155;0;0;0;0;6;57;66;1112828520864.9546;408481258009.716;774837769450.129;0.0;135.0548701667782;301.4709300355572;16859.509754301576;2141880.8828026657;920906.0693028654;30565.78745019016;966750.6678610594;1.7642169668655125;-0.025187600564817874
5045;2019-02-25 05:05:37.854;767;185;150;149;139;46;208;29;22;37;631;604;25;84;261;258;267;186;212;210;206;26;545;355;368;133;360;252;546;84.0;84.0;204.0;68.0;137.0;0;67;57;1;0;0;0;0;0;0;1;0;0;0;0;26900.7578125;8311.23828125;0.0;963.9776000976559;438.0;102278;;;Calculated values ==>;1551067537.854;349.86;291.66;288.16;288.06;287.06;277.76000000000005;273.8482719121499;293.96000000000004;276.06;275.36;276.86;336.26000000000005;333.56;275.66;281.56;299.26000000000005;298.96000000000004;299.86;291.76000000000005;294.16;293.76000000000005;;316.96000000000004;275.76000000000005;241.05796691057077;261.41265627149306;273.8482719121499;294.36;5450000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2520000.0;5460000.0;0.014;0.014;0.034;0.011333333333333334;0.022833333333333334;0.036833333333333336;;8311.23828125;0.0;963.9776000976559;26900.7578125;510786.39804349514;413899.7426769738;238746.16841705702;238420.57787436055;235235.8959168391;430477.46260093397;459438.4217246144;454157.6373402291;473306.6277234293;520400.190697455;517637.91059320857;454527.33069276606;461630.8485026604;467671.8303827659;467989.19873683446;436249.9766563106;414260.4934188599;459712.81932707026;459163.4570647147;;183977.97901196036;472236.3865531139;201505.32007139677;224591.27583318617;273.7685045191811;2774367.547051633;1129948.435369361;176222.60497087534;0.0;0;194;155;0;0;0;0;6;57;66;1113049247265.0247;408561031409.7414;774989818750.1774;8590.178787140301;3068.2854201261275;307.8527653243099;8640.075342027967;2141952.443764307;920932.7549071255;30570.863455087285;966963.0935714155;2.2216617465538353;0.11388990891443011
5046;2019-02-25 05:06:37.855;765;184;151;150;139;45;208;28;21;37;628;602;23;86;260;258;267;185;212;210;206;25;543;354;368;132;359;250;545;-2.0;113.0;82.0;18.0;137.0;0;65;44;1;0;0;0;0;0;0;1;0;0;0;0;26205.83203125;7601.6416015625;0.0;947.1127319335941;439.0;102279;;;Calculated values ==>;1551067597.855;349.66;291.56;288.26000000000005;288.16;287.06;277.66;273.7412296467126;293.96000000000004;275.96000000000004;275.26000000000005;276.86;335.96000000000004;333.36;275.46000000000004;281.76000000000005;299.16;298.96000000000004;299.86;291.66;294.16;293.76000000000005;;317.06;275.66;240.83765695389522;261.13683023647616;273.7412296467126;294.36;5430000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2500000.0;5450000.0;0.0;0.01883333333333333;0.013666666666666666;0.003;0.022833333333333334;0.022833333333333334;;7601.6416015625;0.0;947.1127319335941;26205.83203125;510714.73856607435;413945.88199973485;239105.65224773987;238778.2476007642;235263.9090921018;430542.39183029096;459438.4217246144;454373.13911386684;473436.4806182908;520258.6146184231;517601.7555329616;454618.64964034245;462169.59521329013;467683.8190644365;468129.3392673732;436705.5852952855;414305.8763482112;459712.81932707026;459163.4570647147;;184395.8529593127;472270.6324499597;201237.09587098143;239105.65224773987;273.6592337063063;2774810.109342378;1130081.0449116798;176238.53098905223;0.0;0;194;155;0;0;0;0;6;57;66;1113270050944.7578;408640532734.6454;775140421259.9955;3459.5259243194337;813.1006097369349;421.8611851698994;5024.653209987592;2142052.8596436847;920965.10032975;30576.94450601655;967076.9682070904;1.1369072674286482;0.03834098496541006
5047;2019-02-25 05:07:37.865;764;182;151;150;141;46;208;27;22;36;625;600;23;91;260;259;267;184;212;210;206;24;542;354;368;132;359;249;544;-2.0;113.0;58.0;0.0;137.0;0;62;34;1;0;0;0;0;0;0;1;0;0;0;0;25641.00390625;7074.76123046875;0.0;915.2019653320309;439.0;102280;;;Calculated values ==>;1551067657.865;349.56000000000006;291.36;288.26000000000005;288.16;287.26000000000005;277.76000000000005;273.7412296467126;293.96000000000004;275.86;275.36;276.76000000000005;335.66;333.16;275.46000000000004;282.26000000000005;299.16;299.06;299.86;291.56;294.16;293.76000000000005;;317.06;275.56;240.83765695389522;260.9983114674233;273.7412296467126;294.36;5420000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2490000.0;5440000.0;0.0;0.01883333333333333;0.009666666666666665;0.0;0.022833333333333334;0.022833333333333334;;7074.76123046875;0.0;915.2019653320309;25641.00390625;510679.0476469123;413628.9936938134;239138.26185250925;238810.436797775;235920.5014572733;430542.39183029096;459438.4217246144;454664.42385083163;473339.41292369686;520034.9938354736;517481.5531998832;454786.8193108402;462905.2185285814;467683.8190644365;468257.0741332307;436931.94576061936;414351.7324323658;459712.81932707026;459163.4570647147;;184395.8529593127;472173.3745042847;201446.94854128102;239138.26185250925;273.7412296467126;2775242.2383179497;1130203.3686524867;176254.05286474183;0.0;0;194;155;0;0;0;0;6;57;66;1113490887744.7227;408719745934.6328;775290146209.9717;2447.7689279923225;0.0;425.2606843487749;5023.908624012024;2142102.0953053557;920971.8772974698;30584.005031486235;967160.7201786963;0.9883572730977597;0.013682389009588456
5048;2019-02-25 05:08:37.856;763;182;151;151;142;47;208;26;23;36;622;597;24;96;260;259;267;184;212;210;206;24;542;354;368;132;359;248;544;0.0;86.0;99.0;0.0;137.0;0;60;23;1;0;0;0;0;0;0;1;0;0;0;0;24929.25;6494.732421875;0.0;912.207763671875;439.0;102281;;;Calculated values ==>;1551067717.856;349.46000000000004;291.36;288.26000000000005;288.26000000000005;287.36;277.86;273.7412296467126;293.96000000000004;275.76000000000005;275.46000000000004;276.76000000000005;335.36;332.86;275.56;282.76000000000005;299.16;299.06;299.86;291.56;294.16;293.76000000000005;;317.06;275.56;240.83765695389522;260.85938512811435;273.7412296467126;294.36;5420000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2480000.0;5440000.0;0.0;0.014333333333333333;0.0165;0.0;0.022833333333333334;0.022833333333333334;;6494.732421875;0.0;912.207763671875;24929.25;510556.2659041379;413628.9936938134;239138.26185250925;239138.26185250925;236236.52741459198;430542.39183029096;459438.4217246144;454954.54680310714;473339.41292369686;519811.6630467892;517259.34921611485;455076.53824479075;463636.4417558269;467683.8190644365;468257.0741332307;436931.94576061936;414351.7324323658;459712.81932707026;459163.4570647147;;184395.8529593127;472173.3745042847;201446.94854128102;239138.26185250925;273.7412296467126;2775663.5938872425;1130316.4308042706;176269.27899487206;0.0;0;194;155;0;0;0;0;6;57;66;1113711654624.491;408798934054.54974;775439223844.8153;4182.875371320131;0.0;323.649724371634;5023.908624012024;2142157.3423861535;920971.8772974698;30590.245015414348;967244.4394292372;1.2866897100506465;0.032958916466371085
5049;2019-02-25 05:09:37.846;763;183;151;151;143;48;208;26;24;36;619;595;24;102;260;259;267;184;212;210;206;23;544;355;368;131;360;250;546;92.0;111.0;232.0;90.0;137.0;0;57;16;1;0;0;0;0;0;0;1;0;0;0;0;24542.478515625;6127.35546875;0.0;899.656982421875;438.0;102282;;;Calculated values ==>;1551067777.846;349.46000000000004;291.46000000000004;288.26000000000005;288.26000000000005;287.46000000000004;277.96000000000004;273.8482719121499;293.96000000000004;275.76000000000005;275.56;276.76000000000005;335.06;332.66;275.56;283.36;299.16;299.06;299.86;291.56;294.16;293.76000000000005;;316.96000000000004;275.46000000000004;240.61611355647437;261.13683023647616;273.8482719121499;294.36;5440000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2500000.0;5460000.0;0.015333333333333334;0.018500000000000003;0.03866666666666666;0.015000000000000001;0.022833333333333334;0.03816666666666667;;6127.35546875;0.0;899.656982421875;24542.478515625;510381.7369305882;413165.12892956054;239073.1553876595;239073.1553876595;236494.89710814564;430477.46260093397;459438.4217246144;454741.2559837861;473469.2039465459;519339.5930199299;516885.4172872661;454741.2559837861;464038.18497355736;467542.87897321215;468117.1661838917;436478.2660322269;413534.6774420643;459712.81932707026;459163.4570647147;;183977.97901196036;472207.82270811964;201435.53484740734;223952.36460292936;273.7412506110127;2776075.789580871;1130421.597339365;176284.37535127977;0.0;0;194;155;0;0;0;0;6;57;66;1113932417824.5261;408877820904.56226;775588598944.8391;9794.487883939977;4061.584317910684;424.45638891800877;8977.223362291474;2142273.8010002947;921005.7181923684;30596.478193989817;967361.0960831249;3.309763874003313;0.18717508507978464
5050;2019-02-25 05:10:37.857;763;184;152;152;145;50;208;26;25;35;618;593;24;107;260;259;267;187;212;210;206;24;549;356;368;132;361;251;551;139.0;86.0;451.0;120.0;137.0;0;54;14;1;0;0;0;0;0;0;1;0;0;0;0;24561.705078125;6038.59521484375;0.0;872.7682495117191;439.0;102283;;;Calculated values ==>;1551067837.857;349.46000000000004;291.56;288.36;288.36;287.66;278.16;273.955091788801;293.96000000000004;275.76000000000005;275.66;276.66;334.96000000000004;332.46000000000004;275.56;283.86;299.16;299.06;299.86;291.86;294.16;293.76000000000005;;317.06;275.56;240.83765695389522;261.27494424493943;273.955091788801;294.36;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2510000.0;5510000.0;0.023166666666666665;0.014333333333333333;0.07516666666666666;0.02;0.022833333333333334;0.046;;6038.59521484375;0.0;872.7682495117191;24561.705078125;509944.46530358813;411390.545434666;239238.65314294572;239238.65314294572;236982.50092614195;430412.23801567365;459438.4217246144;454695.76930710895;473242.3297776949;519154.2487285886;516595.6777991304;454572.9517956599;464472.1828060335;467401.68226075795;467977.0067639726;435326.8839279219;412555.8353376608;459712.81932707026;459163.4570647147;;184395.8529593127;472173.3745042847;201791.5903150589;220379.44396513316;273.88469602933054;2776485.066132166;1130522.9988488615;176299.14826945626;0.0;0;194;155;0;0;0;0;6;57;66;1114153258305.1016;408956735369.76794;775738926500.231;19009.964120902427;5407.635683784516;326.38502979374215;10984.064602580751;2142513.8821077626;921084.6428261187;30602.73635294756;967527.4706463446;5.1694646969913505;0.3227124042333194
5051;2019-02-25 05:11:37.888;763;187;153;152;146;52;208;27;27;36;618;593;26;110;260;260;267;189;212;210;206;24;555;355;368;138;361;259;557;233.0;86.0;681.0;163.0;137.0;0;76;31;1;0;0;0;0;0;0;1;0;0;0;0;25702.255859375;7040.16845703125;0.0;1022.81201171875;439.0;102284;;;Calculated values ==>;1551067897.888;349.46000000000004;291.86;288.46000000000004;288.36;287.76000000000005;278.36;273.8482719121499;293.96000000000004;275.86;275.86;276.76000000000005;334.96000000000004;332.46000000000004;275.76000000000005;284.16;299.16;299.16;299.86;292.06;294.16;293.76000000000005;;317.06;275.56;242.14157278889297;262.3656120759269;273.8482719121499;294.36;5550000.0;3550000.0;3679999.9999999995;1380000.0;3610000.0;2590000.0;5570000.0;0.03883333333333334;0.014333333333333333;0.11349999999999999;0.027166666666666665;0.022833333333333334;0.061666666666666675;;7040.16845703125;0.0;1022.81201171875;25702.255859375;509417.93960134726;251497.0071206313;239372.05299829348;239046.80366495575;237122.89439350186;430477.46260093397;459438.4217246144;453585.9700613995;472556.2466753328;518486.77745448006;515913.6821157799;453460.80531021586;463643.88669611624;467401.68226075795;468245.0390451662;433911.07274138124;410706.54676073755;459712.81932707026;459163.4570647147;;184395.8529593127;471379.3427040597;201531.62806046382;215542.81242933587;273.7787756869417;2776904.1488868822;1130632.044857287;176314.95293313268;0.0;0;194;155;0;0;0;0;6;57;66;1114374172384.7295;409037777219.6315;775892005549.9731;28608.167817106198;7330.8629144843535;332.5982057225596;15023.273085848363;2142910.904895757;921190.8518272389;30608.230717189872;967744.310436087;6.361779272809488;0.4020706674638393
5052;2019-02-25 05:12:37.857;764;191;153;152;148;52;208;28;30;36;620;595;29;110;261;260;267;194;212;210;206;26;564;359;368;143;364;264;565;-1.0;88.0;1087.0;201.0;137.0;0;99;51;1;0;0;0;0;0;0;1;0;0;0;0;26972.587890625;8263.6103515625;0.0;1145.8388671875;439.0;102285;;;Calculated values ==>;1551067957.857;349.56000000000006;292.26000000000005;288.46000000000004;288.36;287.96000000000004;278.36;274.27422755570615;293.96000000000004;275.96000000000004;276.16;276.76000000000005;335.16;332.66;276.06;284.16;299.26000000000005;299.16;299.86;292.56;294.16;293.76000000000005;;317.06;275.76000000000005;243.1966462407574;263.0348170998261;274.27422755570615;294.36;5640000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2640000.0;5650000.0;0.0;0.014666666666666666;0.18116666666666664;0.033499999999999995;0.022833333333333334;0.022833333333333334;;8263.6103515625;0.0;1145.8388671875;26972.587890625;508749.3682774669;252656.8333273466;239119.01924699868;238796.92874268445;237521.24025369078;430214.79039162316;459438.4217246144;453103.7516302043;471897.7078724963;518274.1224609488;515692.3591179845;452977.2602658352;462898.75634633185;467106.4518600339;467683.8190644365;431711.3327452526;409087.7599359037;459712.81932707026;459163.4570647147;;184395.8529593127;470909.40455562726;202603.8505952537;239119.01924699868;274.2143834712616;2777342.879124406;1130759.5104563036;176333.01568657384;0.0;0;194;155;0;0;0;0;6;57;66;1114594858305.1016;409122033664.7735;776048824485.2375;45382.23207083188;8988.236057672513;331.81240120378345;5024.347996837849;2143527.172992751;921326.7740561154;30613.76461160014;967911.2876292445;6.347515900030587;0.5302797544495401
5053;2019-02-25 05:13:37.858;765;198;153;152;149;55;208;29;35;36;620;597;33;108;262;259;267;200;212;210;206;28;568;362;368;147;367;266;569;-2.0;82.0;821.0;190.0;137.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;28299.033203125;9451.5810546875;0.0;1140.92944335938;439.0;102286;;;Calculated values ==>;1551068017.858;349.66;292.96000000000004;288.46000000000004;288.36;288.06;278.66;274.5913991737795;293.96000000000004;276.06;276.66;276.76000000000005;335.16;332.86;276.46000000000004;283.96000000000004;299.36;299.06;299.86;293.16;294.16;293.76000000000005;;317.06;275.96000000000004;244.02132995426717;263.299902668528;274.5913991737795;294.36;5680000.0;3620000.0000000005;3679999.9999999995;1470000.0;3670000.0000000005;2660000.0;5690000.0;0.0;0.013666666666666666;0.13683333333333333;0.03166666666666666;0.022833333333333334;0.022833333333333334;;9451.5810546875;0.0;1140.92944335938;28299.033203125;508520.9403376303;408918.82761355897;238994.99828285052;238674.42965493293;237720.1954140658;430014.67791919125;459438.4217246144;453391.7038751564;471366.9202731048;518106.44255363697;515728.074069169;453138.4146289789;462359.449765409;466810.22875597095;467130.69761941896;430701.82719657075;409779.208087249;459712.81932707026;459163.4570647147;;184395.8529593127;470571.38977625844;203391.88318144096;238994.99828285052;274.5336284432883;2777803.4836429115;1130907.1395116206;176352.07240674543;0.0;0;194;155;0;0;0;0;6;57;66;1114815661984.8347;409209035114.6684;776207827135.0455;34208.30879825673;8460.684375502553;285.9424611607304;5027.179808852566;2144190.438553434;921472.1841496774;30618.91265457958;967995.051756903;4.529815236210514;0.3805719292739011
5054;2019-02-25 05:14:37.868;766;200;151;151;146;57;208;29;39;35;605;583;38;114;264;256;267;202;212;210;206;28;562;366;368;140;371;269;562;-2.0;109.0;438.0;172.0;137.0;0;0;96;1;0;0;0;0;0;0;1;1;0;0;0;30363.369140625;10843.4482421875;0.0;2044.53967285156;438.0;102287;;;Calculated values ==>;1551068077.868;349.76;293.16;288.26000000000005;288.26000000000005;287.76000000000005;278.86;275.0112864084945;293.96000000000004;276.06;277.06;276.66;333.66;331.46000000000004;276.96000000000004;284.56;299.56;298.76000000000005;299.86;293.36;294.16;293.76000000000005;;316.96000000000004;275.96000000000004;242.56692532238324;263.6948088759802;275.0112864084945;294.36;5620000.0;3660000.0;3679999.9999999995;1400000.0;3710000.0;2690000.0;5620000.0;0.0;0.018166666666666668;0.073;0.028666666666666667;0.022833333333333334;0.022833333333333334;;10843.4482421875;0.0;2044.53967285156;30363.369140625;509175.20398628194;412852.2589437246;238567.91563172336;238567.91563172336;236977.08798830907;429743.705733735;459438.4217246144;453383.1958718612;472195.2020149266;516300.7342995426;514017.21298796544;453256.06605259806;462625.91658139706;466501.2409262217;466169.14798624744;432208.5038471672;413600.82212962914;459712.81932707026;459163.4570647147;;183977.97901196036;471506.718606615;204387.8701916391;238567.91563172336;274.936678974155;2778292.418471257;1131076.292943275;176378.62240697228;0.0;0;194;155;0;0;0;0;6;58;66;1115036498784.7996;409295149464.6547;776368353885.02;18176.65877465621;7657.406987895976;338.0395512019411;5036.931529386636;2144627.052706705;921606.5239639224;30624.11337132346;968078.9333293074;2.4215600642147384;0.2054598594009234
5055;2019-02-25 05:15:37.849;767;197;150;149;142;56;208;30;32;35;581;567;37;121;265;255;267;199;212;210;206;28;557;364;368;138;369;273;556;-1.0;86.0;296.0;126.0;137.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30560.142578125;10879.9150390625;0.0;2077.09765625;435.0;102288;;;Calculated values ==>;1551068137.849;349.86;292.86;288.16;288.06;287.36;278.76000000000005;274.8017692304317;293.96000000000004;276.16;276.36;276.66;331.26000000000005;329.86;276.86;285.26000000000005;299.66;298.66;299.86;293.06;294.16;293.76000000000005;;316.66;275.96000000000004;242.14157278889297;264.2163659402789;274.8017692304317;294.36;5570000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2730000.0;5560000.0;0.0;0.014333333333333333;0.04933333333333333;0.021;0.022833333333333334;0.022833333333333334;;10879.9150390625;0.0;2077.09765625;30560.142578125;509738.6503304225;414196.90369202057;238431.2628352162;238109.62130095647;235892.91502117293;429879.7862731237;459438.4217246144;451789.4743745533;472458.26935960614;513460.8246544386;511999.81181088695;452434.4867414905;462865.85929063376;466917.36708515004;466325.4276100551;433430.3987493431;414911.80031545786;459712.81932707026;459163.4570647147;;182724.36793118677;471771.9322026706;203857.3044750973;238431.2628352162;274.7227892305022;2778799.953631417;1131257.2636449158;176412.95850814128;0.0;0;194;155;0;0;0;0;6;58;66;1115257228864.603;409378523054.5805;776530902394.8752;12231.320381706495;5626.207182279039;265.433244219022;5040.051768240215;2144880.372289504;921717.1856945935;30629.14071878317;968162.8815980069;1.7876815529265113;0.14176474645235865
5056;2019-02-25 05:16:37.849;764;192;150;149;139;52;208;31;-2;35;594;582;16;120;265;255;267;193;212;210;206;29;550;361;368;136;366;275;550;-2.0;111.0;0.0;97.0;137.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30358.19140625;10721.623046875;0.0;2103.13549804688;430.0;102289;;;Calculated values ==>;1551068197.849;349.56000000000006;292.36;288.16;288.06;287.06;278.36;274.4858918419099;293.96000000000004;276.26000000000005;272.96000000000004;276.66;332.56;331.36;274.76000000000005;285.16;299.66;298.66;299.86;292.46000000000004;294.16;293.76000000000005;;316.16;276.06;241.71165711629368;264.4750485637546;274.4858918419099;294.36;5500000.0;3610000.0;3679999.9999999995;1360000.0;3660000.0;2750000.0;5500000.0;0.0;0.018500000000000003;0.0;0.016166666666666666;0.022833333333333334;0.022833333333333334;;10721.623046875;0.0;2103.13549804688;30358.19140625;509980.39974457194;414798.6417306446;238618.936610542;238294.95543281117;235124.68729056825;430081.6785162784;459438.4217246144;446932.00822035485;472720.47428543336;514642.6045769351;513390.6144279522;449337.52953526564;462444.4678433224;467342.77449316776;466754.22869122244;435093.56638155866;415150.1171397334;459712.81932707026;459163.4570647147;;180635.0508419939;472134.0588697756;202694.14662245242;238618.936610542;274.25865490453856;2779307.60641462;1131437.2764622986;176447.79378442708;0.0;0;194;155;0;0;0;0;6;58;66;1115478028864.603;409460723054.5805;776695302394.8752;0.0;4355.945247998391;368.9538109737674;5035.7665503702765;2144982.2999593513;921800.3702981791;30634.42727757644;968246.846750662;0.761079873367853;0.052128693678187725
5057;2019-02-25 05:17:37.840;756;187;151;150;138;48;208;32;-17;36;617;602;-2;112;263;256;267;189;212;210;206;29;548;358;368;131;363;272;548;-1.0;86.0;180.0;55.0;137.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30329.0703125;10694.806640625;0.0;2105.04443359375;426.0;102290;;;Calculated values ==>;1551068257.84;348.76;291.86;288.26000000000005;288.16;286.96000000000004;277.96000000000004;274.1680685717883;293.96000000000004;276.36;271.46000000000004;276.76000000000005;334.86;333.36;272.96000000000004;284.36;299.46000000000004;298.76000000000005;299.86;292.06;294.16;293.76000000000005;;315.76000000000005;276.06;240.61611355647437;264.08650396036035;274.1680685717883;294.36;5480000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2720000.0;5480000.0;0.0;0.014333333333333333;0.030000000000000002;0.009166666666666667;0.022833333333333334;0.022833333333333334;;10694.806640625;0.0;2105.04443359375;30329.0703125;509167.22591307014;413808.91226698237;239008.4967237887;238682.33703136048;234868.92161671643;430280.9020939914;459438.4217246144;445477.2082276066;473469.2039465459;517290.85303280596;515733.22939113964;447502.0344661639;461931.8322708776;467507.2221363894;467309.61631303944;435559.17137816676;414529.21004869137;459712.81932707026;459163.4570647147;;178963.62700411686;472790.3263854694;202337.5366665033;239008.4967237887;274.10633266239034;2779813.2577360016;1131615.7199389702;176482.8566902624;0.0;0;194;155;0;0;0;0;6;58;66;1115698795744.3713;409540811039.49646;776859377779.7031;7294.1901468331;2479.150572423856;301.42944572248064;5026.871594451143;2145043.07575944;921857.3208860864;30640.012966730643;968330.6894901498;1.1798294895671135;0.07126801293905824
5058;2019-02-25 05:18:40.840;745;191;154;153;140;44;208;32;-26;36;637;619;-19;69;262;256;267;194;212;210;206;27;569;359;368;128;364;238;564;0.0;110.0;463.0;182.0;137.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;38657.14453125;19637.87890625;0.0;1827.40808105469;418.0;102291;;;Calculated values ==>;1551068320.84;347.66;292.26000000000005;288.56;288.46000000000004;287.16;277.56;274.27422755570615;293.96000000000004;276.36;270.56;276.76000000000005;336.86;335.06;271.26000000000005;280.06;299.36;298.76000000000005;299.86;292.56;294.16;293.76000000000005;;314.96000000000004;275.86;239.943914813709;259.4470641161187;274.27422755570615;294.36;5690000.0;3590000.0;3679999.9999999995;1280000.0;3640000.0;2380000.0;5640000.0;0.0;0.018333333333333333;0.07716666666666666;0.030333333333333334;0.022833333333333334;0.022833333333333334;;19637.87890625;0.0;1827.40808105469;38657.14453125;505915.0307003078;252712.79685535165;239474.08036674402;239150.2803997213;235052.98439280185;430214.79039162316;459438.4217246144;450661.91327919567;473857.33391166833;522155.39258716634;520332.81664381694;451526.00392146985;462004.0962403335;467236.2624677158;467167.9790832604;430446.18674822606;409561.26335927483;459712.81932707026;459163.4570647147;;175620.85347054448;472988.3078366223;202512.86760029427;239474.08036674402;274.1790522500303;2780416.8871158846;1131881.1309375053;176517.26564976556;0.0;0;194;156;0;0;0;0;6;58;66;1115930635744.3713;409622396039.49646;777020027779.7031;19148.834691555225;8204.421687168619;382.89026213077244;5016.240767936997;2145274.452226776;921950.8021433579;30646.000764174358;968418.5667233207;1.5258303990141153;0.1312754719392536
5059;2019-02-25 05:19:37.850;746;189;154;153;141;42;208;31;-22;36;640;622;-15;66;262;257;267;191;212;210;206;28;535;357;368;126;362;241;535;192.0;110.0;22.0;41.0;137.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29356.935546875;10009.41796875;0.0;1861.9206542968802;409.0;102292;;;Calculated values ==>;1551068377.85;347.76;292.06;288.56;288.46000000000004;287.26000000000005;277.36;274.0616903277293;293.96000000000004;276.26000000000005;270.96000000000004;276.76000000000005;337.16;335.36;271.66;279.76000000000005;299.36;298.86;299.86;292.26000000000005;294.16;293.76000000000005;;314.06;275.96000000000004;239.4893008659735;259.87524604437704;274.0616903277293;294.36;5350000.0;3570000.0000000005;3679999.9999999995;1260000.0;3620000.0000000005;2410000.0;5350000.0;0.032;0.018333333333333333;0.0036666666666666666;0.006833333333333333;0.022833333333333334;0.05483333333333333;;10009.41796875;0.0;1861.9206542968802;29356.935546875;509082.7185286703;419355.24949950585;240441.48878024187;240105.05850645437;236183.60474045743;430346.717906069;459438.4217246144;450622.01206206996;474115.06097062526;522215.6251159745;520389.77130608447;451490.30845554767;461199.2322469316;467518.9863235821;467579.62498545926;438490.5297002589;419962.13276427245;459712.81932707026;459163.4570647147;;171860.34048652687;473344.9661279102;202110.66375143247;218072.13192452333;274.01351970271924;2780955.426380413;1132115.8798811943;176546.4779596499;0.0;0;194;156;0;0;0;0;6;58;66;1116140432544.3362;409694798739.4844;777156566729.6803;911.2082771390042;1853.4343995725978;339.687277159752;13219.840995187158;2145433.2887614225;922030.4408066092;30651.7221732727;968562.9610318127;1.3750910042585218;0.014970231957405645
5060;2019-02-25 05:20:37.851;758;179;155;153;140;40;208;30;-13;35;639;622;-7;93;260;257;267;180;212;210;206;25;533;351;368;122;357;246;534;-1.0;86.0;-1.0;47.0;137.0;0;0;74;1;0;0;0;0;0;0;1;1;0;0;0;28546.01171875;9114.333984375;0.0;1940.48229980469;414.0;102293;;;Calculated values ==>;1551068437.851;348.96000000000004;291.06;288.66;288.46000000000004;287.16;277.16;273.4187578820637;293.96000000000004;276.16;271.86;276.66;337.06;335.36;272.46000000000004;282.46000000000004;299.16;298.86;299.86;291.16;294.16;293.76000000000005;;314.56;275.66;238.5638546566975;260.58029834229245;273.4187578820637;294.36;5330000.0;3510000.0;3679999.9999999995;1220000.0;3570000.0000000005;2460000.0;5340000.0;0.0;0.014333333333333333;0.0;0.007833333333333333;0.022833333333333334;0.022833333333333334;;9114.333984375;0.0;1940.48229980469;28546.01171875;510728.6901936998;416536.1038144478;240815.24090994045;240139.77203947963;235894.93755045353;430735.4089219946;459438.4217246144;450852.0493167442;474532.43884950556;521707.3764635674;519977.1029862952;451601.04402097786;463584.6742819123;467964.9345701517;468421.121156461;438927.8096437216;416865.81781806913;459712.81932707026;459163.4570647147;;173949.5011765382;473575.2735981911;199699.62619395554;240815.24090994045;273.0423840722091;2781437.9589843703;1132275.2471373212;176578.16517913324;0.0;0;194;156;0;0;0;0;6;58;66;1116361236224.9468;409769199979.6901;777302669165.0844;0.0;2145.359237999845;316.22188283435224;4985.617602200678;2145440.8822903098;922063.7646424025;30657.18817405293;968714.6757157465;0.6736610117793094;0.02614700769521442
5061;2019-02-25 05:21:37.861;765;176;156;155;140;39;208;26;-3;35;640;622;-1;88;258;258;267;178;212;210;206;21;535;350;368;132;355;246;537;-2.0;111.0;315.0;94.0;137.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27274.365234375;8482.115234375;0.0;1109.94018554688;420.0;102294;;;Calculated values ==>;1551068497.861;349.66;290.76000000000005;288.76000000000005;288.66;287.16;277.06;273.3108153835814;293.96000000000004;275.76000000000005;272.86;276.66;337.16;335.36;273.06;281.96000000000004;298.96000000000004;298.96000000000004;299.86;290.96000000000004;294.16;293.76000000000005;;315.16;275.26000000000005;240.83765695389522;260.58029834229245;273.3108153835814;294.36;5350000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2460000.0;5370000.0;0.0;0.018500000000000003;0.0525;0.015666666666666666;0.022833333333333334;0.022833333333333334;;8482.115234375;0.0;1109.94018554688;27274.365234375;511409.6111350357;414332.0034719807;241047.31062223273;240708.57769444087;235807.20099578635;430799.1582183253;459438.4217246144;452098.1453754452;473242.3297776949;521809.0887534049;519977.1029862952;452346.0427761796;463004.2424629126;467989.19873683446;468687.3994001209;438490.5297002589;415035.5010796955;459712.81932707026;459163.4570647147;;176456.53798984195;471881.50233233685;200080.0540500227;241047.31062223273;273.1879169978185;2781903.2063205405;1132421.9086536337;176603.58960320504;0.0;0;194;156;0;0;0;0;6;58;66;1116582073024.9116;409845412679.67804;777450293765.0609;13230.94979458468;4258.222689756254;433.91802948042385;4980.318677103338;2145551.158581566;922117.1367189891;30663.440381848883;968797.7390263056;2.387747796301955;0.1751391950724063
5062;2019-02-25 05:22:37.852;767;177;157;156;142;41;208;24;6;34;635;617;5;85;258;258;267;179;212;210;206;20;539;349;368;137;354;246;541;0.0;84.0;177.0;93.0;137.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26471.517578125;7761.8896484375;0.0;1080.15051269531;426.0;102295;;;Calculated values ==>;1551068557.852;349.86;290.86;288.86;288.76000000000005;287.36;277.26000000000005;273.20264511476705;293.96000000000004;275.56;273.76000000000005;276.56;336.66;334.86;273.66;281.66;298.96000000000004;298.96000000000004;299.86;291.06;294.16;293.76000000000005;;315.76000000000005;275.16;241.92719264551067;260.58029834229245;273.20264511476705;294.36;5390000.0;3490000.0;3679999.9999999995;1370000.0;3540000.0;2460000.0;5410000.0;0.0;0.014;0.029500000000000002;0.015500000000000002;0.022833333333333334;0.022833333333333334;;7761.8896484375;0.0;1080.15051269531;26471.517578125;511307.37630416226;413038.52484422596;241243.40030666624;240904.9886962715;236324.4591521646;430862.6128555636;459438.4217246144;453210.3375014445;472491.6353866644;521300.4525817377;519467.76665904117;453087.18073065346;462655.17644825095;468129.3392673732;468826.295148288;437605.38435402425;413774.07757903525;459712.81932707026;459163.4570647147;;178963.62700411686;471119.972000508;199656.06835691663;241243.40030666624;273.01665309627987;2782351.0214944878;1132557.2550558422;176621.8376213912;0.0;0;194;156;0;0;0;0;6;58;66;1116802839904.68;409926100574.5934;777597871624.9061;7479.850939763573;4207.690506475666;333.63829484984603;4975.84129597544;2145723.7226990038;922187.6754131588;30669.835725099518;968880.6945807943;1.9222962944433095;0.13852271233844055
5063;2019-02-25 05:23:37.862;766;180;158;157;145;43;208;23;11;33;624;608;10;96;257;259;267;182;212;210;206;19;544;349;368;141;355;246;546;144.0;87.0;216.0;168.0;137.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25640.962890625;6918.42724609375;0.0;1072.28051757812;432.0;102296;;;Calculated values ==>;1551068617.862;349.76;291.16;288.96000000000004;288.86;287.66;277.46000000000004;273.20264511476705;293.96000000000004;275.46000000000004;274.26000000000005;276.46000000000004;335.56;333.96000000000004;274.16;282.76000000000005;298.86;299.06;299.86;291.36;294.16;293.76000000000005;;316.36;275.06;242.77792619122317;260.58029834229245;273.20264511476705;294.36;5440000.0;3490000.0;3679999.9999999995;1410000.0;3550000.0;2460000.0;5460000.0;0.024;0.0145;0.036000000000000004;0.028;0.022833333333333334;0.04683333333333334;;6918.42724609375;0.0;1072.28051757812;25640.962890625;510750.52203958324;412027.71919493406;241403.63763377897;241066.03707849467;237131.6497641307;430862.6128555636;459438.4217246144;453824.5867032537;471866.4182417926;520180.78133499215;518550.4442802356;453701.939587432;463932.14048926305;467861.136234571;468952.88547666266;436478.2660322269;412790.9170278053;459712.81932707026;459163.4570647147;;181470.77258748977;470485.8080591802;199689.24513182213;220026.86709896836;273.0297313667898;2782785.3645434366;1132679.6114192728;176639.77753612818;0.0;0;194;156;0;0;0;0;6;58;66;1117023676704.6448;410009514474.58014;777745496224.8827;9148.872296571537;7582.303761966026;343.4665605641134;11199.563630062454;2145862.318488067;922285.9417403722;30675.479205983815;969015.5120876634;3.538385720687605;0.22968656704599522
5064;2019-02-25 05:24:37.852;766;183;159;158;148;45;208;22;13;32;610;596;14;108;257;259;267;186;212;210;206;19;547;350;368;139;356;251;548;229.0;108.0;460.0;216.0;137.0;0;1;28;1;0;0;0;0;0;0;1;0;1;0;0;26625.923828125;6753.06884765625;0.0;2232.36474609375;435.0;102297;;;Calculated values ==>;1551068677.852;349.76;291.46000000000004;289.06;288.96000000000004;287.96000000000004;277.66;273.3108153835814;293.96000000000004;275.36;274.46000000000004;276.36;334.16;332.76000000000005;274.56;283.96000000000004;298.86;299.06;299.86;291.76000000000005;294.16;293.76000000000005;;316.66;275.06;242.35481222062532;261.27494424493943;273.3108153835814;294.36;5470000.0;3500000.0;3679999.9999999995;1390000.0;3560000.0;2510000.0;5480000.0;0.03816666666666667;0.018000000000000002;0.07666666666666666;0.036000000000000004;0.022833333333333334;0.061;;6753.06884765625;0.0;2232.36474609375;26625.923828125;510489.1858236067;412314.6283600508;241670.9023463045;241332.6443706532;238034.12789039293;430799.1582183253;459438.4217246144;453215.2420408981;472032.3497595296;518336.1235158449;516903.0116323937;453339.18957366527;464588.29121066636;467720.508243715;468814.2162213776;435790.44120404596;413442.3132566535;459712.81932707026;459163.4570647147;;182724.36793118677;470754.2918620804;200087.77222501996;215653.04224309642;273.19095274138823;2783220.8493399303;1132793.5215652166;176667.31165687807;0.0;0;194;156;0;0;0;0;6;58;67;1117244439904.68;410093500474.5935;777894571374.9064;19406.439352550657;9743.994706934178;402.26630305306446;14854.135304118714;2146100.2397583593;922430.3034966659;30681.69261077486;969232.5900597898;4.9420915755857;0.32777621353877967
5065;2019-02-25 05:25:37.843;767;187;160;159;150;45;208;23;15;30;577;564;18;134;257;259;267;190;212;210;206;20;556;351;368;131;356;255;557;151.0;111.0;379.0;227.0;137.0;0;1;36;1;0;0;0;0;0;0;1;0;1;0;0;26807.669921875;7298.001953125;0.0;1965.76647949219;437.0;102298;;;Calculated values ==>;1551068737.843;349.86;291.86;289.16;289.06;288.16;277.66;273.4187578820637;293.96000000000004;275.46000000000004;274.66;276.16;330.86;329.56;274.96000000000004;286.56;298.86;299.06;299.86;292.16;294.16;293.76000000000005;;316.86;275.16;240.61611355647437;261.82340779136865;273.4187578820637;294.36;5560000.0;3510000.0;3679999.9999999995;1310000.0;3560000.0;2550000.0;5570000.0;0.025166666666666667;0.018500000000000003;0.06316666666666666;0.03783333333333334;0.022833333333333334;0.048;;7298.001953125;0.0;1965.76647949219;26807.669921875;509826.25965023617;251497.0071206313;241689.08458824438;241353.55581476862;238400.34504327338;430735.4089219946;459438.4217246144;452773.6861352183;472887.3552016489;514609.76201874245;513270.8705516804;453148.51209923427;467020.1301823461;467720.508243715;468675.30168149096;433671.2981614346;411111.06218014384;459712.81932707026;459163.4570647147;;183560.10687098323;471916.3548916846;200365.6196218065;220022.96233153564;273.3045011085153;2783666.0624953876;1132910.5962579285;176702.29083605722;0.0;0;194;156;0;0;0;0;6;58;67;1117465206784.4482;410174488324.50854;778046348604.7471;15943.776201430512;10273.669484377057;417.36436565387896;11478.743747192595;2146394.780699897;922597.0923426716;30688.521841801914;969451.9978022217;4.114260203704838;0.3045739712244137
5066;2019-02-25 05:26:37.873;769;192;159;159;152;48;208;24;20;29;572;562;22;144;258;259;267;195;212;210;206;22;558;355;368;127;360;256;560;-2.0;112.0;474.0;289.0;137.0;0;1;38;1;0;0;0;0;0;0;1;0;1;0;0;26969.986328125;7433.673828125;0.0;1991.6845703125;439.0;102299;;;Calculated values ==>;1551068797.873;350.06000000000006;292.36;289.06;289.06;288.36;277.96000000000004;273.8482719121499;293.96000000000004;275.56;275.16;276.06;330.36;329.36;275.36;287.56;298.96000000000004;299.06;299.86;292.66;294.16;293.76000000000005;;317.06;275.36;239.71726792356844;261.9595390733887;273.8482719121499;294.36;5580000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2560000.0;5600000.0;0.0;0.018666666666666668;0.079;0.04816666666666667;0.022833333333333334;0.022833333333333334;;7433.673828125;0.0;1991.6845703125;26969.986328125;509899.2258434274;410571.86841490306;241250.08333744947;241250.08333744947;238952.3232408468;430477.46260093397;459438.4217246144;453225.9738641032;473311.50582222524;514008.1593485757;512977.08116327395;453475.5343155894;468030.47117422626;467284.67955467483;468117.1661838917;433188.3598153237;411775.34303476126;459712.81932707026;459163.4570647147;;184395.8529593127;472636.01036501786;201453.89208260813;241250.08333744947;273.74842101767496;2784114.4337041583;1133033.4216046962;176735.28608416923;0.0;0;194;156;0;0;0;0;6;58;67;1117686117184.343;410251927024.4716;778199725254.674;19889.99446073811;13061.938697269403;399.7096465704994;4975.688700105889;2146693.5447626505;922791.6529757933;30695.33419637559;969589.1866326856;4.066405741243501;0.3938081200419788
5067;2019-02-25 05:27:37.854;773;194;157;157;154;51;208;28;27;30;588;577;26;147;261;256;267;196;212;210;206;25;557;360;368;127;365;256;559;-1.0;109.0;642.0;274.0;137.0;0;0;39;1;0;0;0;0;0;0;1;0;1;0;0;26963.931640625;7481.009765625;0.0;1996.44873046875;439.0;102300;;;Calculated values ==>;1551068857.854;350.46000000000004;292.56;288.86;288.86;288.56;278.26000000000005;274.38016830617;293.96000000000004;275.96000000000004;275.86;276.16;331.96000000000004;330.86;275.76000000000005;287.86;299.26000000000005;298.76000000000005;299.86;292.76000000000005;294.16;293.76000000000005;;317.06;275.66;239.71726792356844;261.9595390733887;274.38016830617;294.36;5570000.0;3600000.0;3679999.9999999995;1270000.0;3650000.0;2560000.0;5590000.0;0.0;0.018166666666666668;0.107;0.04566666666666667;0.022833333333333334;0.022833333333333334;;7481.009765625;0.0;1996.44873046875;26963.931640625;510482.2198050303;411817.33045329753;240619.85336096145;240619.85336096145;239633.96571743998;430148.3826014536;459438.4217246144;454097.5536438728;473407.94733404316;515655.59853882535;514523.2805191953;453973.3624221716;468374.99418718216;466964.4590515621;467026.0813403542;433430.3987493431;412590.89758202713;459712.81932707026;459163.4570647147;;184395.8529593127;472925.59586621344;202875.175905223;240619.85336096145;274.32426223761485;2784563.7406963333;1133157.6712768346;176768.51000420423;0.0;0;194;156;0;0;0;0;6;58;67;1117906847265.024;410328102894.7066;778353276615.1476;26880.794418035526;12332.302511551898;378.5842712062405;4990.078951235699;2147083.1779149272;923003.2046406051;30701.817925212556;969672.2083981493;4.703978410499427;0.43565135021904744
5068;2019-02-25 05:28:37.874;778;195;154;154;153;54;208;27;32;31;609;594;30;149;262;254;267;197;212;210;206;26;559;362;368;127;367;260;560;-1.0;109.0;646.0;276.0;137.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27787.33203125;8202.0732421875;0.0;2030.11071777344;440.0;102301;;;Calculated values ==>;1551068917.874;350.96000000000004;292.66;288.56;288.56;288.46000000000004;278.56;274.5913991737795;293.96000000000004;275.86;276.36;276.26000000000005;334.06;332.56;276.16;288.06;299.36;298.56;299.86;292.86;294.16;293.76000000000005;;317.16;275.76000000000005;239.71726792356844;262.5002047102346;274.5913991737795;294.36;5590000.0;3620000.0000000005;3679999.9999999995;1270000.0;3670000.0000000005;2600000.0;5600000.0;0.0;0.018166666666666668;0.10766666666666666;0.046;0.022833333333333334;0.022833333333333334;;8202.0732421875;0.0;2030.11071777344;27787.33203125;510927.3249370168;411775.34303476126;239601.77180350505;239601.77180350505;239276.36946077182;430014.67791919125;459438.4217246144;454040.3323306458;473504.37459156296;517476.8542094577;515931.29039629915;453790.33218921116;468046.59763897484;466810.22875597095;466481.5206930663;432945.1663548206;412550.36299187836;459712.81932707026;459163.4570647147;;184813.72873217988;473022.0950788126;203397.0194013707;239601.77180350505;274.53561408217195;2785020.1533136307;1133288.4071993108;176802.0758511496;0.0;0;194;156;0;0;0;0;6;58;67;1118127720864.9536;410404328294.6824;778508128215.0984;26985.930025385285;12402.753481162326;370.5055944267841;5013.325146797621;2147532.2169149364;923209.3988156344;30708.062421562696;969755.5978861734;4.375655717583769;0.40546435509645484
5069;2019-02-25 05:29:37.865;781;196;152;152;149;57;208;26;35;32;627;611;34;147;263;253;267;198;212;210;206;25;558;364;368;128;369;264;559;-3.0;86.0;551.0;253.0;137.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28755.498046875;9130.2998046875;0.0;2051.06372070312;441.0;102302;;;Calculated values ==>;1551068977.865;351.26;292.76000000000005;288.36;288.36;288.06;278.86;274.8017692304317;293.96000000000004;275.76000000000005;276.66;276.36;335.86;334.26000000000005;276.56;287.86;299.46000000000004;298.46000000000004;299.86;292.96000000000004;294.16;293.76000000000005;;317.26000000000005;275.66;239.943914813709;263.0348170998261;274.8017692304317;294.36;5580000.0;3640000.0;3679999.9999999995;1280000.0;3690000.0;2640000.0;5590000.0;0.0;0.014333333333333333;0.09183333333333334;0.042166666666666665;0.022833333333333334;0.022833333333333334;;9130.2998046875;0.0;2051.06372070312;28755.498046875;511384.7337654106;412590.89758202713;238983.71167101018;238983.71167101018;238018.30916474565;429879.7862731237;459438.4217246144;453734.4937347361;473471.244710016;518995.8568036047;517345.44823762885;453608.57175709575;467251.9844932646;466655.82274206006;466064.25039095;433188.3598153237;413344.749195068;459712.81932707026;459163.4570647147;;185231.60634950487;472795.0300870999;203849.44085750967;238983.71167101018;274.71975636280365;2785491.27288525;1133432.8219757504;176836.08053663318;0.0;0;194;156;0;0;0;0;6;58;67;1118348487744.722;410480816819.6021;778665304634.9335;22947.77735589196;11340.539012514386;284.42508555699834;5027.43751982292;2147948.268725543;923407.2299070919;30713.519358560152;969839.2583573541;3.541623424000324;0.32664243036953855
5070;2019-02-25 05:30:37.875;783;196;151;151;144;56;208;26;35;32;643;625;35;141;264;252;267;198;212;210;206;25;559;362;368;128;367;266;559;-1.0;110.0;496.0;262.0;137.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29750.634765625;10088.7646484375;0.0;2058.52294921875;440.0;102303;;;Calculated values ==>;1551069037.875;351.46000000000004;292.76000000000005;288.26000000000005;288.26000000000005;287.56;278.76000000000005;274.5913991737795;293.96000000000004;275.76000000000005;276.66;276.36;337.46000000000004;335.66;276.66;287.26000000000005;299.56;298.36;299.86;292.96000000000004;294.16;293.76000000000005;;317.16;275.66;239.943914813709;263.299902668528;274.5913991737795;294.36;5590000.0;3620000.0000000005;3679999.9999999995;1280000.0;3670000.0000000005;2660000.0;5590000.0;0.0;0.018333333333333333;0.08266666666666667;0.043666666666666666;0.022833333333333334;0.022833333333333334;;10088.7646484375;0.0;2058.52294921875;29750.634765625;511545.4942558839;412590.89758202713;238660.6055534475;238660.6055534475;236434.3191282796;430014.67791919125;459438.4217246144;453391.7038751564;473471.244710016;520479.332529546;518622.7377076334;453391.7038751564;466266.3775147546;467071.00097845966;466221.12760670384;432945.1663548206;413344.749195068;459712.81932707026;459163.4570647147;;184813.72873217988;472795.0300870999;203307.6582316258;238660.6055534475;274.50105782779985;2785978.905250461;1133593.0075393128;176870.33279996968;0.0;0;194;156;0;0;0;0;6;58;67;1118569324544.6868;410557629619.5899;778824331134.9082;20673.614439865196;11767.615237689035;359.34098126213047;5034.815109507267;2148311.8409090494;923599.8299538051;30718.88496990233;969923.124437936;3.1147188591816786;0.2921661343660035
5071;2019-02-25 05:31:37.865;784;194;151;150;141;54;208;26;31;32;655;636;33;134;264;253;267;196;212;210;206;25;555;361;368;129;366;264;554;-1.0;110.0;439.0;212.0;137.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30175.4453125;10659.8408203125;0.0;2036.81494140625;439.0;102304;;;Calculated values ==>;1551069097.865;351.56000000000006;292.56;288.26000000000005;288.16;287.26000000000005;278.56;274.4858918419099;293.96000000000004;275.76000000000005;276.26000000000005;276.36;338.66;336.76000000000005;276.46000000000004;286.56;299.56;298.46000000000004;299.86;292.76000000000005;294.16;293.76000000000005;;317.06;275.66;240.16925963744896;263.0348170998261;274.4858918419099;294.36;5550000.0;3610000.0;3679999.9999999995;1290000.0;3660000.0;2640000.0;5540000.0;0.0;0.018333333333333333;0.07316666666666666;0.035333333333333335;0.022833333333333334;0.022833333333333334;;10659.8408203125;0.0;2036.81494140625;30175.4453125;512013.03272299486;413914.7804853892;238817.14559756604;238493.40521355058;235636.68380279193;430081.6785162784;459438.4217246144;453230.1278004175;473341.49414492835;521878.0978183062;519923.0939532682;453482.5372081749;465733.1334736893;467212.78606881946;466494.5354798314;433911.07274138124;414635.1960104896;459712.81932707026;459163.4570647147;;184395.8529593127;472664.2518820126;203060.01617061684;238817.14559756604;274.40053271633576;2786478.2060205243;1133765.8837674055;176904.45492776102;0.0;0;194;156;0;0;0;0;6;58;67;1118790087744.722;410634716769.6022;778983304634.9335;18304.11316758041;9526.016328469317;353.3910733996801;5031.240778499894;2148636.601170097;923777.247309063;30724.823413786493;970006.9942563829;2.6160244060561197;0.23466279364442733
5072;2019-02-25 05:32:37.866;783;190;150;149;140;50;208;27;26;33;663;644;29;127;264;253;267;191;212;210;206;26;550;359;368;128;363;263;549;-2.0;111.0;135.0;121.0;137.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30434.181640625;10826.9677734375;0.0;2038.556640625;436.0;102305;;;Calculated values ==>;1551069157.866;351.46000000000004;292.16;288.16;288.06;287.16;278.16;274.27422755570615;293.96000000000004;275.86;275.76000000000005;276.46000000000004;339.46000000000004;337.56000000000006;276.06;285.86;299.56;298.46000000000004;299.86;292.26000000000005;294.16;293.76000000000005;;316.76000000000005;275.76000000000005;239.943914813709;262.9017227912062;274.27422755570615;294.36;5500000.0;3590000.0;3679999.9999999995;1280000.0;3629999.9999999995;2630000.0;5490000.0;0.0;0.018500000000000003;0.022500000000000003;0.020166666666666666;0.022833333333333334;0.022833333333333334;;10826.9677734375;0.0;2038.556640625;30434.181640625;512319.28017092514;414485.982530214;238650.58332190322;238326.2036160404;235464.36397173323;430214.79039162316;459438.4217246144;452770.7950368528;473567.7884962697;522781.04960502766;520828.7160106959;453149.9494180667;465056.3082106452;467636.5908648188;466780.0534477276;435093.56638155866;414840.6948555996;459712.81932707026;459163.4570647147;;183142.23651711168;472891.67638883414;202438.51254617443;238650.58332190322;274.15016257397474;2786983.2946625273;1133944.9434897495;176938.41692359408;0.0;0;194;156;0;0;0;0;6;58;67;1119010891424.455;410711818054.50903;779141407269.7424;5632.476356040264;5454.138804160303;374.67812323024253;5035.043950460862;2148836.0760737457;923902.0840155946;30730.890758205136;970090.8813604513;1.282212578591865;0.1006447750018505
