;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5073;2019-02-25 05:33:37.866;780;187;150;150;138;46;208;26;20;33;669;650;25;123;262;254;267;189;212;210;206;25;548;356;368;127;361;259;547;-2.0;86.0;140.0;149.0;137.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30342.771484375;10810.0703125;0.0;2006.0;435.0;102306;;;Calculated values ==>;1551069217.866;351.16;291.86;288.16;288.16;286.96000000000004;277.76000000000005;273.955091788801;293.96000000000004;275.76000000000005;275.16;276.46000000000004;340.06000000000006;338.16;275.66;285.46000000000004;299.36;298.56;299.86;292.06;294.16;293.76000000000005;;316.66;275.66;239.71726792356844;262.3656120759269;273.955091788801;294.36;5480000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2590000.0;5470000.0;0.0;0.014333333333333333;0.02333333333333333;0.024833333333333332;0.022833333333333334;0.022833333333333334;;10810.0703125;0.0;2006.0;30342.771484375;512122.9986010766;414215.5863340789;238714.19847992898;238714.19847992898;234896.44136081391;430412.23801567365;459438.4217246144;452707.4819948718;473697.1866146107;523717.87653198483;521771.6541653619;453335.5304366992;465169.12366023014;467659.9626277319;467335.0359168276;435559.17137816676;414926.21430635254;459712.81932707026;459163.4570647147;;182724.36793118677;472925.59586621344;201574.44904895878;238714.19847992898;273.7999809235449;2787489.7692719023;1134125.2521404657;176972.12156226597;0.0;0;194;156;0;0;0;0;6;58;67;1119231691424.455;410788318054.50903;779298007269.7424;5859.77076873797;6738.553479295157;295.73905136267047;5033.591404352607;2148931.8447997854;924003.6897846233;30736.47756799341;970174.7866550748;1.3988417874286225;0.11965902446106809
5074;2019-02-25 05:34:37.867;779;185;151;150;138;44;208;26;17;34;671;652;21;115;261;255;267;187;212;210;206;24;544;355;368;133;360;253;544;0.0;110.0;0.0;165.0;137.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28874.134765625;10064.20703125;0.0;1137.8984375;434.0;102307;;;Calculated values ==>;1551069277.867;351.06000000000006;291.66;288.26000000000005;288.16;286.96000000000004;277.56;273.8482719121499;293.96000000000004;275.76000000000005;274.86;276.56;340.26;338.36;275.26000000000005;284.66;299.26000000000005;298.66;299.86;291.86;294.16;293.76000000000005;;316.56;275.56;241.05796691057077;261.54996906429363;273.8482719121499;294.36;5440000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5440000.0;0.0;0.018333333333333333;0.0;0.0275;0.022833333333333334;0.022833333333333334;;10064.20703125;0.0;1137.8984375;28874.134765625;512344.0068189482;414706.8463803602;239138.26185250925;238810.436797775;234979.4982559435;430477.46260093397;459438.4217246144;453367.9836663851;473014.93639070686;524401.7589745991;522463.4331950251;453864.0491720343;465109.14786145877;467671.8303827659;467604.7241699096;436478.2660322269;415405.30007411627;459712.81932707026;459163.4570647147;;182306.50109390085;472041.5853210863;200736.3970904881;239138.26185250925;273.4675432078732;2787983.251716587;1134299.2073513498;176998.3211526368;0.0;0;194;156;0;0;0;0;6;58;67;1119452495105.0657;410866319354.72473;779451609830.1672;0.0;7460.89267634145;386.3377092320284;5023.908624012024;2148980.6770368502;924122.0204750595;30742.16163574697;970258.6005524179;1.1489928429518477;0.1073831305307817
5075;2019-02-25 05:35:37.867;778;183;151;150;140;43;208;25;17;35;663;644;19;95;260;255;267;185;212;210;206;23;543;353;368;139;358;249;544;269.0;113.0;75.0;188.0;137.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27894.69140625;9149.8330078125;0.0;1082.58203125;435.0;102308;;;Calculated values ==>;1551069337.867;350.96000000000004;291.46000000000004;288.26000000000005;288.16;287.16;277.46000000000004;273.6339639331285;293.96000000000004;275.66;274.86;276.66;339.46000000000004;337.56000000000006;275.06;282.66;299.16;298.66;299.86;291.66;294.16;293.76000000000005;;316.66;275.46000000000004;242.35481222062532;260.9983114674233;273.6339639331285;294.36;5430000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2490000.0;5440000.0;0.04483333333333333;0.01883333333333333;0.0125;0.03133333333333333;0.022833333333333334;0.06766666666666667;;9149.8330078125;0.0;1082.58203125;27894.69140625;512307.5685503905;413992.5003723105;239138.26185250925;238810.436797775;235605.6685923078;430607.02586249536;459438.4217246144;454050.9611619832;472326.8440106818;523906.54721693555;521972.1421764292;454296.6455020742;463371.68810698186;467824.50383385463;467886.156361153;436705.5852952855;414706.8463803602;459712.81932707026;459163.4570647147;;182724.36793118677;471147.87813747115;200767.23048003676;213715.090820009;273.4708494808191;2788456.3252680195;1134459.3243516753;177016.82515654305;0.0;0;194;156;0;0;0;0;6;58;67;1119673295105.0657;410947919354.72473;779602209830.1672;3166.046633524331;8471.926959932944;414.30958289776004;16608.672782558417;2149007.060758796;924254.7939720284;30748.833696514717;970438.8720641393;2.8009962310460956;0.1404547157412122
5076;2019-02-25 05:36:37.847;777;182;152;151;140;44;208;24;18;34;645;630;19;95;259;256;267;184;212;210;206;23;540;353;368;141;358;247;541;83.0;114.0;432.0;118.0;137.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26867.8828125;8097.86083984375;0.0;1058.74475097656;436.0;102309;;;Calculated values ==>;1551069397.847;350.86;291.36;288.36;288.26000000000005;287.16;277.56;273.6339639331285;293.96000000000004;275.56;274.96000000000004;276.56;337.66;336.16;275.06;282.66;299.06;298.76000000000005;299.86;291.56;294.16;293.76000000000005;;316.76000000000005;275.46000000000004;242.77792619122317;260.72004837742526;273.6339639331285;294.36;5400000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2470000.0;5410000.0;0.013833333333333333;0.019;0.07200000000000001;0.019666666666666666;0.022833333333333334;0.03666666666666667;;8097.86083984375;0.0;1058.74475097656;26867.8828125;512442.90423244867;414844.9632653101;239567.34963562037;239236.77524319233;235691.5014084052;430607.02586249536;459438.4217246144;454511.96009527857;471964.88962738856;522236.4166303252;520709.486512116;454634.1286075247;463668.4572548411;467695.9284303967;468013.94105470116;437381.8344973208;415539.0550342185;459712.81932707026;459163.4570647147;;183142.23651711168;470880.6574889378;200981.7415742776;225010.05204884108;273.55488674247084;2788912.5279332455;1134603.007222953;177034.66359819975;0.0;0;194;156;0;0;0;0;6;58;67;1119894021504.2585;411031891354.41766;779750960229.6233;18254.17573351207;5308.012012988317;415.0128097989445;8585.624850582033;2149185.5031105843;924369.5885187747;30755.742412755277;970648.7545594879;3.556211423972032;0.2394879319546178
5077;2019-02-25 05:37:37.868;775;181;153;152;142;45;208;24;19;34;627;615;20;103;259;256;267;182;212;210;206;23;540;353;368;141;358;247;542;242.0;112.0;298.0;87.0;137.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26168.015625;7369.85791015625;0.0;1059.7783203125;439.0;102310;;;Calculated values ==>;1551069457.868;350.66;291.26000000000005;288.46000000000004;288.36;287.36;277.66;273.6339639331285;293.96000000000004;275.56;275.06;276.56;335.86;334.66;275.16;283.46000000000004;299.06;298.76000000000005;299.86;291.36;294.16;293.76000000000005;;317.06;275.46000000000004;242.77792619122317;260.72004837742526;273.6339639331285;294.36;5400000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2470000.0;5420000.0;0.04033333333333333;0.018666666666666668;0.049666666666666665;0.0145;0.022833333333333334;0.06316666666666666;;7369.85791015625;0.0;1059.7783203125;26168.015625;512198.8008332082;414087.16301823244;239865.58657413765;239533.95853035717;236295.05574416157;430607.02586249536;459438.4217246144;454634.1286075247;471964.88962738856;520403.8923970388;519180.79271751654;454756.19987399655;464594.51877627434;467695.9284303967;468013.94105470116;437381.8344973208;414444.8531748647;459712.81932707026;459163.4570647147;;184395.8529593127;470880.6574889378;201033.41382408622;215070.3733669808;273.57511296728575;2789354.6484426768;1134731.9499936982;177052.324136196;0.0;0;194;156;0;0;0;0;6;58;67;1120114898784.799;411116520964.62476;779899212099.9861;12595.502167577442;3912.7850331403474;428.1569846858471;15418.546453573523;2149442.6737386165;924446.4553883385;30762.77128697175;970848.8593330118;3.838242808394353;0.16655966429556904
5078;2019-02-25 05:38:37.868;774;181;154;153;145;47;208;23;22;32;612;600;21;121;259;257;267;183;212;210;206;22;543;353;368;133;358;249;545;296.0;108.0;733.0;161.0;137.0;0;0;32;1;0;0;0;0;0;0;1;1;0;0;0;26474.298828125;6949.12451171875;0.0;1905.81188964844;442.0;102311;;;Calculated values ==>;1551069517.868;350.56000000000006;291.26000000000005;288.56;288.46000000000004;287.66;277.86;273.6339639331285;293.96000000000004;275.46000000000004;275.36;276.36;334.36;333.16;275.26000000000005;285.26000000000005;299.06;298.86;299.86;291.46000000000004;294.16;293.76000000000005;;317.36;275.36;241.05796691057077;260.9983114674233;273.6339639331285;294.36;5430000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2490000.0;5450000.0;0.04933333333333333;0.018000000000000002;0.12216666666666667;0.026833333333333334;0.022833333333333334;0.07216666666666667;;6949.12451171875;0.0;1905.81188964844;26474.298828125;511818.248671815;412839.4487628918;240096.5858779646;239764.7916584953;237161.76825025954;430607.02586249536;459438.4217246144;454664.42385083163;472820.39598721155;518707.8801694491;517481.5531998832;454541.9300910364;466378.2413706898;467695.9284303967;468141.6315617004;436705.5852952855;413581.5929919801;459712.81932707026;459163.4570647147;;185649.48583044452;471846.71735943656;201052.12452712163;213405.68389216892;273.58243532448245;2789793.3343964526;1134851.2748472139;177077.03738794566;0.0;0;194;156;0;0;0;0;6;59;67;1120335698784.799;411198720964.62476;780048012099.9861;30982.969234046574;7266.321574333783;416.2318614594976;17735.519297285387;2149805.8276669635;924539.6146100675;30769.807860689627;971125.143214269;6.369446307758575;0.3807704240841062
5079;2019-02-25 05:39:37.909;773;184;154;154;146;49;208;22;24;31;599;588;23;145;259;257;267;186;212;210;206;21;546;356;368;127;361;250;548;-2.0;84.0;593.0;198.0;137.0;0;0;29;1;0;0;0;0;0;0;1;1;0;0;0;26332.22265625;6832.32861328125;0.0;1952.7927246093802;444.0;102312;;;Calculated values ==>;1551069577.909;350.46000000000004;291.56;288.56;288.56;287.76000000000005;278.06;273.955091788801;293.96000000000004;275.36;275.56;276.26000000000005;333.06;331.96000000000004;275.46000000000004;287.66;299.06;298.86;299.86;291.76000000000005;294.16;293.76000000000005;;317.56;275.26000000000005;239.71726792356844;261.13683023647616;273.955091788801;294.36;5460000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2500000.0;5480000.0;0.0;0.014;0.09883333333333333;0.033;0.022833333333333334;0.022833333333333334;;6832.32861328125;0.0;1952.7927246093802;26332.22265625;511436.6240593493;412695.35991861223;239995.52798232224;239995.52798232224;237391.22603931275;430412.23801567365;459438.4217246144;454741.2559837861;473504.37459156296;517294.8090381774;516168.6181659639;454618.64964034245;468979.31945618964;467272.39285998954;467720.508243715;436020.7056333206;413442.3132566535;459712.81932707026;459163.4570647147;;186485.25045852014;472539.452344174;201730.72328102132;239995.52798232224;273.86096135603395;2790233.6894451473;1134966.1987674297;177109.21439894813;0.0;0;194;156;0;0;0;0;6;59;67;1120556649664.3918;411276774264.48096;780197814394.7101;25005.874315456582;8936.68805908404;316.0974932733397;5004.3343807146275;2150272.7201877083;924674.7319572351;30775.914775509973;971314.7714854031;4.469260325316794;0.3868912337348048
5080;2019-02-25 05:40:37.869;775;186;155;154;148;51;208;24;27;31;607;596;25;157;260;257;267;188;212;210;206;22;551;356;368;125;362;254;552;-1.0;108.0;511.0;192.0;137.0;0;0;30;1;0;0;0;0;0;0;1;1;0;0;0;26553.91796875;6926.15087890625;0.0;1994.39599609375;444.0;102313;;;Calculated values ==>;1551069637.869;350.66;291.76000000000005;288.66;288.56;287.96000000000004;278.26000000000005;273.955091788801;293.96000000000004;275.56;275.86;276.26000000000005;333.86;332.76000000000005;275.66;288.86;299.16;298.86;299.86;291.96000000000004;294.16;293.76000000000005;;317.56;275.36;239.25999513918347;261.6868853414304;273.955091788801;294.36;5510000.0;3560000.0;3679999.9999999995;1250000.0;3620000.0000000005;2540000.0;5520000.0;0.0;0.018000000000000002;0.08516666666666667;0.032;0.022833333333333334;0.022833333333333334;;6926.15087890625;0.0;1994.39599609375;26553.91796875;511249.9341811573;411737.20685016055;240192.6329125075;239862.4448945064;237910.89765255377;430412.23801567365;459438.4217246144;454436.3202249608;473763.129845022;517776.9305134413;516648.3630834154;454189.10725268105;469793.90021653683;467260.227616787;467720.508243715;434859.20601654606;412510.35525449144;459712.81932707026;459163.4570647147;;186485.25045852014;472897.388903147;201735.8117837514;240192.6329125075;273.86294593694726;2790674.1134720766;1135080.7763272736;177142.085709482;0.0;0;194;156;0;0;0;0;6;59;67;1120777302464.5322;411352323864.52905;780348913594.8062;21521.65996890967;8677.170467820659;402.2793137169831;4999.833818142064;2150660.1911540227;924821.4162569498;30781.897257923105;971398.0839750677;3.9908924943112725;0.3456850100952548
5081;2019-02-25 05:41:37.860;778;189;155;155;150;53;208;25;29;32;624;610;27;162;261;257;267;192;212;210;206;23;556;358;368;124;363;257;557;-1.0;110.0;627.0;183.0;137.0;0;0;38;1;0;0;0;0;0;0;1;1;0;0;0;27020.5078125;7391.79638671875;0.0;2024.12683105469;446.0;102314;;;Calculated values ==>;1551069697.86;350.96000000000004;292.06;288.66;288.66;288.16;278.46000000000004;274.1680685717883;293.96000000000004;275.66;276.06;276.36;335.56;334.16;275.86;289.36;299.26000000000005;298.86;299.86;292.36;294.16;293.76000000000005;;317.76000000000005;275.46000000000004;239.02933182858504;262.0952818180154;274.1680685717883;294.36;5560000.0;3579999.9999999995;3679999.9999999995;1240000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.018333333333333333;0.1045;0.030500000000000003;0.022833333333333334;0.022833333333333334;;7391.79638671875;0.0;2024.12683105469;27020.5078125;511187.13391308044;410706.54676073755;240026.7243569645;240026.7243569645;238400.34504327338;430280.9020939914;459438.4217246144;454176.19436342403;473988.1805627707;519269.74598137074;517832.4177701559;453927.4872014058;469953.4747017301;467248.1840708977;467438.4851594835;433671.2981614346;411902.9413244403;459712.81932707026;459163.4570647147;;187321.02276691253;473123.86364084855;202301.15130332334;240026.7243569645;274.0921860067023;2791120.500051753;1135200.074656928;177175.56837651957;0.0;0;194;156;0;0;0;0;6;59;67;1120998069344.3005;411427012659.4507;780502190599.6454;26320.94199978052;8260.09272629452;399.0865420115621;5003.62206349363;2151058.819700091;924962.5389451737;30788.574305006518;971481.4336030073;4.246396493134859;0.35944917827018336
5082;2019-02-25 05:42:37.840;782;192;154;154;151;55;208;27;30;34;638;618;30;142;262;256;267;195;212;210;206;25;561;359;368;137;364;261;562;-2.0;85.0;864.0;142.0;137.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;27023.541015625;8173.26953125;0.0;1176.46887207031;448.0;102315;;;Calculated values ==>;1551069757.84;351.36;292.36;288.56;288.56;288.26000000000005;278.66;274.27422755570615;293.96000000000004;275.86;276.16;276.56;336.96000000000004;334.96000000000004;276.16;287.36;299.36;298.76000000000005;299.86;292.66;294.16;293.76000000000005;;317.96000000000004;275.66;241.92719264551067;262.63441904999945;274.27422755570615;294.36;5610000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2610000.0;5620000.0;0.0;0.014166666666666666;0.14400000000000002;0.023666666666666666;0.022833333333333334;0.022833333333333334;;8173.26953125;0.0;1176.46887207031;27023.541015625;511249.2455511886;409649.04535952624;239537.71073319425;239537.71073319425;238567.91563172336;430214.79039162316;459438.4217246144;453619.39126228687;472491.6353866644;520376.3148555593;518319.36109776614;453619.39126228687;467095.37418831757;467236.2624677158;467167.9790832604;432455.2542054724;410893.4722959139;459712.81932707026;459163.4570647147;;188156.80290529504;471610.25455702154;202633.67153936578;239537.71073319425;274.2259592100505;2791570.717003106;1135329.7403033248;177202.23111684382;0.0;0;194;156;0;0;0;0;6;59;67;1121218795744.3706;411505286559.4756;780657538799.6948;36141.94364010064;6365.779131417853;305.45857705207897;5014.787874569717;2151579.17023924;925084.3805832716;30794.443557264138;971564.8925236013;5.115433946917216;0.4086870742668056
5083;2019-02-25 05:43:37.850;785;197;152;152;149;56;208;28;31;35;642;620;31;122;262;256;267;199;212;210;206;27;567;361;368;142;366;266;567;-2.0;109.0;881.0;142.0;137.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28394.78125;9568.0400390625;0.0;1176.00500488281;448.0;102316;;;Calculated values ==>;1551069817.85;351.66;292.86;288.36;288.36;288.06;278.76000000000005;274.4858918419099;293.96000000000004;275.96000000000004;276.26000000000005;276.66;337.36;335.16;276.26000000000005;285.36;299.36;298.76000000000005;299.86;293.06;294.16;293.76000000000005;;317.96000000000004;275.86;242.98782864720522;263.299902668528;274.4858918419099;294.36;5670000.0;3610000.0;3679999.9999999995;1420000.0;3660000.0;2660000.0;5670000.0;0.0;0.018166666666666668;0.14683333333333334;0.023666666666666666;0.022833333333333334;0.022833333333333334;;9568.0400390625;0.0;1176.00500488281;28394.78125;511102.654207569;409434.16367595433;238735.4804597585;238735.4804597585;237779.06565796753;430081.6785162784;459438.4217246144;452884.6600879498;471931.263865096;520376.27091369865;518106.44255363697;452884.6600879498;464026.537087807;466952.50149625464;466883.92173941486;430956.14349733654;410277.9169033056;459712.81932707026;459163.4570647147;;188156.80290529504;471141.87126780767;203170.9884811063;238735.4804597585;274.44349849641924;2792032.613325138;1135477.6091904282;177221.83833314013;0.0;0;194;156;0;0;0;0;6;59;67;1121439632544.3354;411589000509.4623;780815665149.6697;36666.29078093819;6341.977559285266;375.65444979156166;5033.105465813167;2152186.0066485335;925190.2962053394;30800.120445143915;971648.6389234986;4.506405926054179;0.3590262459731283
5084;2019-02-25 05:44:37.871;786;199;149;149;145;57;208;27;32;35;639;618;33;104;264;255;267;201;212;209;206;27;563;364;368;138;369;269;562;0.0;85.0;742.0;127.0;137.0;0;0;97;1;0;0;0;0;0;0;1;1;0;0;0;30740.923828125;10895.80859375;0.0;2300.09814453125;445.0;102317;;;Calculated values ==>;1551069877.871;351.76;293.06;288.06;288.06;287.66;278.86;274.8017692304317;293.96000000000004;275.86;276.36;276.66;337.06;334.96000000000004;276.46000000000004;283.56;299.56;298.66;299.86;293.26000000000005;294.06;293.76000000000005;;317.66;275.86;242.14157278889297;263.6948088759802;274.8017692304317;294.36;5630000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2690000.0;5620000.0;0.0;0.014166666666666666;0.12366666666666666;0.021166666666666667;0.022833333333333334;0.022833333333333334;;10895.80859375;0.0;2300.09814453125;30740.923828125;511571.7432084359;412470.8940225629;237927.87682903433;237927.87682903433;236662.54266436026;429879.7862731237;459438.4217246144;452490.7919998196;472458.26935960614;519819.1761884814;517647.47966496786;452618.638209442;461423.12522280007;466786.6475916584;466325.4276100551;431960.5356027655;413228.8405538616;459575.6909922959;459163.4570647147;;186903.13564328075;471673.81221397576;203947.58530232307;237927.87682903433;274.757597623054;2792525.583347802;1135648.200949011;177250.81599809034;0.0;0;194;156;0;0;0;0;6;60;67;1121660509824.876;411673029909.6679;780976221325.0625;30736.509894923733;5666.8718029633155;265.3656798594723;5051.545748714701;2152747.893247043;925290.4049760804;30805.464149212796;971732.7070973914;3.161608668044833;0.24860597617603516
5085;2019-02-25 05:45:37.851;784;197;146;146;140;55;208;26;31;34;636;619;33;117;265;254;267;198;212;210;206;26;557;363;368;131;368;271;557;-3.0;109.0;607.0;52.0;137.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30604.3125;10882.2275390625;0.0;2094.99975585938;443.0;102318;;;Calculated values ==>;1551069937.851;351.56000000000006;292.86;287.76000000000005;287.76000000000005;287.16;278.66;274.69669130483857;293.96000000000004;275.76000000000005;276.26000000000005;276.56;336.76000000000005;335.06;276.46000000000004;284.86;299.66;298.56;299.86;292.96000000000004;294.16;293.76000000000005;;317.46000000000004;275.76000000000005;240.61611355647437;263.95629194202945;274.69669130483857;294.36;5570000.0;3629999.9999999995;3679999.9999999995;1310000.0;3679999.9999999995;2710000.0;5570000.0;0.0;0.018166666666666668;0.10116666666666667;0.008666666666666666;0.022833333333333334;0.022833333333333334;;10882.2275390625;0.0;2094.99975585938;30604.3125;511841.1144185961;413793.25851007923;237122.89439350186;237122.89439350186;235242.68176386558;429947.3805835815;459438.4217246144;452012.4634563648;473275.31562819314;519343.2854502015;517582.6173254049;452269.67985763925;462685.2251850258;467059.4297357601;466338.3406344101;433430.3987493431;414157.56614344177;459712.81932707026;459163.4570647147;;186067.36719380575;472499.14586990676;203740.6989768019;237122.89439350186;274.6730651826503;2793036.623247265;1135829.624088964;177287.4296053333;0.0;0;194;156;0;0;0;0;6;60;67;1121881236224.946;411753703009.69354;781138167325.114;25116.826839849113;2329.239873073575;350.12312567387454;5069.926180992693;2153213.182571823;925357.0170286472;30810.591512902745;971817.0245816326;2.5325992427095803;0.17489292592883804
5086;2019-02-25 05:46:37.872;780;192;145;144;135;51;208;26;24;34;647;630;29;118;264;255;266;193;212;209;206;26;549;360;368;122;365;271;549;-1.0;110.0;744.0;60.0;137.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30452.2265625;10700.0576171875;0.0;2126.99731445312;437.0;102319;;;Calculated values ==>;1551069997.872;351.16;292.36;287.66;287.56;286.66;278.26000000000005;274.38016830617;293.96000000000004;275.76000000000005;275.56;276.56;337.86;336.16;276.06;284.96000000000004;299.56;298.66;299.76000000000005;292.46000000000004;294.06;293.76000000000005;;316.86;275.76000000000005;238.5638546566975;263.95629194202945;274.38016830617;294.36;5490000.0;3600000.0;3679999.9999999995;1220000.0;3650000.0;2710000.0;5490000.0;0.0;0.018333333333333333;0.12400000000000001;0.01;0.022833333333333334;0.022833333333333334;;10700.0576171875;0.0;2126.99731445312;30452.2265625;512037.0501694113;415191.4900061728;237041.87423056492;236723.9674510215;233915.3780254382;430148.3826014536;459438.4217246144;451108.19694598735;474436.779072901;520480.94086900895;518722.2234927504;451754.7430646106;462805.3225414343;467354.3118686644;466896.63142237026;435106.22220570565;415538.5025391026;459575.6909922959;459163.4570647147;;183560.10687098323;473671.0476204119;202962.31593966897;237041.87423056492;274.3580328981641;2793545.6058202484;1136009.5394133234;177322.625228357;0.0;0;194;156;0;0;0;0;6;60;67;1122102113504.6091;411829629574.57776;781300824234.866;30770.08924478348;2707.0873168074295;358.7415272210554;5071.776141379753;2153679.0698753227;925399.0011111199;30816.500785856428;971901.5683474885;3.033252327798;0.2162282312673709
5087;2019-02-25 05:47:37.832;772;187;145;145;134;48;208;28;16;35;664;642;23;94;263;255;267;188;212;209;206;27;547;357;368;125;362;267;547;-1.0;86.0;21.0;93.0;137.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29659.83203125;10736.8857421875;0.0;1213.8369140625;435.0;102320;;;Calculated values ==>;1551070057.832;350.36;291.86;287.66;287.66;286.56;277.96000000000004;274.0616903277293;293.96000000000004;275.96000000000004;274.76000000000005;276.66;339.56000000000006;337.36;275.46000000000004;282.56;299.46000000000004;298.66;299.86;291.96000000000004;294.06;293.76000000000005;;316.66;275.86;239.25999513918347;263.43189868330234;274.0616903277293;294.36;5470000.0;3570000.0000000005;3679999.9999999995;1250000.0;3620000.0000000005;2670000.0;5470000.0;0.0;0.014333333333333333;0.0035;0.015500000000000002;0.022833333333333334;0.022833333333333334;;10736.8857421875;0.0;1213.8369140625;29659.83203125;511227.2662187229;414215.5863340789;237101.6283511676;237101.6283511676;233661.28145869466;430346.717906069;459438.4217246144;450787.3282578322;474147.5482803409;522560.65350011224;520293.9167751034;451688.6327273128;460522.43606938334;467648.2160412544;467322.2658829515;435790.44120404596;414572.912758482;459575.6909922959;459163.4570647147;;182724.36793118677;473378.49451345275;201607.0969544974;237101.6283511676;273.81721564837676;2794046.2056863005;1136188.0615139687;177350.4469534222;0.0;0;194;156;0;0;0;0;6;60;67;1122322766304.7495;411903680174.6249;781462116634.9686;872.1308095616719;4212.456662163809;304.11790771975035;5070.411755625992;2153942.5792524987;925456.6255357369;30822.02093193203;971986.0302345289;0.8751870021518159;0.05949958983970119
5088;2019-02-25 05:48:37.853;762;185;146;146;134;44;208;28;12;36;677;648;18;70;261;256;266;187;212;209;206;25;547;355;368;127;360;261;547;158.0;86.0;97.0;42.0;137.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29596.59375;10823.7841796875;0.0;1123.18505859375;431.0;102321;;;Calculated values ==>;1551070117.853;349.36;291.66;287.76000000000005;287.76000000000005;286.56;277.56;273.8482719121499;293.96000000000004;275.96000000000004;274.36;276.76000000000005;340.86;337.96000000000004;274.96000000000004;280.16;299.26000000000005;298.76000000000005;299.76000000000005;291.86;294.06;293.76000000000005;;316.26000000000005;275.66;239.71726792356844;262.63441904999945;273.8482719121499;294.36;5470000.0;3550000.0;3679999.9999999995;1270000.0;3600000.0;2610000.0;5470000.0;0.026333333333333334;0.014333333333333333;0.016166666666666666;0.007;0.022833333333333334;0.049166666666666664;;10823.7841796875;0.0;1123.18505859375;29596.59375;509996.2295786902;413488.24991588667;237421.52251439085;237421.52251439085;233661.28145869466;430477.46260093397;459438.4217246144;451342.99005638866;473986.2994277851;524377.158013822;521403.4088694671;452106.01007458626;458554.57631565107;467671.8303827659;467732.97820431984;435571.8772990522;414215.5863340789;459575.6909922959;459163.4570647147;;181052.91087944093;472925.59586621344;201559.74967665412;218214.20011316237;273.78975302283186;2794540.182064966;1136367.7966483308;177369.928952812;0.0;0;194;156;0;0;0;0;6;60;67;1122543643584.4126;411979306634.5095;781620572074.7269;4038.1623861390417;1899.5609233269154;306.10683716461693;11846.671800117989;2153983.512684089;925507.5768422562;30827.107917953814;972127.0552721054;1.5142335755567033;0.03770586186145212
5089;2019-02-25 05:49:37.853;755;184;147;146;135;43;208;26;12;36;680;650;16;57;260;257;266;186;212;209;206;24;545;355;368;128;360;254;545;342.0;112.0;582.0;200.0;137.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;29598.796875;10831.3017578125;0.0;1053.28698730469;429.0;102322;;;Calculated values ==>;1551070177.853;348.66;291.56;287.86;287.76000000000005;286.66;277.46000000000004;273.8482719121499;293.96000000000004;275.76000000000005;274.36;276.76000000000005;341.16;338.16;274.76000000000005;278.86;299.16;298.86;299.76000000000005;291.76000000000005;294.06;293.76000000000005;;316.06;275.56;239.943914813709;261.6868853414304;273.8482719121499;294.36;5450000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2540000.0;5450000.0;0.057;0.018666666666666668;0.097;0.03333333333333333;0.022833333333333334;0.07983333333333334;;10831.3017578125;0.0;1053.28698730469;29598.796875;509308.1965734098;413945.88199973485;237804.35672461631;237482.41218818093;234021.86501065348;430477.46260093397;459438.4217246144;452571.9226471214;473857.33391166833;525239.8361759974;522178.10129325814;453071.4591419296;458097.8040025414;467542.87897321215;467861.136234571;436033.45750939206;414661.7335165383;459575.6909922959;459163.4570647147;;180217.192455513;472698.3688610173;201503.52662084694;211886.01873820892;273.76780425722217;2795033.476986841;1136548.2556978099;177388.06621986115;0.0;0;194;156;0;0;0;0;6;60;67;1122764443584.4126;412055806634.5095;781775072074.7269;24353.634414548626;9039.828074672345;398.93884786660385;19740.982159732714;2154220.1109907613;925598.7384172395;30832.983298662406;972390.2857217708;4.50443718709363;0.2633631292172437
5090;2019-02-25 05:50:37.873;753;184;148;147;137;43;208;25;14;36;675;647;15;45;260;257;266;186;212;209;206;24;548;353;368;129;358;247;549;-1.0;114.0;809.0;86.0;137.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29683.396484375;11000.021484375;0.0;993.3372192382809;429.0;102323;;;Calculated values ==>;1551070237.873;348.46000000000004;291.56;287.96000000000004;287.86;286.86;277.46000000000004;273.6339639331285;293.96000000000004;275.66;274.56;276.76000000000005;340.66;337.86;274.66;277.66;299.16;298.86;299.76000000000005;291.76000000000005;294.06;293.76000000000005;;316.06;275.56;240.16925963744896;260.72004837742526;273.6339639331285;294.36;5480000.0;3529999.9999999995;3679999.9999999995;1290000.0;3579999.9999999995;2470000.0;5490000.0;0.0;0.019;0.13483333333333333;0.014333333333333333;0.022833333333333334;0.022833333333333334;;11000.021484375;0.0;993.3372192382809;29683.396484375;508795.8943714938;412266.7878282398;238003.16795453895;237681.45085644198;234531.7053546236;430607.02586249536;459438.4217246144;454022.3028421166;473728.1634681915;525285.4136855497;522439.87992640317;454144.8657209969;457777.86026779644;467824.50383385463;468141.6315617004;435339.56533253234;413024.9693880693;459575.6909922959;459163.4570647147;;180217.192455513;472567.4425401675;201072.3245572566;238003.16795453895;273.5903395504402;2795527.659937438;1136730.2440340014;177405.12710664415;0.0;0;194;156;0;0;0;0;6;60;67;1122985317184.3423;412132932334.485;781925422174.6792;34106.08873874196;3891.430024421723;423.9773229447978;5049.826601349013;2154707.437738337;925706.5348215258;30839.84321929524;972596.9446580719;3.624616236514358;0.2698726862670151
5091;2019-02-25 05:51:37.884;756;186;148;147;138;44;208;25;17;35;664;640;17;42;260;258;266;188;212;209;206;23;549;353;368;130;359;247;550;137.0;85.0;992.0;294.0;137.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.1328125;11005.529296875;0.0;979.6195678710941;430.0;102324;;;Calculated values ==>;1551070297.884;348.76;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.56;273.6339639331285;293.96000000000004;275.66;274.86;276.66;339.56000000000006;337.16;274.86;277.36;299.16;298.96000000000004;299.76000000000005;291.96000000000004;294.06;293.76000000000005;;316.16;275.46000000000004;240.39332010688793;260.72004837742526;273.6339639331285;294.36;5490000.0;3529999.9999999995;3679999.9999999995;1300000.0;3590000.0;2470000.0;5500000.0;0.022833333333333334;0.014166666666666666;0.16533333333333333;0.049;0.022833333333333334;0.04566666666666667;;11005.529296875;0.0;979.6195678710941;29746.1328125;509078.97907425143;412601.8314242595;237972.31005525356;237650.97525894185;234814.12801345368;430607.02586249536;459438.4217246144;454389.6938030197;473501.9964771252;524168.1648354286;521727.62910905277;454389.6938030197;457418.19673302904;467683.8190644365;468269.2283463277;435106.22220570565;413351.9237643686;459575.6909922959;459163.4570647147;;180635.0508419939;472339.328242146;200943.64356074648;219457.976808;273.53996969226324;2796022.9968113173;1136913.6572439147;177421.5714274858;0.0;0;194;156;0;0;0;0;6;60;67;1123206157664.9177;412210646579.6875;782073649345.0656;41903.080306722506;13298.388549388575;308.1858945856085;10946.550265056638;2155340.963607153;925849.8095722371;30845.945698039923;972730.2722378818;5.5448793974709805;0.44774007840037283
5092;2019-02-25 05:52:37.874;762;187;148;147;141;46;208;26;21;35;654;632;20;45;260;258;266;189;212;209;206;24;551;355;368;131;360;248;552;125.0;110.0;1030.0;219.0;137.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29703.12109375;11072.0693359375;0.0;993.8353881835941;432.0;102325;;;Calculated values ==>;1551070357.874;349.36;291.86;287.96000000000004;287.86;287.26000000000005;277.76000000000005;273.8482719121499;293.96000000000004;275.76000000000005;275.26000000000005;276.66;338.56000000000006;336.36;275.16;277.66;299.16;298.96000000000004;299.76000000000005;292.06;294.06;293.76000000000005;;316.36;275.56;240.61611355647437;260.85938512811435;273.8482719121499;294.36;5510000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2480000.0;5520000.0;0.020833333333333332;0.018333333333333333;0.1716666666666667;0.0365;0.022833333333333334;0.043666666666666666;;11072.0693359375;0.0;993.8353881835941;29703.12109375;509645.47975389677;412126.3827081116;237910.89765255377;237590.3204905783;235692.7548229053;430477.46260093397;459438.4217246144;454710.2740528838;473372.2673856561;523071.20043047896;520831.12101138296;454587.9916849;457616.9733224638;467542.87897321215;467989.19873683446;434636.39120222203;412889.33823237545;459575.6909922959;459163.4570647147;;181470.77258748977;472304.9464017478;201539.62931332857;220558.19329223642;273.781899194684;2796518.3246922065;1137097.6065692191;177438.01414454586;0.0;0;194;156;0;0;0;0;6;60;67;1123426920864.953;412288933529.69995;782222124595.0891;43460.96068029032;9882.934073727301;398.69597111385406;10419.096518064884;2156052.212054323;926042.9550645123;30851.835398474654;972908.2896199267;5.317602675490216;0.4067624740107617
5093;2019-02-25 05:53:37.845;768;189;148;147;141;47;208;26;26;35;646;625;24;49;260;258;266;191;212;209;206;25;553;356;368;132;362;248;554;-2.0;110.0;858.0;234.0;137.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29727.72265625;11098.7021484375;0.0;987.0877075195309;432.0;102326;;;Calculated values ==>;1551070417.845;349.96000000000004;292.06;287.96000000000004;287.86;287.26000000000005;277.86;273.955091788801;293.96000000000004;275.76000000000005;275.76000000000005;276.66;337.76;335.66;275.56;278.06;299.16;298.96000000000004;299.76000000000005;292.26000000000005;294.06;293.76000000000005;;316.36;275.66;240.83765695389522;260.85938512811435;273.955091788801;294.36;5530000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2480000.0;5540000.0;0.0;0.018333333333333333;0.143;0.039;0.022833333333333334;0.022833333333333334;;11098.7021484375;0.0;987.0877075195309;29727.72265625;510212.4198877181;412035.40644734737;237849.8853277914;237530.0566661712;235636.68380279193;430412.23801567365;459438.4217246144;455320.2338799726;473242.3297776949;522257.0456824222;520117.585136838;455076.53824479075;458096.4450345903;467260.227616787;467848.8054865576;434162.2791185007;412801.4708678641;459575.6909922959;459163.4570647147;;181470.77258748977;472270.6324499597;201764.03795603005;237849.8853277914;273.87395332812423;2797013.3423488624;1137282.2736991798;177454.51385827997;0.0;0;194;156;0;0;0;0;6;60;67;1123647614144.7915;412367795394.6423;782370852674.9803;36258.536017123784;10549.757185263255;391.614817928338;5053.326554659749;2156716.220100565;926213.1451932063;30858.418138515623;973037.16415929;4.323526653842963;0.376420533611315
5094;2019-02-25 05:54:37.855;772;190;147;147;141;49;208;28;31;35;640;619;28;51;261;258;266;192;212;209;206;26;550;360;368;132;365;248;551;-2.0;110.0;780.0;268.0;137.0;0;76;95;1;0;0;0;0;0;0;1;0;0;0;0;29354.021484375;10717.3203125;0.0;981.3429565429691;434.0;102327;;;Calculated values ==>;1551070477.855;350.36;292.16;287.86;287.86;287.26000000000005;278.06;274.38016830617;293.96000000000004;275.96000000000004;276.26000000000005;276.66;337.16;335.06;275.96000000000004;278.26000000000005;299.26000000000005;298.96000000000004;299.76000000000005;292.36;294.06;293.76000000000005;;316.56;275.76000000000005;240.83765695389522;260.85938512811435;274.38016830617;294.36;5500000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2480000.0;5510000.0;0.0;0.018333333333333333;0.13;0.04466666666666667;0.022833333333333334;0.022833333333333334;;10717.3203125;0.0;981.3429565429691;29354.021484375;510967.16515777726;413676.3280692049;237620.59868662496;237620.59868662496;235720.9183327416;430148.3826014536;459438.4217246144;455927.8213391502;473242.3297776949;521646.1184895746;519505.6670446318;455563.5499633274;458335.67505680927;466964.4590515621;467284.67955467483;434871.8351660468;414400.9631372732;459575.6909922959;459163.4570647147;;182306.50109390085;472367.87413283327;202795.83974125134;237620.59868662496;274.2934991285237;2797505.772274601;1137464.1041863565;177470.92018107604;0.0;0;194;156;0;0;0;0;6;60;67;1123868450944.7563;412447008594.6297;782519677474.9567;32907.157607726855;12040.88420282399;375.2993205275159;5058.561932966382;2157292.6969441436;926401.4319139678;30864.81015482693;973121.4439409631;4.3066375965675885;0.38855552336883736
5095;2019-02-25 05:55:37.855;775;189;147;146;140;50;208;29;33;36;635;614;30;53;262;257;266;191;212;209;206;27;550;359;368;133;364;248;551;-1.0;110.0;689.0;183.0;137.0;0;79;88;1;0;0;0;0;0;0;1;0;0;0;0;28947.63671875;10274.41015625;0.0;993.5946655273441;436.0;102328;;;Calculated values ==>;1551070537.855;350.66;292.06;287.86;287.76000000000005;287.16;278.16;274.27422755570615;293.96000000000004;276.06;276.46000000000004;276.76000000000005;336.66;334.56;276.16;278.46000000000004;299.36;298.86;299.76000000000005;292.26000000000005;294.06;293.76000000000005;;316.76000000000005;275.86;241.05796691057077;260.85938512811435;274.27422755570615;294.36;5500000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2480000.0;5510000.0;0.0;0.018333333333333333;0.11483333333333333;0.030500000000000003;0.022833333333333334;0.022833333333333334;;10274.41015625;0.0;993.5946655273441;28947.63671875;511336.4555410422;413307.47646805906;237620.59868662496;237300.92232519292;235408.44226868334;430214.79039162316;459438.4217246144;456170.2062649337;473209.4130839679;521136.80325842096;518995.50695758936;455806.4905757951;458574.57247657597;467236.2624677158;467297.0874545841;434871.8351660468;414040.76927589084;459575.6909922959;459163.4570647147;;183142.23651711168;472333.7623376517;202574.3150051244;237620.59868662496;274.2029162791364;2797991.6194262933;1137639.0352735962;177487.3779945933;0.0;0;194;156;0;0;0;0;6;60;67;1124089250944.7563;412526508594.6297;782668477474.9567;29121.26151300143;8227.663143642081;381.9028746528594;5058.561932966382;2157809.6004368165;926570.3364751884;30871.1201731201;973205.7533065126;3.797423780079056;0.31909311683678815
5096;2019-02-25 05:56:37.856;775;189;147;146;138;49;208;28;33;36;631;610;31;56;262;257;266;190;212;209;206;27;548;358;368;134;363;250;549;-2.0;85.0;632.0;196.0;137.0;0;81;83;1;0;0;0;0;0;0;1;0;0;0;0;28624.32421875;9905.3056640625;0.0;1007.9630126953099;436.0;102329;;;Calculated values ==>;1551070597.856;350.66;292.06;287.86;287.76000000000005;286.96000000000004;278.06;274.1680685717883;293.96000000000004;275.96000000000004;276.46000000000004;276.76000000000005;336.26000000000005;334.16;276.26000000000005;278.76000000000005;299.36;298.86;299.76000000000005;292.16;294.06;293.76000000000005;;316.76000000000005;275.86;241.2770596917726;261.13683023647616;274.1680685717883;294.36;5480000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2500000.0;5490000.0;0.0;0.014166666666666666;0.10533333333333333;0.03266666666666666;0.022833333333333334;0.022833333333333334;;9905.3056640625;0.0;1007.9630126953099;28624.32421875;511509.34130258596;414127.2103214636;237681.45085644198;237361.02760794485;234841.4839959749;430280.9020939914;459438.4217246144;455840.3419343391;473079.2034362849;520564.8057988535;518419.87979719;455596.77075306367;458615.40399587416;467377.75337343523;467438.4851594835;435339.56533253234;414485.982530214;459575.6909922959;459163.4570647147;;183142.23651711168;472202.2088784924;202288.82515863763;237681.45085644198;274.08739283556207;2798471.393762965;1137807.2023746339;177504.0579198858;0.0;0;194;156;0;0;0;0;6;60;67;1124310054624.4895;412606609929.53296;782817879964.7762;26707.42643370722;8817.170534848588;295.4257563661763;5057.172475088893;2158274.8472564616;926712.3791230089;30876.764672445195;973290.0524981077;3.7456417880618837;0.32159175625635145
5097;2019-02-25 05:57:37.846;774;187;147;146;138;49;208;28;31;36;628;607;29;60;262;258;266;189;212;209;206;27;549;357;368;133;362;251;550;88.0;83.0;339.0;126.0;137.0;0;81;80;1;0;0;0;0;0;0;1;0;0;0;0;28349.392578125;9721.20703125;0.0;1013.1607666015599;436.0;102330;;;Calculated values ==>;1551070657.846;350.56000000000006;291.86;287.86;287.76000000000005;286.96000000000004;278.06;274.0616903277293;293.96000000000004;275.96000000000004;276.26000000000005;276.76000000000005;335.96000000000004;333.86;276.06;279.16;299.36;298.96000000000004;299.76000000000005;292.06;294.06;293.76000000000005;;316.76000000000005;275.86;241.05796691057077;261.27494424493943;274.0616903277293;294.36;5490000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.014666666666666666;0.013833333333333333;0.0565;0.021;0.022833333333333334;0.0375;;9721.20703125;0.0;1013.1607666015599;28349.392578125;511299.9670114128;412979.2520416587;237650.97525894185;237330.92658080193;234814.12801345368;430346.717906069;459438.4217246144;455430.60693359666;473209.4130839679;520176.12561034504;518029.1795354609;455186.0512748305;458935.4497092971;467518.9863235821;467708.15823788114;435106.22220570565;413720.03103230504;459575.6909922959;459163.4570647147;;183142.23651711168;472333.7623376517;202034.96756230178;223721.15891536706;273.98405184799543;2798946.095606186;1137970.7293880754;177520.89781093292;0.0;0;194;156;0;0;0;0;6;60;67;1124530817824.5247;412686696579.5457;782968154914.8002;14316.85362447816;5676.274690282348;295.8423112320418;8829.086180600536;2158616.6592788342;926833.1377034525;30881.69108513698;973405.7520337865;2.712600998488327;0.18135308512450027
5098;2019-02-25 05:58:37.867;770;188;146;146;138;48;208;27;26;36;627;605;27;62;261;258;266;190;211;209;206;26;551;356;368;133;361;253;552;265.0;108.0;411.0;143.0;137.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;28508.822265625;9718.0498046875;0.0;1031.2783203125;436.0;102331;;;Calculated values ==>;1551070717.867;350.16;291.96000000000004;287.76000000000005;287.76000000000005;286.96000000000004;277.96000000000004;273.955091788801;293.96000000000004;275.86;275.76000000000005;276.76000000000005;335.86;333.66;275.86;279.36;299.26000000000005;298.96000000000004;299.76000000000005;292.16;294.06;293.76000000000005;;316.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;294.26000000000005;5510000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2530000.0;5520000.0;0.04416666666666667;0.018000000000000002;0.0685;0.02383333333333333;0.022833333333333334;0.067;;9718.0498046875;0.0;1031.2783203125;28508.822265625;510633.7498697487;412510.35525449144;237271.01421511293;237271.01421511293;234759.65904579524;430412.23801567365;459438.4217246144;454481.7867093812;473209.4130839679;519908.69983983604;517656.10650087695;454605.02740641317;458858.5848144472;467530.87201683124;467848.8054865576;434636.39120222203;413263.53111073095;459575.6909922959;459163.4570647147;;183142.23651711168;472236.3865531139;201802.36529071306;213889.9396753966;273.888896689804;2799420.079900837;1138132.7798932705;177537.9407663129;0.0;0;194;156;0;0;0;0;6;60;67;1124751695105.0652;412766524509.741;783119407835.1703;17308.540367178768;6445.344173420552;384.71148164683945;16433.325665084314;2158880.2964701424;926934.1865489522;30887.364351706747;973616.3458150504;3.774368147993479;0.2023608446984123
5099;2019-02-25 05:59:37.877;767;188;146;145;137;48;208;27;22;36;627;604;23;62;261;259;266;190;211;209;206;26;548;357;368;133;362;252;549;128.0;110.0;632.0;193.0;137.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;28113.291015625;9377.4169921875;0.0;1026.35339355469;436.0;102332;;;Calculated values ==>;1551070777.877;349.86;291.96000000000004;287.76000000000005;287.66;286.86;277.96000000000004;274.0616903277293;293.96000000000004;275.86;275.36;276.76000000000005;335.86;333.56;275.46000000000004;279.36;299.26000000000005;299.06;299.76000000000005;292.16;294.06;293.76000000000005;;316.76000000000005;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;294.26000000000005;5480000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2520000.0;5490000.0;0.021333333333333333;0.018333333333333333;0.10533333333333333;0.03216666666666666;0.022833333333333334;0.04416666666666667;;9377.4169921875;0.0;1026.35339355469;28113.291015625;510525.1877222576;413764.2266525931;237361.02760794485;237041.87423056492;234531.7053546236;430346.717906069;459438.4217246144;454157.6373402291;473209.4130839679;519991.36449673906;517637.91059320857;454280.97009589704;459016.7171259451;467389.657016189;467836.5946055993;435339.56533253234;414485.982530214;459575.6909922959;459163.4570647147;;183142.23651711168;472236.3865531139;202037.42718197554;220299.06211917475;273.9850095824424;2799892.0094865966;1138291.9353047009;177555.0905550809;0.0;0;194;156;0;0;0;0;6;60;67;1124972531905.03;412846337809.72833;783270933085.1462;26556.662136669376;8691.399859771616;382.3156847091693;10549.84411009468;2159245.9007481756;927060.3471057977;30893.757310074205;973841.2430397659;4.4387967130197685;0.3240826286882584
5100;2019-02-25 06:00:37.858;764;187;146;145;138;48;208;27;20;36;626;603;21;62;261;259;266;189;211;209;206;26;548;356;368;133;361;251;549;142.0;108.0;411.0;123.0;137.0;0;82;68;1;0;0;0;0;0;0;1;0;0;0;0;27682.41015625;9032.2919921875;0.0;1016.1417236328099;436.0;102333;;;Calculated values ==>;1551070837.858;349.56000000000006;291.86;287.76000000000005;287.66;286.96000000000004;277.96000000000004;273.955091788801;293.96000000000004;275.86;275.16;276.76000000000005;335.76000000000005;333.46000000000004;275.26000000000005;279.36;299.26000000000005;299.06;299.76000000000005;292.06;294.06;293.76000000000005;;316.76000000000005;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2510000.0;5490000.0;0.023666666666666666;0.018000000000000002;0.0685;0.0205;0.022833333333333334;0.0465;;9032.2919921875;0.0;1016.1417236328099;27682.41015625;510155.3867053169;413396.8702782222;237361.02760794485;237041.87423056492;234841.4839959749;430412.23801567365;459438.4217246144;454080.67721022735;473209.4130839679;519971.81804541027;517619.79361609917;454203.89765197685;459174.48084787815;467530.87201683124;467977.0067639726;435339.56533253234;414127.2103214636;459575.6909922959;459163.4570647147;;183142.23651711168;472236.3865531139;201795.21404378535;219259.43074016477;273.8861087845884;2800356.8264239593;1138445.3009649243;177572.10595779133;0.0;0;194;156;0;0;0;0;6;60;67;1125193261984.8335;412926112539.6573;783421785300.012;17281.554226901277;5544.044036441235;381.82239019923753;11155.537224091571;2159611.103533365;927178.9382390726;30900.123110883964;974022.0639393001;3.419732751337364;0.20945776509636074
