;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5101;2019-02-25 06:01:37.848;761;187;146;145;137;47;208;27;20;35;625;602;20;65;261;259;266;188;211;209;206;25;547;356;368;133;361;250;548;135.0;109.0;416.0;115.0;137.0;0;83;60;1;0;0;0;0;0;0;1;0;0;0;0;27178.505859375;8545.04296875;0.0;1019.42156982422;436.0;102334;;;Calculated values ==>;1551070897.848;349.26;291.86;287.76000000000005;287.66;286.86;277.86;273.955091788801;293.96000000000004;275.86;275.16;276.66;335.66;333.36;275.16;279.66;299.26000000000005;299.06;299.76000000000005;291.96000000000004;294.06;293.76000000000005;;316.76000000000005;275.66;241.05796691057077;261.13683023647616;273.955091788801;294.26000000000005;5470000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2500000.0;5480000.0;0.022500000000000003;0.018166666666666668;0.06933333333333333;0.019166666666666665;0.022833333333333334;0.04533333333333334;;8545.04296875;0.0;1019.42156982422;27178.505859375;509872.8763022691;413808.91226698237;237391.22603931275;237071.703381161;234558.82658747348;430412.23801567365;459438.4217246144;454250.23383227136;473112.1826642056;519952.349374797;517601.7555329616;454250.23383227136;459689.02146168903;467530.87201683124;467977.0067639726;435571.8772990522;414171.1577566021;459575.6909922959;459163.4570647147;;183142.23651711168;472138.9942397944;201804.2157657161;219728.55549910854;273.8896180744604;2800813.9245284456;1138591.7543433234;177589.06615806825;0.0;0;194;156;0;0;0;0;6;60;67;1125414025184.8687;413005899239.67;783572060250.0359;17502.923919281166;5181.416587419833;388.77973835451013;10854.38220430748;2159900.925872854;927268.3021811459;30906.543725008865;974205.4493652334;3.547245359374878;0.21585167869412653
5102;2019-02-25 06:02:37.868;759;185;146;145;138;48;208;27;20;35;624;601;21;70;261;259;266;187;211;209;206;25;546;356;368;133;361;251;547;92.0;109.0;164.0;81.0;137.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;26857.6640625;8239.84375;0.0;1021.41650390625;436.0;102335;;;Calculated values ==>;1551070957.868;349.06000000000006;291.66;287.76000000000005;287.66;286.96000000000004;277.96000000000004;273.955091788801;293.96000000000004;275.86;275.16;276.66;335.56;333.26000000000005;275.26000000000005;280.16;299.26000000000005;299.06;299.76000000000005;291.86;294.06;293.76000000000005;;316.76000000000005;275.66;241.05796691057077;261.27494424493943;273.955091788801;294.26000000000005;5460000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2510000.0;5470000.0;0.015333333333333334;0.018166666666666668;0.02733333333333333;0.013500000000000002;0.022833333333333334;0.03816666666666667;;8239.84375;0.0;1021.41650390625;26857.6640625;509713.8736677976;413488.24991588667;237421.52251439085;237101.6283511676;234896.44136081391;430412.23801567365;459438.4217246144;454080.67721022735;473112.1826642056;519767.4768509689;517415.04544896394;454203.89765197685;460127.3715214526;467530.87201683124;467977.0067639726;435803.17060605023;414215.5863340789;459575.6909922959;459163.4570647147;;183142.23651711168;472138.9942397944;201738.34705417714;223085.92363954516;273.8639347005607;2801264.3760447903;1138731.675023954;177606.07881100525;0.0;0;194;156;0;0;0;0;6;60;67;1125634898784.7983;413085725839.6446;783722410349.9882;6897.357024265372;3650.4087370058332;392.17444760747884;9010.292525727304;2160104.329325877;927341.9252583408;30913.053845873663;974371.0435009165;2.154159605458804;0.10929555835196854
5103;2019-02-25 06:03:37.869;757;186;146;145;138;48;208;27;21;35;623;600;22;76;260;260;266;188;211;209;206;25;548;356;368;134;361;252;549;221.0;112.0;401.0;110.0;137.0;0;86;51;1;0;0;0;0;0;0;1;0;0;0;0;26669.142578125;8020.0673828125;0.0;1043.65100097656;438.0;102336;;;Calculated values ==>;1551071017.869;348.86;291.76000000000005;287.76000000000005;287.66;286.96000000000004;277.96000000000004;273.955091788801;293.96000000000004;275.86;275.26000000000005;276.66;335.46000000000004;333.16;275.36;280.76000000000005;299.16;299.16;299.76000000000005;291.96000000000004;294.06;293.76000000000005;;316.96000000000004;275.66;241.2770596917726;261.41265627149306;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2520000.0;5490000.0;0.036833333333333336;0.018666666666666668;0.06683333333333333;0.018333333333333333;0.022833333333333334;0.05966666666666667;;8020.0673828125;0.0;1043.65100097656;26669.142578125;509290.908876394;413024.9693880693;237361.02760794485;237041.87423056492;234841.4839959749;430412.23801567365;459438.4217246144;454034.2021912492;472981.82504853373;519582.4025565911;517228.1241765123;454157.6373402291;460684.61534066073;467401.68226075795;468105.1125513974;435339.56533253234;413764.2266525931;459575.6909922959;459163.4570647147;;183977.97901196036;472007.13841251616;201825.78950874662;215424.47001039507;273.8980276970897;2801710.440200535;1138867.1765415512;177623.2879936734;0.0;0;194;156;0;0;0;0;6;60;67;1125855702464.5315;413165827174.54785;783873312864.8059;16855.928914280586;4953.3247299024415;402.73965535886543;14543.092894241072;2160302.2766741933;927413.624232108;30919.678240461784;974567.3249838159;4.055188459906408;0.21128740682583114
5104;2019-02-25 06:04:37.839;756;187;146;146;138;49;208;27;22;35;622;599;22;81;260;260;266;188;211;209;206;25;547;357;368;134;362;252;548;128.0;86.0;653.0;153.0;137.0;0;87;47;1;0;0;0;0;0;0;1;0;0;0;0;26517.90234375;7816.01025390625;0.0;1037.38671875;438.0;102337;;;Calculated values ==>;1551071077.839;348.76;291.86;287.76000000000005;287.76000000000005;286.96000000000004;278.06;274.0616903277293;293.96000000000004;275.86;275.36;276.66;335.36;333.06;275.36;281.26000000000005;299.16;299.16;299.76000000000005;291.96000000000004;294.06;293.76000000000005;;316.96000000000004;275.66;241.2770596917726;261.41265627149306;274.0616903277293;294.26000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2520000.0;5480000.0;0.021333333333333333;0.014333333333333333;0.10883333333333334;0.025500000000000002;0.022833333333333334;0.04416666666666667;;7816.01025390625;0.0;1037.38671875;26517.90234375;509255.41694758326;413808.91226698237;237391.22603931275;237391.22603931275;234868.92161671643;430346.717906069;459438.4217246144;454157.6373402291;472981.82504853373;519480.140602618;517125.65402733884;454157.6373402291;461276.576668108;467260.227616787;467964.9345701517;435571.8772990522;414171.1577566021;459575.6909922959;459163.4570647147;;183977.97901196036;472007.13841251616;202074.8179807758;220332.73459971754;273.99956705755744;2802153.443962408;1138999.0778715967;177640.6213036889;0.0;0;194;156;0;0;0;0;6;60;67;1126076392064.6367;413246186974.5862;784024437264.878;27435.013506953837;6883.27417100938;306.74364677511807;10548.356908870708;2160671.1833156194;927512.2132371672;30925.587645135296;974776.315851234;5.102379162837408;0.3534519495575741
5105;2019-02-25 06:05:37.860;755;187;147;146;140;50;208;27;22;35;622;599;23;85;260;260;266;189;211;209;206;25;553;356;368;133;361;257;554;196.0;110.0;731.0;52.0;137.0;0;87;54;1;0;0;0;0;0;0;1;0;0;0;0;26986.455078125;8303.06640625;0.0;1070.34130859375;439.0;102338;;;Calculated values ==>;1551071137.86;348.66;291.86;287.86;287.76000000000005;287.16;278.16;273.955091788801;293.96000000000004;275.86;275.36;276.66;335.36;333.06;275.46000000000004;281.66;299.16;299.16;299.76000000000005;292.06;294.06;293.76000000000005;;317.06;275.66;241.05796691057077;262.0952818180154;273.955091788801;294.26000000000005;5530000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2570000.0;5540000.0;0.03266666666666666;0.018333333333333333;0.12183333333333332;0.008666666666666666;0.022833333333333334;0.055499999999999994;;8303.06640625;0.0;1070.34130859375;26986.455078125;508601.20722223516;411248.3343356786;237530.0566661712;237211.48396038325;235325.1898844697;430412.23801567365;459438.4217246144;453303.8437703498;473112.1826642056;519064.52553756075;516701.7638244138;453428.7892370219;460984.43124263274;467401.68226075795;468105.1125513974;434162.2791185007;412035.40644734737;459575.6909922959;459163.4570647147;;184395.8529593127;472138.9942397944;201920.56749627422;216570.71769530093;273.93495912026066;2802599.469661286;1139133.4505242;177658.19185143005;0.0;0;194;156;0;0;0;0;6;60;67;1126297269344.2998;413326315009.464;784177190709.645;30626.86249272487;2341.8930317771747;405.65933230447786;13463.897035002463;2161155.2016286836;927589.1165371442;30931.52641446059;974976.4880028683;4.996935300022822;0.27190778917948827
5106;2019-02-25 06:06:37.870;755;190;147;147;140;50;208;28;23;35;625;601;24;83;260;260;266;193;211;209;206;25;557;358;368;133;363;258;558;271.0;85.0;432.0;133.0;137.0;0;86;61;1;0;0;0;0;0;0;1;0;0;0;0;27440.4609375;8734.4345703125;0.0;1074.45068359375;438.0;102339;;;Calculated values ==>;1551071197.87;348.66;292.16;287.86;287.86;287.16;278.16;274.1680685717883;293.96000000000004;275.96000000000004;275.46000000000004;276.66;335.66;333.26000000000005;275.56;281.46000000000004;299.16;299.16;299.76000000000005;292.46000000000004;294.06;293.76000000000005;;316.96000000000004;275.66;241.05796691057077;262.23063862743834;274.1680685717883;294.26000000000005;5570000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2580000.0;5580000.0;0.04516666666666667;0.014166666666666666;0.07200000000000001;0.022166666666666668;0.022833333333333334;0.068;;8734.4345703125;0.0;1074.45068359375;27440.4609375;508246.36206018715;410661.08281804813;237410.68173634965;237410.68173634965;235215.34217731885;430280.9020939914;459438.4217246144;453256.9557527015;473112.1826642056;519289.26961844857;516822.6231901047;453382.1211453705;460591.5703070526;467118.51372002246;467824.50383385463;433200.7688646615;411859.8641199572;459575.6909922959;459163.4570647147;;183977.97901196036;472138.9942397944;202341.59747304572;214117.24586538062;274.10791129975263;2803053.1028876165;1139275.4533621778;177676.06809690653;0.0;0;194;156;0;0;0;0;6;60;67;1126518106144.2646;413406128309.4513;784331716459.6205;18065.90579613522;5980.508961662928;302.32948388331107;16663.142361554717;2161561.042326538;927658.4814459701;30937.427304579018;975227.5885075766;4.181095561996076;0.21921553220843742
5107;2019-02-25 06:07:37.860;755;192;147;147;141;51;208;29;24;35;630;604;24;79;261;260;266;194;211;209;206;27;556;360;368;133;365;258;556;-2.0;110.0;468.0;134.0;137.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;27605.26953125;8880.8857421875;0.0;1069.02502441406;438.0;102340;;;Calculated values ==>;1551071257.86;348.66;292.36;287.86;287.86;287.26000000000005;278.26000000000005;274.38016830617;293.96000000000004;276.06;275.56;276.66;336.16;333.56;275.56;281.06;299.26000000000005;299.16;299.76000000000005;292.56;294.06;293.76000000000005;;316.96000000000004;275.86;241.05796691057077;262.23063862743834;274.38016830617;294.26000000000005;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2580000.0;5560000.0;0.0;0.018333333333333333;0.078;0.022333333333333334;0.022833333333333334;0.022833333333333334;;8880.8857421875;0.0;1069.02502441406;27605.26953125;508335.1581596583;412333.65201211494;237470.17873102773;237470.17873102773;235580.95070276302;430148.3826014536;459438.4217246144;453382.1211453705;473112.1826642056;519802.4681564833;517131.26237925875;453382.1211453705;460112.64916307066;466964.4590515621;467542.87897321215;433442.84306194825;413092.82235656865;459575.6909922959;459163.4570647147;;183977.97901196036;472333.7623376517;202846.19043712004;237470.17873102773;274.31302479018376;2803511.7408558587;1139422.223232416;177693.92741742652;0.0;0;194;156;0;0;0;0;6;60;67;1126738869344.2998;413485915009.464;784486490659.6451;19541.802595243535;6018.5557724452065;373.0837129319594;5061.996521952519;2161874.3876635875;927758.4569867359;30943.05480981282;975408.6011578306;3.115147394749939;0.2472849118503663
5108;2019-02-25 06:08:37.831;754;192;147;146;139;51;208;30;20;36;633;607;22;75;262;260;266;194;211;209;206;29;553;360;368;133;365;258;554;-2.0;84.0;496.0;69.0;137.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;27845.3828125;9010.970703125;0.0;1069.87048339844;437.0;102341;;;Calculated values ==>;1551071317.831;348.56000000000006;292.36;287.86;287.76000000000005;287.06;278.26000000000005;274.38016830617;293.96000000000004;276.16;275.16;276.76000000000005;336.46000000000004;333.86;275.36;280.66;299.36;299.16;299.76000000000005;292.56;294.06;293.76000000000005;;316.86;276.06;241.05796691057077;262.23063862743834;274.38016830617;294.26000000000005;5530000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2580000.0;5540000.0;0.0;0.014;0.08266666666666667;0.0115;0.022833333333333334;0.022833333333333334;;9010.970703125;0.0;1069.87048339844;27845.3828125;508476.9338722158;413177.15693683183;237530.0566661712;237211.48396038325;235014.80516416742;430148.3826014536;459438.4217246144;452880.7940013028;473209.4130839679;520110.2784185726;517439.8113888629;453131.67985456734;459632.41957090213;467094.51228587364;467542.87897321215;434162.2791185007;413914.7804853892;459575.6909922959;459163.4570647147;;183560.10687098323;472528.46462518856;202936.30000064758;237530.0566661712;274.3479525825346;2803973.6062839828;1139571.2499721886;177711.74293172028;0.0;0;194;156;0;0;0;0;6;60;67;1126959562625.0156;413565676439.7227;784641215840.1471;20662.07817072083;3100.309893182221;283.4649808635615;5060.629309100076;2162209.2580720927;927834.4108054314;30948.523404513286;975492.9156016755;2.887306903790693;0.20297705339879407
5109;2019-02-25 06:09:37.861;752;190;147;146;138;51;208;30;13;36;635;608;18;71;262;260;266;192;211;209;206;28;549;360;368;133;365;258;550;-2.0;85.0;429.0;123.0;137.0;0;86;68;1;0;0;0;0;0;0;1;0;0;0;0;27791.314453125;8984.056640625;0.0;1067.1962890625;435.0;102342;;;Calculated values ==>;1551071377.861;348.36;292.16;287.86;287.76000000000005;286.96000000000004;278.26000000000005;274.38016830617;293.96000000000004;276.16;274.46000000000004;276.76000000000005;336.66;333.96000000000004;274.96000000000004;280.26000000000005;299.36;299.16;299.76000000000005;292.36;294.06;293.76000000000005;;316.66;275.96000000000004;241.05796691057077;262.23063862743834;274.38016830617;294.26000000000005;5490000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2580000.0;5500000.0;0.0;0.014166666666666666;0.0715;0.0205;0.022833333333333334;0.022833333333333334;;8984.056640625;0.0;1067.1962890625;27791.314453125;508583.37974862044;414083.7466353395;237650.97525894185;237330.92658080193;234814.12801345368;430148.3826014536;459438.4217246144;451999.11770714255;473209.4130839679;520315.44049780635;517542.64120010915;452629.4584523774;459150.8545672082;467094.51228587364;467542.87897321215;435106.22220570565;414798.6417306446;459575.6909922959;459163.4570647147;;182724.36793118677;472431.1216696904;202846.03644755913;237650.97525894185;274.31296508388783;2804437.477247214;1139721.2835125956;177729.56072592718;0.0;0;194;156;0;0;0;0;6;60;67;1127180473024.9104;413645516339.6847;784796093240.0732;17814.44531006021;5526.494247053692;287.6907233966979;5057.868334565147;2162530.0560864606;927906.3367849163;30953.285415195285;975577.2785757394;2.854022161789101;0.22311679772746773
5110;2019-02-25 06:10:37.862;750;188;147;146;138;49;208;30;11;37;635;609;15;69;262;260;266;190;211;209;206;28;550;357;368;133;362;258;551;218.0;84.0;160.0;23.0;137.0;0;87;70;1;0;0;0;0;0;0;1;0;0;0;0;28008.69921875;9132.033203125;0.0;1068.91064453125;435.0;102343;;;Calculated values ==>;1551071437.862;348.16;291.96000000000004;287.86;287.76000000000005;286.96000000000004;278.06;274.0616903277293;293.96000000000004;276.16;274.26000000000005;276.86;336.66;334.06;274.66;280.06;299.36;299.16;299.76000000000005;292.16;294.06;293.76000000000005;;316.66;275.96000000000004;241.05796691057077;262.23063862743834;274.0616903277293;294.26000000000005;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.036333333333333336;0.014;0.02666666666666667;0.0038333333333333336;0.022833333333333334;0.05916666666666667;;9132.033203125;0.0;1068.91064453125;28008.69921875;508246.39432816976;412934.04071806197;237620.59868662496;237300.92232519292;234786.8531886823;430346.717906069;459438.4217246144;451746.1665618609;473306.6277234293;520315.44049780635;517645.4611463711;452251.6005123059;458909.56265178975;467518.9863235821;467964.9345701517;434871.8351660468;413676.3280692049;459575.6909922959;459163.4570647147;;182724.36793118677;472431.1216696904;202184.2668642768;215859.69632811256;274.0421589209925;2804902.4851105865;1139872.2534439014;177747.36191370047;0.0;0;194;156;0;0;0;0;6;60;67;1127401276704.6436;413725317669.5883;784950895819.8862;6654.983991935575;1035.9462767540856;296.73709935578705;14395.472510248961;2162733.971395596;927961.0247006654;30958.155728216203;975739.3924511032;2.1942224379008928;0.044772078523853
5111;2019-02-25 06:11:37.862;747;188;147;146;136;47;207;29;10;36;635;610;14;67;261;260;266;190;211;209;206;26;551;356;368;133;361;259;551;0.0;88.0;290.0;1.0;136.0;0;88;75;1;0;0;0;0;0;0;1;0;0;0;0;28229.4921875;9307.59375;0.0;1087.74841308594;435.0;102344;;;Calculated values ==>;1551071497.862;347.86;291.96000000000004;287.86;287.76000000000005;286.76000000000005;277.86;273.955091788801;293.86;276.06;274.16;276.76000000000005;336.66;334.16;274.56;279.86;299.26000000000005;299.16;299.76000000000005;292.16;294.06;293.76000000000005;;316.66;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;294.26000000000005;5510000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2590000.0;5510000.0;0.0;0.014666666666666666;0.04833333333333333;0.00016666666666666666;0.02266666666666667;0.02266666666666667;;9307.59375;0.0;1087.74841308594;28229.4921875;507784.34315500304;412934.04071806197;237620.59868662496;237300.92232519292;234169.62251935387;430412.23801567365;459301.0106943719;451442.75152564584;473209.4130839679;520233.01661161653;517664.06864147057;451950.05476434156;458508.91921568644;467530.87201683124;468105.1125513974;434636.39120222203;413676.3280692049;459575.6909922959;459163.4570647147;;182724.36793118677;472236.3865531139;201968.9150781903;237620.59868662496;273.9537896785357;2805371.1367056384;1140025.9170018442;177765.33407251394;0.0;0;194;156;0;0;0;0;6;60;67;1127622076704.6436;413805117669.5883;785105995819.8862;12057.902094960351;45.04457857915392;307.41425928425167;5021.638123236701;2162889.9121129867;927970.0329577932;30963.19032287154;975901.2017063822;1.6769047889507496;0.08248012190253913
5112;2019-02-25 06:12:37.873;745;188;147;146;138;47;207;28;10;36;636;611;13;63;260;261;266;189;211;209;206;26;551;356;368;133;361;259;552;243.0;84.0;464.0;51.0;136.0;0;87;80;1;0;0;0;0;0;0;1;0;0;0;0;28455.953125;9659.169921875;0.0;1080.67919921875;434.0;102345;;;Calculated values ==>;1551071557.873;347.66;291.96000000000004;287.86;287.76000000000005;286.96000000000004;277.86;273.955091788801;293.86;275.96000000000004;274.16;276.76000000000005;336.76000000000005;334.26000000000005;274.46000000000004;279.46000000000004;299.16;299.26000000000005;299.76000000000005;292.06;294.06;293.76000000000005;;316.56;275.76000000000005;241.05796691057077;262.3656120759269;273.955091788801;294.26000000000005;5510000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2590000.0;5520000.0;0.0405;0.014;0.07733333333333332;0.0085;0.02266666666666667;0.06316666666666668;;9659.169921875;0.0;1080.67919921875;28455.953125;507535.3675737062;412510.35525449144;237590.3204905783;237271.01421511293;234759.65904579524;430412.23801567365;459301.0106943719;451442.75152564584;473209.4130839679;520335.6540015416;517766.94151571544;451823.4077560279;458023.4894985337;467401.68226075795;468233.12332088803;434636.39120222203;412889.33823237545;459575.6909922959;459163.4570647147;;182306.50109390085;472236.3865531139;201906.79132770738;214711.43503786685;273.92959246366206;2805843.602018694;1140184.0023425603;177783.4076154673;0.0;0;194;156;0;0;0;0;6;60;67;1127842917184.3418;413884932299.47925;785261424309.6738;19297.44758864057;2297.801559415955;304.45874157785215;15441.219391362558;2163151.254597333;927989.5602549314;30968.290199344392;976071.7567814698;3.476857715594623;0.15207595650488379
5113;2019-02-25 06:13:37.843;743;188;148;147;138;46;207;28;11;36;637;611;13;60;260;261;266;190;211;209;206;26;550;357;368;133;362;255;551;318.0;85.0;379.0;110.0;136.0;0;88;76;1;0;0;0;0;0;0;1;0;0;0;0;28377.060546875;9589.7998046875;0.0;1059.01025390625;433.0;102346;;;Calculated values ==>;1551071617.843;347.46000000000004;291.96000000000004;287.96000000000004;287.86;286.96000000000004;277.76000000000005;274.0616903277293;293.86;275.96000000000004;274.26000000000005;276.76000000000005;336.86;334.26000000000005;274.46000000000004;279.16;299.16;299.26000000000005;299.76000000000005;292.16;294.06;293.76000000000005;;316.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;294.26000000000005;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5510000.0;0.053000000000000005;0.014166666666666666;0.06316666666666666;0.018333333333333333;0.02266666666666667;0.07566666666666667;;9589.7998046875;0.0;1059.01025390625;28377.060546875;507375.8584282784;412934.04071806197;237941.55351223252;237620.59868662496;234786.8531886823;430346.717906069;459301.0106943719;452272.36108738004;473209.4130839679;520767.1077802718;518103.12638652744;452523.2481893406;458300.0027415247;467260.227616787;468093.1786096384;434871.8351660468;413676.3280692049;459575.6909922959;459163.4570647147;;181888.63598580268;472236.3865531139;202101.85229224185;212837.9742436047;274.01009022066177;2806316.973661962;1140344.3302196509;177801.2294455458;0.0;0;194;156;0;0;0;0;6;60;67;1128063606784.447;413964692399.5173;785415547209.7473;15802.437138892894;4952.466461449321;300.2696838719273;18638.628200130657;2163443.6073873485;928049.948945684;30973.327083190437;976355.6135121693;3.727533993557459;0.1658942224541708
5114;2019-02-25 06:14:37.873;742;187;148;147;138;46;207;28;12;36;635;610;13;61;260;261;266;188;211;209;205;26;545;357;368;133;362;254;546;277.0;111.0;718.0;86.0;136.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27715.3671875;8916.5966796875;0.0;1069.87524414062;432.0;102347;;;Calculated values ==>;1551071677.873;347.36;291.86;287.96000000000004;287.86;286.96000000000004;277.76000000000005;274.0616903277293;293.86;275.96000000000004;274.36;276.76000000000005;336.66;334.16;274.46000000000004;279.26000000000005;299.16;299.26000000000005;299.76000000000005;291.96000000000004;294.06;293.66;;316.36;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;294.26000000000005;5450000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5460000.0;0.04616666666666667;0.018500000000000003;0.11966666666666666;0.014333333333333333;0.02266666666666667;0.06883333333333333;;8916.5966796875;0.0;1069.87524414062;27715.3671875;507699.2518860271;414617.0881074537;238096.3566306435;237773.47839515514;234924.04371813397;430346.717906069;459301.0106943719;452571.9226471214;473209.4130839679;520644.6114594319;518084.52149905515;452696.9722455791;458579.79738821846;467260.227616787;468093.1786096384;436033.45750939206;414969.6757126242;459575.6909922959;459025.7599915035;;181470.77258748977;472236.3865531139;202157.07285593753;213991.8006848964;274.03157922956717;2806784.6442779745;1140498.6273002657;177818.9790283773;0.0;0;194;156;0;0;0;0;6;60;67;1128284517184.3418;414044532299.47925;785568323559.6746;29966.310358345003;3871.1368296595274;389.67996324020515;16866.50419893812;2163825.204319425;928123.5157380885;30979.079538370494;976651.6375534055;5.116284483639454;0.27081976400147056
5115;2019-02-25 06:15:37.874;741;186;148;147;139;47;207;28;13;36;632;608;15;65;260;261;266;187;211;209;205;26;547;355;368;133;361;253;548;-1.0;110.0;271.0;0.0;136.0;0;89;64;1;0;0;0;0;0;0;1;0;0;0;0;27559.046875;8803.76953125;0.0;1058.19055175781;430.0;102348;;;Calculated values ==>;1551071737.874;347.26;291.76000000000005;287.96000000000004;287.86;287.06;277.86;273.8482719121499;293.86;275.96000000000004;274.46000000000004;276.76000000000005;336.36;333.96000000000004;274.66;279.66;299.16;299.26000000000005;299.76000000000005;291.86;294.06;293.66;;316.16;275.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1330000.0;3610000.0;2530000.0;5480000.0;0.0;0.018333333333333333;0.04516666666666667;0.0;0.02266666666666667;0.02266666666666667;;8803.76953125;0.0;1058.19055175781;27559.046875;507395.9433722609;413442.3132566535;238034.12789039293;237712.02613505756;235180.1238042995;430477.46260093397;459301.0106943719;452870.2099539165;473209.4130839679;520420.0591956442;517963.5371389504;453119.3127602432;459218.12083913805;467401.68226075795;468372.8177867572;435571.8772990522;413808.91226698237;459575.6909922959;459025.7599915035;;180635.0508419939;472236.3865531139;201709.7481601087;238034.12789039293;273.8482719121499;2807245.272073438;1140646.2994802606;177836.71320562353;0.0;0;194;156;0;0;0;0;6;60;67;1128505320864.9524;414124333629.69995;785720426095.0952;11344.080857686986;0.0;398.9876922546135;5009.143660958506;2164169.463318065;928155.7757494161;30985.6518783883;976833.9376576932;1.6986696427380823;0.08058038368366065
5116;2019-02-25 06:16:37.884;741;186;148;147;138;47;207;27;15;35;629;606;16;68;259;262;266;188;211;209;205;25;547;355;368;132;361;252;548;-2.0;110.0;0.0;69.0;136.0;0;88;58;1;0;0;0;0;0;0;1;0;0;0;0;27205.9453125;8442.173828125;0.0;1055.80834960938;431.0;102349;;;Calculated values ==>;1551071797.884;347.26;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.86;273.8482719121499;293.86;275.86;274.66;276.66;336.06;333.76000000000005;274.76000000000005;279.96000000000004;299.06;299.36;299.76000000000005;291.96000000000004;294.06;293.66;;316.26000000000005;275.66;240.83765695389522;261.41265627149306;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1320000.0;3610000.0;2520000.0;5480000.0;0.0;0.018333333333333333;0.0;0.0115;0.02266666666666667;0.02266666666666667;;8442.173828125;0.0;1055.80834960938;27205.9453125;507395.9433722609;413442.3132566535;238034.12789039293;237712.02613505756;234868.92161671643;430477.46260093397;459301.0106943719;453291.40869393514;473242.3297776949;520195.79442680225;517842.7478156699;453415.4703717118;459733.4497572819;467272.39285998954;468500.50287146907;435571.8772990522;414171.1577566021;459575.6909922959;459025.7599915035;;181052.91087944093;472270.6324499597;200738.0508323735;238034.12789039293;273.468192058465;2807701.7230707505;1140790.0396275984;177854.3327992417;0.0;0;194;156;0;0;0;0;6;60;67;1128726157664.9172;414203846879.6873;785871951345.0712;0.0;3122.6246886022413;392.34652494491843;5009.143660958506;2164264.013080865;928181.8019587958;30992.24742927255;976917.4372996505;0.8974658738029958;0.04779668294891516
5117;2019-02-25 06:17:37.845;741;185;148;147;140;48;207;28;17;35;627;604;17;72;259;262;266;187;211;209;206;25;546;356;368;132;361;251;548;282.0;86.0;292.0;62.0;136.0;0;87;52;1;0;0;0;0;0;0;1;0;0;0;0;26940.81640625;8083.2421875;0.0;1048.98645019531;433.0;102350;;;Calculated values ==>;1551071857.845;347.26;291.66;287.96000000000004;287.86;287.16;277.96000000000004;273.955091788801;293.86;275.96000000000004;274.86;276.66;335.86;333.56;274.86;280.36;299.06;299.36;299.76000000000005;291.86;294.06;293.76000000000005;;316.46000000000004;275.66;240.83765695389522;261.27494424493943;273.955091788801;294.26000000000005;5460000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2510000.0;5480000.0;0.047;0.014333333333333333;0.048666666666666664;0.010333333333333333;0.02266666666666667;0.06966666666666667;;8083.2421875;0.0;1048.98645019531;26940.81640625;507485.5768559907;413071.18990964803;238034.12789039293;237712.02613505756;235492.4523831208;430412.23801567365;459301.0106943719;453710.40078017523;473242.3297776949;520073.9760144244;517722.1538425921;453710.40078017523;460364.8019526575;467272.39285998954;468361.03954115114;435803.17060605023;413808.91226698237;459575.6909922959;459163.4570647147;;181888.63598580268;472270.6324499597;201877.533600779;213641.40159931366;273.918193218198;2808152.652789856;1140927.6619149798;177871.86135492488;0.0;0;194;156;0;0;0;0;6;60;67;1128946814144.7908;414282995399.64197;786022753259.9849;12255.866202730616;2794.0620214415344;315.25103619330605;17104.70319742294;2164366.0789132207;928231.0756326315;30998.14024279187;977101.5995733611;3.5555266678017357;0.12560591231168383
5118;2019-02-25 06:18:37.865;742;186;148;147;140;48;207;27;19;35;625;603;19;76;259;262;266;188;211;209;205;25;548;356;368;133;361;254;550;152.0;86.0;315.0;30.0;136.0;0;88;52;1;0;0;0;0;0;0;1;0;0;0;0;26964.83984375;8115.1318359375;0.0;1057.07604980469;433.0;102351;;;Calculated values ==>;1551071917.865;347.36;291.76000000000005;287.96000000000004;287.86;287.16;277.96000000000004;273.955091788801;293.86;275.86;275.06;276.66;335.66;333.46000000000004;275.06;280.76000000000005;299.06;299.36;299.76000000000005;291.96000000000004;294.06;293.66;;316.46000000000004;275.66;241.05796691057077;261.6868853414304;273.955091788801;294.26000000000005;5480000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2540000.0;5500000.0;0.025333333333333333;0.014333333333333333;0.0525;0.005;0.02266666666666667;0.048;;8115.1318359375;0.0;1057.07604980469;26964.83984375;507430.6560692838;412601.8314242595;237972.31005525356;237650.97525894185;235436.36077145688;430412.23801567365;459301.0106943719;453444.9663142047;473112.1826642056;519621.23822057433;517366.67700993276;453444.9663142047;460375.3435875911;467272.39285998954;468361.03954115114;435339.56533253234;413351.9237643686;459575.6909922959;459025.7599915035;;181888.63598580268;472138.9942397944;201913.51504390017;218941.27935481706;273.9322118200648;2808602.0163297304;1141062.6933606155;177889.41772592624;0.0;0;194;156;0;0;0;0;6;60;67;1129167687744.7205;414362521899.6167;786174303759.9366;13205.401191690986;1351.127395979471;315.1561958103472;11524.05507056095;2164578.3268671827;928265.6303921808;31003.39538752143;977340.2520831804;2.8777956390492214;0.1160013051937145
5119;2019-02-25 06:19:37.845;743;187;148;148;141;49;207;28;21;35;624;602;20;78;259;262;266;189;211;209;205;25;550;357;368;133;363;255;551;137.0;110.0;258.0;134.0;136.0;0;88;54;1;0;0;0;0;0;0;1;0;0;0;0;27177.208984375;8244.8056640625;0.0;1061.12182617188;433.0;102352;;;Calculated values ==>;1551071977.845;347.46000000000004;291.86;287.96000000000004;287.96000000000004;287.26000000000005;278.06;274.0616903277293;293.86;275.96000000000004;275.26000000000005;276.66;335.56;333.36;275.16;280.96000000000004;299.06;299.36;299.76000000000005;292.06;294.06;293.66;;316.46000000000004;275.66;241.05796691057077;261.82340779136865;274.0616903277293;294.26000000000005;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.022833333333333334;0.018333333333333333;0.043000000000000003;0.022333333333333334;0.02266666666666667;0.0455;;8244.8056640625;0.0;1061.12182617188;27177.208984375;507375.8584282784;412555.8353376608;237941.55351223252;237941.55351223252;235720.9183327416;430346.717906069;459301.0106943719;453522.35598686896;473112.1826642056;519435.8713109796;517179.53123575;453397.849445459;460458.73447070795;466988.7418083223;468221.32719875296;434871.8351660468;413307.47646805906;459575.6909922959;459025.7599915035;;181888.63598580268;472138.9942397944;201987.96638371324;219898.91088729794;273.9657474625768;2809053.049675528;1141198.980728888;177907.06349101532;0.0;0;194;156;0;0;0;0;6;60;67;1129388414144.7905;414442295299.6421;786326952859.9852;10815.978752935696;6033.372955452479;395.3465761297753;10880.271634241353;2164778.438307396;928327.1473826279;31009.314270337334;977526.8925715389;3.0222640299178756;0.18198378550663014
5120;2019-02-25 06:20:37.856;743;189;148;147;142;50;207;28;23;35;625;602;22;80;260;262;266;191;211;209;205;26;554;358;368;133;363;256;555;94.0;86.0;496.0;67.0;136.0;0;90;54;1;0;0;0;0;0;0;1;0;0;0;0;27106.689453125;8321.4951171875;0.0;1082.12963867188;434.0;102353;;;Calculated values ==>;1551072037.856;347.46000000000004;292.06;287.96000000000004;287.86;287.36;278.16;274.1680685717883;293.86;275.96000000000004;275.46000000000004;276.66;335.66;333.36;275.36;281.16;299.16;299.36;299.76000000000005;292.26000000000005;294.06;293.66;;316.56;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.015666666666666666;0.014333333333333333;0.08266666666666667;0.011166666666666667;0.02266666666666667;0.03833333333333333;;8321.4951171875;0.0;1082.12963867188;27106.689453125;507016.84789259697;411599.12119771366;237819.52755278748;237500.0697741863;235921.06768909429;430280.9020939914;459301.0106943719;453600.15202743985;473112.1826642056;519455.3614477744;517094.91565739614;453475.5343155894;460542.49111320026;467118.51372002246;468081.364597962;433923.58361465216;412377.0396431636;459575.6909922959;459025.7599915035;;182306.50109390085;472236.3865531139;202407.11036319268;223346.62661443138;274.1333736633702;2809505.4984289557;1141337.0585448358;177924.92719427656;0.0;0;194;156;0;0;0;0;6;60;67;1129609254624.4888;414522109929.533;786480280964.7756;20765.29144424443;3013.0935841207865;308.8337969246691;9034.36677945443;2165041.6638078424;928402.5484246785;31015.183515935893;977692.8783165682;3.5222147272631568;0.20994244390078343
5121;2019-02-25 06:21:37.856;744;190;147;147;141;51;207;29;26;35;625;602;25;82;260;262;266;192;211;209;205;27;553;359;368;133;364;255;554;-3.0;86.0;508.0;81.0;136.0;0;91;54;1;0;0;0;0;0;0;1;0;0;0;0;27153.412109375;8275.109375;0.0;1082.697265625;435.0;102354;;;Calculated values ==>;1551072097.856;347.56000000000006;292.16;287.86;287.86;287.26000000000005;278.26000000000005;274.27422755570615;293.86;276.06;275.76000000000005;276.66;335.66;333.36;275.66;281.36;299.16;299.36;299.76000000000005;292.36;294.06;293.66;;316.66;275.86;241.05796691057077;261.82340779136865;274.27422755570615;294.26000000000005;5530000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2550000.0;5540000.0;0.0;0.014333333333333333;0.08466666666666667;0.013500000000000002;0.02266666666666667;0.02266666666666667;;8275.109375;0.0;1082.697265625;27153.412109375;507231.5048610039;412420.9545810112;237530.0566661712;237530.0566661712;235636.68380279193;430214.79039162316;459301.0106943719;454143.29160164174;473112.1826642056;519538.3266726977;517179.53123575;454019.3154335267;460934.8838162891;466976.539238069;467941.15048222104;434162.2791185007;413177.15693683183;459575.6909922959;459025.7599915035;;182724.36793118677;472333.7623376517;202651.03184459737;237530.0566661712;274.2326970049424;2809957.6659419765;1141475.3635822707;177942.96741847903;0.0;0;194;156;0;0;0;0;6;60;67;1129830054624.4888;414601909929.533;786633580964.7756;21293.011326096424;3640.7168616562335;300.7867512705873;5020.569275374199;2165392.149664262;928457.99684506;31020.263687170853;977810.0027836917;3.233138424024621;0.23385283614100877
5122;2019-02-25 06:22:37.867;745;189;146;146;140;51;207;30;29;36;626;602;28;84;261;262;266;191;211;209;205;28;552;359;368;133;364;257;553;-1.0;109.0;637.0;44.0;136.0;0;92;57;1;0;0;0;0;0;0;1;0;0;0;0;27238.884765625;8462.1044921875;0.0;1100.82690429688;435.0;102355;;;Calculated values ==>;1551072157.867;347.66;292.06;287.76000000000005;287.76000000000005;287.16;278.26000000000005;274.27422755570615;293.86;276.16;276.06;276.76000000000005;335.76000000000005;333.36;275.96000000000004;281.56;299.26000000000005;299.36;299.76000000000005;292.26000000000005;294.06;293.66;;316.66;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;294.26000000000005;5520000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2570000.0;5530000.0;0.0;0.018166666666666668;0.10616666666666667;0.007333333333333333;0.02266666666666667;0.02266666666666667;;8462.1044921875;0.0;1100.82690429688;27238.884765625;507445.8483674484;412465.3940541978;237241.20163114887;237241.20163114887;235352.85732633783;430214.79039162316;459301.0106943719;454176.19436342403;473209.4130839679;519474.9298214847;517010.2429462768;454051.8937662515;460865.23735344317;467106.4518600339;467941.15048222104;434399.8770367675;413220.0903815756;459575.6909922959;459025.7599915035;;182724.36793118677;472431.1216696904;202707.7950768874;237241.20163114887;274.25472233134826;2810411.0181831256;1141614.8659356043;177961.16678921552;0.0;0;194;156;0;0;0;0;6;60;67;1130050895105.0642;414681724559.741;786787209125.176;26697.561724253974;1977.9710616805553;384.76612423598647;5027.116656168038;2165792.1444263216;928504.8278286498;31025.977675187416;977893.7488506375;3.5645362444898545;0.24265394248347213
5123;2019-02-25 06:23:37.867;745;190;146;145;138;50;207;29;32;36;627;603;31;85;261;262;266;191;211;209;205;27;552;357;368;133;362;257;553;233.0;108.0;534.0;0.0;137.0;0;93;58;1;0;0;0;0;0;0;1;0;0;0;0;27320.052734375;8521.6337890625;0.0;1103.41394042969;436.0;102356;;;Calculated values ==>;1551072217.867;347.66;292.16;287.76000000000005;287.66;286.96000000000004;278.16;274.0616903277293;293.86;276.06;276.36;276.76000000000005;335.86;333.46000000000004;276.26000000000005;281.66;299.26000000000005;299.36;299.76000000000005;292.26000000000005;294.06;293.66;;316.76000000000005;275.86;241.05796691057077;262.0952818180154;274.0616903277293;294.26000000000005;5520000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2570000.0;5530000.0;0.03883333333333334;0.018000000000000002;0.089;0.0;0.022833333333333334;0.061666666666666675;;8521.6337890625;0.0;1103.41394042969;27320.052734375;507445.8483674484;412845.1473663945;237241.20163114887;236923.50357908226;234732.54511346918;430346.717906069;459301.0106943719;454548.466256717;473209.4130839679;519577.5081055952;517113.04931375704;454424.480022519;460984.43124263274;467389.657016189;468221.32719875296;434399.8770367675;413220.0903815756;459575.6909922959;459025.7599915035;;183142.23651711168;472333.7623376517;202234.48292222194;215196.4301198516;274.0616903277293;2810865.6759956256;1141756.3970879482;177979.53546292157;0.0;0;194;156;0;0;0;0;6;60;67;1130271695105.0642;414761524559.741;786941409125.176;22455.944516770058;0.0;381.2361597934545;15036.142008751869;2166201.75697833;928521.3109208305;31032.36102755433;978060.9426728451;3.934871155939042;0.15475735193716225
5124;2019-02-25 06:24:37.877;746;189;145;145;137;49;207;28;35;36;628;604;33;86;260;262;266;190;211;209;205;26;548;358;368;133;363;256;549;269.0;85.0;860.0;104.0;136.0;0;92;58;1;0;0;0;0;0;0;1;0;0;0;0;27350.0546875;8447.98828125;0.0;1094.55895996094;436.0;102357;;;Calculated values ==>;1551072277.877;347.76;292.06;287.66;287.66;286.86;278.06;274.1680685717883;293.86;275.96000000000004;276.66;276.76000000000005;335.96000000000004;333.56;276.46000000000004;281.76000000000005;299.16;299.36;299.76000000000005;292.16;294.06;293.66;;316.76000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;294.26000000000005;5480000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2560000.0;5490000.0;0.04483333333333333;0.014166666666666666;0.14333333333333334;0.017333333333333333;0.02266666666666667;0.0675;;8447.98828125;0.0;1094.55895996094;27350.0546875;507927.7847470618;414127.2103214636;237041.87423056492;237041.87423056492;234531.7053546236;430280.9020939914;459301.0106943719;455087.3474150554;473209.4130839679;519762.88512905827;517300.3721800078;454840.5135957991;461256.83705468464;467118.51372002246;468081.364597962;435339.56533253234;414485.982530214;459575.6909922959;459025.7599915035;;183142.23651711168;472236.3865531139;202414.3509178202;214042.35874629742;274.13618712574436;2811321.3361547734;1141897.8341740977;177997.8549564954;0.0;0;194;156;0;0;0;0;6;60;67;1130492531905.029;414841337859.72833;787095334775.1516;36216.46283127038;4676.91528434509;295.4257563661763;16536.37958405141;2166690.7751956074;928560.2917105762;31038.00081666298;978324.0908701344;6.049242618023214;0.3491008833029081
5125;2019-02-25 06:25:37.858;746;188;145;144;137;49;207;28;37;36;629;604;35;86;260;262;266;189;211;209;205;26;550;356;368;132;361;256;551;165.0;85.0;355.0;0.0;136.0;0;90;58;1;0;0;0;0;0;0;1;0;0;0;0;27330.6875;8463.025390625;0.0;1083.95324707031;436.0;102358;;;Calculated values ==>;1551072337.858;347.76;291.96000000000004;287.66;287.56;286.86;278.06;273.955091788801;293.86;275.96000000000004;276.86;276.76000000000005;336.06;333.56;276.66;281.76000000000005;299.16;299.36;299.76000000000005;292.06;294.06;293.66;;316.76000000000005;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;294.26000000000005;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2560000.0;5510000.0;0.0275;0.014166666666666666;0.059166666666666666;0.0;0.02266666666666667;0.050166666666666665;;8463.025390625;0.0;1083.95324707031;27330.6875;507749.2395615669;412934.04071806197;236982.50092614195;236665.3116728602;234477.70222245323;430412.23801567365;459301.0106943719;455333.7789835172;473339.41292369686;519865.3751866457;517300.3721800078;455087.3474150554;461256.83705468464;467401.68226075795;468361.03954115114;434871.8351660468;413307.47646805906;459575.6909922959;459025.7599915035;;183142.23651711168;472367.87413283327;201972.2588119733;217790.83996654785;273.955091788801;2811776.864709527;1142038.7146616185;178016.0034760195;0.0;0;194;156;0;0;0;0;6;60;67;1130713261984.8325;414920812684.6576;787248886135.0149;14990.55661014968;0.0;305.49508155482636;12101.951821251942;2167117.3652276048;928599.2536627179;31043.006904544545;978562.6680582584;2.869808821481816;0.10061683613187451
5126;2019-02-25 06:26:37.868;746;188;145;144;136;48;207;28;40;36;629;605;37;87;260;263;266;189;211;209;205;25;549;356;368;132;361;256;550;163.0;112.0;385.0;57.0;136.0;0;90;57;1;0;0;0;0;0;0;1;0;0;0;0;27152.94140625;8391.876953125;0.0;1084.84265136719;437.0;102359;;;Calculated values ==>;1551072397.868;347.76;291.96000000000004;287.66;287.56;286.76000000000005;277.96000000000004;273.955091788801;293.86;275.96000000000004;277.16;276.76000000000005;336.06;333.66;276.86;281.86;299.16;299.46000000000004;299.76000000000005;292.06;294.06;293.66;;316.86;275.66;240.83765695389522;261.9595390733887;273.955091788801;294.26000000000005;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2560000.0;5500000.0;0.027166666666666665;0.018666666666666668;0.06416666666666666;0.0095;0.02266666666666667;0.049833333333333334;;8391.876953125;0.0;1084.84265136719;27152.94140625;507838.54110412596;413351.9237643686;237012.14028239695;236694.59332038925;234196.27703581506;430412.23801567365;459301.0106943719;455702.68171308783;473339.41292369686;519865.3751866457;517403.0857521122;455333.7789835172;461375.6228752112;467401.68226075795;468488.8616775764;435106.22220570565;413720.03103230504;459575.6909922959;459025.7599915035;;183560.10687098323;472270.6324499597;201871.5637921336;217855.23737967812;273.9158670283115;2812230.9706220473;1142179.195590714;178034.0797873868;0.0;0;194;156;0;0;0;0;6;60;67;1130934098784.7974;415000025884.645;787402511734.9905;16287.49673326123;2568.7911522493478;399.20890190347814;12018.331043489297;2167378.0591138327;928620.6638234154;31048.88041649463;978763.7039158255;3.300068920059513;0.1586081337029633
5127;2019-02-25 06:27:37.859;747;187;144;144;137;48;207;28;42;35;629;605;39;88;260;263;266;188;211;209;205;26;550;356;368;132;361;258;551;-1.0;108.0;595.0;37.0;137.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27401.439453125;8517.45703125;0.0;1085.63928222656;436.0;102360;;;Calculated values ==>;1551072457.859;347.86;291.86;287.56;287.56;286.86;277.96000000000004;273.955091788801;293.86;275.96000000000004;277.36;276.66;336.06;333.66;277.06;281.96000000000004;299.16;299.46000000000004;299.76000000000005;291.96000000000004;294.06;293.66;;316.76000000000005;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;294.26000000000005;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2580000.0;5510000.0;0.0;0.018000000000000002;0.09916666666666667;0.006166666666666667;0.022833333333333334;0.022833333333333334;;8517.45703125;0.0;1085.63928222656;27401.439453125;507873.60149927007;412555.8353376608;236665.3116728602;236665.3116728602;234477.70222245323;430412.23801567365;459301.0106943719;455616.8949157441;473242.3297776949;519699.84668821876;517234.12201715756;455246.7572435928;461188.4216198907;467401.68226075795;468488.8616775764;434871.8351660468;412934.04071806197;459575.6909922959;459025.7599915035;;183142.23651711168;472367.87413283327;201921.0644150431;236665.3116728602;273.93515269148486;2812685.5222690892;1142320.085570435;178052.16442371203;0.0;0;194;156;0;0;0;0;6;60;67;1131154865664.5657;415079214004.56195;787556688604.8287;25158.16985798618;1667.7553265930394;394.88030006372713;5077.230236609022;2167723.387861314;928655.9630816856;31055.49683389258;978906.1455568919;3.3632939488408895;0.2236197226397696
5128;2019-02-25 06:28:37.889;747;188;144;144;137;49;207;27;45;35;631;606;42;86;259;263;266;190;211;209;205;25;555;356;368;132;361;261;556;274.0;111.0;750.0;68.0;137.0;0;88;72;1;0;0;0;0;0;0;1;0;0;0;0;28200.48828125;9255.5908203125;0.0;1090.74890136719;436.0;102361;;;Calculated values ==>;1551072517.889;347.86;291.96000000000004;287.56;287.56;286.86;278.06;273.955091788801;293.86;275.86;277.66;276.66;336.26000000000005;333.76000000000005;277.36;281.76000000000005;299.06;299.46000000000004;299.76000000000005;292.16;294.06;293.66;;316.76000000000005;275.66;240.83765695389522;262.63441904999945;273.955091788801;294.26000000000005;5550000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2610000.0;5560000.0;0.04566666666666667;0.018500000000000003;0.125;0.011333333333333334;0.022833333333333334;0.0685;;9255.5908203125;0.0;1090.74890136719;28200.48828125;507426.7305204716;410752.57778573356;236520.27047518914;236520.27047518914;234344.06911210594;430412.23801567365;459301.0106943719;455488.8326064018;473242.3297776949;519656.8098753489;517083.3191675786;455116.8370408851;460486.98207928805;467272.39285998954;468488.8616775764;433683.77640270855;411554.17536023696;459575.6909922959;459025.7599915035;;183142.23651711168;472270.6324499597;201911.75018716927;213447.92361650922;273.93152429625593;2813149.1033413536;1142468.2683568269;178070.3100601841;0.0;0;194;156;0;0;0;0;6;60;67;1131375776064.4604;415158453604.5242;787712466454.7545;31697.13530240407;3064.0673323116253;409.39761928572455;16822.08179168711;2168197.418967863;928695.4146530854;31062.20250104196;979088.7310708408;5.025224711763834;0.26100855840361137
