;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5129;2019-02-25 06:29:37.850;747;191;145;144;137;49;207;28;48;35;634;608;45;81;259;263;266;193;211;209;205;26;554;359;368;132;364;261;554;91.0;109.0;983.0;150.0;136.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;28562.611328125;9708.7138671875;0.0;1088.16027832031;436.0;102362;;;Calculated values ==>;1551072577.85;347.86;292.26000000000005;287.66;287.56;286.86;278.06;274.27422755570615;293.86;275.96000000000004;277.96000000000004;276.66;336.56;333.96000000000004;277.66;281.26000000000005;299.06;299.46000000000004;299.76000000000005;292.46000000000004;294.06;293.66;;316.76000000000005;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2610000.0;5540000.0;0.015166666666666667;0.018166666666666668;0.16383333333333333;0.025;0.02266666666666667;0.03783333333333334;;9708.7138671875;0.0;1088.16027832031;28562.611328125;507516.22072318103;412801.4708678641;236894.14439874087;236578.01582607985;234397.28894963075;430214.79039162316;459301.0106943719;455859.91297266266;473242.3297776949;519965.2245270433;517289.4273598201;455488.8326064018;459885.43974641827;466846.5240827089;468069.67075530556;433923.58361465216;413548.20129128615;459575.6909922959;459025.7599915035;;183142.23651711168;472367.87413283327;202650.9174774862;223166.6833862555;274.2326526198513;2813621.8217043714;1142626.2015058151;178088.4558342464;0.0;0;194;156;0;0;0;0;6;60;67;1131596432544.334;415237602124.4789;787868964664.6649;41484.07376195974;6742.923916383677;370.1527788744825;8923.33506489855;2168806.865978168;928777.0864589085;31068.69453179159;979303.1367568483;5.327512828891189;0.390618595235965
5130;2019-02-25 06:30:37.850;747;191;144;144;138;50;207;30;50;36;637;610;46;79;260;263;266;193;211;209;205;28;554;359;368;133;364;261;554;-1.0;86.0;999.0;144.0;136.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28945.369140625;10080.615234375;0.0;1095.62292480469;434.0;102363;;;Calculated values ==>;1551072637.85;347.86;292.26000000000005;287.56;287.56;286.96000000000004;278.16;274.27422755570615;293.86;276.16;278.16;276.76000000000005;336.86;334.16;277.76000000000005;281.06;299.16;299.46000000000004;299.76000000000005;292.46000000000004;294.06;293.66;;316.56;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;294.26000000000005;5540000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2610000.0;5540000.0;0.0;0.014333333333333333;0.1665;0.024;0.02266666666666667;0.02266666666666667;;10080.615234375;0.0;1095.62292480469;28945.369140625;507516.22072318103;412801.4708678641;236578.01582607985;236578.01582607985;234705.5109248598;430214.79039162316;459301.0106943719;456106.798836512;473209.4130839679;520273.556008512;517495.49465332035;455612.62700522714;459644.23774332204;466976.539238069;468069.67075530556;433923.58361465216;413548.20129128615;459575.6909922959;459025.7599915035;;182306.50109390085;472431.1216696904;202660.02869781328;236578.01582607985;274.23618851802587;2814101.0548749445;1142791.1125816614;178106.65402760575;0.0;0;194;156;0;0;0;0;6;60;67;1131817232544.334;415317102124.4789;788025564664.6649;42198.88722809334;6474.506231325051;292.0471466349128;5042.148867749603;2169504.2239864185;928887.2317101394;31074.212864504167;979419.5157896203;4.832358500650182;0.383859162801038
5131;2019-02-25 06:31:37.860;747;191;144;143;136;49;207;30;45;36;638;612;43;77;261;263;266;192;211;209;205;28;551;360;368;133;365;259;551;-1.0;110.0;601.0;119.0;136.0;0;89;86;1;0;0;0;0;0;0;1;0;0;0;0;28929.873046875;10042.427734375;0.0;1090.77429199219;432.0;102364;;;Calculated values ==>;1551072697.86;347.86;292.26000000000005;287.56;287.46000000000004;286.76000000000005;278.06;274.38016830617;293.86;276.16;277.66;276.76000000000005;336.96000000000004;334.36;277.46000000000004;280.86;299.26000000000005;299.46000000000004;299.76000000000005;292.36;294.06;293.66;;316.36;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;294.26000000000005;5510000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2590000.0;5510000.0;0.0;0.018333333333333333;0.10016666666666667;0.01983333333333333;0.02266666666666667;0.02266666666666667;;10042.427734375;0.0;1090.77429199219;28929.873046875;507784.34315500304;414040.76927589084;236665.3116728602;236349.3324064729;234169.62251935387;430148.3826014536;459301.0106943719;455820.7939208143;473209.4130839679;520540.90198059304;517869.80452138156;455574.12471773;459716.39080517646;466964.4590515621;467929.4390683793;434636.39120222203;414400.9631372732;459575.6909922959;459025.7599915035;;181470.77258748977;472431.1216696904;202890.82580249914;236665.3116728602;274.3303286965103;2814583.4289420443;1142958.8325550451;178124.8770410723;0.0;0;194;156;0;0;0;0;6;60;67;1132038069344.2988;415396915424.4662;788181590664.6401;25335.1518065179;5345.8825346992935;370.98284785739503;5040.170161889248;2170067.101442227;928985.7513670473;31079.739035332383;979503.5491180748;3.2418514696387732;0.25087897339573717
5132;2019-02-25 06:32:37.871;747;188;144;143;135;49;207;30;40;36;637;612;38;76;261;262;266;190;211;209;205;28;550;358;368;133;363;258;550;85.0;109.0;-1.0;54.0;136.0;0;90;86;1;0;0;0;0;0;0;1;0;0;0;0;28935.77734375;10072.123046875;0.0;1092.62658691406;430.0;102365;;;Calculated values ==>;1551072757.871;347.86;291.96000000000004;287.56;287.46000000000004;286.66;278.06;274.1680685717883;293.86;276.16;277.16;276.76000000000005;336.86;334.36;276.96000000000004;280.76000000000005;299.26000000000005;299.36;299.76000000000005;292.16;294.06;293.66;;316.16;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;294.26000000000005;5500000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.014166666666666666;0.018166666666666668;0.0;0.009000000000000001;0.02266666666666667;0.036833333333333336;;10072.123046875;0.0;1092.62658691406;28935.77734375;507873.60149927007;413351.9237643686;236694.59332038925;236378.2633185651;233888.94906767053;430280.9020939914;459301.0106943719;455370.2367519299;473209.4130839679;520520.567098212;517953.86217873084;455123.1767134581;459752.6010976806;467248.1840708977;468081.364597962;434871.8351660468;414083.7466353395;459575.6909922959;459025.7599915035;;180635.0508419939;472431.1216696904;202194.06508858345;223425.15938507934;274.05053144712787;2815065.731102411;1143126.484542556;178143.07538419528;0.0;0;194;156;0;0;0;0;6;60;67;1132258909824.8743;415476730054.6742;788336719100.0444;0.0;2432.133509229963;377.6502749745158;8677.955455669957;2170278.2664143136;929050.5800506624;31085.978788450626;979617.8877901;1.028929408780281;0.0246743458866624
5133;2019-02-25 06:33:37.851;747;188;144;143;134;47;207;30;39;37;635;611;37;76;260;263;266;190;211;208;205;27;550;357;368;133;362;256;550;84.0;108.0;125.0;56.0;136.0;0;91;83;1;0;0;0;0;0;0;1;0;0;0;0;28733.3671875;9880.0166015625;0.0;1084.82653808594;429.0;102366;;;Calculated values ==>;1551072817.851;347.86;291.96000000000004;287.56;287.46000000000004;286.56;277.86;274.0616903277293;293.86;276.16;277.06;276.86;336.66;334.26000000000005;276.86;280.76000000000005;299.16;299.46000000000004;299.76000000000005;292.16;293.96000000000004;293.66;;316.06;275.86;241.05796691057077;261.9595390733887;274.0616903277293;294.26000000000005;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.014;0.018000000000000002;0.020833333333333332;0.009333333333333334;0.02266666666666667;0.03666666666666667;;9880.0166015625;0.0;1084.82653808594;28733.3671875;507873.60149927007;413351.9237643686;236694.59332038925;236378.2633185651;233582.6627317789;430346.717906069;459301.0106943719;455579.81269681326;473306.6277234293;520480.13072889246;518019.16393936455;455333.7789835172;460064.67827215;467260.227616787;468349.3808088158;434871.8351660468;414083.7466353395;459438.4217246144;459025.7599915035;;180217.192455513;472333.7623376517;202028.89627466138;223458.59990292956;273.98168772586956;2815546.1471149228;1143292.6969504026;178161.2147784285;0.0;0;194;156;0;0;0;0;6;60;67;1132479636224.9443;415556503454.6996;788490867700.0935;5282.310758794831;2522.8454165879093;374.18559355273123;8637.462536581044;2170322.2709975652;929091.8577778937;31092.241998924044;979762.134841698;1.5337022236741003;0.06383607334405308
5134;2019-02-25 06:34:37.852;749;187;144;143;134;46;207;28;39;36;633;609;36;77;259;263;266;188;211;208;205;26;547;357;368;133;362;255;547;314.0;108.0;606.0;134.0;136.0;0;91;81;1;0;0;0;0;0;0;1;0;0;0;0;28650.87109375;9747.849609375;0.0;1082.30151367188;431.0;102367;;;Calculated values ==>;1551072877.852;348.06000000000006;291.86;287.56;287.46000000000004;286.56;277.76000000000005;274.0616903277293;293.86;275.96000000000004;277.06;276.76000000000005;336.46000000000004;334.06;276.76000000000005;280.86;299.06;299.46000000000004;299.76000000000005;291.96000000000004;293.96000000000004;293.66;;316.26000000000005;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;294.26000000000005;5470000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5470000.0;0.052333333333333336;0.018000000000000002;0.10099999999999999;0.022333333333333334;0.02266666666666667;0.07500000000000001;;9747.849609375;0.0;1082.30151367188;28650.87109375;508389.0050450172;414215.5863340789;236782.99552512149;236465.6009895387;233661.28145869466;430346.717906069;459301.0106943719;455745.6975636472;473209.4130839679;520357.6525462619;517897.9497644756;455377.41119875095;460339.50015830947;467130.69761941896;468349.3808088158;435571.8772990522;414572.912758482;459438.4217246144;459025.7599915035;;181052.91087944093;472236.3865531139;202110.77746194258;212589.49225436998;274.01356395837524;2816024.3570700553;1143456.2652280554;178179.274479828;0.0;0;194;156;0;0;0;0;6;60;67;1132700439904.6775;415636304784.6032;788644170254.9083;25617.126930272163;6032.805269702826;377.981361730264;18482.720080285017;2170579.770602918;929163.1560551447;31098.5101613448;979988.1401299243;4.6638900111469495;0.25050898202857624
5135;2019-02-25 06:35:40.852;749;186;144;144;135;46;207;28;37;36;631;608;35;78;259;263;265;188;211;208;205;25;547;355;368;133;360;253;548;85.0;110.0;264.0;67.0;136.0;0;89;73;1;0;0;0;0;0;0;1;0;0;0;0;28129.615234375;9351.6337890625;0.0;1060.15466308594;431.0;102368;;;Calculated values ==>;1551072940.852;348.06000000000006;291.76000000000005;287.56;287.56;286.66;277.76000000000005;273.8482719121499;293.86;275.96000000000004;276.86;276.76000000000005;336.26000000000005;333.96000000000004;276.66;280.96000000000004;299.06;299.46000000000004;299.66;291.96000000000004;293.96000000000004;293.66;;316.26000000000005;275.66;241.05796691057077;261.54996906429363;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5480000.0;0.014166666666666666;0.018333333333333333;0.044000000000000004;0.011166666666666667;0.02266666666666667;0.036833333333333336;;9351.6337890625;0.0;1060.15466308594;28129.615234375;508389.0050450172;413442.3132566535;236753.43465409768;236753.43465409768;233941.8836566793;430477.46260093397;459301.0106943719;455831.97230811114;473209.4130839679;520317.8043059652;517963.5371389504;455587.36484581936;460767.6739055652;467413.82886276924;468628.0947588448;435352.514050839;414171.1577566021;459438.4217246144;459025.7599915035;;181052.91087944093;472138.9942397944;201537.34897126342;223208.78631454604;273.78100901709865;2816521.186325426;1143623.3857077917;178198.02097137462;0.0;0;194;156;0;0;0;0;6;60;67;1132932279904.6775;415720094784.6032;788804190254.9083;11188.963426821301;3021.7183721652623;388.3248653943432;8685.925197101267;2170901.823893543;929242.3831370111;31105.21534083214;980225.8657761014;2.2364007844086964;0.11921812088477528
5136;2019-02-25 06:36:37.862;749;185;144;144;135;46;207;27;33;36;628;606;33;80;259;263;265;187;211;208;205;25;546;355;368;132;360;251;547;85.0;85.0;355.0;119.0;136.0;0;89;65;1;0;0;0;0;0;0;1;0;0;0;0;27697.650390625;8834.744140625;0.0;1048.09594726562;432.0;102369;;;Calculated values ==>;1551072997.862;348.06000000000006;291.66;287.56;287.56;286.66;277.76000000000005;273.8482719121499;293.86;275.86;276.46000000000004;276.76000000000005;335.96000000000004;333.76000000000005;276.46000000000004;281.16;299.06;299.46000000000004;299.66;291.86;293.96000000000004;293.66;;316.36;275.66;240.83765695389522;261.27494424493943;273.8482719121499;294.26000000000005;5460000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2510000.0;5470000.0;0.014166666666666666;0.014166666666666666;0.059166666666666666;0.01983333333333333;0.02266666666666667;0.036833333333333336;;8834.744140625;0.0;1048.09594726562;27697.650390625;508477.8327915731;413488.24991588667;236782.99552512149;236782.99552512149;233968.46640125918;430477.46260093397;459301.0106943719;455674.77800923755;473339.41292369686;520176.12561034504;517926.84676561254;455674.77800923755;461311.4488622051;467413.82886276924;468628.0947588448;435584.8487321426;414215.5863340789;459438.4217246144;459025.7599915035;;181470.77258748977;472270.6324499597;201482.22601990346;223205.776484653;273.7594867155433;2816963.229716086;1143767.3864585692;178214.71421682963;0.0;0;194;156;0;0;0;0;6;60;67;1133142076704.6423;415795633034.5906;788947855454.8843;15039.725992702266;5370.636727529448;302.73121730590196;8686.036059168993;2171109.5041134814;929308.8342709213;31110.68716128605;980363.4179304144;2.9747653240619747;0.1965120760110214
5137;2019-02-25 06:37:37.873;750;185;144;143;136;47;207;27;30;35;625;603;30;83;258;263;265;186;211;208;205;25;546;355;368;133;360;251;547;-2.0;113.0;162.0;80.0;136.0;0;88;58;1;0;0;0;0;0;0;1;0;0;0;0;27270.390625;8439.1767578125;0.0;1044.7548828125;432.0;102370;;;Calculated values ==>;1551073057.873;348.16;291.66;287.56;287.46000000000004;286.76000000000005;277.86;273.8482719121499;293.86;275.86;276.16;276.66;335.66;333.46000000000004;276.16;281.46000000000004;298.96000000000004;299.46000000000004;299.66;291.76000000000005;293.96000000000004;293.66;;316.36;275.66;241.05796691057077;261.27494424493943;273.8482719121499;294.26000000000005;5460000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2510000.0;5470000.0;0.0;0.01883333333333333;0.027000000000000003;0.013333333333333334;0.02266666666666667;0.02266666666666667;;8439.1767578125;0.0;1044.7548828125;27270.390625;508601.6486631825;413488.24991588667;236782.99552512149;236465.6009895387;234276.7093608456;430477.46260093397;459301.0106943719;455308.37743867846;473112.1826642056;519869.651669046;517619.79361609917;455308.37743867846;461665.20015742414;467284.67955467483;468628.0947588448;435584.8487321426;413854.0851824992;459438.4217246144;459025.7599915035;;181470.77258748977;472138.9942397944;201388.03297848513;236782.99552512149;273.722692305967;2817421.3807028746;1143911.3621899053;178232.15783780077;0.0;0;194;156;0;0;0;0;6;60;67;1133362917184.3406;415875147609.48193;789098483064.6785;6855.8493004252205;3610.0128168174565;409.2627135182839;5037.5026612379925;2171292.000692248;929383.6867374587;31116.621531803314;980477.8017194456;1.6778513484677857;0.11250680553516088
5138;2019-02-25 06:38:37.863;751;185;144;144;137;47;207;27;28;35;622;600;28;86;258;264;265;187;211;208;205;24;547;355;368;132;360;250;548;189.0;111.0;0.0;180.0;136.0;0;87;51;1;0;0;0;0;0;0;1;0;0;0;0;26818.142578125;8000.015625;0.0;1040.68579101562;434.0;102371;;;Calculated values ==>;1551073117.863;348.26;291.66;287.56;287.56;286.86;277.86;273.8482719121499;293.86;275.86;275.96000000000004;276.66;335.36;333.16;275.96000000000004;281.76000000000005;298.96000000000004;299.56;299.66;291.86;293.96000000000004;293.66;;316.56;275.56;240.83765695389522;261.13683023647616;273.8482719121499;294.26000000000005;5470000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2500000.0;5480000.0;0.0315;0.018500000000000003;0.0;0.030000000000000002;0.02266666666666667;0.05416666666666667;;8000.015625;0.0;1040.68579101562;26818.142578125;508636.7883243893;413071.18990964803;236753.43465409768;236753.43465409768;234558.82658747348;430477.46260093397;459301.0106943719;455230.7011806706;473242.3297776949;519646.0091506253;517397.13374309056;455230.7011806706;462169.59521329013;467284.67955467483;468755.5939051956;435352.514050839;413808.91226698237;459438.4217246144;459025.7599915035;;182306.50109390085;472173.3745042847;201188.30656332325;216070.9447797704;273.6446007037504;2817872.043356676;1144048.3326275721;178249.53361364006;0.0;0;194;156;0;0;0;0;6;60;67;1133583680384.3757;415954634359.49457;789248758014.7024;0.0;8129.552038228844;398.5566330013478;13160.052490635544;2171349.123247748;929481.5001396484;31123.352237720734;980629.4227380198;2.3989467369694473;0.13054003992754318
5139;2019-02-25 06:39:37.844;753;186;144;144;137;48;207;27;27;35;620;598;27;89;258;264;265;187;211;208;205;25;545;357;368;132;362;251;547;140.0;88.0;35.0;191.0;136.0;0;84;46;1;0;0;0;0;0;0;1;0;0;0;0;26465.705078125;7680.68505859375;0.0;1031.27258300781;435.0;102372;;;Calculated values ==>;1551073177.844;348.46000000000004;291.76000000000005;287.56;287.56;286.86;277.96000000000004;274.0616903277293;293.86;275.86;275.86;276.66;335.16;332.96000000000004;275.86;282.06;298.96000000000004;299.56;299.66;291.86;293.96000000000004;293.66;;316.66;275.66;240.83765695389522;261.27494424493943;274.0616903277293;294.26000000000005;5450000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2510000.0;5470000.0;0.02333333333333333;0.014666666666666666;0.005833333333333333;0.03183333333333333;0.02266666666666667;0.046;;7680.68505859375;0.0;1031.27258300781;26465.705078125;509061.1863954429;413854.0851824992;236782.99552512149;236782.99552512149;234586.02822254674;430346.717906069;459301.0106943719;454941.1068238431;473242.3297776949;519358.69247049437;517107.8533567907;454941.1068238431;462370.7276498471;467001.0665144205;468477.33990780584;435816.1637432988;414215.5863340789;459438.4217246144;459025.7599915035;;182724.36793118677;472270.6324499597;201727.3949725022;219001.16915785082;273.86416874820515;2818315.934811694;1144178.9637540448;178266.7944658089;0.0;0;194;156;0;0;0;0;6;60;67;1133804410465.0566;416033809279.7388;789399010420.1659;1477.0799857994884;8612.293059699063;316.8084686685581;11041.131178348023;2171361.4283498176;929620.9713360257;31129.311725817348;980831.0354049819;2.461824721242833;0.16205970871733286
5140;2019-02-25 06:40:37.864;754;186;144;144;138;50;207;27;28;35;619;597;28;89;259;264;265;188;210;208;205;25;550;356;368;132;361;252;551;299.0;112.0;292.0;114.0;136.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26514.7890625;7727.0361328125;0.0;1021.6162719726599;437.0;102373;;;Calculated values ==>;1551073237.864;348.56000000000006;291.76000000000005;287.56;287.56;286.96000000000004;278.16;273.955091788801;293.86;275.86;275.96000000000004;276.66;335.06;332.86;275.96000000000004;282.06;299.06;299.56;299.66;291.96000000000004;293.96000000000004;293.66;;316.86;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.16;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2520000.0;5510000.0;0.049833333333333334;0.018666666666666668;0.048666666666666664;0.019;0.02266666666666667;0.07250000000000001;;7727.0361328125;0.0;1021.6162719726599;26514.7890625;508742.773957041;412172.66196668637;236665.3116728602;236665.3116728602;234786.8531886823;430412.23801567365;459301.0106943719;454896.1176830147;473242.3297776949;519173.30265610735;516920.68521204713;454896.1176830147;462219.82525769994;467272.39285998954;468616.59019226726;434649.26542230975;412934.04071806197;459438.4217246144;459025.7599915035;;183560.10687098323;472270.6324499597;201815.1332866374;212710.82124187023;273.89387395965247;2818757.5860974314;1144307.4042298247;178283.90757539734;0.0;0;194;156;0;0;0;0;6;60;67;1134025284064.9863;416113035679.7136;789549960720.1179;12316.607907290361;5138.654484103123;405.3508611459587;17857.833059348413;2171476.41406469;929735.6007625975;31135.331726228695;981071.9403817868;4.082736935845263;0.1748240716144387
5141;2019-02-25 06:41:37.854;755;188;144;144;138;50;207;27;28;35;620;597;28;87;259;264;265;190;210;208;205;25;552;356;368;133;362;254;554;310.0;86.0;31.0;178.0;136.0;0;81;44;1;0;0;0;0;0;0;1;0;0;0;0;26556.837890625;7682.1923828125;0.0;1020.7952880859401;437.0;102374;;;Calculated values ==>;1551073297.854;348.66;291.96000000000004;287.56;287.56;286.96000000000004;278.16;273.955091788801;293.86;275.86;275.96000000000004;276.66;335.16;332.86;275.96000000000004;281.86;299.06;299.56;299.66;292.16;293.96000000000004;293.66;;316.86;275.66;241.05796691057077;261.6868853414304;273.955091788801;294.16;5520000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5540000.0;0.051666666666666666;0.014333333333333333;0.005166666666666667;0.029666666666666668;0.02266666666666667;0.07433333333333333;;7682.1923828125;0.0;1020.7952880859401;26556.837890625;508689.77740958706;411644.6103821836;236578.01582607985;236578.01582607985;234705.5109248598;430412.23801567365;459301.0106943719;454559.7729374544;473112.1826642056;519109.22467300465;516751.00859383936;454559.7729374544;461680.6988375962;467130.69761941896;468616.59019226726;434175.09807079803;412420.9545810112;459438.4217246144;459025.7599915035;;183560.10687098323;472138.9942397944;201638.48705947772;212292.69314077345;273.824976839347;2819199.7759448513;1144435.793065769;178300.92483505115;0.0;0;194;156;0;0;0;0;6;60;67;1134246047265.0215;416192522429.72626;789701735420.1421;1306.7599770362128;8024.848379682728;311.80939002027793;18340.491302570932;2171589.9232090665;929845.2783371703;31141.307065600125;981373.5428094002;3.2154370553556437;0.13430387728932042
5142;2019-02-25 06:42:37.855;756;189;143;143;139;51;207;28;27;35;621;597;27;87;259;264;265;191;210;208;205;26;554;357;368;133;362;257;555;94.0;86.0;726.0;136.0;136.0;0;83;50;1;0;0;0;0;0;0;1;0;0;0;0;26856.65234375;8073.84716796875;0.0;1058.38146972656;438.0;102375;;;Calculated values ==>;1551073357.855;348.76;292.06;287.46000000000004;287.46000000000004;287.06;278.26000000000005;274.0616903277293;293.86;275.96000000000004;275.86;276.66;335.26000000000005;332.86;275.86;281.86;299.06;299.56;299.66;292.26000000000005;293.96000000000004;293.66;;316.96000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;294.16;5540000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2570000.0;5550000.0;0.015666666666666666;0.014333333333333333;0.121;0.02266666666666667;0.02266666666666667;0.03833333333333333;;8073.84716796875;0.0;1058.38146972656;26856.65234375;508636.9052761326;411599.12119771366;236234.50199747342;236234.50199747342;234987.53823539513;430346.717906069;459301.0106943719;453927.4872014058;473112.1826642056;518961.9014984002;516496.0606690954;453927.4872014058;461222.58432109153;467130.69761941896;468477.33990780584;433696.5352986087;412377.0396431636;459438.4217246144;459025.7599915035;;183977.97901196036;472236.3865531139;202109.89268047668;222287.92253748348;274.01321960426236;2819644.8957814737;1144567.095583539;178318.25159678655;0.0;0;194;156;0;0;0;0;6;60;67;1134466850944.7546;416272323759.6299;789855037974.9569;30469.928937032422;6122.867194446443;305.5794377280463;9074.950435737434;2171854.7333631264;929963.1779317728;31146.452058240262;981602.0086313104;5.0341847350579005;0.35487918220346093
5143;2019-02-25 06:43:37.875;757;191;143;142;138;52;207;29;25;35;623;599;26;85;259;263;265;193;210;208;205;27;557;359;368;133;364;258;558;0.0;85.0;587.0;197.0;136.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;27372.501953125;8503.462890625;0.0;1065.88537597656;439.0;102376;;;Calculated values ==>;1551073417.875;348.86;292.26000000000005;287.46000000000004;287.36;286.96000000000004;278.36;274.27422755570615;293.86;276.06;275.66;276.66;335.46000000000004;333.06;275.76000000000005;281.66;299.06;299.46000000000004;299.66;292.46000000000004;293.96000000000004;293.66;;317.06;275.86;241.05796691057077;262.23063862743834;274.27422755570615;294.16;5570000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2580000.0;5580000.0;0.0;0.014166666666666666;0.09783333333333334;0.03283333333333333;0.02266666666666667;0.02266666666666667;;8503.462890625;0.0;1065.88537597656;27372.501953125;508495.5621828601;411066.4166422016;236149.301790028;235836.86501451483;234598.16242429;430214.79039162316;459301.0106943719;453507.1766613264;473112.1826642056;519083.92585815187;516616.8131092016;453632.12292426935;460830.54843506066;466846.5240827089;468069.67075530556;432970.1979737046;411859.8641199572;459438.4217246144;459025.7599915035;;184395.8529593127;472333.7623376517;202562.48319474648;236149.301790028;274.19832195938994;2820096.9560370105;1144705.285882067;178335.95972123634;0.0;0;194;156;0;0;0;0;6;60;67;1134687724544.6843;416352150359.6045;790009589474.9078;24550.75584414707;8857.49033185872;299.06306292808824;5051.866385900112;2172313.391904726;930088.0558565565;31151.49242530663;981719.7713459445;4.050346433738778;0.347042250298759
5144;2019-02-25 06:44:37.876;757;192;141;141;137;53;207;30;23;36;625;600;25;83;260;263;265;194;210;208;205;28;555;361;368;134;366;260;555;-1.0;113.0;716.0;171.0;136.0;0;87;64;1;0;0;0;0;0;0;1;0;0;0;0;27749.865234375;8822.359375;0.0;1084.07165527344;439.0;102377;;;Calculated values ==>;1551073477.876;348.86;292.36;287.26000000000005;287.26000000000005;286.86;278.46000000000004;274.4858918419099;293.86;276.16;275.46000000000004;276.76000000000005;335.66;333.16;275.66;281.46000000000004;299.16;299.46000000000004;299.66;292.56;293.96000000000004;293.66;;317.06;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;294.16;5550000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2600000.0;5550000.0;0.0;0.01883333333333333;0.11933333333333333;0.0285;0.02266666666666667;0.02266666666666667;;8822.359375;0.0;1084.07165527344;27749.865234375;508672.6978398134;412758.3114497388;235608.7752662074;235608.7752662074;234370.64042682532;430081.6785162784;459301.0106943719;452911.8615402216;473079.2034362849;519122.9620337737;516549.7962287301;453163.41134310083;460281.7430646665;466691.8031326377;467788.9545893743;433455.57004604297;413506.49496626557;459438.4217246144;459025.7599915035;;184395.8529593127;472299.7188790419;203130.2893669844;235608.7752662074;274.4277444391683;2820556.316752236;1144849.6701404704;178353.8763284136;0.0;0;194;156;0;0;0;0;6;60;67;1134908528224.4175;416432251694.50775;790164992064.7201;29807.267612672975;7671.328741093639;375.7075806691409;5064.118320440045;2172766.3829827113;930225.7983110007;31157.115607714626;981804.0726233934;4.3323798574602455;0.35552115531957584
5145;2019-02-25 06:45:37.876;755;192;140;140;135;53;207;31;21;36;628;603;23;81;261;262;265;194;210;208;205;29;556;360;368;134;365;262;556;-2.0;112.0;793.0;73.0;136.0;0;90;75;1;0;0;0;0;0;0;1;0;0;0;0;28445.62890625;9544.0029296875;0.0;1119.82006835938;439.0;102378;;;Calculated values ==>;1551073537.876;348.66;292.36;287.16;287.16;286.66;278.46000000000004;274.38016830617;293.86;276.26000000000005;275.26000000000005;276.76000000000005;335.96000000000004;333.46000000000004;275.46000000000004;281.26000000000005;299.26000000000005;299.36;299.66;292.56;293.96000000000004;293.66;;317.06;276.06;241.2770596917726;262.7682575881327;274.38016830617;294.16;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.018666666666666668;0.13216666666666665;0.012166666666666666;0.02266666666666667;0.02266666666666667;;9544.0029296875;0.0;1119.82006835938;28445.62890625;508335.1581596583;412333.65201211494;235270.102589971;235270.102589971;233731.9613397987;430148.3826014536;459301.0106943719;452311.47088057286;473079.2034362849;519265.2352792353;516689.19362058834;452564.838555993;459729.12073183834;466964.4590515621;467800.68358461093;433213.46263188624;413092.82235656865;459438.4217246144;459025.7599915035;;184395.8529593127;472397.21216106473;202961.9712059848;235270.102589971;274.3578993365388;2821024.612536741;1145002.7231596762;178372.24209277722;0.0;0;194;156;0;0;0;0;6;60;67;1135129328224.4175;416512651694.50775;790321592064.7201;32955.692206991385;3278.128764953472;375.58528513926177;5071.794901101403;2173289.407647875;930317.0437902177;31163.37638159636;981888.5385669062;3.9086546321914377;0.2824166529018105
5146;2019-02-25 06:46:37.867;753;192;140;139;132;51;207;30;17;37;631;605;20;75;261;262;265;194;210;208;205;28;556;360;368;134;365;265;556;-2.0;111.0;867.0;115.0;136.0;0;92;93;1;0;0;0;0;0;0;1;0;0;0;0;29510.423828125;10583.70703125;0.0;1136.962890625;438.0;102379;;;Calculated values ==>;1551073597.867;348.46000000000004;292.36;287.16;287.06;286.36;278.26000000000005;274.38016830617;293.86;276.16;274.86;276.86;336.26000000000005;333.66;275.16;280.66;299.26000000000005;299.36;299.66;292.56;293.96000000000004;293.66;;316.96000000000004;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;294.16;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2650000.0;5560000.0;0.0;0.018500000000000003;0.1445;0.019166666666666665;0.02266666666666667;0.02266666666666667;;10583.70703125;0.0;1136.962890625;29510.423828125;508085.9619366615;412333.65201211494;235270.102589971;234960.35179438625;232821.33623767327;430148.3826014536;459301.0106943719;451272.76555757073;473176.5657117748;519325.0349535001;516640.9523975138;451657.24920203094;458526.855675845;466964.4590515621;467800.68358461093;433213.46263188624;413092.82235656865;459438.4217246144;459025.7599915035;;183977.97901196036;472299.7188790419;202916.77434903025;235270.102589971;274.34038590628114;2821507.5071992073;1145170.4289168704;178391.04579651172;0.0;0;194;156;0;0;0;0;6;60;67;1135350095105.0632;416593039634.7429;790479668350.1825;35887.440729634094;5163.173103491889;372.2318450933755;5071.794901101403;2173863.0143701085;930387.3774210331;31169.60725626178;981973.0558026845;3.9668927535059226;0.30373366074934843
5147;2019-02-25 06:47:37.867;750;191;140;139;132;50;207;30;14;37;636;609;18;65;261;262;265;193;210;208;205;29;555;359;368;134;364;267;555;1.0;86.0;880.0;58.0;136.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29843.9453125;10962.90234375;0.0;1161.01098632812;435.0;102380;;;Calculated values ==>;1551073657.867;348.16;292.26000000000005;287.16;287.06;286.36;278.16;274.27422755570615;293.86;276.16;274.56;276.86;336.76000000000005;334.06;274.96000000000004;279.66;299.26000000000005;299.36;299.66;292.46000000000004;293.96000000000004;293.66;;316.66;276.06;241.2770596917726;263.43189868330234;274.27422755570615;294.16;5550000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2670000.0;5550000.0;0.00016666666666666666;0.014333333333333333;0.14666666666666667;0.009666666666666665;0.02266666666666667;0.022833333333333334;;10962.90234375;0.0;1161.01098632812;29843.9453125;507801.0398477326;412377.0396431636;235297.60513537744;234987.53823539513;232846.462327757;430214.79039162316;459301.0106943719;450528.65009463776;473176.5657117748;519674.9237228913;516884.9464354768;451045.4844883073;456975.9699685958;467106.4518600339;467941.15048222104;433455.57004604297;413134.7333990844;459438.4217246144;459025.7599915035;;182724.36793118677;472397.21216106473;202709.94217549163;235059.73898238558;274.255555290226;2822002.126942046;1145349.9839949955;178410.19557881966;0.0;0;194;156;0;0;0;0;6;60;67;1135570895105.0632;416673439634.7429;790639268350.1825;36346.743828141436;2606.9769431938735;291.2653252730725;5113.890813041526;2174464.96590809;930452.1286714221;31175.13639934817;982057.936516969;3.6587919842350187;0.2603809980036498
5148;2019-02-25 06:48:37.867;744;190;140;139;131;48;207;30;13;37;641;614;17;60;261;263;265;192;210;208;205;28;551;358;368;134;363;268;551;274.0;110.0;646.0;70.0;136.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29764.40625;10836.15234375;0.0;1161.234375;429.0;102381;;;Calculated values ==>;1551073717.867;347.56000000000006;292.16;287.16;287.06;286.26000000000005;277.96000000000004;274.1680685717883;293.86;276.16;274.46000000000004;276.86;337.26;334.56;274.86;279.16;299.26000000000005;299.46000000000004;299.66;292.36;293.96000000000004;293.66;;316.06;275.96000000000004;241.2770596917726;263.56353331371673;274.1680685717883;294.16;5510000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2680000.0;5510000.0;0.04566666666666667;0.018333333333333333;0.10766666666666666;0.011666666666666665;0.02266666666666667;0.06833333333333333;;10836.15234375;0.0;1161.234375;29764.40625;507410.8055833027;413676.3280692049;235408.44226868334;235097.09363237605;232644.68827507718;430280.9020939914;459301.0106943719;450218.68216352165;473176.5657117748;520108.298842206;517317.76850162906;450737.53174156;456191.89878656593;467248.1840708977;468209.6509167154;434412.72420454986;414400.9631372732;459438.4217246144;459025.7599915035;;180217.192455513;472299.7188790419;202434.42363320073;213372.14688789743;274.1439860881339;2822498.863205067;1145531.6427840579;178429.5476234974;0.0;0;194;156;0;0;0;0;6;60;67;1135791695105.0632;416753839634.7429;790799768350.1825;26678.10516843122;3148.428444534813;366.8822862334052;16786.330228746414;2174990.1729830615;930500.0903829866;31180.62096277739;982240.438358984;3.915831608105456;0.19263933928798715
5149;2019-02-25 06:49:37.858;737;188;140;139;130;47;207;30;13;37;645;618;16;57;260;263;265;189;210;208;205;27;547;358;368;133;363;267;547;135.0;87.0;868.0;81.0;136.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29621.244140625;10772.8125;0.0;1171.43505859375;427.0;102382;;;Calculated values ==>;1551073777.858;346.86;291.96000000000004;287.16;287.06;286.16;277.86;274.1680685717883;293.86;276.16;274.46000000000004;276.86;337.66;334.96000000000004;274.76000000000005;278.86;299.16;299.46000000000004;299.66;292.06;293.96000000000004;293.66;;315.86;275.86;241.05796691057077;263.43189868330234;274.1680685717883;294.16;5470000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2670000.0;5470000.0;0.022500000000000003;0.0145;0.14466666666666667;0.013500000000000002;0.02266666666666667;0.045166666666666674;;10772.8125;0.0;1171.43505859375;29621.244140625;506898.23688167694;414572.912758482;235520.62652433867;235207.96765808135;232442.78031288268;430280.9020939914;459301.0106943719;450399.11328687094;473306.6277234293;520603.2828675353;517815.78389562893;450787.3282578322;455983.5742871536;467118.51372002246;468209.6509167154;435352.514050839;414926.21430635254;459438.4217246144;459025.7599915035;;179381.48055642567;472333.7623376517;202423.72724345667;219033.24127371478;274.13983028780774;2822993.6693924065;1145711.6904796942;178448.98361958683;0.0;0;194;156;0;0;0;0;6;60;67;1136012461984.8315;416833927619.6589;790960244275.0142;35873.772514280594;3643.7854737716334;296.1813462950537;10839.662095420126;2175511.3604400237;930556.6836753123;31186.145664213123;982470.6204289534;4.240819790554564;0.26812097086730874
5150;2019-02-25 06:50:37.848;729;186;140;139;130;45;207;29;14;37;649;621;17;56;259;263;265;188;210;208;205;27;549;356;368;133;360;268;549;-3.0;110.0;540.0;0.0;136.0;0;94;98;1;0;0;0;0;0;0;1;0;0;0;0;29601.87890625;10804.30859375;0.0;1166.94360351562;425.0;102383;;;Calculated values ==>;1551073837.848;346.06000000000006;291.76000000000005;287.16;287.06;286.16;277.66;273.955091788801;293.86;276.06;274.56;276.86;338.06000000000006;335.26000000000005;274.86;278.76000000000005;299.06;299.46000000000004;299.66;291.96000000000004;293.96000000000004;293.66;;315.66;275.86;241.05796691057077;263.56353331371673;273.955091788801;294.16;5490000.0;3560000.0;3679999.9999999995;1330000.0;3600000.0;2680000.0;5490000.0;0.0;0.018333333333333333;0.09000000000000001;0.0;0.02266666666666667;0.02266666666666667;;10804.30859375;0.0;1166.94360351562;29601.87890625;505718.490295327;413024.9693880693;235464.36397173323;235152.36384898238;232392.59126218566;430412.23801567365;459301.0106943719;450348.5946956786;473306.6277234293;520933.7200432599;518041.96593240695;450737.53174156;455693.2667597771;467413.82886276924;468488.8616775764;434884.73530782905;413764.2266525931;459438.4217246144;459025.7599915035;;178545.77502346144;472333.7623376517;201972.2588119733;235464.36397173323;273.955091788801;2823487.113163538;1145891.469853947;178468.4668606927;0.0;0;194;156;0;0;0;0;6;60;67;1136233225184.8667;416913714319.6716;791120717525.0397;22353.87022953348;0.0;387.209325345992;5067.391643114793;2175996.5099245734;930587.0434934521;31191.839637323992;982603.1571169988;2.322937545693512;0.1365656889671171
5151;2019-02-25 06:51:37.859;723;187;140;140;130;44;207;28;17;36;651;624;19;54;258;263;265;189;210;208;205;25;549;355;368;132;360;267;549;162.0;109.0;844.0;66.0;136.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29563.50390625;10799.4541015625;0.0;1147.4130859375;424.0;102384;;;Calculated values ==>;1551073897.859;345.46000000000004;291.86;287.16;287.16;286.16;277.56;273.8482719121499;293.86;275.96000000000004;274.86;276.76000000000005;338.26;335.56;275.06;278.56;298.96000000000004;299.46000000000004;299.66;292.06;293.96000000000004;293.66;;315.56;275.66;240.83765695389522;263.43189868330234;273.8482719121499;294.16;5490000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2670000.0;5490000.0;0.027000000000000003;0.018166666666666668;0.14066666666666666;0.011000000000000001;0.02266666666666667;0.04966666666666667;;10799.4541015625;0.0;1147.4130859375;29563.50390625;504966.7072516095;413396.8702782222;235464.36397173323;235464.36397173323;232392.59126218566;430477.46260093397;459301.0106943719;450916.47121790034;473339.41292369686;521221.7591732551;518435.86561318;451174.36885389726;455609.74302807474;467284.67955467483;468628.0947588448;434884.73530782905;414127.2103214636;459438.4217246144;459025.7599915035;;178127.92459426197;472270.6324499597;201643.9463772107;217078.76782974447;273.82260759254126;2823980.2484111916;1146071.5342152438;178487.75670223447;0.0;0;194;156;0;0;0;0;6;60;67;1136454065664.565;416993228894.5629;791281246949.8203;35064.33516092368;2976.893546800239;377.0950372523059;12016.7006107007;2176475.082691098;930611.8554876733;31198.210008024158;982745.5506529491;4.221610867863926;0.2516475794039702
5152;2019-02-25 06:52:37.859;718;187;140;140;132;45;207;28;21;36;653;626;21;53;258;264;265;188;210;208;205;25;551;355;368;132;360;264;551;305.0;108.0;633.0;77.0;136.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.890625;10939.8583984375;0.0;1126.63110351562;420.0;102385;;;Calculated values ==>;1551073957.859;344.96000000000004;291.86;287.16;287.16;286.36;277.66;273.8482719121499;293.86;275.96000000000004;275.26000000000005;276.76000000000005;338.46000000000004;335.76000000000005;275.26000000000005;278.46000000000004;298.96000000000004;299.56;299.66;291.96000000000004;293.96000000000004;293.66;;315.16;275.66;240.83765695389522;263.0348170998261;273.8482719121499;294.16;5510000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2640000.0;5510000.0;0.05083333333333333;0.018000000000000002;0.1055;0.012833333333333334;0.02266666666666667;0.0735;;10939.8583984375;0.0;1126.63110351562;29738.890625;504154.2404427206;412555.8353376608;235408.44226868334;235408.44226868334;232947.6685808663;430477.46260093397;459301.0106943719;451961.10086125555;473339.41292369686;521672.46217735397;518892.7817358537;451961.10086125555;455982.54772463517;467284.67955467483;468755.5939051956;434412.72420454986;412934.04071806197;459438.4217246144;459025.7599915035;;176456.53798984195;472270.6324499597;201628.66826210104;212046.0135339722;273.81664720223336;2824474.4350322853;1146252.6951527437;178506.70707047993;0.0;0;194;156;0;0;0;0;6;60;67;1136674865664.565;417072428894.5629;791440546949.8203;26410.0716392108;3473.2385404108527;386.6163027567821;18153.01136462855;2176987.3694144324;930665.6065884001;31204.5742691909;982996.9649194102;4.01300956994734;0.19254804200745815
5153;2019-02-25 06:53:37.839;716;188;140;139;132;45;207;27;23;35;653;626;23;53;258;264;265;190;210;208;205;25;551;356;367;132;361;259;550;311.0;109.0;1009.0;142.0;136.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29732.197265625;10959.041015625;0.0;1094.4521484375;419.0;102386;;;Calculated values ==>;1551074017.839;344.76;291.96000000000004;287.16;287.06;286.36;277.66;273.955091788801;293.86;275.86;275.46000000000004;276.66;338.46000000000004;335.76000000000005;275.46000000000004;278.46000000000004;298.96000000000004;299.56;299.66;292.16;293.96000000000004;293.66;;315.06;275.66;240.83765695389522;262.3656120759269;273.955091788801;294.16;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2590000.0;5500000.0;0.05183333333333333;0.018166666666666668;0.16816666666666666;0.023666666666666666;0.02266666666666667;0.0745;;10959.041015625;0.0;1094.4521484375;29732.197265625;503902.25443193375;413351.9237643686;235436.36077145688;235124.68729056825;232973.14753796702;430412.23801567365;459458.8182496499;453084.6477965463;473242.3297776949;522079.1495623331;519308.87165689113;453084.6477965463;456803.55129881384;467143.0033113598;468616.59019226726;434412.72420454986;414083.7466353395;459595.91619260935;459184.1982711204;;176038.69501535743;472270.6324499597;201877.88054895113;212088.06692537345;273.9183284069411;2824969.862234065;1146435.125150976;178525.20992790972;0.0;0;194;156;0;0;0;0;6;60;67;1136895292164.635;417151602494.58813;791597394649.8702;42244.60469213725;6399.295128323868;369.3097591739879;18408.661785258144;2177559.3010099414;930747.8502786277;31210.87155324771;983301.5439688863;5.593554536199648;0.3350199500864412
5154;2019-02-25 06:54:37.860;718;188;140;139;131;46;207;28;19;35;648;623;20;53;258;264;265;189;210;208;205;26;548;357;368;132;362;253;548;131.0;85.0;859.0;193.0;136.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.15625;11005.33203125;0.0;1058.251953125;418.0;102387;;;Calculated values ==>;1551074077.86;344.96000000000004;291.96000000000004;287.16;287.06;286.26000000000005;277.76000000000005;274.0616903277293;293.86;275.96000000000004;275.06;276.66;337.96000000000004;335.46000000000004;275.16;278.46000000000004;298.96000000000004;299.56;299.66;292.06;293.96000000000004;293.66;;314.96000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;294.16;5480000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.021833333333333333;0.014166666666666666;0.14316666666666666;0.03216666666666666;0.02266666666666667;0.0445;;11005.33203125;0.0;1058.251953125;29796.15625;504430.93631116324;414171.1577566021;235492.4523831208;235180.1238042995;232720.49295472782;430346.717906069;459301.0106943719;453616.22754005145;473242.3297776949;522055.01502685325;519499.4578594672;453740.19083978806;457775.4055730413;467001.0665144205;468477.33990780584;435119.1471700707;414529.21004869137;459438.4217246144;459025.7599915035;;175620.85347054448;472367.87413283327;202091.82025150486;219104.8763185452;274.00618544194964;2825466.1054703025;1146618.2256555087;178543.155407449;0.0;0;194;156;0;0;0;0;6;60;67;1137115869339.2986;417230830214.4673;791751048409.6359;36009.91097681025;8693.87973318273;291.69077588620684;10676.479323446643;2178211.6502151918;930873.6707573751;31216.3818189497;983544.0049760839;4.614877376527017;0.3382524439363317
5155;2019-02-25 06:55:37.850;723;187;139;139;132;46;207;28;17;35;641;618;18;52;259;264;265;189;210;208;205;26;550;356;368;132;361;249;551;268.0;110.0;364.0;114.0;136.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.521484375;11036.2919921875;0.0;1032.69140625;419.0;102388;;;Calculated values ==>;1551074137.85;345.46000000000004;291.86;287.06;287.06;286.36;277.76000000000005;273.955091788801;293.86;275.96000000000004;274.86;276.66;337.26;334.96000000000004;274.96000000000004;278.36;299.06;299.56;299.66;292.06;293.96000000000004;293.66;;315.06;275.76000000000005;240.83765695389522;260.9983114674233;273.955091788801;294.16;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2490000.0;5510000.0;0.04466666666666667;0.018333333333333333;0.06066666666666667;0.019;0.02266666666666667;0.06733333333333333;;11036.2919921875;0.0;1032.69140625;29826.521484375;504875.01372713875;412555.8353376608;235097.09363237605;235097.09363237605;232947.6685808663;430412.23801567365;459301.0106943719;454050.9611619832;473242.3297776949;521666.46466229926;519320.5716057453;454173.85357743653;458295.82092260075;467272.39285998954;468616.59019226726;434649.26542230975;413307.47646805906;459438.4217246144;459025.7599915035;;176038.69501535743;472367.87413283327;201838.62886088184;213034.54769485022;273.9030320289514;2825962.878308893;1146801.8752423665;178560.57703135855;0.0;0;194;156;0;0;0;0;6;60;67;1137336632539.3337;417310017014.47986;791901623309.6598;15300.881492933482;5140.055660167077;391.2661308279293;16563.40829464132;2178639.168887518;930988.9343385388;31222.072177955295;983770.9662064267;3.0984889401216007;0.1475559193910067
5156;2019-02-25 06:56:37.841;729;188;139;138;131;46;207;28;20;35;632;612;19;51;258;264;265;190;210;208;205;25;551;356;368;132;361;249;552;240.0;87.0;716.0;151.0;136.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29869.88671875;11059.0380859375;0.0;1021.7100219726599;421.0;102389;;;Calculated values ==>;1551074197.841;346.06000000000006;291.96000000000004;287.06;286.96000000000004;286.26000000000005;277.76000000000005;273.955091788801;293.86;275.96000000000004;275.16;276.66;336.36;334.36;275.06;278.26000000000005;298.96000000000004;299.56;299.66;292.16;293.96000000000004;293.66;;315.26000000000005;275.66;240.83765695389522;260.9983114674233;273.955091788801;294.16;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2490000.0;5520000.0;0.04;0.0145;0.11933333333333333;0.025166666666666667;0.02266666666666667;0.06266666666666668;;11059.0380859375;0.0;1021.7100219726599;29869.88671875;505536.31599192275;412510.35525449144;235069.58238254042;234759.65904579524;232619.5604419751;430412.23801567365;459301.0106943719;454419.3374899936;473242.3297776949;520749.01321915485;518707.8801694491;454296.6455020742;458176.05790412496;467143.0033113598;468616.59019226726;434412.72420454986;413263.53111073095;459438.4217246144;459025.7599915035;;176874.38241465177;472270.6324499597;201839.71473203832;213859.02856307098;273.90345524473344;2826460.273758197;1146985.9753743934;178577.6944753087;0.0;0;194;156;0;0;0;0;6;60;67;1137557399419.9795;417389205134.7115;792051000900.0967;30141.168315782663;6805.844762567688;306.66329986037414;15363.781836181774;2179017.795834469;931088.4685766438;31227.887384149584;984036.9862159741;4.355480119640931;0.26716974201853555
5157;2019-02-25 06:57:37.861;737;188;139;138;132;47;206;28;23;35;626;606;21;51;258;264;265;190;210;208;204;26;552;357;367;132;362;251;552;283.0;111.0;606.0;159.0;136.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29776.349609375;11034.8173828125;0.0;1030.4697265625;422.0;102390;;;Calculated values ==>;1551074257.861;346.86;291.96000000000004;287.06;286.96000000000004;286.36;277.86;274.0616903277293;293.76000000000005;275.96000000000004;275.46000000000004;276.66;335.76000000000005;333.76000000000005;275.26000000000005;278.26000000000005;298.96000000000004;299.56;299.66;292.16;293.96000000000004;293.56;;315.36;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;294.16;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2510000.0;5520000.0;0.04716666666666667;0.018500000000000003;0.10099999999999999;0.026500000000000003;0.02266666666666667;0.06983333333333333;;11034.8173828125;0.0;1030.4697265625;29776.349609375;506447.1294312723;412510.35525449144;235069.58238254042;234759.65904579524;232922.26096884615;430346.717906069;459321.57921969576;454450.03438531706;473242.3297776949;519971.81804541027;517926.84676561254;454203.89765197685;457855.67570293584;467001.0665144205;468477.33990780584;434175.09807079803;413263.53111073095;459595.91619260935;459046.6745650736;;177292.22831007556;472367.87413283327;202101.8126478584;212802.56845672894;274.01007479034683;2826957.49141143;1147170.1522083953;178594.80167370703;0.0;0;194;156;0;0;0;0;6;60;67;1137777972919.9094;417468431534.6863;792201050900.049;25487.170395483325;7162.050629351835;386.86398876124105;17196.046743232735;2179481.5198467453;931204.9065045823;31233.668704684285;984308.4085646846;4.163359835655932;0.2403649211854174
