;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5158;2019-02-25 06:58:37.872;742;189;139;139;132;47;206;28;23;35;623;603;22;52;258;264;265;191;210;208;204;26;554;357;367;132;362;252;554;299.0;83.0;895.0;174.0;136.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.361328125;11069.607421875;0.0;1018.0219116210901;422.0;102391;;;Calculated values ==>;1551074317.872;347.36;292.06;287.06;287.06;286.36;277.86;274.0616903277293;293.76000000000005;275.96000000000004;275.46000000000004;276.66;335.46000000000004;333.46000000000004;275.36;278.36;298.96000000000004;299.56;299.66;292.26000000000005;293.96000000000004;293.56;;315.36;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;294.16;5540000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2520000.0;5540000.0;0.049833333333333334;0.013833333333333333;0.14916666666666664;0.029;0.02266666666666667;0.07250000000000001;;11069.607421875;0.0;1018.0219116210901;29813.361328125;506891.87857951585;412035.40644734737;235014.80516416742;235014.80516416742;232871.6582264005;430346.717906069;459321.57921969576;454280.97009589704;473242.3297776949;519582.4025565911;517535.47804126766;454157.6373402291;457815.4988515172;467001.0665144205;468477.33990780584;433696.5352986087;412801.4708678641;459595.91619260935;459046.6745650736;;177292.22831007556;472367.87413283327;202123.2583007264;212406.59249251484;274.01842125104366;2827454.163375066;1147354.3895188316;178611.8755669752;0.0;0;194;156;0;0;0;0;6;60;67;1137998213289.6084;417547646054.578;792351978564.8427;37613.52534277961;7837.0938591311005;289.0483912919672;17881.405950260512;2180007.4553810195;931329.9222905084;31239.30234048761;984600.7742606169;5.263321019214456;0.3257027248832201
5159;2019-02-25 06:59:37.872;746;189;139;138;132;48;206;28;25;35;622;601;23;52;259;264;265;191;210;208;205;27;549;359;367;133;364;252;549;133.0;109.0;788.0;226.0;136.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29695.771484375;11007.4150390625;0.0;1030.0478515625;422.0;102392;;;Calculated values ==>;1551074377.872;347.76;292.06;287.06;286.96000000000004;286.36;277.96000000000004;274.27422755570615;293.76000000000005;275.96000000000004;275.66;276.66;335.36;333.26000000000005;275.46000000000004;278.36;299.06;299.56;299.66;292.26000000000005;293.96000000000004;293.66;;315.36;275.86;241.05796691057077;261.41265627149306;274.27422755570615;294.16;5490000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2520000.0;5490000.0;0.022166666666666668;0.018166666666666668;0.13133333333333333;0.03766666666666666;0.02266666666666667;0.044833333333333336;;11007.4150390625;0.0;1030.0478515625;29695.771484375;507838.54110412596;414127.2103214636;235152.36384898238;234841.4839959749;232998.6982329298;430214.79039162316;459321.57921969576;454527.33069276606;473112.1826642056;519480.140602618;517330.58487024275;454280.97009589704;457815.4988515172;466846.5240827089;468198.0947123171;434884.73530782905;414840.6948555996;459595.91619260935;459184.1982711204;;177292.22831007556;472333.7623376517;202604.70453015968;219060.02671365367;274.2147149786037;2827950.0728151705;1147538.3647060061;178628.94281500173;0.0;0;194;156;0;0;0;0;6;60;67;1138218413289.6084;417627146054.578;792503178564.8427;33085.838236022304;10159.794510748863;364.13340154883485;10765.567024826425;2180596.616744176;931479.8963602574;31244.745522094618;984839.4990354093;4.517175559934224;0.34103342953059723
5160;2019-02-25 07:00:37.862;747;188;139;139;132;48;206;29;26;36;621;599;24;54;259;264;265;190;210;208;204;27;551;358;367;133;363;251;551;139.0;111.0;493.0;158.0;136.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.322265625;11066.6982421875;0.0;1036.80041503906;424.0;102393;;;Calculated values ==>;1551074437.862;347.86;291.96000000000004;287.06;287.06;286.36;277.96000000000004;274.1680685717883;293.76000000000005;276.06;275.76000000000005;276.76000000000005;335.26000000000005;333.06;275.56;278.56;299.06;299.56;299.66;292.16;293.96000000000004;293.56;;315.56;275.86;241.05796691057077;261.27494424493943;274.1680685717883;294.16;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2510000.0;5510000.0;0.023166666666666665;0.018500000000000003;0.08216666666666667;0.026333333333333334;0.02266666666666667;0.04583333333333334;;11066.6982421875;0.0;1036.80041503906;29897.322265625;507784.34315500304;412934.04071806197;235097.09363237605;235097.09363237605;232947.6685808663;430280.9020939914;459321.57921969576;454818.4874683433;473209.4130839679;519460.90140121273;517210.2600826734;454572.9517956599;458216.36237405764;466988.7418083223;468337.84182631987;434412.72420454986;413676.3280692049;459595.91619260935;459046.6745650736;;178127.92459426197;472333.7623376517;202321.2927549388;218530.4160979623;274.10001743039413;2828446.599161647;1147722.2849915551;178646.1636799369;0.0;0;194;156;0;0;0;0;6;60;67;1138438576589.6433;417706932754.5907;792654053414.8666;20746.852832284734;7110.328365678105;383.62332850388225;11023.66184640927;2181045.1477355235;931623.7900646355;31250.975789628366;985021.0456798805;3.2440592166656375;0.21725621288113467
5161;2019-02-25 07:01:37.823;748;188;138;138;131;48;206;29;27;36;618;597;25;55;259;264;265;190;210;208;204;27;549;358;367;132;363;248;549;290.0;108.0;412.0;151.0;136.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29735.857421875;11007.455078125;0.0;1010.0493774414099;424.0;102394;;;Calculated values ==>;1551074497.823;347.96000000000004;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.96000000000004;274.1680685717883;293.76000000000005;276.06;275.86;276.76000000000005;334.96000000000004;332.86;275.66;278.66;299.06;299.56;299.66;292.16;293.96000000000004;293.56;;315.56;275.86;240.83765695389522;260.85938512811435;274.1680685717883;294.16;5490000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2480000.0;5490000.0;0.04833333333333333;0.018000000000000002;0.06866666666666667;0.025166666666666667;0.02266666666666667;0.07100000000000001;;11007.455078125;0.0;1010.0493774414099;29735.857421875;508087.0143445095;413764.2266525931;234841.4839959749;234841.4839959749;232695.1541489444;430280.9020939914;459321.57921969576;455441.93910913606;473339.41292369686;519403.65179367806;517259.34921611485;455198.43376381806;458813.14069848234;466988.7418083223;468337.84182631987;434884.73530782905;414485.982530214;459595.91619260935;459046.6745650736;;178127.92459426197;472465.0996282349;202341.649976166;212717.18384164487;274.10793171005287;2828943.2193123684;1147906.1167007887;178663.2096744281;0.0;0;194;156;0;0;0;0;6;60;67;1138658633459.5173;417786381079.5452;792803656109.7809;17379.553187130612;6798.106816243734;367.17754999707074;17489.393841363442;2181362.661267471;931739.6183537279;31257.2283967742;985258.5000314243;3.4977504314770567;0.18383482757264225
5162;2019-02-25 07:02:37.873;751;188;138;138;131;48;206;29;25;36;615;594;23;50;259;264;265;189;210;208;204;27;550;358;367;131;363;243;551;271.0;110.0;125.0;77.0;136.0;0;75;94;1;0;0;0;0;0;0;1;0;0;0;0;29251.1171875;10672.28125;0.0;954.02734375;426.0;102395;;;Calculated values ==>;1551074557.873;348.26;291.96000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.96000000000004;274.1680685717883;293.76000000000005;276.06;275.66;276.76000000000005;334.66;332.56;275.46000000000004;278.16;299.06;299.56;299.66;292.06;293.96000000000004;293.56;;315.76000000000005;275.86;240.61611355647437;260.1585393101385;274.1680685717883;294.16;5500000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2430000.0;5510000.0;0.04516666666666667;0.018333333333333333;0.020833333333333332;0.012833333333333334;0.02266666666666667;0.06783333333333333;;10672.28125;0.0;954.02734375;29251.1171875;508370.56149431225;412934.04071806197;234786.8531886823;234786.8531886823;232644.68827507718;430280.9020939914;459321.57921969576;456027.5681275131;473469.2039465459;519513.19739620714;517375.8319536092;455786.6678568157;459009.8940879012;466988.7418083223;468337.84182631987;434649.26542230975;413307.47646805906;459595.91619260935;459046.6745650736;;178963.62700411686;472596.2217928923;202354.30953035146;213191.7196962802;274.11285283928834;2829435.1870654905;1148086.9317237707;178679.59061984668;0.0;0;194;156;0;0;0;0;6;60;67;1138879016959.3423;417865346829.48254;792951078859.6638;5284.859554107534;3468.104540702608;391.2661308279293;16677.161105266485;2181551.688765253;931825.2414081022;31263.554027746057;985543.4585901627;2.2209449476324292;0.06211948395666079
5163;2019-02-25 07:03:37.834;755;187;138;137;129;47;206;29;23;36;612;591;21;50;259;264;265;188;210;208;204;26;545;356;367;135;361;245;546;-2.0;87.0;118.0;161.0;136.0;0;83;71;1;0;0;0;0;0;0;1;0;0;0;0;27939.2890625;9225.8935546875;0.0;982.521728515625;429.0;102396;;;Calculated values ==>;1551074617.834;348.66;291.86;286.96000000000004;286.86;286.06;277.86;273.955091788801;293.76000000000005;276.06;275.46000000000004;276.76000000000005;334.36;332.26000000000005;275.26000000000005;278.16;299.06;299.56;299.66;291.96000000000004;293.96000000000004;293.56;;316.06;275.76000000000005;241.49495122638035;260.44013211722256;273.955091788801;294.16;5450000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2450000.0;5460000.0;0.0;0.0145;0.019666666666666666;0.026833333333333334;0.02266666666666667;0.02266666666666667;;9225.8935546875;0.0;982.521728515625;27939.2890625;509308.1965734098;414617.0881074537;234924.04371813397;234613.310733768;232165.5554658877;430412.23801567365;459321.57921969576;455455.10963595036;472948.7829819323;519041.5654656605;516900.6757965212;455212.6578862429;458693.4995836547;467272.39285998954;468616.59019226726;435816.1637432988;414969.6757126242;459595.91619260935;459046.6745650736;;180217.192455513;471972.7596631712;201409.03388609324;234924.04371813397;273.73536725907957;2829911.4640044942;1148252.642065927;178695.7180391963;0.0;0;194;156;0;0;0;0;6;60;67;1139099073830.0913;417945094959.75397;793097383700.1617;4996.2394897471895;7260.126641684926;302.2740764447814;5080.112965863966;2181637.3089016234;931914.585223674;31269.329772816865;985724.6513561376;1.7278639910705411;0.15113622400222165
5164;2019-02-25 07:04:37.874;758;185;139;138;129;46;206;27;21;36;606;587;20;67;258;264;265;186;210;208;204;24;543;355;367;139;360;247;544;292.0;112.0;354.0;195.0;136.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27253.048828125;8526.841796875;0.0;1060.16369628906;431.0;102397;;;Calculated values ==>;1551074677.874;348.96000000000004;291.66;287.06;286.96000000000004;286.06;277.76000000000005;273.8482719121499;293.76000000000005;275.86;275.26000000000005;276.76000000000005;333.76000000000005;331.86;275.16;279.86;298.96000000000004;299.56;299.66;291.76000000000005;293.96000000000004;293.56;;316.26000000000005;275.56;242.35481222062532;260.72004837742526;273.8482719121499;294.16;5430000.0;3550000.0;3670000.0000000005;1390000.0;3600000.0;2470000.0;5440000.0;0.048666666666666664;0.018666666666666668;0.059000000000000004;0.0325;0.02266666666666667;0.07133333333333333;;8526.841796875;0.0;1060.16369628906;27253.048828125;509853.9668487484;414706.8463803602;235292.00770048736;234979.4982559435;232215.60778389103;430477.46260093397;459321.57921969576;454878.174424882;472424.9728513876;518262.6829655454;516322.11735634407;454756.19987399655;460392.84664131876;467284.67955467483;468755.5939051956;436275.783649903;415057.9893906339;459595.91619260935;459046.6745650736;;181052.91087944093;471246.2272376559;201436.43615692478;212194.2813202998;273.7416026855576;2830371.7067773896;1148400.6801534034;178712.75176597788;0.0;0;194;156;0;0;0;0;6;60;67;1139319420629.9514;418027349759.7017;793245082100.0679;14953.062557809477;8768.81821012376;396.06549283969065;17608.80405146053;2181803.6639147033;932048.2488137144;31275.153148888145;985913.8517140341;4.352427913177519;0.24596755755123895
5165;2019-02-25 07:05:37.854;758;184;140;139;131;47;206;26;19;35;598;581;19;83;257;264;265;186;210;208;204;24;546;354;367;139;359;249;547;154.0;109.0;92.0;146.0;136.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27047.7578125;8223.361328125;0.0;1074.28820800781;434.0;102398;;;Calculated values ==>;1551074737.854;348.96000000000004;291.56;287.16;287.06;286.26000000000005;277.86;273.7412296467126;293.76000000000005;275.76000000000005;275.06;276.66;332.96000000000004;331.26000000000005;275.06;281.46000000000004;298.86;299.56;299.66;291.76000000000005;293.96000000000004;293.56;;316.56;275.56;242.35481222062532;260.9983114674233;273.7412296467126;294.16;5460000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2490000.0;5470000.0;0.025666666666666667;0.018166666666666668;0.015333333333333334;0.024333333333333332;0.02266666666666667;0.04833333333333334;;8223.361328125;0.0;1074.28820800781;27047.7578125;509590.4794726341;413117.91072696255;235520.62652433867;235207.96765808135;232745.90285546856;430542.39183029096;459321.57921969576;454296.6455020742;472326.8440106818;517277.03964460414;515537.16248675605;454296.6455020742;461968.94655703945;467297.0874545841;468894.3522621927;435584.8487321426;413854.0851824992;459595.91619260935;459046.6745650736;;182306.50109390085;471246.2272376559;201044.4739268377;217212.60066221748;273.5838741089484;2830824.0626639645;1148540.2186511476;178730.53293615294;0.0;0;194;156;0;0;0;0;6;60;67;1139539547230.0215;418110721959.7282;793393832500.1152;3883.1999641536268;6574.909330563243;394.7755378185217;11688.646905304715;2181960.5804461516;932176.070588462;31281.74129403175;986157.9157569432;2.4244333635332795;0.1322556583645895
5166;2019-02-25 07:06:37.865;757;185;141;140;132;47;206;26;18;34;593;577;18;92;257;264;265;187;210;208;204;23;547;354;367;139;359;250;549;171.0;113.0;140.0;198.0;136.0;0;99;49;1;0;0;0;0;0;0;1;0;0;0;0;26664.986328125;7883.71044921875;0.0;1081.89465332031;437.0;102399;;;Calculated values ==>;1551074797.865;348.86;291.66;287.26000000000005;287.16;286.36;277.86;273.7412296467126;293.76000000000005;275.76000000000005;274.96000000000004;276.56;332.46000000000004;330.86;274.96000000000004;282.36;298.86;299.56;299.66;291.86;293.96000000000004;293.56;;316.86;275.46000000000004;242.35481222062532;261.13683023647616;273.7412296467126;294.16;5470000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2500000.0;5490000.0;0.0285;0.01883333333333333;0.02333333333333333;0.033;0.02266666666666667;0.051166666666666666;;7883.71044921875;0.0;1081.89465332031;26664.986328125;509379.0017319762;412648.34060041176;235777.50395612247;235464.36397173323;232998.6982329298;430542.39183029096;459321.57921969576;454004.120453981;472228.6972694908;516680.6651304527;515041.2569645735;454004.120453981;462872.388113458;467297.0874545841;468894.3522621927;435352.514050839;413396.8702782222;459595.91619260935;459046.6745650736;;183560.10687098323;471147.87813747115;201026.51202234213;216421.08825359336;273.5768421797786;2831271.7509256615;1148674.468857135;178748.5044208077;0.0;0;194;156;0;0;0;0;6;60;67;1139759787599.7205;418194137249.6142;793543559944.9106;5902.810863404906;8914.005081799258;413.4979577176165;12414.342499604074;2182042.1454871194;932305.1685386746;31288.47814134763;986358.8108257211;3.083412227769979;0.19780926834623558
5167;2019-02-25 07:07:37.855;756;185;141;140;134;49;206;26;17;34;590;574;17;97;257;264;265;187;210;208;204;24;548;355;367;141;360;251;549;261.0;83.0;418.0;138.0;136.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26508.84375;7717.29150390625;0.0;1078.10339355469;438.0;102400;;;Calculated values ==>;1551074857.855;348.76;291.66;287.26000000000005;287.16;286.56;278.06;273.8482719121499;293.76000000000005;275.76000000000005;274.86;276.56;332.16;330.56;274.86;282.86;298.86;299.56;299.66;291.86;293.96000000000004;293.56;;316.96000000000004;275.56;242.77792619122317;261.27494424493943;273.8482719121499;294.16;5480000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2510000.0;5490000.0;0.0435;0.013833333333333333;0.06966666666666667;0.023;0.02266666666666667;0.06616666666666667;;7717.29150390625;0.0;1078.10339355469;26508.84375;509167.22591307014;412648.34060041176;235777.50395612247;235464.36397173323;233608.79371650863;430477.46260093397;459321.57921969576;453710.40078017523;471964.88962738856;516288.25755914475;514647.1805026557;453710.40078017523;463307.44616996835;467155.4305485478;468755.5939051956;435119.1471700707;413396.8702782222;459595.91619260935;459046.6745650736;;183977.97901196036;470979.3205154194;201543.2750420527;213270.86983377434;273.7833223515889;2831714.7923238412;1148804.4555387066;178766.50140453724;0.0;0;194;156;0;0;0;0;6;60;67;1139979950899.7554;418278123249.62756;793693834894.9346;17567.643093089202;6197.029045887435;300.491497003904;16262.165746387636;2182237.700005602;932431.0728355446;31294.427061819235;986597.7418993254;4.585050455666282;0.24345018351663775
5168;2019-02-25 07:08:37.866;755;187;141;141;136;50;206;27;17;34;587;571;17;100;257;264;264;189;210;208;204;24;554;356;367;142;361;256;555;134.0;108.0;817.0;186.0;136.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26920.978515625;8159.12744140625;0.0;1095.62023925781;439.0;102401;;;Calculated values ==>;1551074917.866;348.66;291.86;287.26000000000005;287.26000000000005;286.76000000000005;278.16;273.955091788801;293.76000000000005;275.86;274.86;276.56;331.86;330.26000000000005;274.86;283.16;298.86;299.56;299.56;292.06;293.96000000000004;293.56;;317.06;275.56;242.98782864720522;261.9595390733887;273.955091788801;294.16;5540000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2560000.0;5550000.0;0.022333333333333334;0.018000000000000002;0.13616666666666666;0.031000000000000003;0.02266666666666667;0.045;;8159.12744140625;0.0;1095.62023925781;26920.978515625;508512.58066710585;410799.17277700413;235608.7752662074;235608.7752662074;234063.7738840372;430412.23801567365;459321.57921969576;452850.8113075221;471832.65708311246;515552.7133993643;513905.10206564417;452850.8113075221;462913.0001546313;467013.5131080222;468616.59019226726;433468.5791913929;411599.12119771366;459595.91619260935;459046.6745650736;;184395.8529593127;470845.5270076962;201810.77579172052;218834.95330479543;273.8921753499114;2832160.122471008;1148936.7832853768;178784.6190890859;0.0;0;194;156;0;0;0;0;6;60;67;1140200191269.4543;418363038814.51154;793845962779.7267;34183.28483606831;8340.077287695249;393.650243886227;10809.527456712518;2182669.0368016735;932552.2375976269;31300.21263681307;986823.3807019074;5.8052949338222515;0.4189444417745958
5169;2019-02-25 07:09:37.866;754;190;141;141;137;52;206;28;18;33;582;565;18;105;258;264;265;193;210;208;204;26;557;359;367;139;364;261;558;-2.0;85.0;891.0;268.0;136.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;28631.150390625;9156.63671875;0.0;1982.2678222656198;440.0;102402;;;Calculated values ==>;1551074977.866;348.56000000000006;292.16;287.26000000000005;287.26000000000005;286.86;278.36;274.27422755570615;293.76000000000005;275.96000000000004;274.96000000000004;276.46000000000004;331.36;329.66;274.96000000000004;283.66;298.96000000000004;299.56;299.66;292.46000000000004;293.96000000000004;293.56;;317.16;275.76000000000005;242.35481222062532;262.63441904999945;274.27422755570615;294.16;5570000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.1485;0.04466666666666667;0.02266666666666667;0.02266666666666667;;9156.63671875;0.0;1982.2678222656198;28631.150390625;508121.6881142166;410661.08281804813;235525.551497313;235525.551497313;234291.15635349558;430214.79039162316;459321.57921969576;452106.01007458626;472130.5325463717;514606.7134802337;512848.5480447836;452106.01007458626;462754.5976359304;466716.40587100666;468198.0947123171;432970.1979737046;411859.8641199572;459595.91619260935;459046.6745650736;;184813.72873217988;471442.86907493527;202599.07010652532;235525.551497313;274.21252759649366;2832623.05687856;1149081.0813200448;178810.26815626526;0.0;0;194;156;0;0;0;0;6;61;67;1140420391269.4543;418447338814.51154;794001062779.7267;37051.780585257045;12008.35635392231;299.06306292808824;5066.478789535908;2183262.662346851;932721.8078779737;31305.98524770319;986955.6807539595;4.88608898579186;0.43288495170846025
5170;2019-02-25 07:10:37.877;755;194;141;140;136;53;206;29;20;33;561;548;20;118;259;263;264;196;210;208;204;27;562;361;367;139;365;264;562;-1.0;110.0;723.0;223.0;136.0;0;0;84;1;0;0;0;0;0;0;1;1;0;0;0;29682.54296875;10086.119140625;0.0;2001.19873046875;440.0;102403;;;Calculated values ==>;1551075037.877;348.66;292.56;287.26000000000005;287.16;286.76000000000005;278.46000000000004;274.4858918419099;293.76000000000005;276.06;275.16;276.46000000000004;329.26000000000005;327.96000000000004;275.16;284.96000000000004;299.06;299.46000000000004;299.56;292.76000000000005;293.96000000000004;293.56;;317.16;275.86;242.35481222062532;263.0348170998261;274.4858918419099;294.16;5620000.0;3610000.0;3670000.0000000005;1390000.0;3650000.0;2640000.0;5620000.0;0.0;0.018333333333333333;0.12050000000000001;0.03716666666666667;0.02266666666666667;0.02266666666666667;;10086.119140625;0.0;2001.19873046875;29682.54296875;507801.53015423566;410484.95857646636;235415.73905458968;235106.78679093494;233881.4349158991;430081.6785162784;459321.57921969576;451833.5419501401;472130.5325463717;512169.86450414656;510819.2634574061;451833.5419501401;463848.1275388798;466704.04308719933;467788.9545893743;431498.1415103051;411296.0720610474;459595.91619260935;459046.6745650736;;184813.72873217988;471541.1619817675;203141.6300762637;235415.73905458968;274.4321346940857;2833109.0934148533;1149241.4670179458;178843.4697968096;0.0;0;194;156;0;0;0;0;6;61;67;1140640631640.0283;418530754104.72894;794158591655.1372;29967.375380802107;9975.515935821226;370.37127323639095;5068.96787157097;2183821.2577050678;932905.0404006706;31311.56488993267;987040.158294399;3.7545327214369166;0.3250330166758258
5171;2019-02-25 07:11:37.887;756;197;140;139;134;53;206;30;16;34;572;562;19;117;260;262;264;199;210;207;204;28;561;362;367;139;367;268;561;-2.0;109.0;898.0;214.0;136.0;0;10;98;1;0;0;0;0;0;0;1;1;0;0;0;30694.81640625;11033.6611328125;0.0;2076.78002929688;438.0;102404;;;Calculated values ==>;1551075097.887;348.76;292.86;287.16;287.06;286.56;278.46000000000004;274.5913991737795;293.76000000000005;276.16;274.76000000000005;276.56;330.36;329.36;275.06;284.86;299.16;299.36;299.56;293.06;293.86;293.56;;316.96000000000004;275.96000000000004;242.35481222062532;263.56353331371673;274.5913991737795;294.16;5610000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2680000.0;5610000.0;0.0;0.018166666666666668;0.14966666666666667;0.035666666666666666;0.02266666666666667;0.02266666666666667;;11033.6611328125;0.0;2076.78002929688;30694.81640625;508015.637805817;412124.71779049526;235133.8061259593;234825.61065397033;233300.06151096418;430014.67791919125;459321.57921969576;450608.01866639574;472228.6972694908;512960.927147615;511920.41365880833;450996.1641088872;463134.7286684269;466549.03878759366;467518.9863235821;431748.7266283151;412891.042670691;459458.8182496499;459046.6745650736;;183977.97901196036;471639.4363266047;203427.98847050633;235133.8061259593;274.5475851480028;2833612.321933675;1149417.4945198912;178877.45861699496;0.0;0;194;156;0;0;0;0;6;61;67;1140860868339.9934;418614168004.7157;794318218255.1118;36994.61118598478;9566.208306867507;342.5812585635051;5075.358351286592;2184379.367262461;933067.9152439508;31317.50715124191;987124.7084355847;3.9646842131389697;0.3355412573280508
5172;2019-02-25 07:12:37.857;756;194;138;137;132;53;206;29;9;34;593;583;14;117;261;261;264;195;210;208;204;28;555;361;367;139;366;274;554;-2.0;109.0;664.0;148.0;136.0;0;22;98;1;0;0;0;0;0;0;1;1;0;0;0;30637.5625;10802.6767578125;0.0;2211.03979492188;435.0;102405;;;Calculated values ==>;1551075157.857;348.76;292.56;286.96000000000004;286.86;286.36;278.46000000000004;274.4858918419099;293.76000000000005;276.06;274.06;276.56;332.46000000000004;331.46000000000004;274.56;284.86;299.26000000000005;299.26000000000005;299.56;292.66;293.96000000000004;293.56;;316.66;275.96000000000004;242.35481222062532;264.3458800820626;274.4858918419099;294.16;5550000.0;3610000.0;3670000.0000000005;1390000.0;3660000.0;2740000.0;5540000.0;0.0;0.018166666666666668;0.11066666666666666;0.024666666666666667;0.02266666666666667;0.02266666666666667;;10802.6767578125;0.0;2211.03979492188;30637.5625;508548.3220865692;413914.7804853892;234705.5109248598;234397.28894963075;232871.6582264005;430081.6785162784;459321.57921969576;448593.98444303696;472228.6972694908;514624.7504701385;513582.2055015497;449256.66141379334;462232.86650731176;466822.20430220634;467530.87201683124;433226.4406064759;414277.0601677878;459595.91619260935;459046.6745650736;;182724.36793118677;471639.4363266047;203173.15979728856;234705.5109248598;274.4443388636287;2834123.169539892;1149599.3730176587;178913.17258296456;0.0;0;194;156;0;0;0;0;6;61;67;1141080958240.0984;418697526304.7555;794480736955.1893;27159.904594129486;6622.168154389797;344.24707796950145;5085.066375844847;2184913.720917068;933202.7509296237;31323.22785893101;987209.3363065814;3.01308131642799;0.24115308928908105
5173;2019-02-25 07:13:37.878;751;191;138;137;129;51;206;29;9;34;616;605;15;117;260;261;264;192;210;208;204;28;552;359;367;137;364;279;551;133.0;85.0;573.0;138.0;136.0;0;26;98;1;0;0;0;0;0;0;1;1;0;0;0;30622.53125;10734.9990234375;0.0;2278.6181640625;429.0;102406;;;Calculated values ==>;1551075217.878;348.26;292.26000000000005;286.96000000000004;286.86;286.06;278.26000000000005;274.27422755570615;293.76000000000005;276.06;274.06;276.56;334.76000000000005;333.66;274.66;284.86;299.16;299.26000000000005;299.56;292.36;293.96000000000004;293.56;;316.06;275.96000000000004;241.92719264551067;264.9883086891361;274.27422755570615;294.16;5520000.0;3590000.0;3670000.0000000005;1370000.0;3640000.0;2790000.0;5510000.0;0.022166666666666668;0.014166666666666666;0.0955;0.023;0.02266666666666667;0.044833333333333336;;10734.9990234375;0.0;2278.6181640625;30622.53125;508192.79230706114;414040.76927589084;234786.8531886823;234477.70222245323;232041.62707460328;430214.79039162316;459321.57921969576;447657.9753026994;472491.6353866644;516594.0337142417;515446.1186270486;448465.09073983564;461472.4466125895;466976.539238069;467812.53341307805;433949.4408518451;414400.9631372732;459595.91619260935;459046.6745650736;;180217.192455513;471904.2073218062;202662.03249482132;218903.57752963578;274.2369661268011;2834633.8489956367;1149778.9164671162;178950.59949406804;0.0;0;194;156;0;0;0;0;6;61;67;1141301235309.7625;418780355284.62915;794646695019.9362;23397.112538152352;6192.570021020652;276.93676762310145;10766.415517088797;2185335.176850494;933309.5777905756;31328.406202755934;987341.4782223098;3.122347480984322;0.20597946928931943
5174;2019-02-25 07:14:37.878;737;197;139;139;131;49;206;30;9;34;634;621;11;77;261;261;264;199;210;207;204;28;569;364;367;134;369;255;563;-2.0;110.0;1037.0;227.0;136.0;0;25;1;1;0;1;0;0;0;0;1;1;0;0;0;39070.26953125;19528.5546875;0.0;2072.53515625;418.0;102407;;;Calculated values ==>;1551075277.878;346.86;292.86;287.06;287.06;286.26000000000005;278.06;274.8017692304317;293.76000000000005;276.16;274.06;276.56;336.56;335.26000000000005;274.26000000000005;280.86;299.26000000000005;299.26000000000005;299.56;293.06;293.86;293.56;;314.96000000000004;275.96000000000004;241.2770596917726;261.82340779136865;274.8017692304317;294.16;5690000.0;3640000.0;3670000.0000000005;1340000.0;3690000.0;2550000.0;5630000.0;0.0;0.018333333333333333;0.1728333333333333;0.03783333333333334;0.02266666666666667;0.02266666666666667;;19528.5546875;0.0;2072.53515625;39070.26953125;504902.07149878715;411255.00947143295;234772.2615424709;234772.2615424709;232347.66483984573;429879.7862731237;459321.57921969576;452021.0196084868;472884.4304738556;520460.0291797428;519128.45153760107;452272.36108738004;460339.50015830947;466393.8548046603;467106.4518600339;429707.3278486981;412044.9279172372;459458.8182496499;459046.6745650736;;175620.85347054448;472299.7188790419;203957.2222462005;234772.2615424709;274.76131196940645;2835214.6223354805;1150031.1127480406;178986.85910507065;0.0;0;194;157;0;0;0;0;6;61;67;1141521435309.7625;418861655284.62915;794806895019.9362;42873.692977448474;10152.291122609167;323.8106654101167;5083.553361845662;2185887.433563124;933445.7849667725;31333.412431364544;987473.561296301;2.7051111101331937;0.2292259247544061
5175;2019-02-25 07:15:37.889;741;194;139;138;129;47;206;30;11;35;639;624;10;57;261;259;264;195;210;207;204;29;556;360;367;131;365;245;550;22.0;84.0;706.0;134.0;136.0;0;13;1;1;0;1;0;0;0;0;1;1;0;0;0;38492.49609375;19190.345703125;0.0;1948.1340332031198;403.0;102408;;;Calculated values ==>;1551075337.889;347.26;292.56;287.06;286.96000000000004;286.06;277.86;274.38016830617;293.76000000000005;276.16;274.26000000000005;276.66;337.06;335.56;274.16;278.86;299.26000000000005;299.06;299.56;292.66;293.86;293.56;;313.46000000000004;276.06;240.61611355647437;260.44013211722256;274.38016830617;294.16;5560000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2450000.0;5500000.0;0.0036666666666666666;0.014;0.11766666666666666;0.022333333333333334;0.02266666666666667;0.026333333333333334;;19190.345703125;0.0;1948.1340332031198;38492.49609375;506586.5869857308;415497.79424610164;235124.68729056825;234814.12801345368;232066.2768031903;430148.3826014536;459321.57921969576;453994.699906057;473372.2673856561;521788.8527102358;520263.2827675593;453872.3691860126;459523.17210605147;466964.4590515621;467413.82886276924;432983.14346411335;415841.8007852276;459458.8182496499;459046.6745650736;;169353.38768963216;472790.3263854694;202928.99593171373;230641.74292414548;274.34512218756794;2835861.097213475;1150353.8294047303;179020.37082429265;0.0;0;194;157;0;0;0;0;6;61;67;1141741675679.4614;418941169859.5205;794956922519.7311;29542.064500981054;6026.903046800544;239.97879750440026;6014.663199877775;2186491.0088431374;933580.63630288;31338.111538227422;987566.0633897976;1.9785533333925924;0.1515759163482968
5176;2019-02-25 07:16:37.869;759;188;140;139;128;43;206;29;16;35;637;621;12;51;260;260;264;190;210;208;204;28;543;357;367;128;362;242;542;-1.0;87.0;617.0;56.0;136.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;27299.666015625;7466.0;0.0;1878.900390625;392.0;102409;;;Calculated values ==>;1551075397.869;349.06000000000006;291.96000000000004;287.16;287.06;285.96000000000004;277.46000000000004;274.0616903277293;293.76000000000005;276.06;274.76000000000005;276.66;336.86;335.26000000000005;274.36;278.26000000000005;299.16;299.16;299.56;292.16;293.96000000000004;293.56;;312.36;275.96000000000004;239.943914813709;260.01710675043796;274.0616903277293;294.16;5430000.0;3570000.0000000005;3670000.0000000005;1280000.0;3620000.0000000005;2420000.0;5420000.0;0.0;0.0145;0.10283333333333333;0.009333333333333334;0.02266666666666667;0.02266666666666667;;7466.0;0.0;1878.900390625;27299.666015625;509977.06964452914;416510.1317929186;235662.80169980758;235348.4633089648;231963.37683733148;430346.717906069;459321.57921969576;455107.87767676736;473760.833029134;521830.06882219197;520205.769480218;454623.6094346854;459285.50642126;467260.227616787;467964.9345701517;436059.74670653796;417170.7408941983;459595.91619260935;459046.6745650736;;164757.40606591295;473084.92450057325;202178.24090498657;235662.80169980758;274.039814712627;2836409.182475222;1150575.8915735888;179052.25214718352;0.0;0;194;157;0;0;0;0;6;61;67;1141961802279.5315;419018843959.5452;795102973819.7775;26009.597648031457;2528.462380225476;273.8905842789251;5063.367784946031;2186953.7850510203;933651.9072498906;31342.39235566203;987658.3495423922;3.625005830074585;0.2513806713367527
5177;2019-02-25 07:17:37.870;773;178;140;139;127;41;206;26;22;34;635;621;18;83;258;260;264;179;210;208;204;25;531;352;367;125;357;256;532;250.0;83.0;97.0;31.0;136.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30290.044921875;10587.6943359375;0.0;2015.15710449219;398.0;102410;;;Calculated values ==>;1551075457.87;350.46000000000004;290.96000000000004;287.16;287.06;285.86;277.26000000000005;273.5264737036516;293.76000000000005;275.76000000000005;275.36;276.56;336.66;335.26000000000005;274.96000000000004;281.46000000000004;298.96000000000004;299.16;299.56;291.06;293.96000000000004;293.56;;312.96000000000004;275.66;239.25999513918347;261.9595390733887;273.5264737036516;294.16;5310000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2560000.0;5320000.0;0.041666666666666664;0.013833333333333333;0.016166666666666666;0.005166666666666667;0.02266666666666667;0.06433333333333333;;10587.6943359375;0.0;2015.15710449219;30290.044921875;512727.8731600843;416958.94305242854;235953.8954549511;235636.0501005726;231912.07635958982;430671.36484660726;459321.57921969576;453475.5343155894;474051.4637773472;520480.13072889246;519045.20368409005;452975.9759128738;460900.01592134766;467708.15823788114;468663.3221224397;438749.18650938786;417284.06726515054;459595.91619260935;459046.6745650736;;167264.2905471822;473186.0941955567;200849.50317706546;213217.89009362622;273.4986814269705;2836889.1047310256;1150726.3415336641;179084.7031671116;0.0;0;194;157;0;0;0;0;6;61;67;1142182005949.2654;419094745224.45355;795252376309.597;4084.12083673947;1407.0723869288715;296.9341495452828;15814.985134329781;2187204.570217774;933684.7039195127;31347.149307719363;987832.3387162805;1.7141448195002176;0.023113101067266866
5178;2019-02-25 07:18:37.860;771;177;142;140;128;40;206;22;23;33;644;628;21;99;256;260;264;179;210;207;204;22;542;350;367;119;355;256;542;156.0;111.0;132.0;138.0;136.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30348.712890625;10800.7353515625;0.0;2057.892578125;409.0;102411;;;Calculated values ==>;1551075517.86;350.26;290.86;287.36;287.16;285.96000000000004;277.16;273.3108153835814;293.76000000000005;275.36;275.46000000000004;276.46000000000004;337.56000000000006;335.96000000000004;275.26000000000005;283.06;298.76000000000005;299.16;299.56;291.06;293.86;293.56;;314.06;275.36;237.85495896846786;261.9595390733887;273.3108153835814;294.16;5420000.0;3500000.0;3670000.0000000005;1190000.0;3550000.0;2560000.0;5420000.0;0.026000000000000002;0.018500000000000003;0.022000000000000002;0.023;0.02266666666666667;0.04866666666666667;;10800.7353515625;0.0;2057.892578125;30348.712890625;511537.28441420203;412612.3614601752;236295.05574416157;235662.80169980758;231963.37683733148;430799.1582183253;459321.57921969576;453600.15202743985;474725.03672159987;521401.6825809069;519762.88512905827;453350.8084663683;462795.1817231988;467732.97820431984;468940.9428472638;436289.0770253098;413358.91634138394;459458.8182496499;459046.6745650736;;171860.34048652687;473676.48132479447;200053.13858298084;216932.93561695542;273.17732936133706;2837394.34349238;1150904.5487416026;179118.63959079204;0.0;0;194;157;0;0;0;0;6;61;67;1142402169249.3003;419167933024.4652;795405950709.6215;5578.034295778099;6293.336883061714;424.2079726526282;11782.86862880842;2187285.0747575643;933748.8633017599;31353.15782381902;988062.2825006575;1.872551870383424;0.10189551376618752
5179;2019-02-25 07:19:37.850;765;182;144;143;131;41;206;23;19;32;652;632;19;80;255;261;264;184;210;207;204;21;547;352;367;124;357;249;547;132.0;108.0;467.0;140.0;136.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29644.37890625;10964.0390625;0.0;1067.19128417969;415.0;102412;;;Calculated values ==>;1551075577.85;349.66;291.36;287.56;287.46000000000004;286.26000000000005;277.26000000000005;273.5264737036516;293.76000000000005;275.46000000000004;275.06;276.36;338.36;336.36;275.06;281.16;298.66;299.26000000000005;299.56;291.56;293.86;293.56;;314.66;275.26000000000005;239.02933182858504;260.9983114674233;273.5264737036516;294.16;5470000.0;3520000.0000000005;3670000.0000000005;1240000.0;3570000.0000000005;2490000.0;5470000.0;0.022000000000000002;0.018000000000000002;0.07783333333333334;0.02333333333333333;0.02266666666666667;0.044666666666666674;;10964.0390625;0.0;1067.19128417969;29644.37890625;510366.01498721685;412362.9831879786;236782.99552512149;236465.6009895387;232745.90285546856;430671.36484660726;459321.57921969576;454296.6455020742;473988.1805627707;522786.9503036187;520749.01321915485;454296.6455020742;461616.6707625653;467322.2658829515;468790.4121278882;435132.34076873586;413117.91072696255;459458.8182496499;459046.6745650736;;174367.33720873808;472931.6434608622;200720.316761547;219020.78061171912;273.44805894900514;2837894.2026003613;1151085.8916328952;179144.67761592113;0.0;0;194;157;0;0;0;0;6;61;67;1142622332549.3352;419240820874.4768;795557425459.6455;19736.69092030437;6351.597622984021;396.2597407519195;10721.15659658317;2187495.9956417247;933854.2201935847;31359.993915226652;988249.7847886416;3.092427275394266;0.20172271139171713
5180;2019-02-25 07:20:37.871;762;186;146;144;136;43;206;23;14;32;652;630;15;58;255;261;264;188;210;207;204;21;553;353;367;128;358;248;553;150.0;86.0;965.0;146.0;136.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.61328125;11130.1328125;0.0;1024.57702636719;419.0;102413;;;Calculated values ==>;1551075637.871;349.36;291.76000000000005;287.76000000000005;287.56;286.76000000000005;277.46000000000004;273.6339639331285;293.76000000000005;275.46000000000004;274.56;276.36;338.36;336.16;274.66;278.96000000000004;298.66;299.26000000000005;299.56;291.96000000000004;293.86;293.56;;315.06;275.26000000000005;239.943914813709;260.85938512811435;273.6339639331285;294.16;5530000.0;3529999.9999999995;3670000.0000000005;1280000.0;3579999.9999999995;2480000.0;5530000.0;0.025;0.014333333333333333;0.16083333333333333;0.024333333333333332;0.02266666666666667;0.04766666666666667;;11130.1328125;0.0;1024.57702636719;29755.61328125;509469.77604529524;411295.1934201282;237241.20163114887;236607.02350003482;234116.54519281306;430607.02586249536;459321.57921969576;453852.2195597051;473471.244710016;522867.70544002997;520627.29350774206;453975.09835981485;459170.38311674347;467180.64866735716;468651.46095876646;433709.57433928055;412080.6298862991;459458.8182496499;459046.6745650736;;176038.69501535743;472408.29492823046;201060.78799522558;218265.4602137066;273.5858254436816;2838389.375786446;1151270.0741736388;179162.1151195426;0.0;0;194;157;0;0;0;0;6;61;67;1142842609619.8743;419316447334.66187;795706577645.0105;40657.288576620456;6602.7893353697855;310.0148704927343;11477.23788408183;2187999.454954538;933962.2112021305;31365.881596969048;988434.8361550838;4.857979454001345;0.33456491863712734
5181;2019-02-25 07:21:37.861;764;190;146;145;139;46;206;25;14;33;648;625;13;45;257;259;264;192;210;207;204;23;555;356;367;129;361;249;556;0.0;86.0;1238.0;145.0;136.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.8125;11104.41015625;0.0;1007.54083251953;425.0;102414;;;Calculated values ==>;1551075697.861;349.56000000000006;292.16;287.76000000000005;287.66;287.06;277.76000000000005;273.955091788801;293.76000000000005;275.66;274.56;276.46000000000004;337.96000000000004;335.66;274.46000000000004;277.66;298.86;299.06;299.56;292.36;293.86;293.56;;315.66;275.46000000000004;240.16925963744896;260.9983114674233;273.955091788801;294.16;5550000.0;3560000.0;3670000.0000000005;1290000.0;3610000.0;2490000.0;5560000.0;0.0;0.014333333333333333;0.20633333333333334;0.024166666666666666;0.02266666666666667;0.02266666666666667;;11104.41015625;0.0;1007.54083251953;29803.8125;509541.97927955305;411554.17536023696;237152.33093866782;236835.7020964706;234960.35179438625;430412.23801567365;459321.57921969576;453681.6753649552;473438.18344108673;522379.6059954826;520034.9938354736;453558.3753585443;457455.6955019494;467013.5131080222;467977.0067639726;433226.4406064759;412333.65201211494;459458.8182496499;459046.6745650736;;178545.77502346144;472470.6178721596;201870.81484415373;237152.33093866782;273.9155751876554;2838885.621613277;1151455.3311504314;179179.0466126501;0.0;0;194;157;0;0;0;0;6;61;67;1143062772919.9092;419393534484.67413;795855652795.0342;51956.97422079204;6539.495239843475;299.4633031858408;5029.605122198532;2188771.111847052;934071.7119871017;31370.959735253047;988572.3702539873;5.2696331041299915;0.41548994970647296
5182;2019-02-25 07:22:37.852;767;192;142;143;141;49;206;26;19;33;643;621;17;45;258;257;264;194;210;208;204;25;556;359;367;132;364;257;556;-1.0;86.0;1125.0;136.0;136.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29814.25;11104.33984375;0.0;1068.64855957031;427.0;102415;;;Calculated values ==>;1551075757.852;349.86;292.36;287.36;287.46000000000004;287.26000000000005;278.06;274.27422755570615;293.76000000000005;275.76000000000005;275.06;276.46000000000004;337.46000000000004;335.26000000000005;274.86;277.66;298.96000000000004;298.86;299.56;292.56;293.96000000000004;293.56;;315.86;275.66;240.83765695389522;262.0952818180154;274.27422755570615;294.16;5560000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2570000.0;5560000.0;0.0;0.014333333333333333;0.1875;0.02266666666666667;0.02266666666666667;0.02266666666666667;;11104.33984375;0.0;1068.64855957031;29814.25;509826.25965023617;412333.65201211494;235892.91502117293;236206.01495887802;235580.95070276302;430214.79039162316;459321.57921969576;452928.34709337814;473048.1168422736;521217.55497684894;518961.9014984002;452677.4594084077;456151.0624381513;466716.40587100666;467297.0874545841;432983.14346411335;413092.82235656865;459595.91619260935;459046.6745650736;;179381.48055642567;472270.6324499597;202674.22875869746;235892.91502117293;274.24169888250964;2839382.3642776776;1151640.3763059664;179196.34559566263;0.0;0;194;157;0;0;0;0;6;61;67;1143282939889.6782;419471822739.592;796007430024.8749;46922.64718775263;6110.851817001944;285.0946025414741;5058.151882995083;2189594.985091732;934177.1157328644;31375.830320431614;988656.4222859128;4.795596903252472;0.37552689202075534
5183;2019-02-25 07:23:37.852;766;193;140;140;137;51;206;26;25;34;641;619;23;52;259;256;264;195;210;207;204;25;557;360;367;133;365;263;557;-3.0;112.0;644.0;185.0;136.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29920.703125;11109.083984375;0.0;1123.32946777344;429.0;102416;;;Calculated values ==>;1551075817.852;349.76;292.46000000000004;287.16;287.16;286.86;278.26000000000005;274.38016830617;293.76000000000005;275.76000000000005;275.66;276.56;337.26;335.06;275.46000000000004;278.36;299.06;298.76000000000005;299.56;292.66;293.86;293.56;;316.06;275.66;241.05796691057077;262.9017227912062;274.38016830617;294.16;5570000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5570000.0;0.0;0.018666666666666668;0.10733333333333334;0.030833333333333334;0.02266666666666667;0.02266666666666667;;11109.083984375;0.0;1123.32946777344;29920.703125;509614.55726272793;412290.7944217916;235242.68176386558;235242.68176386558;234317.57456609746;430148.3826014536;459321.57921969576;452644.1785366772;473014.93639070686;520520.15856766584;518254.80674108;452390.59391075175;456023.87960659934;466704.04308719933;467026.0813403542;432738.6723156055;413051.426362488;459458.8182496499;459046.6745650736;;180217.192455513;472138.9942397944;202823.9844471318;235242.68176386558;274.304414250404;2839880.1555537195;1151825.4881712007;179214.61207922382;0.0;0;194;157;0;0;0;0;6;61;67;1143503139889.6782;419551322739.592;796163430024.8749;26814.034165611207;8303.879468607096;367.4952577915266;5072.89050349405;2190209.457436343;934297.2384935778;31381.268569267722;988740.8476391336;3.3156416396619117;0.2779413590882211
5184;2019-02-25 07:24:37.862;761;193;139;139;133;52;206;26;28;34;644;620;27;58;260;255;264;195;210;207;204;25;553;363;367;134;368;267;553;-2.0;109.0;436.0;118.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.654296875;10991.7861328125;0.0;1167.47155761719;429.0;102417;;;Calculated values ==>;1551075877.862;349.26;292.46000000000004;287.06;287.06;286.46000000000004;278.36;274.69669130483857;293.76000000000005;275.76000000000005;275.96000000000004;276.56;337.56000000000006;335.16;275.86;278.96000000000004;299.16;298.66;299.56;292.66;293.86;293.56;;316.06;275.66;241.2770596917726;263.43189868330234;274.69669130483857;294.16;5530000.0;3629999.9999999995;3670000.0000000005;1340000.0;3679999.9999999995;2670000.0;5530000.0;0.0;0.018166666666666668;0.07266666666666667;0.019666666666666666;0.02266666666666667;0.02266666666666667;;10991.7861328125;0.0;1167.47155761719;29815.654296875;509345.83772216813;413956.2836987002;235042.1530539478;235042.1530539478;233200.32377744868;429947.3805835815;459321.57921969576;452328.65360515594;472884.4304738556;520500.1703994049;518022.5195767208;452200.8951668967;456107.97810590366;466406.0084139577;466468.62817080156;433709.57433928055;414675.337699158;459458.8182496499;459046.6745650736;;180217.192455513;472007.13841251616;203615.08450000148;235042.1530539478;274.62457784280866;2840378.041499319;1152009.6927844677;179233.7052694338;0.0;0;194;157;0;0;0;0;6;61;67;1143723376589.6433;419631436089.5792;796322456524.8496;18073.186021641224;5278.377060279456;345.7886322955596;5077.435820918852;2190583.579947872;934410.4428288791;31387.21359235624;988825.4477894991;2.366492122112286;0.18170276744409436
5185;2019-02-25 07:25:37.873;751;191;140;139;131;51;206;26;18;34;648;623;22;61;261;254;264;192;210;207;204;26;551;360;367;135;365;267;551;-3.0;112.0;490.0;115.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.9296875;10947.4609375;0.0;1183.20373535156;427.0;102418;;;Calculated values ==>;1551075937.873;348.26;292.26000000000005;287.16;287.06;286.26000000000005;278.26000000000005;274.38016830617;293.76000000000005;275.76000000000005;274.96000000000004;276.56;337.96000000000004;335.46000000000004;275.36;279.26000000000005;299.26000000000005;298.56;299.56;292.36;293.86;293.56;;315.86;275.76000000000005;241.49495122638035;263.43189868330234;274.38016830617;294.16;5510000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2670000.0;5510000.0;0.0;0.018666666666666668;0.08166666666666668;0.019166666666666665;0.02266666666666667;0.02266666666666667;;10947.4609375;0.0;1183.20373535156;29815.9296875;508281.7054142506;414040.76927589084;235408.44226868334;235097.09363237605;232644.68827507718;430148.3826014536;459321.57921969576;451045.4844883073;472753.7123474745;520912.56333749223;518332.54467064014;451560.25626811007;456480.5776664727;466964.4590515621;466767.0802831461;434188.19322130346;414400.9631372732;459458.8182496499;459046.6745650736;;179381.48055642567;471972.7596631712;202871.01452635266;235408.44226868334;274.32264903374863;2840875.062468985;1152192.5533614312;179253.29782149123;0.0;0;194;157;0;0;0;0;6;61;67;1143943616959.3423;419712150884.46893;796482685894.6306;20267.581713559633;5157.783448455688;369.36162823523136;5069.133265384847;2190903.1449214015;934497.4267771338;31393.174270443193;988910.0180334721;2.5442843313201746;0.19435405306949732
5186;2019-02-25 07:26:37.883;741;189;140;140;130;49;206;27;10;35;650;625;15;59;260;255;264;191;210;207;204;26;550;358;367;135;363;265;550;-2.0;109.0;537.0;69.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29825.642578125;10969.541015625;0.0;1175.05285644531;427.0;102419;;;Calculated values ==>;1551075997.883;347.26;292.06;287.16;287.16;286.16;278.06;274.1680685717883;293.76000000000005;275.86;274.16;276.66;338.16;335.66;274.66;279.06;299.16;298.66;299.56;292.26000000000005;293.86;293.56;;315.86;275.76000000000005;241.49495122638035;263.1675429290057;274.1680685717883;294.16;5500000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.018166666666666668;0.0895;0.0115;0.02266666666666667;0.02266666666666667;;10969.541015625;0.0;1175.05285644531;29825.642578125;507126.6898871831;413720.03103230504;235436.36077145688;235436.36077145688;232367.60090600746;430280.9020939914;459321.57921969576;450371.1874664829;472851.2559263234;521282.24678839854;518706.244525272;451015.81387425447;456560.80161805527;467118.51372002246;467180.64866735716;434425.84563926497;414443.2327276156;459458.8182496499;459046.6745650736;;179381.48055642567;471972.7596631712;202396.39610196193;235436.36077145688;274.1292101797578;2841372.1584066367;1152375.2254846254;179272.95323510945;0.0;0;194;157;0;0;0;0;6;61;67;1144163853659.3074;419793164384.45605;796642312494.6052;22193.74382712463;3100.128180953907;363.01746789496303;5068.500445988647;2191257.0482749143;934566.2541766897;31399.27844676983;988994.5123944336;2.529964381322233;0.17731609919527605
