;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5187;2019-02-25 07:27:37.874;733;187;141;140;131;47;206;27;11;35;649;625;14;56;260;255;264;188;210;207;204;27;548;357;367;135;362;262;548;-1.0;86.0;351.0;67.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29697.890625;10932.720703125;0.0;1152.03601074219;426.0;102420;;;Calculated values ==>;1551076057.874;346.46000000000004;291.86;287.26000000000005;287.16;286.26000000000005;277.86;274.0616903277293;293.76000000000005;275.86;274.26000000000005;276.66;338.06000000000006;335.66;274.56;278.76000000000005;299.16;298.66;299.56;291.96000000000004;293.86;293.56;;315.76000000000005;275.86;241.49495122638035;262.7682575881327;274.0616903277293;294.16;5480000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2620000.0;5480000.0;0.0;0.014333333333333333;0.058499999999999996;0.011166666666666667;0.02266666666666667;0.02266666666666667;;10932.720703125;0.0;1152.03601074219;29697.890625;506309.21668514184;413808.91226698237;235805.92712698036;235492.4523831208;232720.49295472782;430346.717906069;459321.57921969576;451037.43277295196;472851.2559263234;521424.45868862997;518956.4379914824;451420.9266542574;456681.78964787815;467260.227616787;467322.2658829515;434897.90593514097;414171.1577566021;459458.8182496499;459046.6745650736;;178963.62700411686;472070.4381999017;202109.3279277955;235805.92712698036;274.01299980329776;2841868.11344703;1152557.7169549884;179292.34273353164;0.0;0;194;157;0;0;0;0;6;61;67;1144384020629.9514;419874152234.69293;796800388780.0676;14562.294133441652;3014.565731371853;297.0833905590571;5060.123608596781;2191563.3026471008;934617.202316074;31404.778462146962;989078.9049343553;1.897768189048658;0.12842042667713602
5188;2019-02-25 07:28:37.864;728;186;141;140;130;45;206;27;16;35;646;623;16;55;259;256;264;188;210;207;204;25;549;355;367;134;360;259;549;-3.0;108.0;604.0;41.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29696.337890625;10992.6591796875;0.0;1143.82568359375;424.0;102421;;;Calculated values ==>;1551076117.864;345.96000000000004;291.76000000000005;287.26000000000005;287.16;286.16;277.66;273.8482719121499;293.76000000000005;275.86;274.76000000000005;276.66;337.76;335.46000000000004;274.76000000000005;278.66;299.06;298.76000000000005;299.56;291.96000000000004;293.86;293.56;;315.56;275.66;241.2770596917726;262.3656120759269;273.8482719121499;294.16;5490000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2590000.0;5490000.0;0.0;0.018000000000000002;0.10066666666666667;0.006833333333333333;0.02266666666666667;0.02266666666666667;;10992.6591796875;0.0;1143.82568359375;29696.337890625;505593.3236759873;413024.9693880693;235777.50395612247;235464.36397173323;232392.59126218566;430477.46260093397;459321.57921969576;452202.99536136934;472981.82504853373;521361.5417135504;519000.65713960264;452202.99536136934;457048.2817727584;467413.82886276924;467732.97820431984;434662.41200529016;413764.2266525931;459458.8182496499;459046.6745650736;;178127.92459426197;472007.13841251616;201647.79133518355;235777.50395612247;273.82410751884566;2842362.9828594215;1152740.3980021244;179311.47172562403;0.0;0;194;157;0;0;0;0;6;61;67;1144604183929.9863;419954838784.70575;796956662730.0925;25222.557205302703;1847.4555383617726;376.1673363485467;5060.767867136226;2191894.787818238;934657.7124071877;31410.38794980163;989163.2316398728;2.6784483574398483;0.17896501028062448
5189;2019-02-25 07:29:37.865;727;187;140;140;131;45;206;26;21;35;643;621;20;55;258;256;264;188;210;207;204;25;548;355;367;133;360;256;548;274.0;85.0;880.0;181.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29861.298828125;10988.1650390625;0.0;1136.00378417969;423.0;102422;;;Calculated values ==>;1551076177.865;345.86;291.86;287.16;287.16;286.26000000000005;277.66;273.8482719121499;293.76000000000005;275.76000000000005;275.26000000000005;276.66;337.46000000000004;335.26000000000005;275.16;278.66;298.96000000000004;298.76000000000005;299.56;291.96000000000004;293.86;293.56;;315.46000000000004;275.66;241.05796691057077;261.9595390733887;273.8482719121499;294.16;5480000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2560000.0;5480000.0;0.04566666666666667;0.014166666666666666;0.14666666666666667;0.030166666666666668;0.02266666666666667;0.06833333333333333;;10988.1650390625;0.0;1136.00378417969;29861.298828125;505559.31072803045;413808.91226698237;235492.4523831208;235492.4523831208;232720.49295472782;430477.46260093397;459321.57921969576;453350.8084663683;473112.1826642056;521299.32174450887;519045.20368409005;453225.9738641032;457534.26565516315;467284.67955467483;467732.97820431984;434897.90593514097;414171.1577566021;459458.8182496499;459046.6745650736;;177710.07569661198;472138.9942397944;201577.80276324096;212827.54019812797;273.7967990458477;2842859.304770039;1152923.5745899517;179330.47062114216;0.0;0;194;157;0;0;0;0;6;61;67;1144824387599.7202;420034940119.609;797111165304.9059;36926.70750312534;8161.929276209363;293.6289325293006;16824.974181741287;2192412.706988692;934741.1253374007;31415.969678396126;989345.6158630796;5.130845734707455;0.3264055576365268
5190;2019-02-25 07:30:37.865;728;188;140;140;132;45;206;26;27;34;640;618;25;56;258;257;264;189;210;207;204;24;552;355;367;132;360;254;552;314.0;86.0;836.0;182.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.931640625;11114.8583984375;0.0;1129.13854980469;423.0;102423;;;Calculated values ==>;1551076237.865;345.96000000000004;291.96000000000004;287.16;287.16;286.36;277.66;273.8482719121499;293.76000000000005;275.76000000000005;275.86;276.56;337.16;334.96000000000004;275.66;278.76000000000005;298.96000000000004;298.86;299.56;292.06;293.86;293.56;;315.46000000000004;275.56;240.83765695389522;261.6868853414304;273.8482719121499;294.16;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5520000.0;0.052333333333333336;0.014333333333333333;0.13933333333333334;0.030333333333333334;0.02266666666666667;0.07500000000000001;;11114.8583984375;0.0;1129.13854980469;29910.931640625;505319.6523733644;412510.35525449144;235380.60795484332;235380.60795484332;232922.26096884615;430477.46260093397;459321.57921969576;454436.3202249608;473145.2311080622;521155.9798328944;518904.35682591464;454189.10725268105;457977.089092597;467284.67955467483;467861.136234571;433949.4408518451;412889.33823237545;459458.8182496499;459046.6745650736;;177710.07569661198;472173.3745042847;201576.95694247543;211793.1714706577;273.79646894469187;2843357.406690612;1153107.7664519309;179349.3468072587;0.0;0;194;157;0;0;0;0;6;61;67;1145044587599.7202;420114440119.609;797264165304.9059;35231.737950692965;8208.091332708216;301.8614708790647;18544.0127320812;2193014.0273674736;934877.5421758083;31420.932098424528;989640.3574206948;5.087040102154182;0.31086693869929455
5191;2019-02-25 07:31:37.815;731;189;141;140;132;45;206;26;33;34;637;615;29;59;258;257;264;191;210;207;204;25;551;356;367;132;361;252;551;294.0;86.0;925.0;165.0;136.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.203125;11065.1875;0.0;1114.31091308594;423.0;102424;;;Calculated values ==>;1551076297.815;346.26;292.06;287.26000000000005;287.16;286.36;277.66;273.955091788801;293.76000000000005;275.76000000000005;276.46000000000004;276.56;336.86;334.66;276.06;279.06;298.96000000000004;298.86;299.56;292.26000000000005;293.86;293.56;;315.46000000000004;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.16;5510000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2520000.0;5510000.0;0.049;0.014333333333333333;0.15416666666666667;0.0275;0.02266666666666667;0.07166666666666667;;11065.1875;0.0;1114.31091308594;29823.203125;505786.915026888;413307.47646805906;235720.9183327416;235408.44226868334;232947.6685808663;430412.23801567365;459321.57921969576;455508.78872362874;473145.2311080622;521013.18027756416;518764.062546342;455018.8478433849;458657.2398049888;467143.0033113598;467720.508243715;434188.19322130346;414040.76927589084;459458.8182496499;459046.6745650736;;177710.07569661198;472270.6324499597;201867.98946328333;212574.962315019;273.9144742160147;2843854.7763270075;1153292.4461398015;179368.02663995416;0.0;0;194;157;0;0;0;0;6;61;67;1145264604099.8953;420193574119.67194;797415838805.0265;39102.956552636584;7436.0726821336;288.7797432175809;17663.80604458725;2193632.9669423373;935007.8015693411;31425.850006870813;989941.8378008875;5.2950961390399875;0.32731158944397526
5192;2019-02-25 07:32:37.846;736;188;142;141;134;46;206;27;38;34;634;613;34;61;258;257;264;190;210;207;204;26;551;357;367;131;362;251;551;96.0;115.0;716.0;153.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29824.833984375;11075.833984375;0.0;1099.93957519531;424.0;102425;;;Calculated values ==>;1551076357.846;346.76;291.96000000000004;287.36;287.26000000000005;286.56;277.76000000000005;274.0616903277293;293.76000000000005;275.86;276.96000000000004;276.56;336.56;334.46000000000004;276.56;279.26000000000005;298.96000000000004;298.86;299.56;292.16;293.86;293.56;;315.56;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;294.16;5510000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.016;0.019166666666666665;0.11933333333333333;0.025500000000000002;0.02266666666666667;0.03866666666666667;;11075.833984375;0.0;1099.93957519531;29824.833984375;506412.50635786826;412934.04071806197;236034.54159981437;235720.9183327416;233556.60644053924;430346.717906069;459321.57921969576;456283.55020339484;473275.31562819314;520788.84925585;518642.9867626242;455796.72062643693;459055.0063224611;467001.0665144205;467579.62498545926;434188.19322130346;413676.3280692049;459458.8182496499;459046.6745650736;;178127.92459426197;472499.14586990676;202111.42181028638;221997.38858345797;274.0138147354479;2844352.100120019;1153477.0499812586;179386.4882609039;0.0;0;194;157;0;0;0;0;6;61;67;1145484917869.5242;420272514884.539;797566816769.7722;30331.20732157761;6894.886963520321;393.14408208188956;9165.905724622473;2194211.8839262975;935127.2879355965;31431.535641466315;990165.5342487355;3.842478168874009;0.2760282664060096
5193;2019-02-25 07:33:37.856;741;188;143;142;134;47;206;27;42;34;631;610;37;63;258;257;264;190;210;207;204;26;551;357;367;131;362;251;551;133.0;110.0;730.0;138.0;136.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.248046875;11089.322265625;0.0;1073.67932128906;424.0;102426;;;Calculated values ==>;1551076417.856;347.26;291.96000000000004;287.46000000000004;287.36;286.56;277.86;274.0616903277293;293.76000000000005;275.86;277.36;276.56;336.26000000000005;334.16;276.86;279.46000000000004;298.96000000000004;298.86;299.56;292.16;293.86;293.56;;315.56;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;294.16;5510000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2510000.0;5510000.0;0.022166666666666668;0.018333333333333333;0.12166666666666666;0.023;0.02266666666666667;0.044833333333333336;;11089.322265625;0.0;1073.67932128906;29856.248046875;507036.82077841565;412934.04071806197;236349.3324064729;236034.54159981437;233556.60644053924;430346.717906069;459321.57921969576;456768.89836207737;473275.31562819314;520482.52450050664;518336.1235158449;456161.9829332792;459293.87370414095;467001.0665144205;467579.62498545926;434188.19322130346;413676.3280692049;459458.8182496499;459046.6745650736;;178127.92459426197;472499.14586990676;202127.47850000064;219429.23363487137;274.0200635794789;2844849.525360592;1153661.7904015852;179404.60477062018;0.0;0;194;157;0;0;0;0;6;61;67;1145705154569.4893;420351127984.5265;797717441869.7483;30981.372749886;6218.54834950784;376.05086112180743;10742.848601704069;2194722.9072498395;935236.5847762923;31437.946667651635;990331.4681858096;3.9726066149826873;0.268744391829135
5194;2019-02-25 07:34:37.876;746;188;142;142;134;47;206;27;44;35;629;608;39;65;258;257;264;190;210;207;204;26;548;359;367;132;364;251;549;-2.0;110.0;830.0;146.0;136.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.935546875;11032.8759765625;0.0;1072.82385253906;426.0;102427;;;Calculated values ==>;1551076477.876;347.76;291.96000000000004;287.36;287.36;286.56;277.86;274.27422755570615;293.76000000000005;275.86;277.56;276.66;336.06;333.96000000000004;277.06;279.66;298.96000000000004;298.86;299.56;292.16;293.86;293.56;;315.76000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.27422755570615;294.16;5480000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2510000.0;5490000.0;0.0;0.018333333333333333;0.13833333333333334;0.024333333333333332;0.02266666666666667;0.02266666666666667;;11032.8759765625;0.0;1072.82385253906;29670.935546875;507927.7847470618;413764.2266525931;236091.80394872042;236091.80394872042;233608.79371650863;430214.79039162316;459321.57921969576;457011.0267116472;473242.3297776949;520278.26686732116;518131.503226222;456405.0248894569;459532.41606910643;466716.40587100666;467297.0874545841;434897.90593514097;414485.982530214;459458.8182496499;459046.6745650736;;178963.62700411686;472367.87413283327;202627.2711961863;236091.80394872042;274.223474948098;2845345.7505770037;1153846.2035040956;179422.49825957188;0.0;0;194;157;0;0;0;0;6;61;67;1145925427969.4192;420430054284.5014;797868092069.7004;35189.752846305426;6563.688004791742;374.2185957569942;5053.643733970673;2195274.5171049815;935343.1389187564;31444.200997205462;990463.1495010437;3.8974453230207393;0.30947749274019676
5195;2019-02-25 07:35:37.867;750;188;141;141;134;47;206;28;45;35;626;605;40;67;259;257;264;190;210;207;204;27;552;357;367;133;362;250;552;134.0;109.0;634.0;84.0;136.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29906.3828125;11060.7998046875;0.0;1072.73498535156;427.0;102428;;;Calculated values ==>;1551076537.867;348.16;291.96000000000004;287.26000000000005;287.26000000000005;286.56;277.86;274.0616903277293;293.76000000000005;275.96000000000004;277.66;276.66;335.76000000000005;333.66;277.16;279.86;299.06;298.86;299.56;292.16;293.86;293.56;;315.86;275.86;241.05796691057077;261.13683023647616;274.0616903277293;294.16;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2500000.0;5520000.0;0.022333333333333334;0.018166666666666668;0.10566666666666666;0.014;0.02266666666666667;0.045;;11060.7998046875;0.0;1072.73498535156;29906.3828125;508068.42453285865;412510.35525449144;235692.7548229053;235692.7548229053;233530.62442456593;430346.717906069;459321.57921969576;457294.02403925674;473112.1826642056;520054.44607503334;517908.61971935496;456689.9109880758;459926.71902832197;467130.69761941896;467579.62498545926;433949.4408518451;413263.53111073095;459458.8182496499;459046.6745650736;;179381.48055642567;472333.7623376517;202157.73725622366;219049.44980832998;274.031837733331;2845842.1537598027;1154030.289852383;179440.37523465804;0.0;0;194;157;0;0;0;0;6;61;67;1146145594940.0632;420509542359.7339;798018369525.14;26959.400970073828;3782.4643511399922;375.79402696357334;10799.875114053464;2195792.3490351904;935429.3439226175;31450.450164897302;990595.2423415984;3.4546844911709287;0.2094395943442022
5196;2019-02-25 07:36:37.867;755;189;141;140;133;47;206;28;45;35;622;602;40;69;258;258;264;190;210;207;204;26;550;358;367;133;362;249;551;284.0;85.0;741.0;92.0;136.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29826.951171875;11055.4755859375;0.0;1065.46301269531;428.0;102429;;;Calculated values ==>;1551076597.867;348.66;292.06;287.26000000000005;287.16;286.46000000000004;277.86;274.1680685717883;293.76000000000005;275.96000000000004;277.66;276.66;335.36;333.36;277.16;280.06;298.96000000000004;298.96000000000004;299.56;292.16;293.86;293.56;;315.96000000000004;275.76000000000005;241.05796691057077;260.9983114674233;274.1680685717883;294.16;5500000.0;3579999.9999999995;3670000.0000000005;1330000.0;3620000.0000000005;2490000.0;5510000.0;0.04733333333333333;0.014166666666666666;0.1235;0.015333333333333334;0.02266666666666667;0.07;;11055.4755859375;0.0;1065.46301269531;29826.951171875;508866.7489742742;413307.47646805906;235720.9183327416;235408.44226868334;233251.63598009013;430280.9020939914;459321.57921969576;457455.6955019494;473112.1826642056;519728.8628866583;517686.0303493424;456853.0075971153;460319.31405567337;467001.0665144205;467567.2557015158;434425.84563926497;413676.3280692049;459458.8182496499;459046.6745650736;;179799.33570027514;472236.3865531139;202424.28929433593;213206.0548877244;274.14004866506275;2846339.9315430056;1154214.592147305;179458.19355130845;0.0;0;194;157;0;0;0;0;6;61;67;1146365794940.0632;420589342359.7339;798168069525.14;31496.378666640263;4137.1188246345955;293.9514989091847;17208.843377414447;2196279.480532163;935495.3404490823;31456.031377612908;990828.6483290272;4.383843044431562;0.23463926189775855
5197;2019-02-25 07:37:37.878;759;188;141;140;133;47;206;28;44;35;619;599;39;71;258;258;264;190;210;207;204;27;551;357;367;133;362;248;551;293.0;88.0;577.0;35.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.72265625;11046.259765625;0.0;1064.93774414062;429.0;102430;;;Calculated values ==>;1551076657.878;349.06000000000006;291.96000000000004;287.26000000000005;287.16;286.46000000000004;277.86;274.0616903277293;293.76000000000005;275.96000000000004;277.56;276.66;335.06;333.06;277.06;280.26000000000005;298.96000000000004;298.96000000000004;299.56;292.16;293.86;293.56;;316.06;275.86;241.05796691057077;260.85938512811435;274.0616903277293;294.16;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2480000.0;5510000.0;0.04883333333333333;0.014666666666666666;0.09616666666666666;0.005833333333333333;0.02266666666666667;0.07150000000000001;;11046.259765625;0.0;1064.93774414062;29749.72265625;509274.11125681235;412934.04071806197;235720.9183327416;235408.44226868334;233251.63598009013;430346.717906069;459321.57921969576;457496.8920631568;473112.1826642056;519505.6670446318;517463.73603924556;456895.18329838145;460710.228699824;467001.0665144205;467708.15823788114;434188.19322130346;413676.3280692049;459458.8182496499;459046.6745650736;;180217.192455513;472333.7623376517;202204.3782687088;212829.6683589383;274.04998196298516;2846836.4948441465;1154398.807041523;179475.95014570342;0.0;0;194;157;0;0;0;0;6;61;67;1146586035309.7622;420669156989.6248;798317196859.9362;24550.630076566085;1575.7547404021666;300.84068889744594;17604.51594373868;2196746.6245650924;935542.9564567271;31460.988887881475;991118.8128433836;3.6356224406463746;0.1539533335215817
5198;2019-02-25 07:38:37.858;764;188;141;140;132;46;206;27;41;35;615;596;37;73;258;258;264;190;210;207;204;26;552;356;367;133;361;248;552;138.0;108.0;677.0;61.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29714.056640625;11085.12890625;0.0;1073.21142578125;432.0;102431;;;Calculated values ==>;1551076717.858;349.56000000000006;291.96000000000004;287.26000000000005;287.16;286.36;277.76000000000005;273.955091788801;293.76000000000005;275.86;277.26000000000005;276.66;334.66;332.76000000000005;276.86;280.46000000000004;298.96000000000004;298.96000000000004;299.56;292.16;293.86;293.56;;316.36;275.76000000000005;241.05796691057077;260.85938512811435;273.955091788801;294.16;5520000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2480000.0;5520000.0;0.023;0.018000000000000002;0.11283333333333333;0.010166666666666666;0.02266666666666667;0.04566666666666667;;11085.12890625;0.0;1073.21142578125;29714.056640625;509805.19521534437;412510.35525449144;235692.7548229053;235380.60795484332;232922.26096884615;430412.23801567365;459321.57921969576;457136.12912228703;473112.1826642056;519097.55581041216;517157.14218201704;456653.88339846255;460945.9798303955;467143.0033113598;467848.8054865576;433949.4408518451;413263.53111073095;459458.8182496499;459046.6745650736;;181470.77258748977;472236.3865531139;201911.2730097169;218678.7238367009;273.93133840398383;2847331.86116128;1154583.1738044342;179493.76211615518;0.0;0;194;157;0;0;0;0;6;61;67;1146806161909.8323;420748930389.6502;798465947259.9834;28797.871264701662;2748.3053210245353;372.3463753400543;10976.803083262355;2197191.0472194627;935578.9782793059;31466.59691012117;991356.9111094648;3.528057684922712;0.20583400171609081
5199;2019-02-25 07:39:37.869;769;188;141;141;132;46;206;27;37;35;612;593;34;73;258;259;264;190;210;207;204;25;549;357;367;133;362;250;550;293.0;113.0;965.0;91.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29668.392578125;11013.6259765625;0.0;1086.90502929688;433.0;102432;;;Calculated values ==>;1551076777.869;350.06000000000006;291.96000000000004;287.26000000000005;287.26000000000005;286.36;277.76000000000005;274.0616903277293;293.76000000000005;275.86;276.86;276.66;334.36;332.46000000000004;276.56;280.46000000000004;298.96000000000004;299.06;299.56;292.16;293.86;293.56;;316.46000000000004;275.66;241.05796691057077;261.13683023647616;274.0616903277293;294.16;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2500000.0;5500000.0;0.04883333333333333;0.01883333333333333;0.16083333333333333;0.015166666666666667;0.02266666666666667;0.07150000000000001;;11013.6259765625;0.0;1086.90502929688;29668.392578125;510684.50905459607;413351.9237643686;235749.16786847432;235749.16786847432;232973.14753796702;430346.717906069;459321.57921969576;456326.36211181415;473112.1826642056;518624.3215891236;516680.6651304527;455961.9864980446;460637.9373830433;467001.0665144205;467836.5946055993;434662.41200529016;414083.7466353395;459458.8182496499;459046.6745650736;;181888.63598580268;472138.9942397944;202168.8341849192;212814.3478934588;274.0361551436775;2847826.8056272794;1154767.3638568593;179511.76638676747;0.0;0;194;157;0;0;0;0;6;61;67;1147026402279.5312;420828745019.54114;798615374649.7792;40877.00240824227;4094.5474274989406;387.5648644674037;17605.61135702046;2197771.7776136673;935636.0125064907;31472.930664753083;991595.1415637193;5.203468015307756;0.29351354384300926
5200;2019-02-25 07:40:37.859;771;189;142;141;133;46;206;27;32;35;612;592;31;71;257;259;264;190;210;207;204;25;553;356;367;133;361;253;553;182.0;114.0;718.0;72.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.966796875;11078.818359375;0.0;1095.39147949219;435.0;102433;;;Calculated values ==>;1551076837.859;350.26;292.06;287.36;287.26000000000005;286.46000000000004;277.76000000000005;273.955091788801;293.76000000000005;275.86;276.36;276.66;334.36;332.36;276.26000000000005;280.26000000000005;298.86;299.06;299.56;292.16;293.86;293.56;;316.66;275.66;241.05796691057077;261.54996906429363;273.955091788801;294.16;5530000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2530000.0;5530000.0;0.030333333333333334;0.019;0.11966666666666666;0.012;0.02266666666666667;0.053000000000000005;;11078.818359375;0.0;1095.39147949219;29741.966796875;510583.11491900333;412465.3940541978;235977.6309429711;235664.67681815047;233200.32377744868;430412.23801567365;459321.57921969576;455219.72765433893;473112.1826642056;518373.31497338327;516322.917801983;455096.98620464467;459934.9768010966;467013.5131080222;467977.0067639726;433709.57433928055;412845.1473663945;459458.8182496499;459046.6745650736;;182724.36793118677;472138.9942397944;201900.17078053544;216474.1789003192;273.9270131879756;2848321.809441095;1154951.4368757375;179529.9491600429;0.0;0;194;157;0;0;0;0;6;61;67;1147246565579.5662;420908531719.55383;798766249499.8031;30313.90697256515;3242.8658815111075;396.42411248483444;12856.342270231986;2198364.936315672;935697.147426557;31479.462817355143;991848.9488690511;3.8449755554031673;0.2195256551225518
5201;2019-02-25 07:41:37.870;772;189;142;141;133;46;206;27;29;35;614;593;28;70;257;259;264;191;210;207;204;25;552;357;367;132;362;255;552;159.0;109.0;566.0;77.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.751953125;11070.59765625;0.0;1107.62817382812;435.0;102434;;;Calculated values ==>;1551076897.87;350.36;292.06;287.36;287.26000000000005;286.46000000000004;277.76000000000005;274.0616903277293;293.76000000000005;275.86;276.06;276.66;334.56;332.46000000000004;275.96000000000004;280.16;298.86;299.06;299.56;292.26000000000005;293.86;293.56;;316.66;275.66;240.83765695389522;261.82340779136865;274.0616903277293;294.16;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2550000.0;5520000.0;0.026500000000000003;0.018166666666666668;0.09433333333333334;0.012833333333333334;0.02266666666666667;0.04916666666666667;;11070.59765625;0.0;1107.62817382812;29795.751953125;510793.50010782445;412889.33823237545;236006.0425799679;235692.7548229053;233225.9436851275;430346.717906069;459321.57921969576;454514.59662898886;473242.3297776949;518410.82092978654;516255.14731409715;454390.93162069377;459502.60880029015;466871.3337883854;467836.5946055993;433949.4408518451;413633.1203958097;459458.8182496499;459046.6745650736;;182724.36793118677;472270.6324499597;202141.19028601793;217753.46117407625;274.0253993347477;2848818.0480570705;1155136.0491816676;179548.31102285328;0.0;0;194;157;0;0;0;0;6;61;67;1147466805949.2651;420988046294.4452;798918677439.5947;23807.224665020258;3466.661174437253;369.07982161797605;11863.582991724039;2198816.028430431;935753.0704026131;31485.84318631718;992054.9860125049;3.2440315366155517;0.1828640916729086
5202;2019-02-25 07:42:37.870;769;188;143;142;135;47;206;28;26;35;618;595;26;68;257;259;264;190;210;207;204;26;551;357;367;132;362;257;551;300.0;109.0;680.0;46.0;136.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29688.806640625;11044.1142578125;0.0;1109.25695800781;435.0;102435;;;Calculated values ==>;1551076957.87;350.06000000000006;291.96000000000004;287.46000000000004;287.36;286.66;277.86;274.0616903277293;293.76000000000005;275.96000000000004;275.76000000000005;276.66;334.96000000000004;332.66;275.76000000000005;279.96000000000004;298.86;299.06;299.56;292.16;293.86;293.56;;316.66;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;294.16;5510000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2570000.0;5510000.0;0.05;0.018166666666666668;0.11333333333333333;0.007666666666666667;0.02266666666666667;0.07266666666666667;;11044.1142578125;0.0;1109.25695800781;29688.806640625;510510.3770402374;412934.04071806197;236349.3324064729;236034.54159981437;233862.59634759542;430346.717906069;459321.57921969576;453802.9740710638;473242.3297776949;518653.9736729532;516290.316820333;453802.9740710638;458947.1479239041;466871.3337883854;467836.5946055993;434188.19322130346;413676.3280692049;459458.8182496499;459046.6745650736;;182724.36793118677;472367.87413283327;202195.2773085147;212848.83577943745;274.04644194889823;2849313.7527120183;1155320.338447618;179566.78506561858;0.0;0;194;157;0;0;0;0;6;61;67;1147687005949.2651;421067246294.4452;799072277439.5947;28515.53896642223;2071.323242319776;372.632216929791;17890.376285089562;2199252.051460693;935799.2202727528;31492.024119971742;992302.935673145;4.019450228523622;0.1851030717529748
5203;2019-02-25 07:43:37.870;764;189;143;143;135;47;206;28;25;35;621;598;25;66;257;260;264;191;210;207;204;26;552;357;367;132;362;259;552;327.0;109.0;843.0;82.0;136.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29790.45703125;11001.869140625;0.0;1117.18371582031;434.0;102436;;;Calculated values ==>;1551077017.87;349.56000000000006;292.06;287.46000000000004;287.46000000000004;286.66;277.86;274.0616903277293;293.76000000000005;275.96000000000004;275.66;276.66;335.26000000000005;332.96000000000004;275.66;279.76000000000005;298.86;299.16;299.56;292.26000000000005;293.86;293.56;;316.56;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;294.16;5520000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2590000.0;5520000.0;0.0545;0.018166666666666668;0.14049999999999999;0.013666666666666666;0.02266666666666667;0.07716666666666666;;11001.869140625;0.0;1117.18371582031;29790.45703125;509805.19521534437;412889.33823237545;236320.4913731211;236320.4913731211;233836.31943346895;430346.717906069;459321.57921969576;453335.5304366992;473242.3297776949;518795.1337744511;516428.8102705356;453335.5304366992;458387.69506395434;466871.3337883854;467964.9345701517;433949.4408518451;413633.1203958097;459458.8182496499;459046.6745650736;;182306.50109390085;472367.87413283327;202177.2102681655;212206.33819532313;274.0394137668963;2849809.413242617;1155504.0549759383;179585.33873790049;0.0;0;194;157;0;0;0;0;6;61;67;1147907205949.2651;421146446294.4452;799227077439.5947;35287.743983678985;3692.6057394837926;369.07982161797605;19047.845956532412;2199783.7454852774;935847.2530142679;31498.205053626305;992610.7541918252;4.818633617086304;0.2499261436726769
5204;2019-02-25 07:44:37.871;759;189;143;142;135;47;206;28;23;35;626;601;23;64;258;260;263;191;210;207;204;26;551;359;367;132;364;261;550;137.0;113.0;1124.0;96.0;136.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29749.0703125;10983.6669921875;0.0;1126.28833007812;430.0;102437;;;Calculated values ==>;1551077077.871;349.06000000000006;292.06;287.46000000000004;287.36;286.66;277.86;274.27422755570615;293.76000000000005;275.96000000000004;275.46000000000004;276.66;335.76000000000005;333.26000000000005;275.46000000000004;279.56;298.96000000000004;299.16;299.46000000000004;292.26000000000005;293.86;293.56;;316.16;275.76000000000005;240.83765695389522;262.63441904999945;274.27422755570615;294.16;5510000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2610000.0;5500000.0;0.022833333333333334;0.01883333333333333;0.18733333333333332;0.016;0.02266666666666667;0.0455;;10983.6669921875;0.0;1126.28833007812;29749.0703125;509274.11125681235;413720.03103230504;236378.2633185651;236063.12854131396;233888.94906767053;430214.79039162316;459321.57921969576;452738.59310404025;473242.3297776949;519142.5979549052;516567.86767326464;452738.59310404025;457824.1538955593;466716.40587100666;467683.8190644365;433962.786189477;414443.2327276156;459458.8182496499;459046.6745650736;;180635.0508419939;472367.87413283327;202696.21841670826;219475.55214071024;274.25023100767095;2850305.584241233;1155687.2708310985;179604.034649928;0.0;0;194;157;0;0;0;0;6;61;67;1148127409619.874;421225647614.66425;799383080040.0261;46841.27152476019;4314.7464914580005;367.6182568650561;10900.486070308534;2200468.165356548;935913.9820618426;31504.344306616487;992860.327785563;5.154777262358472;0.3435175198565527
5205;2019-02-25 07:45:40.851;752;189;143;142;136;47;206;29;22;35;631;605;23;62;258;260;263;191;210;207;204;27;553;358;367;132;363;263;552;314.0;111.0;861.0;95.0;136.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29821.525390625;11012.828125;0.0;1142.47814941406;430.0;102438;;;Calculated values ==>;1551077140.851;348.36;292.06;287.46000000000004;287.36;286.76000000000005;277.86;274.1680685717883;293.76000000000005;276.06;275.36;276.66;336.26000000000005;333.66;275.46000000000004;279.36;298.96000000000004;299.16;299.46000000000004;292.26000000000005;293.86;293.56;;316.16;275.86;240.83765695389522;262.9017227912062;274.1680685717883;294.16;5530000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2630000.0;5520000.0;0.052333333333333336;0.018500000000000003;0.1435;0.01583333333333333;0.02266666666666667;0.07500000000000001;;11012.828125;0.0;1142.47814941406;29821.525390625;508228.2414747779;412889.33823237545;236320.4913731211;236006.0425799679;234143.04538558066;430280.9020939914;459321.57921969576;452263.62440984184;473242.3297776949;519491.0294604622;516810.71573137376;452390.59391075175;457256.42423688935;466858.86781954044;467824.50383385463;433481.86997994775;413633.1203958097;459458.8182496499;459046.6745650736;;180635.0508419939;472465.0996282349;202438.28364105345;212678.23975563387;274.14548572142905;2850826.661479916;1155879.6790620568;179623.88005450048;0.0;0;194;157;0;0;0;0;6;61;67;1148358546219.944;421308781214.68945;799548087640.076;35849.93640032113;4275.424586463707;367.2018673065539;18477.632610707984;2201191.483728312;935989.1221972108;31510.771941537925;993117.3047182144;4.851395278202646;0.2617318784285411
5206;2019-02-25 07:46:37.862;746;190;143;142;135;47;206;28;23;35;635;609;23;61;258;260;263;192;210;207;204;27;553;358;367;133;363;265;553;52.0;84.0;1183.0;69.0;136.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.5859375;10996.76171875;0.0;1145.28393554688;431.0;102439;;;Calculated values ==>;1551077197.862;347.76;292.16;287.46000000000004;287.36;286.66;277.86;274.1680685717883;293.76000000000005;275.96000000000004;275.46000000000004;276.66;336.66;334.06;275.46000000000004;279.26000000000005;298.96000000000004;299.16;299.46000000000004;292.36;293.86;293.56;;316.26000000000005;275.86;241.05796691057077;263.1675429290057;274.1680685717883;294.16;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2650000.0;5530000.0;0.008666666666666666;0.014;0.19716666666666666;0.0115;0.02266666666666667;0.03133333333333334;;10996.76171875;0.0;1145.28393554688;29842.5859375;507480.98675582616;412845.1473663945;236291.73966089974;235977.6309429711;233810.11789752508;430280.9020939914;459321.57921969576;452040.6181146384;473112.1826642056;519737.3652307115;517054.3471539258;452040.6181146384;456807.9033684444;466858.86781954044;467824.50383385463;433481.86997994775;413590.4106133878;459458.8182496499;459046.6745650736;;181052.91087944093;472333.7623376517;202455.23348508225;226932.70603780125;274.1520703788076;2851299.0935140876;1156053.9552738315;179641.99499950575;0.0;0;194;157;0;0;0;0;6;61;67;1148567776589.643;421384320789.5808;799698596679.8595;49209.91833612748;3103.6030818045483;278.48043113183894;7272.904347187869;2201865.0041965623;936047.550773015;31515.88457951894;993321.2024766026;4.930380588304449;0.34551626865498464
5207;2019-02-25 07:47:37.862;739;189;143;142;135;47;206;29;26;35;640;613;26;60;258;260;263;191;210;207;204;27;552;358;367;133;363;268;552;83.0;111.0;894.0;75.0;136.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29813.7421875;10976.416015625;0.0;1164.38220214844;429.0;102440;;;Calculated values ==>;1551077257.862;347.06000000000006;292.06;287.46000000000004;287.36;286.66;277.86;274.1680685717883;293.76000000000005;276.06;275.76000000000005;276.66;337.16;334.46000000000004;275.76000000000005;279.16;298.96000000000004;299.16;299.46000000000004;292.26000000000005;293.86;293.56;;316.06;275.86;241.05796691057077;263.56353331371673;274.1680685717883;294.16;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2680000.0;5520000.0;0.013833333333333333;0.018500000000000003;0.149;0.0125;0.02266666666666667;0.036500000000000005;;10976.416015625;0.0;1164.38220214844;29813.7421875;506697.1126056923;412889.33823237545;236320.4913731211;236006.0425799679;233836.31943346895;430280.9020939914;459321.57921969576;451897.32525555027;473112.1826642056;520005.07759594533;517214.2687178579;451897.32525555027;456191.89878656593;466858.86781954044;467824.50383385463;433722.89300720714;413633.1203958097;459458.8182496499;459046.6745650736;;180217.192455513;472333.7623376517;202440.92715848764;223480.29123698146;274.14651272008456;2851796.229581796;1156237.0650882847;179661.24221731987;0.0;0;194;157;0;0;0;0;6;61;67;1148787976589.643;421464120789.5808;799858496679.8595;37169.00331646233;3373.6604397395513;371.6607933108526;8598.172991475365;2202584.828543667;936101.5279690279;31521.302423055964;993453.4614544248;4.078191289638981;0.2712553429364118
5208;2019-02-25 07:48:37.862;733;189;144;143;134;46;206;28;30;35;645;617;30;62;258;260;263;191;209;207;204;27;552;357;367;133;362;270;552;141.0;109.0;941.0;88.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29823.5;10922.5966796875;0.0;1178.87561035156;426.0;102441;;;Calculated values ==>;1551077317.862;346.46000000000004;292.06;287.56;287.46000000000004;286.56;277.76000000000005;274.0616903277293;293.76000000000005;275.96000000000004;276.16;276.66;337.66;334.86;276.16;279.36;298.96000000000004;299.16;299.46000000000004;292.26000000000005;293.86;293.56;;315.76000000000005;275.86;241.05796691057077;263.82572766246335;274.0616903277293;294.06;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2700000.0;5520000.0;0.0235;0.018166666666666668;0.15683333333333332;0.014666666666666666;0.02266666666666667;0.04616666666666667;;10922.5966796875;0.0;1178.87561035156;29823.5;505946.54779827286;412889.33823237545;236636.12192516867;236320.4913731211;233530.62442456593;430346.717906069;459321.57921969576;452059.45111957355;473112.1826642056;520356.5375594029;517459.6404212615;452059.45111957355;456111.4010031973;467001.0665144205;467964.9345701517;433722.89300720714;413633.1203958097;459458.8182496499;459046.6745650736;;178963.62700411686;472333.7623376517;202175.93506860078;219095.01598012872;274.0389176759096;2852293.2066000253;1156419.5568607457;179680.76936575738;0.0;0;194;157;0;0;0;0;6;61;67;1149008176589.643;421543920789.5808;800019896679.8595;39190.06476732756;3962.3147999460793;364.96420244038677;11077.768238004957;2203221.154111032;936162.6610960253;31527.440964687223;993617.4276313371;4.51144378958395;0.28828348617709737
5209;2019-02-25 07:49:37.863;726;189;144;143;135;46;206;28;33;35;650;621;32;62;257;261;263;190;210;207;204;27;549;358;367;133;363;270;549;279.0;110.0;1084.0;117.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29685.625;10875.169921875;0.0;1178.42419433594;424.0;102442;;;Calculated values ==>;1551077377.863;345.76;292.06;287.56;287.46000000000004;286.66;277.76000000000005;274.1680685717883;293.76000000000005;275.96000000000004;276.46000000000004;276.66;338.16;335.26000000000005;276.36;279.36;298.86;299.26000000000005;299.46000000000004;292.16;293.86;293.56;;315.56;275.86;241.05796691057077;263.82572766246335;274.1680685717883;294.16;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2700000.0;5490000.0;0.0465;0.018333333333333333;0.18066666666666667;0.0195;0.02266666666666667;0.06916666666666667;;10875.169921875;0.0;1178.42419433594;29685.625;505342.8343165687;414127.2103214636;236723.9674510215;236407.28467271884;233915.3780254382;430280.9020939914;459321.57921969576;452444.40577210765;473112.1826642056;520873.00346898544;517873.9880785178;452316.21134581626;456111.4010031973;466728.8912336129;467952.98239612073;434439.2408254744;414485.982530214;459458.8182496499;459046.6745650736;;178127.92459426197;472333.7623376517;202434.8856216299;213671.78954644257;274.1441655750441;2852789.1242395826;1156601.207943007;179700.41385817545;0.0;0;194;157;0;0;0;0;6;61;67;1149228380259.377;421623722119.48444;800181899379.6638;45168.38664051965;5263.028095962425;365.8097354131068;16971.762880455317;2203924.1529217;936239.5402346959;31533.530848991693;993851.1776194768;5.622305405257313;0.3395195365273841
5210;2019-02-25 07:50:37.883;719;196;146;145;137;46;205;30;30;36;650;622;29;44;258;261;263;198;210;207;204;28;572;362;367;133;367;245;567;-2.0;84.0;1082.0;191.0;136.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;38180.08203125;19675.216796875;0.0;1056.33459472656;416.0;102443;;;Calculated values ==>;1551077437.883;345.06000000000006;292.76000000000005;287.76000000000005;287.66;286.86;277.76000000000005;274.5913991737795;293.66;276.16;276.16;276.76000000000005;338.16;335.36;276.06;277.56;298.96000000000004;299.26000000000005;299.46000000000004;292.96000000000004;293.86;293.56;;314.76000000000005;275.96000000000004;241.05796691057077;260.44013211722256;274.5913991737795;294.16;5720000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2450000.0;5670000.0;0.0;0.014;0.18033333333333335;0.03183333333333333;0.02266666666666667;0.02266666666666667;;19675.216796875;0.0;1056.33459472656;38180.08203125;502329.2686824401;409002.03532482655;236833.52371469807;236520.661211029;234056.7575656421;430014.67791919125;459184.1982711204;456300.79938321334;473209.4130839679;522906.54879313917;520059.742938613;456180.2580261529;457979.2212488642;466287.42677258106;467389.657016189;428665.89293370384;409859.34567947366;459458.8182496499;459046.6745650736;;174785.17458790913;472431.1216696904;203424.61512603148;236833.52371469807;274.54628130406957;2853354.8603138495;1156855.879361101;179719.0430557417;0.0;0;195;157;0;0;0;0;6;61;67;1149448653659.307;421703548719.45905;800336450879.6147;45602.0052277118;8563.373791639808;263.29166155922263;5036.8314192751795;2204680.8249936723;936354.7986570612;31538.77510813534;994034.6437069004;2.8683575568915574;0.23587527362537714
5211;2019-02-25 07:51:37.884;736;196;143;143;135;46;205;31;27;36;635;614;23;36;259;259;263;197;210;207;204;30;557;361;367;133;366;236;552;0.0;109.0;1121.0;85.0;136.0;0;96;0;1;1;0;0;0;0;0;1;0;0;0;0;37713.578125;19211.412109375;0.0;1002.37719726562;402.0;102444;;;Calculated values ==>;1551077497.884;346.76;292.76000000000005;287.46000000000004;287.46000000000004;286.66;277.76000000000005;274.4858918419099;293.66;276.26000000000005;275.86;276.76000000000005;336.66;334.56;275.46000000000004;276.76000000000005;299.06;299.06;299.46000000000004;292.86;293.86;293.56;;313.36;276.16;241.05796691057077;259.15941142434775;274.4858918419099;294.16;5570000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2360000.0;5520000.0;0.0;0.018166666666666668;0.18683333333333335;0.014166666666666666;0.02266666666666667;0.02266666666666667;;19211.412109375;0.0;1002.37719726562;37713.578125;505868.9296677434;415417.76904301543;236320.4913731211;236320.4913731211;233836.31943346895;430081.6785162784;459184.1982711204;457407.4514797657;473209.4130839679;522115.6188135128;519991.6165049534;456933.9704492346;458468.1236552831;466561.2974548907;467272.39285998954;432506.1778077381;415763.05856668594;459458.8182496499;459046.6745650736;;168935.5661677829;472625.7912797831;203239.42783134754;236320.4913731211;274.46998086700626;2853987.3180243536;1157179.9400038032;179736.19927332128;0.0;0;195;157;0;0;0;0;6;61;67;1149668857329.9158;421783350049.67975;800480753285.0138;47487.05908497947;3816.3068155195037;304.16666621244707;5048.460152350925;2205456.5801274604;936457.9643818062;31543.504006360174;994118.689204298;2.802838787898603;0.20886299957788626
5212;2019-02-25 07:52:37.864;759;183;143;142;131;44;206;31;28;36;620;603;23;52;258;259;263;184;209;207;204;29;533;355;367;133;360;254;533;561.0;109.0;151.0;71.0;136.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29390.421875;10686.92578125;0.0;1107.51342773438;404.0;102445;;;Calculated values ==>;1551077557.864;349.06000000000006;291.46000000000004;287.46000000000004;287.36;286.26000000000005;277.56;273.8482719121499;293.76000000000005;276.26000000000005;275.96000000000004;276.76000000000005;335.16;333.46000000000004;275.46000000000004;278.36;298.96000000000004;299.06;299.46000000000004;291.56;293.86;293.56;;313.56;276.06;241.05796691057077;261.6868853414304;273.8482719121499;294.06;5330000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5330000.0;0.0935;0.018166666666666668;0.025166666666666667;0.011833333333333333;0.02266666666666667;0.11616666666666667;;10686.92578125;0.0;1107.51342773438;29390.421875;510850.8340889601;418197.3165893267;236884.40960139816;236563.10832481502;233109.3321065766;430477.46260093397;459321.57921969576;454559.7729374544;473209.4130839679;519109.22467300465;517366.67700993276;453941.4803918199;457493.349522666;467284.67955467483;468117.1661838917;438102.8810239249;418511.3371661244;459458.8182496499;459046.6745650736;;169771.2103021376;472528.46462518856;201648.00187585157;208523.3985052265;273.82418965014244;2854546.331624531;1157429.009768699;179753.7758343946;0.0;0;195;157;0;0;0;0;6;61;67;1149888983929.9858;421863123449.70514;800627704285.0605;6364.946238383672;3205.4188092004874;355.9130467500432;29102.453902285575;2205905.1972497273;936516.4592572374;31549.00283708185;994403.1852911935;3.309079075746963;0.0457705796983812
5213;2019-02-25 07:53:37.874;760;178;145;144;131;41;206;28;28;36;618;600;26;61;256;260;263;180;210;207;204;25;541;352;367;132;357;257;541;136.0;84.0;394.0;0.0;136.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.91796875;10797.7216796875;0.0;1118.74243164062;411.0;102446;;;Calculated values ==>;1551077617.874;349.16;290.96000000000004;287.66;287.56;286.26000000000005;277.26000000000005;273.5264737036516;293.76000000000005;275.96000000000004;275.96000000000004;276.76000000000005;334.96000000000004;333.16;275.76000000000005;279.26000000000005;298.76000000000005;299.16;299.46000000000004;291.16;293.86;293.56;;314.26000000000005;275.66;240.83765695389522;262.0952818180154;273.5264737036516;294.16;5410000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2570000.0;5410000.0;0.02266666666666667;0.014;0.06566666666666666;0.0;0.02266666666666667;0.04533333333333334;;10797.7216796875;0.0;1118.74243164062;29577.91796875;510275.1237514666;413408.5767822079;237283.22576947167;236962.36192616646;232899.87740777552;430671.36484660726;459321.57921969576;454051.8937662515;473339.41292369686;518653.9736729532;516804.6002406327;453802.9740710638;458101.2085363509;467450.99436332186;468663.3221224397;436302.6296457711;414135.20160198;459458.8182496499;459046.6745650736;;172696.00095264515;472270.6324499597;200920.47264012235;219101.849204797;273.5264737036516;2855037.8163569565;1157608.0783372999;179772.33105857513;0.0;0;195;157;0;0;0;0;6;61;67;1150109220629.951;421942636699.6925;800781029835.0361;16622.296653949146;0.0;310.34399261307533;10877.498749665874;2206096.789533859;936543.1755326138;31554.555904432662;994736.4070909522;2.333757659689589;0.09206513527939413
5214;2019-02-25 07:54:37.895;753;181;147;146;134;41;205;25;27;35;623;601;26;62;254;260;263;183;209;207;204;22;546;352;367;131;357;257;546;245.0;113.0;661.0;60.0;135.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.177734375;10914.3916015625;0.0;1087.36279296875;415.0;102447;;;Calculated values ==>;1551077677.895;348.46000000000004;291.26000000000005;287.86;287.76000000000005;286.56;277.26000000000005;273.5264737036516;293.66;275.66;275.86;276.66;335.46000000000004;333.26000000000005;275.76000000000005;279.36;298.56;299.16;299.46000000000004;291.46000000000004;293.86;293.56;;314.66;275.36;240.61611355647437;262.0952818180154;273.5264737036516;294.06;5460000.0;3520000.0000000005;3670000.0000000005;1310000.0;3570000.0000000005;2570000.0;5460000.0;0.04083333333333334;0.01883333333333333;0.11016666666666668;0.01;0.022500000000000003;0.06333333333333334;;10914.3916015625;0.0;1087.36279296875;29590.177734375;508972.8119974749;412411.8491920293;237773.47839515514;237451.91767955592;233687.63907211472;430671.36484660726;459184.1982711204;453927.4872014058;473372.2673856561;519167.140353073;516907.426601557;453802.9740710638;458222.31918054936;467193.43905229;468663.3221224397;435145.8024889725;413165.12892956054;459458.8182496499;459046.6745650736;;174367.33720873808;472110.68294196425;200842.11335790547;213962.46672640205;273.4957867922412;2855531.0563940094;1157789.0759413645;179790.72170322572;0.0;0;195;157;0;0;0;0;6;61;67;1150329497699.615;422021564314.57214;800935283804.8008;27881.572018425624;2712.685695840588;413.9693520355917;15521.999829782535;2206467.7849085135;936565.7891587112;31560.593961542778;994956.4799106494;3.8769520993769393;0.19446048762177737
