;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5215;2019-02-25 07:55:37.865;747;186;149;148;139;43;205;24;25;34;626;602;25;60;255;260;263;188;210;207;204;22;553;353;367;132;358;254;553;133.0;108.0;559.0;109.0;135.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.798828125;11102.8662109375;0.0;1069.98425292969;420.0;102448;;;Calculated values ==>;1551077737.865;347.86;291.76000000000005;288.06;287.96000000000004;287.06;277.46000000000004;273.6339639331285;293.66;275.56;275.66;276.56;335.76000000000005;333.36;275.66;279.16;298.66;299.16;299.46000000000004;291.96000000000004;293.86;293.56;;315.16;275.36;240.83765695389522;261.6868853414304;273.6339639331285;294.16;5530000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2540000.0;5530000.0;0.022166666666666668;0.018000000000000002;0.09316666666666666;0.018166666666666668;0.022500000000000003;0.044666666666666674;;11102.8662109375;0.0;1069.98425292969;29768.798828125;507605.65284463554;411295.1934201282;238201.8307086709;237880.34181056917;235042.1530539478;430607.02586249536;459184.1982711204;454189.10725268105;473145.2311080622;519723.6144598504;517264.08977864665;454189.10725268105;458459.42808116745;467180.64866735716;468524.14258881606;433481.86997994775;412080.6298862991;459458.8182496499;459046.6745650736;;176456.53798984195;471978.8095216074;201025.13098495002;219752.19987563026;273.5718712352425;2856025.467203197;1157972.4613513153;179808.69060633742;0.0;0;195;157;0;0;0;0;6;61;67;1150549587599.72;422100424864.60974;801088507154.8739;23586.443788943605;4922.325160082609;385.22232168567604;10688.486536128472;2206896.4705903805;936629.3824366623;31567.25056219499;995174.7914201096;3.251701639179211;0.2036388098449637
5216;2019-02-25 07:56:37.886;745;190;149;148;141;45;205;26;24;34;626;602;23;58;255;260;263;192;209;207;203;23;555;356;367;132;361;250;555;-1.0;109.0;781.0;199.0;135.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29837.08203125;11191.134765625;0.0;1039.97497558594;421.0;102449;;;Calculated values ==>;1551077797.886;347.66;292.16;288.06;287.96000000000004;287.26000000000005;277.66;273.955091788801;293.66;275.76000000000005;275.56;276.56;335.76000000000005;333.36;275.46000000000004;278.96000000000004;298.66;299.16;299.46000000000004;292.36;293.86;293.46000000000004;;315.26000000000005;275.46000000000004;240.83765695389522;261.13683023647616;273.955091788801;294.06;5550000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2500000.0;5550000.0;0.0;0.018166666666666668;0.13016666666666665;0.033166666666666664;0.022500000000000003;0.022500000000000003;;11191.134765625;0.0;1039.97497558594;29837.08203125;507176.94037493167;411990.71530006983;238140.2571943137;237819.52755278748;235608.7752662074;430412.23801567365;459184.1982711204;454741.2559837861;473145.2311080622;520054.44607503334;517601.7555329616;454618.64964034245;458854.5569072512;466754.22869122244;468105.1125513974;432996.3747194074;412758.3114497388;459458.8182496499;458909.0072553948;;176874.38241465177;472076.1002201579;201755.1597847356;238140.2571943137;273.8704913127923;2856522.356726753;1158158.3097166726;179826.2797539293;0.0;0;195;157;0;0;0;0;6;61;67;1150769864669.384;422179652584.4889;801239760074.6432;32930.356855243066;8965.644524441504;367.65814939897973;4967.2968763743265;2207367.6087690317;936745.1560237684;31573.526762012494;995305.301944383;3.861543016519594;0.3244410873573087
5217;2019-02-25 07:57:37.876;747;191;147;147;142;47;205;28;25;34;622;600;24;57;257;258;263;193;209;207;204;26;554;359;367;133;364;249;554;-1.0;113.0;788.0;134.0;135.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29762.84375;11184.142578125;0.0;1035.25244140625;425.0;102450;;;Calculated values ==>;1551077857.876;347.86;292.26000000000005;287.86;287.86;287.36;277.86;274.27422755570615;293.66;275.96000000000004;275.66;276.56;335.36;333.16;275.56;278.86;298.86;298.96000000000004;299.46000000000004;292.46000000000004;293.86;293.56;;315.66;275.76000000000005;241.05796691057077;260.9983114674233;274.27422755570615;294.06;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2490000.0;5540000.0;0.0;0.01883333333333333;0.13133333333333333;0.022333333333333334;0.022500000000000003;0.022500000000000003;;11184.142578125;0.0;1035.25244140625;29762.84375;507516.22072318103;412801.4708678641;237530.0566661712;237530.0566661712;235949.30615539083;430214.79039162316;459184.1982711204;455031.3174767616;473014.93639070686;519728.8628866583;517481.5531998832;454909.11700839887;458893.38762758806;466586.1840761427;467426.0965774196;433239.70226993214;413548.20129128615;459458.8182496499;459046.6745650736;;178545.77502346144;472236.3865531139;202644.92966462;237530.0566661712;274.2303287444338;2857018.9399973345;1158344.7392844595;179843.57043348002;0.0;0;195;157;0;0;0;0;6;61;67;1150990027969.419;422259139334.5015;801389435124.667;33146.74559932793;6020.875870509696;370.8566017644993;4984.123902725305;2207918.1595158204;936870.0228791345;31579.68002589157;995388.2166294709;3.6436011687291674;0.2849100420548257
5218;2019-02-25 07:58:37.857;752;192;146;145;140;48;205;29;27;35;618;597;25;58;258;257;263;193;209;207;204;28;554;360;367;133;365;247;554;-1.0;108.0;607.0;105.0;135.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29781.09765625;11138.748046875;0.0;1029.55847167969;426.0;102451;;;Calculated values ==>;1551077917.857;348.36;292.36;287.76000000000005;287.66;287.16;277.96000000000004;274.38016830617;293.66;276.06;275.86;276.66;334.96000000000004;332.86;275.66;278.96000000000004;298.96000000000004;298.86;299.46000000000004;292.46000000000004;293.86;293.56;;315.76000000000005;275.96000000000004;241.05796691057077;260.72004837742526;274.38016830617;294.06;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2470000.0;5540000.0;0.0;0.018000000000000002;0.10116666666666667;0.0175;0.022500000000000003;0.022500000000000003;;11138.748046875;0.0;1029.55847167969;29781.09765625;508139.3146584125;413177.15693683183;237211.48396038325;236894.14439874087;235325.1898844697;430148.3826014536;459184.1982711204;455608.0198933382;473112.1826642056;519486.6779325501;517343.8722006853;455365.11593684176;459327.74593065906;466573.67930157646;467155.4305485478;433239.70226993214;413548.20129128615;459458.8182496499;459046.6745650736;;178963.62700411686;472431.1216696904;202919.02271215027;237211.48396038325;274.34125725243;2857514.982380738;1158530.7044659466;179860.77174233555;0.0;0;195;157;0;0;0;0;6;61;67;1151210158240.098;422338914064.7476;801538188005.1259;25563.703548163514;4716.461731756953;354.4470176156278;4991.291788605534;2208407.258329873;936959.4723581218;31585.722308742712;995471.318769808;2.9277618896119946;0.2200753922303429
5219;2019-02-25 07:59:37.877;756;191;145;145;137;49;205;28;30;35;613;593;27;60;259;257;263;192;209;207;204;28;550;360;367;133;365;249;550;81.0;87.0;729.0;136.0;135.0;0;88;95;1;0;0;0;0;0;0;1;0;0;0;0;29387.12109375;10686.08203125;0.0;1038.50366210938;428.0;102452;;;Calculated values ==>;1551077977.877;348.76;292.26000000000005;287.66;287.66;286.86;278.06;274.38016830617;293.66;275.96000000000004;276.16;276.66;334.46000000000004;332.46000000000004;275.86;279.16;299.06;298.86;299.46000000000004;292.36;293.86;293.56;;315.96000000000004;275.96000000000004;241.05796691057077;260.9983114674233;274.38016830617;294.06;5500000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2490000.0;5500000.0;0.013500000000000002;0.0145;0.1215;0.02266666666666667;0.022500000000000003;0.036000000000000004;;10686.08203125;0.0;1038.50366210938;29387.12109375;508990.6763586609;414443.2327276156;237012.14028239695;237012.14028239695;234504.66405459717;430148.3826014536;459184.1982711204;455640.8797640685;473112.1826642056;518810.01687937306;516765.5945468565;455275.4288387591;459250.94419637485;466704.04308719933;467155.4305485478;434201.56405380985;414798.6417306446;459458.8182496499;459046.6745650736;;179799.33570027514;472431.1216696904;202921.54856073254;224228.1683867728;274.3422361218597;2858008.215226328;1158712.6386744012;179878.01133806203;0.0;0;195;157;0;0;0;0;6;61;67;1151430431640.0278;422418740664.7222;801687037605.0786;30705.39874120532;6108.883657136378;281.34237368589584;8453.46622241883;2208876.3238185304;937049.7136400711;31591.022319750184;995583.3957664144;3.8849211550600637;0.2772395306783454
5220;2019-02-25 08:00:37.857;760;189;145;145;136;48;205;28;30;35;611;591;27;63;259;257;263;191;209;207;204;28;551;358;367;133;363;251;552;-3.0;86.0;331.0;48.0;135.0;0;90;94;1;0;0;0;0;0;0;1;0;0;0;0;29471.357421875;10722.8037109375;0.0;1061.044921875;430.0;102453;;;Calculated values ==>;1551078037.857;349.16;292.06;287.66;287.66;286.76000000000005;277.96000000000004;274.1680685717883;293.66;275.96000000000004;276.16;276.66;334.26000000000005;332.26000000000005;275.86;279.46000000000004;299.06;298.86;299.46000000000004;292.26000000000005;293.86;293.56;;316.16;275.96000000000004;241.05796691057077;261.27494424493943;274.1680685717883;294.06;5510000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2510000.0;5520000.0;0.0;0.014333333333333333;0.05516666666666667;0.008;0.022500000000000003;0.022500000000000003;;10722.8037109375;0.0;1061.044921875;29471.357421875;509397.94777386275;412889.33823237545;236952.95555765813;236952.95555765813;234143.04538558066;430280.9020939914;459184.1982711204;455308.37743867846;473112.1826642056;518438.42018710036;516390.7406368223;454941.1068238431;459293.87370414095;466988.7418083223;467438.4851594835;433962.786189477;413633.1203958097;459458.8182496499;459046.6745650736;;180635.0508419939;472431.1216696904;202410.16715819485;236952.95555765813;274.13456145838916;2858498.539051674;1158890.9865865158;179895.50174418808;0.0;0;195;157;0;0;0;0;6;61;67;1151650558240.098;422498514064.7476;801836987605.1263;13951.551267140014;2160.167636091964;291.39187637589816;4997.108677666849;2209248.341021635;937118.599431283;31595.79351424041;995695.4465279093;1.8160636752991832;0.11474582470499636
5221;2019-02-25 08:01:37.858;760;189;146;145;136;46;205;28;29;35;611;590;27;65;258;257;263;190;209;207;204;26;550;357;367;134;362;253;551;-2.0;85.0;410.0;73.0;135.0;0;92;93;1;0;0;0;0;0;0;1;0;0;0;0;29269.6171875;10596.8740234375;0.0;1078.11865234375;431.0;102454;;;Calculated values ==>;1551078097.858;349.16;292.06;287.76000000000005;287.66;286.76000000000005;277.76000000000005;274.0616903277293;293.66;275.96000000000004;276.06;276.66;334.26000000000005;332.16;275.86;279.66;298.96000000000004;298.86;299.46000000000004;292.16;293.86;293.56;;316.26000000000005;275.76000000000005;241.2770596917726;261.54996906429363;274.0616903277293;294.06;5500000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.014166666666666666;0.06833333333333333;0.012166666666666666;0.022500000000000003;0.022500000000000003;;10596.8740234375;0.0;1078.11865234375;29269.6171875;509485.91276385996;413307.47646805906;237300.92232519292;236982.50092614195;234169.62251935387;430346.717906069;459184.1982711204;454851.20649812283;472981.82504853373;518270.88429897634;516117.66574255534;454605.02740641317;459218.12083913805;467001.0665144205;467579.62498545926;434201.56405380985;413676.3280692049;459458.8182496499;459046.6745650736;;181052.91087944093;472104.6820821746;202101.91266022564;237300.92232519292;274.0101137169713;2858988.055331296;1159068.6535284873;179913.3284043911;0.0;0;195;157;0;0;0;0;6;61;67;1151870761909.8318;422578615399.6509;801988190124.9437;17271.20174558964;3285.033694633712;290.77417644857053;4989.279425397316;2209508.5349662537;937163.9768652621;31600.644978864482;995778.667815666;2.212959764477142;0.15405509540304
5222;2019-02-25 08:02:37.868;760;187;146;146;137;46;205;28;25;35;612;591;24;67;258;258;263;189;209;207;204;26;549;357;367;134;362;252;549;86.0;109.0;187.0;66.0;135.0;0;92;90;1;0;0;0;0;0;0;1;0;0;0;0;29039.265625;10442.08984375;0.0;1078.33166503906;431.0;102455;;;Calculated values ==>;1551078157.868;349.16;291.86;287.76000000000005;287.76000000000005;286.86;277.76000000000005;274.0616903277293;293.66;275.96000000000004;275.66;276.66;334.36;332.26000000000005;275.56;279.86;298.96000000000004;298.96000000000004;299.46000000000004;292.06;293.86;293.56;;316.26000000000005;275.76000000000005;241.2770596917726;261.41265627149306;274.0616903277293;294.06;5490000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.014333333333333333;0.018166666666666668;0.03116666666666667;0.011000000000000001;0.022500000000000003;0.036833333333333336;;10442.08984375;0.0;1078.33166503906;29039.265625;509573.8225902066;413396.8702782222;237361.02760794485;237361.02760794485;234531.7053546236;430346.717906069;459184.1982711204;454527.33069276606;472981.82504853373;518457.0390827272;516305.54789759975;454404.201025719;459614.19727221894;467001.0665144205;467708.15823788114;434439.2408254744;414127.2103214636;459458.8182496499;459046.6745650736;;181052.91087944093;472104.6820821746;202063.71172523167;223625.42052236415;273.9952433915799;2859474.043672549;1159244.0074481359;179931.30181876966;0.0;0;195;157;0;0;0;0;6;61;67;1152090998609.7969;422659028799.6381;802139715374.9197;7868.449457821489;2970.4506739263725;369.0018874895294;8671.349523906467;2209718.0669757645;937216.1145898312;31606.144029085404;995892.5253633212;1.725566336958917;0.08354077604740194
5223;2019-02-25 08:03:37.859;758;187;147;146;137;45;205;28;21;35;613;591;21;67;257;258;263;189;209;207;204;26;548;356;367;134;361;251;549;259.0;82.0;312.0;25.0;135.0;0;94;82;1;0;0;0;0;0;0;1;0;0;0;0;28557.64453125;9919.033203125;0.0;1076.82458496094;431.0;102456;;;Calculated values ==>;1551078217.859;348.96000000000004;291.86;287.86;287.76000000000005;286.86;277.66;273.955091788801;293.66;275.96000000000004;275.26000000000005;276.66;334.46000000000004;332.26000000000005;275.26000000000005;279.86;298.86;298.96000000000004;299.46000000000004;292.06;293.86;293.56;;316.26000000000005;275.76000000000005;241.2770596917726;261.27494424493943;273.955091788801;294.06;5480000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2510000.0;5490000.0;0.043166666666666666;0.013666666666666666;0.052000000000000005;0.004166666666666667;0.022500000000000003;0.06566666666666666;;9919.033203125;0.0;1076.82458496094;28557.64453125;509414.5449946237;413396.8702782222;237681.45085644198;237361.02760794485;234531.7053546236;430412.23801567365;459184.1982711204;454203.89765197685;472981.82504853373;518642.9867626242;516390.7406368223;454203.89765197685;459770.6367086053;467013.5131080222;467848.8054865576;434675.83043656324;414127.2103214636;459458.8182496499;459046.6745650736;;181052.91087944093;472104.6820821746;201935.4659023106;214183.45567085815;273.9407624207098;2859953.94592721;1159413.6580219448;179949.25876022218;0.0;0;195;157;0;0;0;0;6;61;67;1152311165579.566;422739416739.5538;802290592739.7614;13117.958450982647;1125.7050674161;280.8311415730285;16079.351374053482;2209892.9274751446;937250.2441007786;31611.558492030625;996098.750265545;2.7832158821828945;0.08394310326347436
5224;2019-02-25 08:04:37.879;756;186;147;146;137;45;205;27;18;35;612;590;19;69;257;258;263;188;209;207;204;25;545;357;367;133;362;250;546;272.0;112.0;458.0;120.0;135.0;0;95;73;1;0;0;0;0;0;0;1;0;0;0;0;27943.330078125;9236.0830078125;0.0;1075.68115234375;432.0;102457;;;Calculated values ==>;1551078277.879;348.76;291.76000000000005;287.86;287.76000000000005;286.86;277.66;274.0616903277293;293.66;275.86;274.96000000000004;276.66;334.36;332.16;275.06;280.06;298.86;298.96000000000004;299.46000000000004;291.96000000000004;293.86;293.56;;316.36;275.66;241.05796691057077;261.13683023647616;274.0616903277293;294.06;5450000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2500000.0;5460000.0;0.04533333333333334;0.018666666666666668;0.07633333333333334;0.02;0.022500000000000003;0.06783333333333334;;9236.0830078125;0.0;1075.68115234375;27943.330078125;509431.63189311075;414260.4934188599;237773.47839515514;237451.91767955592;234613.310733768;430346.717906069;459184.1982711204;454004.120453981;473112.1826642056;518624.3215891236;516373.465696861;454127.2277989712;460164.1021109075;466871.3337883854;467708.15823788114;435379.2114017756;414969.6757126242;459458.8182496499;459046.6745650736;;181470.77258748977;472138.9942397944;202097.09161524623;213930.78256189905;274.00823725035127;2860424.94432929;1159573.3371989748;179967.20228720995;0.0;0;195;157;0;0;0;0;6;61;67;1152531438979.4958;422819543439.5283;802440942839.7136;19228.903201356752;5400.8380524909635;380.9779995308258;16627.028007548677;2210162.5745078884;937304.6500893803;31617.07540656346;996371.3942780255;4.037887854515895;0.20481105880088163
5225;2019-02-25 08:05:37.839;755;185;148;147;138;45;205;27;18;35;611;589;18;74;257;258;263;187;209;207;204;25;546;355;367;133;360;249;547;-3.0;86.0;321.0;21.0;135.0;0;94;64;1;0;0;0;0;0;0;1;0;0;0;0;27555.4453125;8825.38671875;0.0;1066.61901855469;433.0;102458;;;Calculated values ==>;1551078337.839;348.66;291.66;287.96000000000004;287.86;286.96000000000004;277.66;273.8482719121499;293.66;275.86;274.96000000000004;276.66;334.26000000000005;332.06;274.96000000000004;280.56;298.86;298.96000000000004;299.46000000000004;291.86;293.86;293.56;;316.46000000000004;275.66;241.05796691057077;260.9983114674233;273.8482719121499;294.06;5460000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2490000.0;5470000.0;0.0;0.014333333333333333;0.0535;0.0035;0.022500000000000003;0.022500000000000003;;8825.38671875;0.0;1066.61901855469;27555.4453125;509220.01891172613;413488.24991588667;238065.19055062212;237742.70175785758;234896.44136081391;430477.46260093397;459184.1982711204;454173.85357743653;473112.1826642056;518605.73478941515;516356.270196211;454173.85357743653;460910.14438187436;467155.4305485478;467989.19873683446;435145.8024889725;414215.5863340789;459458.8182496499;459046.6745650736;;181888.63598580268;472138.9942397944;201649.9909761536;238065.19055062212;273.82496558686506;2860887.1257979763;1159723.7491052933;179985.04288697784;0.0;0;195;157;0;0;0;0;6;61;67;1152751492179.6357;422899290239.57904;802590543039.8088;13510.026649168636;946.7115114227428;299.99976488680784;4972.08339032516;2210435.2170405393;937357.5110716156;31622.746438060745;996551.2668780589;1.9944207312175428;0.11235867347936603
5226;2019-02-25 08:06:37.850;754;186;148;147;138;45;205;27;19;34;609;588;19;78;256;259;263;187;209;207;204;25;547;355;367;132;360;250;548;143.0;86.0;487.0;84.0;135.0;0;94;57;1;0;0;0;0;0;0;1;0;0;0;0;27253.84375;8401.9833984375;0.0;1072.01770019531;434.0;102459;;;Calculated values ==>;1551078397.85;348.56000000000006;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.66;273.8482719121499;293.66;275.86;275.06;276.56;334.06;331.96000000000004;275.06;280.96000000000004;298.76000000000005;299.06;299.46000000000004;291.86;293.86;293.56;;316.56;275.66;240.83765695389522;261.13683023647616;273.8482719121499;294.06;5470000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5480000.0;0.02383333333333333;0.014333333333333333;0.08116666666666666;0.014;0.022500000000000003;0.04633333333333334;;8401.9833984375;0.0;1072.01770019531;27253.84375;509008.1069131799;413442.3132566535;238034.12789039293;237712.02613505756;234868.92161671643;430477.46260093397;459184.1982711204;454127.2277989712;473145.2311080622;518317.6456360468;516168.6181659639;454127.2277989712;461228.51772465167;467026.0813403542;468117.1661838917;434911.34653428703;413808.91226698237;459458.8182496499;459046.6745650736;;182306.50109390085;472270.6324499597;201606.85420033193;219296.35761097306;273.8081359583968;2861343.953609287;1159867.3368423334;180002.86812697139;0.0;0;195;157;0;0;0;0;6;61;67;1152971732549.3347;422978804814.4704;802740270484.6042;20496.236990422884;3789.2928954947893;302.4682244980335;11108.43135220666;2210718.654524496;937396.985010515;31627.767925069296;996685.2957348499;3.7678304119865156;0.2140082720846382
5227;2019-02-25 08:07:37.880;753;186;148;148;140;46;205;27;20;34;609;588;20;81;256;259;263;188;209;207;204;25;549;355;367;132;360;254;551;169.0;83.0;643.0;37.0;135.0;0;92;59;1;0;0;0;0;0;0;1;0;0;0;0;27297.88671875;8518.06640625;0.0;1087.46826171875;435.0;102460;;;Calculated values ==>;1551078457.88;348.46000000000004;291.76000000000005;287.96000000000004;287.96000000000004;287.16;277.76000000000005;273.8482719121499;293.66;275.86;275.16;276.56;334.06;331.96000000000004;275.16;281.26000000000005;298.76000000000005;299.06;299.46000000000004;291.96000000000004;293.86;293.56;;316.66;275.66;240.83765695389522;261.6868853414304;273.8482719121499;294.06;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5510000.0;0.028166666666666666;0.013833333333333333;0.10716666666666666;0.006166666666666667;0.022500000000000003;0.050666666666666665;;8518.06640625;0.0;1087.46826171875;27297.88671875;508707.3509956686;412172.66196668637;237941.55351223252;237941.55351223252;235408.44226868334;430477.46260093397;459184.1982711204;453569.25385851675;473145.2311080622;517982.0005379835;515826.8412131635;453569.25385851675;460969.84071672696;467026.0813403542;468117.1661838917;434439.2408254744;412934.04071806197;459458.8182496499;459046.6745650736;;182724.36793118677;472270.6324499597;201671.6325531007;217778.3408737678;273.83340720388804;2861798.7786636595;1160008.407758073;180020.87284124177;0.0;0;195;157;0;0;0;0;6;61;67;1153192042650.1047;423058044414.7473;802891546085.1329;26995.028416563753;1668.693832697297;297.4886014858717;12224.262240359496;2211114.6129512107;937442.4909750203;31632.77006512342;996879.8320683578;4.28768147893383;0.22317400077725671
5228;2019-02-25 08:08:37.841;753;189;149;148;141;47;205;27;21;34;612;590;21;81;256;259;263;191;209;207;204;25;555;356;367;132;361;257;556;256.0;86.0;479.0;71.0;135.0;0;92;67;1;0;0;0;0;0;0;1;0;0;0;0;27870.69140625;9092.052734375;0.0;1094.17956542969;436.0;102461;;;Calculated values ==>;1551078517.841;348.46000000000004;292.06;288.06;287.96000000000004;287.26000000000005;277.86;273.955091788801;293.66;275.86;275.26000000000005;276.56;334.36;332.16;275.26000000000005;281.26000000000005;298.76000000000005;299.06;299.46000000000004;292.26000000000005;293.86;293.56;;316.76000000000005;275.66;240.83765695389522;262.0952818180154;273.955091788801;294.06;5550000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2570000.0;5560000.0;0.042666666666666665;0.014333333333333333;0.07983333333333334;0.011833333333333333;0.022500000000000003;0.06516666666666666;;9092.052734375;0.0;1094.17956542969;27870.69140625;508174.9021901666;411156.2656500391;238109.62130095647;237789.26784107496;235580.95070276302;430412.23801567365;459184.1982711204;453178.7886765142;473145.2311080622;518037.8640126268;515775.777077086;453178.7886765142;460507.1815527726;466883.92173941486;467977.0067639726;432996.3747194074;411946.55931517074;459458.8182496499;459046.6745650736;;183142.23651711168;472270.6324499597;201895.21600214046;214398.91092628412;273.92508280136155;2862258.21798464;1160155.0633626822;180039.04142253188;0.0;0;195;157;0;0;0;0;6;61;67;1153412099519.9788;423137192934.702;803044746440.0452;20060.80521850417;3199.4424279658606;301.71402079405885;15942.879263794448;2211506.4900121796;937483.0324080979;31637.760174625357;997114.4056754083;3.8782583950904006;0.1778032887676872
5229;2019-02-25 08:09:37.861;752;191;150;149;142;48;205;28;22;34;617;593;22;79;257;259;263;193;209;207;204;26;555;359;367;133;364;259;555;-1.0;111.0;888.0;184.0;135.0;0;92;73;1;0;0;0;0;0;0;1;0;0;0;0;28146.0078125;9398.1708984375;0.0;1107.87390136719;436.0;102462;;;Calculated values ==>;1551078577.861;348.36;292.26000000000005;288.16;288.06;287.36;277.96000000000004;274.27422755570615;293.66;275.96000000000004;275.36;276.56;334.86;332.46000000000004;275.36;281.06;298.86;299.06;299.46000000000004;292.46000000000004;293.86;293.56;;316.76000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.27422755570615;294.06;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2590000.0;5550000.0;0.0;0.018500000000000003;0.14800000000000002;0.03066666666666667;0.022500000000000003;0.022500000000000003;;9398.1708984375;0.0;1107.87390136719;28146.0078125;508050.330792913;412377.0396431636;238462.28266345724;238140.2571943137;235921.06768909429;430214.79039162316;459184.1982711204;452959.0387539847;473014.93639070686;518383.97285913315;515913.6821157799;452959.0387539847;459956.8674346249;466586.1840761427;467555.0069493674;432996.3747194074;413134.7333990844;459458.8182496499;459046.6745650736;;183142.23651711168;472236.3865531139;202624.44947091246;238462.28266345724;274.22237967623545;2862725.1794132567;1160309.1999213058;180057.39798489786;0.0;0;195;157;0;0;0;0;6;61;67;1153632372919.9087;423216719434.67676;803199598039.996;37049.5192138947;8268.099403854178;367.44036442597536;4963.148817786369;2211982.5680220886;937578.6271109489;31643.338319929266;997288.680648333;4.820863490026502;0.3963902812365296
5230;2019-02-25 08:10:37.852;752;192;149;149;143;49;205;29;23;35;621;596;23;75;258;258;263;194;209;207;204;28;556;360;367;133;365;259;556;0.0;110.0;790.0;146.0;135.0;0;92;79;1;0;0;0;0;0;0;1;0;0;0;0;28448.255859375;9721.513671875;0.0;1112.40026855469;435.0;102463;;;Calculated values ==>;1551078637.852;348.36;292.36;288.06;288.06;287.46000000000004;278.06;274.38016830617;293.66;276.06;275.46000000000004;276.66;335.26000000000005;332.76000000000005;275.46000000000004;280.66;298.96000000000004;298.96000000000004;299.46000000000004;292.56;293.86;293.56;;316.66;275.96000000000004;241.05796691057077;262.3656120759269;274.38016830617;294.06;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2590000.0;5560000.0;0.0;0.018333333333333333;0.13166666666666668;0.024333333333333332;0.022500000000000003;0.022500000000000003;;9721.513671875;0.0;1112.40026855469;28448.255859375;507961.28980312764;412333.65201211494;238109.62130095647;238109.62130095647;236206.01495887802;430148.3826014536;459184.1982711204;453084.6477965463;473112.1826642056;518795.1337744511;516222.79042612744;453084.6477965463;459475.579594116;466573.67930157646;467284.67955467483;432751.8718410045;413092.82235656865;459458.8182496499;459046.6745650736;;182724.36793118677;472431.1216696904;202913.22620483834;238109.62130095647;274.3390108078358;2863196.727533865;1160468.5067262854;180075.89749428508;0.0;0;195;157;0;0;0;0;6;61;67;1153852539889.6777;423296507464.593;803354974729.833;32939.23717624155;6558.268789644734;360.41590721465775;4971.083698442637;2212565.7201721156;937702.1616461382;31649.402879032903;997371.4535014242;4.137840287271618;0.32837419334752155
5231;2019-02-25 08:11:37.872;750;193;149;148;141;49;205;29;25;35;625;600;25;70;258;258;263;194;209;207;204;29;556;360;367;133;365;263;556;-1.0;85.0;829.0;146.0;135.0;0;93;92;1;0;0;0;0;0;0;1;0;0;0;0;29378.078125;10532.330078125;0.0;1134.00891113281;434.0;102464;;;Calculated values ==>;1551078697.872;348.16;292.46000000000004;288.06;287.96000000000004;287.26000000000005;278.06;274.38016830617;293.66;276.06;275.66;276.66;335.66;333.16;275.66;280.16;298.96000000000004;298.96000000000004;299.46000000000004;292.56;293.86;293.56;;316.56;276.06;241.05796691057077;262.9017227912062;274.38016830617;294.06;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5560000.0;0.0;0.014166666666666666;0.13816666666666666;0.024333333333333332;0.022500000000000003;0.022500000000000003;;10532.330078125;0.0;1134.00891113281;29378.078125;507711.7966502616;412715.6717894541;238109.62130095647;237789.26784107496;235580.95070276302;430148.3826014536;459184.1982711204;452644.1785366772;473112.1826642056;518873.0945783251;516294.4717149936;452644.1785366772;458235.5827716876;466573.67930157646;467284.67955467483;432751.8718410045;413092.82235656865;459458.8182496499;459046.6745650736;;182306.50109390085;472528.46462518856;202932.05204335394;238109.62130095647;274.3463064759154;2863678.7742789537;1160637.345018159;180094.62381080203;0.0;0;195;157;0;0;0;0;6;61;67;1154072813289.6077;423376334064.5676;803511626929.7832;34501.8921438275;6560.179372824641;278.50320102950826;4971.083698442637;2213127.916919408;937811.5184875912;31654.728979708547;997454.3325135035;3.9696822163977377;0.31522335009657765
5232;2019-02-25 08:12:37.842;748;192;149;148;140;49;205;29;27;36;630;603;27;65;259;258;263;194;209;207;204;29;556;360;367;133;365;265;556;-1.0;110.0;934.0;139.0;135.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29770.93359375;10968.3232421875;0.0;1139.25793457031;431.0;102465;;;Calculated values ==>;1551078757.842;347.96000000000004;292.36;288.06;287.96000000000004;287.16;278.06;274.38016830617;293.66;276.06;275.86;276.76000000000005;336.16;333.46000000000004;275.86;279.66;299.06;298.96000000000004;299.46000000000004;292.56;293.86;293.56;;316.26000000000005;276.06;241.05796691057077;263.1675429290057;274.38016830617;294.06;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2650000.0;5560000.0;0.0;0.018333333333333333;0.15566666666666668;0.023166666666666665;0.022500000000000003;0.022500000000000003;;10968.3232421875;0.0;1139.25793457031;29770.93359375;507462.1038518733;412333.65201211494;238109.62130095647;237789.26784107496;235270.102589971;430148.3826014536;459184.1982711204;452550.07660853525;473209.4130839679;519221.9279578304;516434.19017941586;452550.07660853525;457300.93339066295;466704.04308719933;467284.67955467483;432751.8718410045;413092.82235656865;459458.8182496499;459046.6745650736;;181052.91087944093;472528.46462518856;202931.24774262056;238109.62130095647;274.34599479982114;2864171.4362559626;1160816.4275431915;180113.55822924673;0.0;0;195;157;0;0;0;0;6;61;67;1154292903189.7126;423456094164.60565;803669947729.8588;38857.331026794054;6245.668857779491;360.41590721465775;4971.083698442637;2213738.9381160247;937918.1805318628;31660.05064345017;997537.1424828196;4.165530567496577;0.3268371088101902
5233;2019-02-25 08:13:37.853;744;191;150;149;139;48;205;30;27;36;635;608;27;62;259;258;263;193;209;207;204;29;553;359;367;133;364;265;553;150.0;109.0;736.0;119.0;135.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29723.078125;10942.8447265625;0.0;1142.03515625;428.0;102466;;;Calculated values ==>;1551078817.853;347.56000000000006;292.26000000000005;288.16;288.06;287.06;277.96000000000004;274.27422755570615;293.66;276.16;275.86;276.76000000000005;336.66;333.96000000000004;275.86;279.36;299.06;298.96000000000004;299.46000000000004;292.46000000000004;293.86;293.56;;315.96000000000004;276.06;241.05796691057077;263.1675429290057;274.27422755570615;294.06;5530000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2650000.0;5530000.0;0.025;0.018166666666666668;0.12266666666666667;0.01983333333333333;0.022500000000000003;0.0475;;10942.8447265625;0.0;1142.03515625;29723.078125;507231.5048610039;413220.0903815756;238524.6311786081;238201.8307086709;235042.1530539478;430214.79039162316;459184.1982711204;452550.07660853525;473209.4130839679;519737.3652307115;516951.01457238564;452550.07660853525;456931.3067663924;466846.5240827089;467426.0965774196;433481.86997994775;413956.2836987002;459458.8182496499;459046.6745650736;;179799.33570027514;472528.46462518856;202677.4514414498;219657.6944748406;274.24294938034393;2864667.3105799034;1160999.0540847436;180132.57249028646;0.0;0;195;157;0;0;0;0;6;61;67;1154513143559.4116;423535908794.4966;803828976879.6415;30651.042020495817;5352.045094810818;354.7148174426639;11370.97655428607;2214318.2807506416;938014.845866732;31666.01115870833;997673.3512851094;3.949462381907225;0.25382378720241516
5234;2019-02-25 08:14:37.853;739;189;151;150;139;46;205;30;22;36;639;611;25;61;258;259;263;190;209;207;204;28;548;359;367;132;364;265;548;88.0;105.0;725.0;152.0;135.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29616.703125;10773.734375;0.0;1148.28283691406;427.0;102467;;;Calculated values ==>;1551078877.853;347.06000000000006;292.06;288.26000000000005;288.16;287.06;277.76000000000005;274.27422755570615;293.66;276.16;275.36;276.76000000000005;337.06;334.26000000000005;275.66;279.26000000000005;298.96000000000004;299.06;299.46000000000004;292.16;293.86;293.56;;315.86;275.96000000000004;240.83765695389522;263.1675429290057;274.27422755570615;294.06;5480000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2650000.0;5480000.0;0.014666666666666666;0.0175;0.12083333333333333;0.025333333333333333;0.022500000000000003;0.03716666666666667;;10773.734375;0.0;1148.28283691406;29616.703125;507057.29263801925;414529.21004869137;239008.4967237887;238682.33703136048;235180.1238042995;430214.79039162316;459184.1982711204;451912.95111002645;473339.41292369686;520149.54097926675;517260.98034607;452295.5878413076;456807.9033684444;466716.40587100666;467555.0069493674;434675.83043656324;414883.2198629546;459458.8182496499;459046.6745650736;;179381.48055642567;472562.30901117553;202635.67722711957;224655.09710178475;274.22673768659104;2865161.8087569866;1161180.0255772567;180151.65847356283;0.0;0;195;157;0;0;0;0;6;61;67;1154733343559.4116;423615408794.4966;803987976879.6415;30121.003927517915;6838.141338529417;346.3706850381516;8711.553629052236;2214824.714466875;938116.4307536765;31671.85353789567;997840.7057033039;3.8598392169868165;0.2789802750595184
5235;2019-02-25 08:15:37.874;733;187;151;150;140;44;205;30;-6;36;642;615;6;58;258;259;263;189;209;207;203;27;551;356;367;133;361;265;551;193.0;112.0;587.0;55.0;135.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29700.82421875;10886.17578125;0.0;1133.90563964844;426.0;102468;;;Calculated values ==>;1551078937.874;346.46000000000004;291.86;288.26000000000005;288.16;287.16;277.56;273.955091788801;293.66;276.16;272.56;276.76000000000005;337.36;334.66;273.76000000000005;278.96000000000004;298.96000000000004;299.06;299.46000000000004;292.06;293.86;293.46000000000004;;315.76000000000005;275.86;241.05796691057077;263.1675429290057;273.955091788801;294.06;5510000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2650000.0;5510000.0;0.03216666666666666;0.018666666666666668;0.09783333333333334;0.009166666666666667;0.022500000000000003;0.05466666666666667;;10886.17578125;0.0;1133.90563964844;29700.82421875;506037.30620136944;412555.8353376608;238912.33468982912;238587.39616456104;235408.44226868334;430412.23801567365;459184.1982711204;448285.7614155166;473209.4130839679;520458.5728114654;517674.11997695384;449853.1226543457;456437.10219499015;467143.0033113598;467977.0067639726;433962.786189477;413307.47646805906;459458.8182496499;458909.0072553948;;178963.62700411686;472333.7623376517;201914.58121790458;217142.3151164101;273.93262715878376;2865656.294495516;1161360.5880037386;180170.6833672971;0.0;0;195;157;0;0;0;0;6;61;67;1154953620629.9507;423694936619.69116;804147032530.0306;24103.31379599971;2478.842493597682;385.5657814664686;13216.5791702645;2215276.7419366036;938194.0994603371;31677.955143279498;998023.5041007996;3.343097258181866;0.1700405248375483
5236;2019-02-25 08:16:37.874;728;188;152;151;140;42;205;28;-32;36;644;617;-22;50;257;259;263;190;209;207;204;26;550;356;367;132;361;263;550;164.0;85.0;661.0;104.0;135.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29718.416015625;10899.6064453125;0.0;1127.28869628906;424.0;102469;;;Calculated values ==>;1551078997.874;345.96000000000004;291.96000000000004;288.36;288.26000000000005;287.16;277.36;273.955091788801;293.66;275.96000000000004;269.96000000000004;276.76000000000005;337.56000000000006;334.86;270.96000000000004;278.16;298.86;299.06;299.46000000000004;292.16;293.86;293.56;;315.56;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;294.06;5500000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2630000.0;5500000.0;0.02733333333333333;0.014166666666666666;0.11016666666666668;0.017333333333333333;0.022500000000000003;0.049833333333333334;;10899.6064453125;0.0;1127.28869628906;29718.416015625;505502.16181292164;413351.9237643686;239271.01122138754;238944.2795962181;235436.36077145688;430412.23801567365;459184.1982711204;445209.7582087494;473339.41292369686;520828.7160106959;518048.63093514694;446548.16293838405;455776.1826095372;467013.5131080222;467977.0067639726;434201.56405380985;414083.7466353395;459458.8182496499;459046.6745650736;;178127.92459426197;472367.87413283327;201863.4966653104;218753.17715049576;273.91272345751037;2866151.4548308025;1161542.13618896;180189.52665342993;0.0;0;195;157;0;0;0;0;6;61;67;1155173820629.9507;423774436619.69116;804305432530.0306;26808.64648003553;4688.742542770396;285.00241342832976;11974.62595449313;2215701.008272237;938253.8293356402;31683.543211570286;998233.4308101726;3.638263814188413;0.22031198491204976
5237;2019-02-25 08:17:37.875;724;187;154;153;142;43;205;28;-52;36;644;617;-31;36;256;260;263;189;209;207;204;26;549;356;367;132;361;258;549;300.0;82.0;460.0;126.0;135.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29739.349609375;10992.1357421875;0.0;1099.14880371094;423.0;102470;;;Calculated values ==>;1551079057.875;345.56000000000006;291.86;288.56;288.46000000000004;287.36;277.46000000000004;273.955091788801;293.66;275.96000000000004;267.96000000000004;276.76000000000005;337.56000000000006;334.86;270.06;276.76000000000005;298.76000000000005;299.16;299.46000000000004;292.06;293.86;293.56;;315.46000000000004;275.76000000000005;240.83765695389522;262.23063862743834;273.955091788801;294.06;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2580000.0;5490000.0;0.05;0.013666666666666666;0.07666666666666666;0.021;0.022500000000000003;0.07250000000000001;;10992.1357421875;0.0;1099.14880371094;29739.349609375;505092.1355869056;413396.8702782222;239962.08100009835;239632.05374343944;236091.80394872042;430412.23801567365;459184.1982711204;443502.14112998877;473339.41292369686;521238.2348542545;518467.67016044905;446315.3049038411;454875.7103495071;466883.92173941486;468105.1125513974;434439.2408254744;414127.2103214636;459458.8182496499;459046.6745650736;;177710.07569661198;472367.87413283327;201834.09415322746;213666.91765742877;273.9012646051624;2866646.9444684354;1161724.5704141553;180208.08060846827;0.0;0;195;157;0;0;0;0;6;61;67;1155394024299.6846;423853637939.59546;804461735134.8418;18527.883601551697;5681.209379571722;277.5977502214808;17790.032375804254;2216078.818985868;938340.2470418264;31688.231624400614;998481.4737632724;3.4964625095594255;0.17255254490234329
5238;2019-02-25 08:18:37.865;720;187;155;154;143;42;205;28;-36;36;641;616;-27;25;256;260;263;189;209;207;204;26;549;356;367;132;361;253;549;137.0;109.0;613.0;106.0;135.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29753.73046875;11038.9208984375;0.0;1053.91809082031;421.0;102471;;;Calculated values ==>;1551079117.865;345.16;291.86;288.66;288.56;287.46000000000004;277.36;273.955091788801;293.66;275.96000000000004;269.56;276.76000000000005;337.26;334.76000000000005;270.46000000000004;275.66;298.76000000000005;299.16;299.46000000000004;292.06;293.86;293.56;;315.26000000000005;275.76000000000005;240.83765695389522;261.54996906429363;273.955091788801;294.06;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2530000.0;5490000.0;0.022833333333333334;0.018166666666666668;0.10216666666666667;0.017666666666666667;0.022500000000000003;0.04533333333333334;;11038.9208984375;0.0;1053.91809082031;29753.73046875;504590.10415167466;413396.8702782222;240293.59246364114;239962.08100009835;236407.28467271884;430412.23801567365;459184.1982711204;446617.18027619814;473339.41292369686;521339.97829112876;518782.9467491673;447789.1984596112;454358.44449939404;466883.92173941486;468105.1125513974;434439.2408254744;414127.2103214636;459458.8182496499;459046.6745650736;;176874.38241465177;472367.87413283327;201851.95143833832;220931.4423883967;273.9082242685988;2867142.637506554;1161908.1319541666;180226.01984222152;0.0;0;195;157;0;0;0;0;6;61;67;1155614187599.7195;423932824739.60803;804615009584.8662;25006.84754626801;4779.114634269411;369.0018874895294;10794.557192009353;2216441.547947253;938427.4018803944;31693.61905666068;998719.6389755565;3.386262009806975;0.2106439914165446
5239;2019-02-25 08:19:37.835;719;187;155;154;144;43;205;27;-14;35;635;612;-12;21;256;260;263;188;209;207;204;25;547;357;367;132;362;249;547;260.0;101.0;566.0;190.0;135.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.41015625;11046.0546875;0.0;1015.8265991210901;420.0;102472;;;Calculated values ==>;1551079177.835;345.06000000000006;291.86;288.66;288.56;287.56;277.46000000000004;274.0616903277293;293.66;275.86;271.76000000000005;276.66;336.66;334.36;271.96000000000004;275.26000000000005;298.76000000000005;299.16;299.46000000000004;291.96000000000004;293.86;293.56;;315.16;275.66;240.83765695389522;260.9983114674233;274.0616903277293;294.06;5470000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2490000.0;5470000.0;0.043333333333333335;0.016833333333333332;0.09433333333333334;0.03166666666666666;0.022500000000000003;0.06583333333333334;;11046.0546875;0.0;1015.8265991210901;29702.41015625;504648.51905519946;414215.5863340789;240361.5026847731;240029.09387081568;236782.99552512149;430346.717906069;459184.1982711204;450188.2166420595;473242.3297776949;521054.90106170654;518707.8801694491;450440.71249491436;454541.9300910364;466741.49892412685;467964.9345701517;434911.34653428703;414572.912758482;459458.8182496499;459046.6745650736;;176456.53798984195;472270.6324499597;202052.7678707754;215145.62660467334;273.99098264513674;2867637.8576114126;1162092.0813967388;180243.2590907097;0.0;0;195;157;0;0;0;0;6;61;67;1155834277499.8245;424011985139.6458;804765534284.938;23407.4440007578;8556.899045007503;342.3636352260517;16056.818990726355;2216844.798650789;938538.479761051;31699.544138663125;998943.2885631185;4.009617117137608;0.24712167824058223
5240;2019-02-25 08:20:37.866;721;187;155;154;145;43;205;28;0;35;628;606;0;24;256;261;263;188;210;207;204;25;549;356;367;132;361;244;549;214.0;109.0;609.0;87.0;135.0;0;83;91;1;0;0;0;0;0;0;1;0;0;0;0;29174.900390625;10547.3154296875;0.0;990.6008911132809;420.0;102473;;;Calculated values ==>;1551079237.866;345.26;291.86;288.66;288.56;287.66;277.46000000000004;273.955091788801;293.66;275.96000000000004;273.16;276.66;335.96000000000004;333.76000000000005;273.16;275.56;298.76000000000005;299.26000000000005;299.46000000000004;291.96000000000004;293.86;293.56;;315.16;275.66;240.83765695389522;260.2995467637923;273.955091788801;294.16;5490000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2440000.0;5490000.0;0.035666666666666666;0.018166666666666668;0.10149999999999999;0.0145;0.022500000000000003;0.05816666666666667;;10547.3154296875;0.0;990.6008911132809;29174.900390625;504715.6917194152;413396.8702782222;240293.59246364114;239962.08100009835;237041.87423056492;430412.23801567365;459184.1982711204;452816.6869526128;473242.3297776949;520752.44216380484;518513.9751599881;452816.6869526128;455741.8913505225;466883.92173941486;468233.12332088803;434439.2408254744;413764.2266525931;459458.8182496499;459046.6745650736;;176456.53798984195;472270.6324499597;201879.36027624476;216738.7337584754;273.91890498094784;2868128.7553646746;1162272.1191188667;180259.98795855185;0.0;0;195;157;0;0;0;0;6;61;67;1156054591269.4534;424091226059.5124;804913510699.6888;25470.138657651358;3920.673446518867;375.59609080734293;14094.245223583799;2217252.3222840703;938642.5132545201;31705.530227585477;999194.6772482299;3.801436255824505;0.207611916792615
5241;2019-02-25 08:21:37.856;726;186;155;154;145;43;205;27;8;35;619;599;6;32;256;261;263;188;210;207;204;25;544;356;367;132;361;244;545;142.0;109.0;346.0;70.0;135.0;0;82;67;1;0;0;0;0;0;0;1;0;0;0;0;27602.2109375;9017.09375;0.0;987.4563598632809;420.0;102474;;;Calculated values ==>;1551079297.856;345.76;291.76000000000005;288.66;288.56;287.66;277.46000000000004;273.955091788801;293.66;275.86;273.96000000000004;276.66;335.06;333.06;273.76000000000005;276.36;298.76000000000005;299.26000000000005;299.46000000000004;291.96000000000004;293.86;293.56;;315.16;275.66;240.83765695389522;260.2995467637923;273.955091788801;294.16;5440000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2440000.0;5450000.0;0.023666666666666666;0.018166666666666668;0.057666666666666665;0.011666666666666665;0.022500000000000003;0.04616666666666667;;9017.09375;0.0;987.4563598632809;27602.2109375;505798.7711770681;414661.7335165383;240429.90441424894;240096.5858779646;237161.76825025954;430412.23801567365;459184.1982711204;453798.0102560261;473242.3297776949;519837.16889424034;517800.9091142374;453553.2853635616;456704.97771923593;466883.92173941486;468233.12332088803;435611.5861121225;415361.6199971667;459458.8182496499;459046.6745650736;;176456.53798984195;472270.6324499597;201850.36129774127;220652.66570470348;273.90760456271295;2868601.8191020517;1162435.1286892663;180276.46902167753;0.0;0;195;157;0;0;0;0;6;61;67;1156274754569.4883;424170412859.52496;805059886299.7122;14528.981089927758;3154.9031634425482;367.87438442169775;11005.856742387088;2217585.5927276867;938701.4665657561;31711.724782282156;999403.8099033935;2.9044399859151873;0.1473549104702128
5242;2019-02-25 08:22:37.877;730;184;155;154;145;44;205;27;12;35;612;593;9;43;256;261;263;186;209;207;204;25;543;355;367;132;360;247;545;-1.0;110.0;174.0;62.0;135.0;0;82;56;1;0;0;0;0;0;0;1;0;0;0;0;26963.744140625;8360.447265625;0.0;994.6251831054691;422.0;102475;;;Calculated values ==>;1551079357.877;346.16;291.56;288.66;288.56;287.66;277.56;273.8482719121499;293.66;275.86;274.36;276.66;334.36;332.46000000000004;274.06;277.46000000000004;298.76000000000005;299.26000000000005;299.46000000000004;291.76000000000005;293.86;293.56;;315.36;275.66;240.83765695389522;260.72004837742526;273.8482719121499;294.06;5430000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2470000.0;5450000.0;0.0;0.018333333333333333;0.029;0.010333333333333333;0.022500000000000003;0.022500000000000003;;8360.447265625;0.0;994.6251831054691;26963.744140625;506388.0263981376;413945.88199973485;240429.90441424894;240096.5858779646;237161.76825025954;430477.46260093397;459184.1982711204;453776.87665421545;473242.3297776949;518874.83244080166;516935.28003488004;453407.9779049476;457538.16997962666;467026.0813403542;468372.8177867572;435842.9392048882;414661.7335165383;459458.8182496499;459046.6745650736;;177292.22831007556;472270.6324499597;201454.4717435003;240429.90441424894;273.74864742178517;2869056.6945461845;1162579.9922159123;180292.99214898053;0.0;0;195;157;0;0;0;0;6;61;67;1156495031640.0273;424249640579.7188;805207237855.0728;7317.34974241074;2798.433660633414;388.32210428641486;4918.877328393556;2217767.7092035334;938751.0950699772;31718.028625276573;999536.5624681158;1.64862249012482;0.10205174628363126
5243;2019-02-25 08:23:37.877;731;184;156;155;146;45;205;26;13;35;609;590;13;54;255;261;263;186;209;207;204;24;546;355;367;133;360;248;547;143.0;108.0;3.0;78.0;135.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26454.255859375;7925.2314453125;0.0;1005.0985107421901;424.0;102476;;;Calculated values ==>;1551079417.877;346.26;291.56;288.76000000000005;288.66;287.76000000000005;277.66;273.8482719121499;293.66;275.76000000000005;274.46000000000004;276.66;334.06;332.16;274.46000000000004;278.56;298.66;299.26000000000005;299.46000000000004;291.76000000000005;293.86;293.56;;315.56;275.56;241.05796691057077;260.85938512811435;273.8482719121499;294.06;5460000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2480000.0;5470000.0;0.02383333333333333;0.018000000000000002;0.0005;0.013000000000000001;0.022500000000000003;0.04633333333333334;;7925.2314453125;0.0;1005.0985107421901;26454.255859375;506240.8400944574;413117.91072696255;240695.44710786565;240361.5026847731;237421.52251439085;430477.46260093397;459184.1982711204;453729.2394153389;473112.1826642056;518485.134691625;516543.7069401269;453729.2394153389;458693.8975263324;466896.63142237026;468372.8177867572;435145.8024889725;413854.0851824992;459458.8182496499;459046.6745650736;;178127.92459426197;472041.5853210863;201336.9508709868;220449.88969105386;273.7027289917263;2869501.8445461844;1162715.7062051701;180309.65651309592;0.0;0;195;157;0;0;0;0;6;61;67;1156715231640.0273;424329140579.7188;805355737855.0728;126.19614427217606;3519.1602478512937;383.2509115165193;11054.984365829583;2217829.738752589;938803.7416858813;31724.458400408264;999669.6779822344;1.689029604022976;0.047360111213388914
