;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5244;2019-02-25 08:24:37.847;732;185;157;156;147;46;205;26;14;34;608;587;17;64;255;261;263;187;209;207;203;24;546;356;367;133;361;251;548;201.0;111.0;483.0;150.0;135.0;0;83;45;1;0;0;0;0;0;0;1;0;0;0;0;26320.736328125;7728.08056640625;0.0;1025.38415527344;426.0;102477;;;Calculated values ==>;1551079477.847;346.36;291.66;288.86;288.76000000000005;287.86;277.76000000000005;273.955091788801;293.66;275.76000000000005;274.56;276.56;333.96000000000004;331.86;274.86;279.56;298.66;299.26000000000005;299.46000000000004;291.86;293.86;293.46000000000004;;315.76000000000005;275.56;241.05796691057077;261.27494424493943;273.955091788801;294.06;5460000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2510000.0;5480000.0;0.033499999999999995;0.018500000000000003;0.0805;0.025;0.022500000000000003;0.055999999999999994;;7728.08056640625;0.0;1025.38415527344;26320.736328125;506365.53892336733;413071.18990964803;240996.01194299557;240660.97048476295;237712.02613505756;430412.23801567365;459184.1982711204;453339.18957366527;473014.93639070686;518131.503226222;515980.74987874134;453710.40078017523;459413.1853069431;466754.22869122244;468233.12332088803;435145.8024889725;413808.91226698237;459458.8182496499;458909.0072553948;;178963.62700411686;472041.5853210863;201797.1956699552;217546.72006537323;273.8868813320454;2869941.416250408;1162846.085249345;180326.5687415758;0.0;0;195;157;0;0;0;0;6;61;67;1156935321539.2573;424408900679.43976;805505363004.5493;20249.130509248662;6756.109741278278;394.7324691068173;13516.288082641207;2217999.4482435803;938889.3261218664;31730.9383536267;999874.3362049537;4.674293220253432;0.2826937600210219
5245;2019-02-25 08:25:37.868;732;187;157;156;149;47;205;27;18;34;609;587;20;70;255;261;263;189;209;207;204;24;554;355;367;133;360;256;555;337.0;110.0;344.0;121.0;135.0;0;83;55;1;0;0;0;0;0;0;1;0;0;0;0;26968.265625;8353.3046875;0.0;1043.47338867188;428.0;102478;;;Calculated values ==>;1551079537.868;346.36;291.86;288.86;288.76000000000005;288.06;277.86;273.8482719121499;293.66;275.86;274.96000000000004;276.56;334.06;331.86;275.16;280.16;298.66;299.26000000000005;299.46000000000004;292.06;293.86;293.56;;315.96000000000004;275.56;241.05796691057077;261.9595390733887;273.8482719121499;294.06;5540000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2560000.0;5550000.0;0.05616666666666667;0.018333333333333333;0.05733333333333333;0.020166666666666666;0.022500000000000003;0.07866666666666668;;8353.3046875;0.0;1043.47338867188;26968.265625;505639.36294894846;410799.17277700413;240754.91931619882;240423.08630018408;238140.2571943137;430477.46260093397;459184.1982711204;452975.9759128738;473014.93639070686;517813.84300411126;515552.7133993643;453225.9738641032;459345.5208588711;466896.63142237026;468372.8177867572;433239.70226993214;411599.12119771366;459458.8182496499;459046.6745650736;;179799.33570027514;472041.5853210863;201562.8959413754;212772.4788981575;273.7909810516171;2870385.646694027;1162980.143697496;180343.8152553187;0.0;0;195;157;0;0;0;0;6;61;67;1157155598609.7964;424488728609.6351;805657516239.9216;14414.349918365908;5454.653569157503;396.7439863240055;19373.570059130736;2218288.411683002;938991.118097762;31737.53629924443;1000148.514285559;4.2183945615885685;0.18153777214987635
5246;2019-02-25 08:26:37.878;733;191;158;157;150;48;205;27;21;34;613;589;22;70;255;261;263;194;210;207;204;25;557;358;367;133;363;258;558;90.0;110.0;546.0;187.0;135.0;0;85;60;1;0;0;0;0;0;0;1;0;0;0;0;27384.390625;8744.767578125;0.0;1067.17639160156;429.0;102479;;;Calculated values ==>;1551079597.878;346.46000000000004;292.26000000000005;288.96000000000004;288.86;288.16;277.96000000000004;274.1680685717883;293.66;275.86;275.26000000000005;276.56;334.46000000000004;332.06;275.36;280.16;298.66;299.26000000000005;299.46000000000004;292.56;293.86;293.56;;316.06;275.66;241.05796691057077;262.23063862743834;274.1680685717883;294.16;5570000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2580000.0;5580000.0;0.015000000000000001;0.018333333333333333;0.091;0.03116666666666667;0.022500000000000003;0.037500000000000006;;8744.767578125;0.0;1067.17639160156;27384.390625;505491.84009963233;411066.4166422016;240985.43124070577;240653.44017937605;238369.52860951776;430280.9020939914;459184.1982711204;453006.29281710915;473014.93639070686;518056.6430479224;515587.1433356803;453131.67985456734;459030.2514261075;466468.62817080156;467952.98239612073;432506.1778077381;412248.46956782654;459458.8182496499;459046.6745650736;;180217.192455513;472138.9942397944;202297.3935211879;225510.21615289862;274.09072478804694;2870838.6609858386;1163122.651380343;180361.40693494288;0.0;0;195;157;0;0;0;0;6;61;67;1157375835309.7615;424568541909.6224;805811741939.8971;22814.50983592883;8410.06322239657;371.3913177317114;8757.617190456564;2218598.703887655;939106.676660891;31743.938493631802;1000382.9799170283;4.112699959459537;0.3107417936389013
5247;2019-02-25 08:27:37.869;733;193;157;156;151;50;205;30;24;35;617;592;24;70;257;260;263;195;210;207;204;27;557;361;367;133;366;260;558;89.0;109.0;965.0;140.0;135.0;0;86;67;1;0;0;0;0;0;0;1;0;0;0;0;27796.478515625;9112.375;0.0;1072.25415039062;429.0;102480;;;Calculated values ==>;1551079657.869;346.46000000000004;292.46000000000004;288.86;288.76000000000005;288.26000000000005;278.16;274.4858918419099;293.66;276.16;275.56;276.66;334.86;332.36;275.56;280.16;298.86;299.16;299.46000000000004;292.66;293.86;293.56;;316.06;275.86;241.05796691057077;262.5002047102346;274.4858918419099;294.16;5570000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2600000.0;5580000.0;0.014833333333333334;0.018166666666666668;0.16083333333333333;0.02333333333333333;0.022500000000000003;0.037333333333333336;;9112.375;0.0;1072.25415039062;27796.478515625;505491.84009963233;411859.8641199572;240653.44017937605;240322.93592107543;238691.70603780312;430081.6785162784;459184.1982711204;453037.69290263235;473112.1826642056;518300.2203774425;515725.0369046097;453037.69290263235;458713.5074899562;466299.9704243525;467401.68226075795;432506.1778077381;412631.9622702012;459458.8182496499;459046.6745650736;;180217.192455513;472333.7623376517;203189.2899730201;225768.13049917208;274.45058136848354;2871298.4325854415;1163271.438580243;180379.23284848593;0.0;0;195;157;0;0;0;0;6;61;67;1157596002279.5305;424648329939.53864;805967118629.7341;40183.9514711793;6280.03768850807;361.04824893192017;8709.065645126992;2219123.612316587;939229.0758057274;31750.041241131472;1000528.5137738186;5.4527368874905315;0.39481385635653743
5248;2019-02-25 08:28:37.849;734;194;156;156;149;50;205;30;23;35;621;596;24;68;258;259;263;196;209;207;204;29;556;361;367;134;366;260;557;0.0;110.0;570.0;143.0;135.0;0;88;73;1;0;0;0;0;0;0;1;0;0;0;0;28133.5859375;9460.541015625;0.0;1085.83068847656;429.0;102481;;;Calculated values ==>;1551079717.849;346.56000000000006;292.56;288.76000000000005;288.76000000000005;288.06;278.16;274.4858918419099;293.66;276.16;275.46000000000004;276.66;335.26000000000005;332.76000000000005;275.56;279.96000000000004;298.96000000000004;299.06;299.46000000000004;292.76000000000005;293.86;293.56;;316.06;276.06;241.2770596917726;262.5002047102346;274.4858918419099;294.06;5560000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2600000.0;5570000.0;0.0;0.018333333333333333;0.095;0.02383333333333333;0.022500000000000003;0.022500000000000003;;9460.541015625;0.0;1085.83068847656;28133.5859375;505708.5476938054;412673.55452819855;240356.20199584225;240356.20199584225;238079.0850997112;430081.6785162784;459184.1982711204;452911.8615402216;472981.82504853373;518711.66805762186;516137.50123033935;453037.69290263235;458470.9478413549;466430.68673233996;467272.39285998954;432751.8718410045;413424.6012876412;459458.8182496499;459046.6745650736;;180217.192455513;472397.21216106473;203163.31148704694;240356.20199584225;274.4405271632559;2871764.361094742;1163426.161288989;180397.21089413544;0.0;0;195;157;0;0;0;0;6;61;67;1157816128879.6006;424728403239.5641;806123066629.7837;23726.112255051594;6416.741299397423;354.3332934783274;4920.535632807707;2219656.018653187;939334.8470284964;31756.000766815836;1000642.0559245006;3.3582850552252808;0.2682418543769617
5249;2019-02-25 08:29:37.900;734;193;156;155;146;50;205;30;20;36;624;599;23;66;258;259;263;194;210;207;203;30;553;362;367;134;367;261;553;0.0;83.0;387.0;131.0;135.0;0;90;80;1;0;0;0;0;0;0;1;0;0;0;0;28545.015625;9693.09765625;0.0;1102.30590820312;426.0;102482;;;Calculated values ==>;1551079777.9;346.56000000000006;292.46000000000004;288.76000000000005;288.66;287.76000000000005;278.16;274.5913991737795;293.66;276.16;275.16;276.76000000000005;335.56;333.06;275.46000000000004;279.76000000000005;298.96000000000004;299.06;299.46000000000004;292.56;293.86;293.46000000000004;;315.76000000000005;276.16;241.2770596917726;262.63441904999945;274.5913991737795;294.16;5530000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;5530000.0;0.0;0.013833333333333333;0.0645;0.021833333333333333;0.022500000000000003;0.022500000000000003;;9693.09765625;0.0;1102.30590820312;28545.015625;505981.05612146604;413956.2836987002;240490.44586615753;240159.2177457252;237241.20163114887;430014.67791919125;459184.1982711204;452359.39412714314;473079.2034362849;518936.8467004461;516361.6138299094;452738.59310404025;458067.99001765647;466287.42677258106;467130.69761941896;433481.86997994775;414317.87443422026;459458.8182496499;458909.0072553948;;178963.62700411686;472494.68880147435;203393.5681387077;240490.44586615753;274.53427984743126;2872237.084248788;1163585.9106165098;180415.46086511126;0.0;0;195;157;0;0;0;0;6;61;67;1158036516050.0347;424808871579.72253;806279499485.0918;16058.295776254086;5875.374467803738;265.1019383825636;4914.417631257839;2219987.837193658;939437.3683959116;31761.167114757744;1000724.0835327816;2.511549443410895;0.2000249159028765
5250;2019-02-25 08:30:37.840;733;191;156;155;145;48;205;29;18;36;627;601;22;63;258;259;263;193;210;207;203;29;553;360;367;133;365;260;553;-1.0;85.0;325.0;112.0;135.0;0;90;85;1;0;0;0;0;0;0;1;0;0;0;0;28775.93359375;10064.7392578125;0.0;1105.77185058594;426.0;102483;;;Calculated values ==>;1551079837.84;346.46000000000004;292.26000000000005;288.76000000000005;288.66;287.66;277.96000000000004;274.38016830617;293.66;276.06;274.96000000000004;276.76000000000005;335.86;333.26000000000005;275.36;279.46000000000004;298.96000000000004;299.06;299.46000000000004;292.46000000000004;293.86;293.46000000000004;;315.76000000000005;276.06;241.05796691057077;262.5002047102346;274.38016830617;294.16;5530000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5530000.0;0.0;0.014166666666666666;0.05416666666666667;0.018666666666666668;0.022500000000000003;0.022500000000000003;;10064.7392578125;0.0;1105.77185058594;28775.93359375;505855.728464494;413220.0903815756;240490.44586615753;240159.2177457252;236923.50357908226;430148.3826014536;459184.1982711204;452280.9878680821;473209.4130839679;519328.55212950247;516652.8438246443;452785.916603252;457862.98765851825;466573.67930157646;467413.82886276924;433481.86997994775;413956.2836987002;459458.8182496499;458909.0072553948;;178963.62700411686;472528.46462518856;202844.93781845612;240490.44586615753;274.3125391112221;2872714.281149592;1163750.3946083223;180433.84311239762;0.0;0;195;157;0;0;0;0;6;61;67;1158256495849.3696;424888891479.48065;806435643184.6198;13511.119377688075;5034.0925003923385;276.6124723176737;4914.417631257839;2220234.0025740704;939528.1897081473;31765.67688721319;1000805.9085860946;2.1249020524951687;0.16287129213854704
5251;2019-02-25 08:31:37.850;732;190;158;157;144;46;205;30;18;36;629;603;21;60;258;260;263;191;209;207;203;28;550;359;367;131;363;258;550;86.0;111.0;0.0;70.0;135.0;0;83;85;1;0;0;0;0;0;0;1;0;0;0;0;28775.673828125;10072.3701171875;0.0;1062.51391601562;424.0;102484;;;Calculated values ==>;1551079897.85;346.36;292.16;288.96000000000004;288.86;287.56;277.76000000000005;274.27422755570615;293.66;276.16;274.96000000000004;276.76000000000005;336.06;333.46000000000004;275.26000000000005;279.16;298.96000000000004;299.16;299.46000000000004;292.26000000000005;293.86;293.46000000000004;;315.56;275.96000000000004;240.61611355647437;262.23063862743834;274.27422755570615;294.06;5500000.0;3590000.0;3670000.0000000005;1310000.0;3629999.9999999995;2580000.0;5500000.0;0.014333333333333333;0.018500000000000003;0.0;0.011666666666666665;0.022500000000000003;0.036833333333333336;;10072.3701171875;0.0;1062.51391601562;28775.673828125;506002.93877769326;414083.7466353395;241262.17857042755;240926.500560384;236694.59332038925;430214.79039162316;459184.1982711204;452629.4584523774;473469.2039465459;519699.84668821876;517028.39272149396;453006.29281710915;457819.4358658734;466858.86781954044;467683.8190644365;434201.56405380985;414443.2327276156;459458.8182496499;458909.0072553948;;178127.92459426197;472693.2819402637;202409.91102843048;226143.1966310079;274.13904611236075;2873193.957810819;1163918.2318212949;180451.91517195778;0.0;0;195;157;0;0;0;0;6;61;67;1158476732549.3347;424968104679.4681;806591069084.5951;0.0;3153.3059939713876;365.5291295345932;8573.540691331586;2220346.6140009766;939596.4294003097;31771.028959091112;1000918.3269720405;1.085990278729379;0.03529352242789929
5252;2019-02-25 08:32:37.871;730;187;159;158;145;44;205;30;19;37;630;604;21;52;257;260;263;189;209;207;203;28;549;357;367;130;362;255;549;217.0;86.0;210.0;10.0;135.0;0;77;80;1;0;0;0;0;0;0;1;0;0;0;0;28303.537109375;9716.689453125;0.0;1014.04809570312;423.0;102485;;;Calculated values ==>;1551079957.871;346.16;291.86;289.06;288.96000000000004;287.66;277.56;274.0616903277293;293.66;276.16;275.06;276.86;336.16;333.56;275.26000000000005;278.36;298.86;299.16;299.46000000000004;292.06;293.86;293.46000000000004;;315.46000000000004;275.96000000000004;240.39332010688793;261.82340779136865;274.0616903277293;294.06;5490000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2550000.0;5490000.0;0.036166666666666666;0.014333333333333333;0.035;0.0016666666666666668;0.022500000000000003;0.05866666666666667;;9716.689453125;0.0;1014.04809570312;28303.537109375;505843.60511460656;413396.8702782222;241635.1137477648;241297.34604790306;237041.87423056492;430346.717906069;459184.1982711204;453273.23502095015;473695.5629922598;520050.4708610895;517384.84178739064;453522.35598686896;457331.6862898286;466871.3337883854;467964.9345701517;434439.2408254744;414127.2103214636;459458.8182496499;458909.0072553948;;177710.07569661198;472824.0414856702;202214.5396383183;217333.22573142988;274.0539341994908;2873669.7843841612;1164083.1983695414;180469.22591207034;0.0;0;195;157;0;0;0;0;6;61;67;1158697009619.8738;425046432084.6597;806745022949.9718;8787.054338392116;451.0158364122532;291.13910389082133;14172.445849405945;2220419.865082884;939626.4759282417;31776.5031096654;1001107.9432028047;2.208762913103726;0.04740265044828476
5253;2019-02-25 08:33:37.861;729;186;160;159;146;42;205;29;21;37;631;604;22;48;256;260;263;188;209;207;203;26;547;355;367;129;360;254;548;-1.0;109.0;77.0;78.0;135.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;28057.533203125;9358.2958984375;0.0;987.0341186523441;422.0;102486;;;Calculated values ==>;1551080017.861;346.06000000000006;291.76000000000005;289.16;289.06;287.76000000000005;277.36;273.8482719121499;293.66;276.06;275.26000000000005;276.86;336.26000000000005;333.56;275.36;277.96000000000004;298.76000000000005;299.16;299.46000000000004;291.96000000000004;293.86;293.46000000000004;;315.36;275.76000000000005;240.16925963744896;261.6868853414304;273.8482719121499;294.06;5470000.0;3550000.0;3670000.0000000005;1290000.0;3600000.0;2540000.0;5480000.0;0.0;0.018166666666666668;0.012833333333333334;0.013000000000000001;0.022500000000000003;0.022500000000000003;;9358.2958984375;0.0;987.0341186523441;28057.533203125;505900.4183532259;413442.3132566535;242010.82168294943;241670.9023463045;237391.22603931275;430477.46260093397;459184.1982711204;453693.4349883179;473824.7944200122;520235.3652421017;517469.2546613495;453817.51030164596;457008.179664001;467026.0813403542;468245.0390451662;434911.34653428703;414171.1577566021;459458.8182496499;458909.0072553948;;177292.22831007556;472761.04596960294;201174.44248828985;242010.82168294943;273.6391762775622;2874139.381690909;1164242.1300877945;180485.89881791177;0.0;0;195;157;0;0;0;0;6;61;67;1158917172919.9087;425124119134.67206;806897697499.9961;3240.6604037503603;3530.6258452570705;376.78009612794295;4880.209175380022;2220520.079333925;939659.6507455363;31782.068175334218;1001266.6888660155;1.1626768310576299;0.07427291764118034
5254;2019-02-25 08:34:37.862;729;185;162;161;147;41;205;27;24;36;630;604;24;54;255;261;263;187;209;207;204;25;546;355;367;130;360;253;547;312.0;109.0;613.0;121.0;135.0;0;65;69;1;0;0;0;0;0;0;1;0;0;0;0;27565.546875;9092.7001953125;0.0;963.76220703125;422.0;102487;;;Calculated values ==>;1551080077.862;346.06000000000006;291.66;289.36;289.26000000000005;287.86;277.26000000000005;273.8482719121499;293.66;275.86;275.56;276.76000000000005;336.16;333.56;275.56;278.56;298.66;299.26000000000005;299.46000000000004;291.86;293.86;293.56;;315.36;275.66;240.39332010688793;261.54996906429363;273.8482719121499;294.06;5460000.0;3550000.0;3670000.0000000005;1300000.0;3600000.0;2530000.0;5470000.0;0.052000000000000005;0.018166666666666668;0.10216666666666667;0.020166666666666666;0.022500000000000003;0.07450000000000001;;9092.7001953125;0.0;963.76220703125;27565.546875;505991.2902601481;413488.24991588667;242733.27333816036;242389.3874971197;237742.70175785758;430477.46260093397;459184.1982711204;454235.0002118804;473598.7871360312;520215.5409599888;517553.6108980002;454235.0002118804;457896.1039097325;466896.63142237026;468372.8177867572;435145.8024889725;414215.5863340789;459458.8182496499;459046.6745650736;;177292.22831007556;472533.2602288536;201586.48931138165;214013.37039329467;273.8001890692374;2874602.9150830945;1164395.8909510283;180502.15572488343;0.0;0;195;157;0;0;0;0;6;61;67;1159137376589.6426;425201820429.5782;807049800034.8124;25812.25619700096;5464.093213502351;380.2322601472332;18254.981160797535;2220762.1910070996;939734.6079868686;31788.376716769497;1001459.485331805;4.963133240553431;0.2584443230974207
5255;2019-02-25 08:35:37.852;728;185;163;162;150;42;205;27;29;36;628;602;27;59;254;261;263;187;209;207;203;24;547;354;367;131;359;252;548;11.0;110.0;474.0;152.0;135.0;0;63;64;1;0;0;0;0;0;0;1;0;0;0;0;27410.3203125;8897.1796875;0.0;946.069946289062;424.0;102488;;;Calculated values ==>;1551080137.852;345.96000000000004;291.66;289.46000000000004;289.36;288.16;277.36;273.7412296467126;293.66;275.86;276.06;276.76000000000005;335.96000000000004;333.36;275.86;279.06;298.56;299.26000000000005;299.46000000000004;291.86;293.86;293.46000000000004;;315.56;275.56;240.61611355647437;261.41265627149306;273.7412296467126;294.06;5470000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2520000.0;5480000.0;0.0018333333333333333;0.018333333333333333;0.079;0.025333333333333333;0.022500000000000003;0.024333333333333335;;8897.1796875;0.0;946.069946289062;27410.3203125;505775.4621328297;413071.18990964803;243040.92586559296;242695.79424756503;238682.33703136048;430542.39183029096;459184.1982711204;455018.8478433849;473469.2039465459;520093.58368634526;517433.0361460335;454773.28846912313;458657.2398049888;466909.46258657274;468512.2632538827;434911.34653428703;413808.91226698237;459458.8182496499;458909.0072553948;;178127.92459426197;472304.9464017478;201169.13512399796;239886.20190560978;273.6326558808627;2875060.9709543586;1164545.781630798;180518.06834028562;0.0;0;195;157;0;0;0;0;6;61;67;1159357539889.6775;425280107379.59064;807201274784.8364;20054.127304831567;6868.773885702995;386.87796156725216;5329.554930178103;2221144.347166365;939837.3647503962;31794.768236520602;1001655.9903762942;3.3159104255812446;0.26598584460005686
5256;2019-02-25 08:36:37.872;729;186;165;163;152;42;205;26;33;36;626;600;31;64;254;261;263;187;209;207;203;24;546;354;367;130;359;253;547;129.0;87.0;376.0;193.0;135.0;0;59;60;1;0;0;0;0;0;0;1;0;0;0;0;27099.1953125;8548.1474609375;0.0;922.089233398438;425.0;102489;;;Calculated values ==>;1551080197.872;346.06000000000006;291.76000000000005;289.66;289.46000000000004;288.36;277.36;273.7412296467126;293.66;275.76000000000005;276.46000000000004;276.76000000000005;335.76000000000005;333.16;276.26000000000005;279.56;298.56;299.26000000000005;299.46000000000004;291.86;293.86;293.46000000000004;;315.66;275.56;240.39332010688793;261.54996906429363;273.7412296467126;294.06;5460000.0;3540000.0;3670000.0000000005;1300000.0;3590000.0;2530000.0;5470000.0;0.021500000000000002;0.0145;0.06266666666666666;0.03216666666666666;0.022500000000000003;0.044000000000000004;;8548.1474609375;0.0;922.089233398438;27099.1953125;505991.2902601481;413854.0851824992;243775.84195173997;243078.94944334877;239368.75781071908;430542.39183029096;459184.1982711204;455342.3708884602;473598.7871360312;519806.4023236927;517143.53387250955;455096.98620464467;459098.35855659546;466909.46258657274;468512.2632538827;435145.8024889725;414215.5863340789;459458.8182496499;458909.0072553948;;178545.77502346144;472436.3020657052;201125.51642298172;222935.34197746037;273.61559161451316;2875515.368333077;1164691.2078162308;180533.64152277578;0.0;0;195;157;0;0;0;0;6;61;67;1159577813289.6074;425358433479.56573;807352825284.7882;15930.92287983665;8727.163604840936;303.48813424595676;10382.841272229118;2221444.322542948;939967.3742181581;31800.523205000816;1001786.9706568177;3.7321576040746516;0.2675788578739902
5257;2019-02-25 08:37:37.883;730;186;165;164;155;44;205;27;39;36;624;599;35;65;254;261;263;188;209;207;203;25;549;355;367;131;360;256;550;253.0;110.0;396.0;172.0;135.0;0;56;66;1;0;0;0;0;0;0;1;0;0;0;0;27474.57421875;8947.9248046875;0.0;922.691162109375;426.0;102490;;;Calculated values ==>;1551080257.883;346.16;291.76000000000005;289.66;289.56;288.66;277.56;273.8482719121499;293.66;275.86;277.06;276.76000000000005;335.56;333.06;276.66;279.66;298.56;299.26000000000005;299.46000000000004;291.96000000000004;293.86;293.46000000000004;;315.76000000000005;275.66;240.61611355647437;261.9595390733887;273.8482719121499;294.06;5490000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5500000.0;0.042166666666666665;0.018333333333333333;0.066;0.028666666666666667;0.022500000000000003;0.06466666666666666;;8947.9248046875;0.0;922.691162109375;27474.57421875;505843.60511460656;412601.8314242595;243658.85615628987;243311.1771857396;240259.81939828157;430477.46260093397;459184.1982711204;455579.81269681326;473469.2039465459;519352.83559888694;516786.65684967476;455087.3474150554;458743.93027073797;466767.0802831461;468372.8177867572;434439.2408254744;413351.9237643686;459458.8182496499;458909.0072553948;;178963.62700411686;472402.05409754877;201486.17961683523;216159.66243339807;273.7610306169209;2875970.233121808;1164837.0351483554;180549.01751113182;0.0;0;195;157;0;0;0;0;6;61;67;1159798053659.3064;425436747834.4587;807505553279.5795;16770.17978327855;7766.255068447121;386.6008127869397;15697.79096515579;2221716.881691453;940104.8445718595;31806.27500052079;1002004.3491039091;4.11532844214689;0.23744196495603306
5258;2019-02-25 08:38:37.863;729;188;166;164;156;45;205;27;43;36;625;598;39;66;255;262;263;190;209;207;204;25;552;356;367;131;361;257;553;127.0;111.0;741.0;234.0;135.0;0;53;69;1;0;0;0;0;0;0;1;0;0;0;0;27615.265625;9071.81640625;0.0;907.9580078125;427.0;102491;;;Calculated values ==>;1551080317.863;346.06000000000006;291.96000000000004;289.76000000000005;289.56;288.76000000000005;277.66;273.955091788801;293.66;275.86;277.46000000000004;276.76000000000005;335.66;332.96000000000004;277.06;279.76000000000005;298.66;299.36;299.46000000000004;292.16;293.86;293.56;;315.86;275.66;240.61611355647437;262.0952818180154;273.955091788801;294.06;5520000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2570000.0;5530000.0;0.021166666666666667;0.018500000000000003;0.1235;0.039;0.022500000000000003;0.04366666666666667;;9071.81640625;0.0;907.9580078125;27615.265625;505445.13627760764;412080.6298862991;243891.13423839727;243197.27333804927;240490.44586615753;430412.23801567365;459184.1982711204;455905.59998492966;473469.2039465459;519372.3424587733;516598.9173136829;455413.50032756815;458705.8848670923;466754.22869122244;468361.03954115114;433722.89300720714;412845.1473663945;459458.8182496499;459046.6745650736;;179381.48055642567;472402.05409754877;201745.65893478153;223461.83895763697;273.86678626747573;2876429.162093319;1164987.1496036577;180564.26783574943;0.0;0;195;157;0;0;0;0;6;61;67;1160018180259.3765;425515321634.48364;807659401979.6284;31388.752719693293;10555.599411347923;386.2382943550335;10287.204488191403;2222118.072354293;940257.4757985327;31812.71317964039;1002220.8185522129;5.2724433168994205;0.4039571327939426
5259;2019-02-25 08:39:37.864;729;190;166;165;157;46;205;28;45;36;626;598;42;66;255;262;263;192;209;207;203;26;552;359;367;131;364;257;552;0.0;123.0;747.0;250.0;135.0;0;52;71;1;0;0;0;0;0;0;1;0;0;0;0;27661.0;9255.9697265625;0.0;893.204833984375;426.0;102492;;;Calculated values ==>;1551080377.864;346.06000000000006;292.16;289.76000000000005;289.66;288.86;277.76000000000005;274.27422755570615;293.66;275.96000000000004;277.66;276.76000000000005;335.76000000000005;332.96000000000004;277.36;279.76000000000005;298.66;299.36;299.46000000000004;292.36;293.86;293.46000000000004;;315.76000000000005;275.76000000000005;240.61611355647437;262.0952818180154;274.27422755570615;294.06;5520000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2570000.0;5520000.0;0.0;0.0205;0.1245;0.041666666666666664;0.022500000000000003;0.022500000000000003;;9255.9697265625;0.0;893.204833984375;27661.0;505445.13627760764;413263.53111073095;243930.06696324187;243581.65493261942;240857.49517095217;430214.79039162316;459184.1982711204;456151.0624381513;473469.2039465459;519474.9298214847;516598.9173136829;455782.72271421895;458705.8848670923;466325.4276100551;467941.15048222104;433722.89300720714;413998.2807911148;459458.8182496499;458909.0072553948;;178963.62700411686;472499.14586990676;202514.836907539;243930.06696324187;274.1798172084444;2876889.805318727;1165139.8837007126;180579.27777630076;0.0;0;195;157;0;0;0;0;6;61;67;1160238383929.9854;425593922944.70105;807813604550.0549;31577.710078561227;11249.346206765324;404.3545504298933;4837.026156573442;2222642.801624405;940439.1867076509;31819.301563169713;1002346.8559085221;4.736191766686865;0.4194562903552849
5260;2019-02-25 08:40:37.864;729;191;167;165;157;48;205;30;39;36;626;597;38;67;256;261;263;192;210;207;204;28;553;360;367;132;365;256;554;-1.0;84.0;588.0;207.0;135.0;0;54;70;1;0;0;0;0;0;0;1;0;0;0;0;27737.21875;9390.6943359375;0.0;902.0442504882809;426.0;102493;;;Calculated values ==>;1551080437.864;346.06000000000006;292.26000000000005;289.86;289.66;288.86;277.96000000000004;274.38016830617;293.66;276.16;277.06;276.76000000000005;335.76000000000005;332.86;276.96000000000004;279.86;298.76000000000005;299.26000000000005;299.46000000000004;292.36;293.86;293.56;;315.76000000000005;275.96000000000004;240.83765695389522;261.9595390733887;274.38016830617;294.16;5530000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2560000.0;5540000.0;0.0;0.014;0.098;0.034499999999999996;0.022500000000000003;0.022500000000000003;;9390.6943359375;0.0;902.0442504882809;27737.21875;505353.8947369851;412801.4708678641;244201.50848561595;243505.07266101878;240788.98820522532;430148.3826014536;459184.1982711204;455579.81269681326;473339.41292369686;519557.87829525233;516581.10117635;455456.8452999624;458984.82049126766;466312.6374550324;467671.8303827659;433481.86997994775;413177.15693683183;459458.8182496499;459046.6745650736;;178963.62700411686;472562.30901117553;202817.11981389945;244201.50848561595;274.3017521836354;2877351.457141644;1165295.2725679001;180594.23818533804;0.0;0;195;157;0;0;0;0;6;61;67;1160458583929.9854;425672822944.70105;807967504550.0549;24770.743902525555;9306.209027306024;284.26598260362283;4834.016236787798;2223112.372074248;940610.4830012681;31825.04006761166;1002427.4479284668;3.8080472772245733;0.33211448067749677
5261;2019-02-25 08:41:37.885;730;191;166;165;156;48;205;30;34;37;625;597;34;68;257;261;263;193;210;207;204;28;554;359;367;133;364;261;555;89.0;86.0;974.0;130.0;135.0;0;57;82;1;0;0;0;0;0;0;1;0;0;0;0;28444.89453125;9913.3935546875;0.0;942.727416992188;426.0;102494;;;Calculated values ==>;1551080497.885;346.16;292.26000000000005;289.76000000000005;289.66;288.76000000000005;277.96000000000004;274.27422755570615;293.66;276.16;276.56;276.86;335.66;332.86;276.56;279.96000000000004;298.86;299.26000000000005;299.46000000000004;292.46000000000004;293.86;293.56;;315.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;294.16;5540000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2610000.0;5550000.0;0.014833333333333334;0.014333333333333333;0.16233333333333333;0.021666666666666667;0.022500000000000003;0.037333333333333336;;9913.3935546875;0.0;942.727416992188;28444.89453125;505388.2347160811;412377.0396431636;243813.7410735889;243467.01037849797;240423.08630018408;430214.79039162316;459184.1982711204;454120.2570427979;473306.6277234293;519039.7271138568;516155.3176475164;454120.2570427979;458311.462890867;466586.1840761427;467812.53341307805;433239.70226993214;413134.7333990844;459458.8182496499;459046.6745650736;;178963.62700411686;472431.1216696904;202662.67815276043;227463.54196665258;274.2372166835844;2877819.80528277;1165456.196270333;180609.6166631276;0.0;0;195;157;0;0;0;0;6;61;67;1160678860999.6494;425752350769.5797;808122658834.8182;40819.94697314942;5844.982942866816;288.17122048215066;8645.770283674387;2223659.152470226;940736.7871251368;31829.812047238604;1002539.8187986766;5.121430717768647;0.36813388980411094
5262;2019-02-25 08:42:37.875;731;192;166;165;157;48;205;30;38;37;627;598;37;66;257;261;263;194;210;207;203;28;559;359;367;134;364;266;558;-1.0;86.0;1037.0;153.0;135.0;0;59;98;1;0;0;0;0;0;0;1;0;0;0;0;29664.685546875;11044.984375;0.0;965.4580078125;425.0;102495;;;Calculated values ==>;1551080557.875;346.26;292.36;289.76000000000005;289.66;288.86;277.96000000000004;274.27422755570615;293.66;276.16;276.96000000000004;276.86;335.86;332.96000000000004;276.86;279.76000000000005;298.86;299.26000000000005;299.46000000000004;292.56;293.86;293.46000000000004;;315.66;275.96000000000004;241.2770596917726;263.299902668528;274.27422755570615;294.16;5590000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2660000.0;5580000.0;0.0;0.014333333333333333;0.1728333333333333;0.025500000000000002;0.022500000000000003;0.022500000000000003;;11044.984375;0.0;965.4580078125;29664.685546875;505057.44332363375;411465.9254258662;243698.8121076301;243353.72375192167;240653.44017937605;430214.79039162316;459184.1982711204;453770.77700511605;473176.5657117748;518829.18441192247;515831.6019514709;453644.53318076074;457261.95882343844;466586.1840761427;467812.53341307805;432011.15120782034;412248.46956782654;459458.8182496499;458909.0072553948;;178545.77502346144;472299.7188790419;202645.34370953173;243698.8121076301;274.23048943855196;2878303.971075748;1165630.8203109165;180625.51555807932;0.0;0;195;157;0;0;0;0;6;61;67;1160899024299.6843;425832437419.59247;808280732484.8434;43402.845721253485;6876.186566822509;283.26510350657776;4842.229390824707;2224360.892100023;940842.7792027767;31834.57322294437;1002652.2000626491;4.6130296467425485;0.3692801059118297
5263;2019-02-25 08:43:37.865;730;193;166;165;156;47;205;30;45;37;632;602;43;67;257;261;263;195;210;207;204;29;557;360;367;134;365;270;556;-1.0;110.0;1048.0;132.0;135.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29591.75;10971.9375;0.0;1007.6480102539099;422.0;102496;;;Calculated values ==>;1551080617.865;346.16;292.46000000000004;289.76000000000005;289.66;288.76000000000005;277.86;274.38016830617;293.66;276.16;277.66;276.86;336.36;333.36;277.46000000000004;279.86;298.86;299.26000000000005;299.46000000000004;292.66;293.86;293.56;;315.36;276.06;241.2770596917726;263.82572766246335;274.38016830617;294.16;5570000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2700000.0;5560000.0;0.0;0.018333333333333333;0.17466666666666666;0.022000000000000002;0.022500000000000003;0.022500000000000003;;10971.9375;0.0;1007.6480102539099;29591.75;505114.2718577128;412715.6717894541;243775.2779576561;243429.09896526177;240389.5851719979;430148.3826014536;459184.1982711204;453973.3620700792;473176.5657117748;519012.5616312772;515904.2538774339;453719.71266233944;456734.38130492053;466443.21093673893;467671.8303827659;432506.1778077381;413465.294141843;459458.8182496499;459046.6745650736;;177292.22831007556;472397.21216106473;202932.27815529265;243775.2779576561;274.3463940966827;2878797.692404779;1165814.2640808458;180641.95536780747;0.0;0;195;157;0;0;0;0;6;61;67;1161119187599.7192;425912824019.6052;808441505684.8689;43848.50932378272;5928.228548126987;349.08286720807666;4843.606423666895;2225087.8655430763;940949.4648781751;31839.84191110676;1002732.9019085662;4.588591743490095;0.359539284212343
5264;2019-02-25 08:44:37.856;726;192;166;165;155;46;205;30;52;38;639;606;49;68;257;261;263;194;210;207;204;29;553;360;367;134;365;275;553;0.0;110.0;1151.0;147.0;135.0;0;62;99;1;0;0;0;0;0;0;1;0;0;0;0;29468.744140625;10900.865234375;0.0;1018.6822509765599;420.0;102497;;;Calculated values ==>;1551080677.856;345.76;292.36;289.76000000000005;289.66;288.66;277.76000000000005;274.38016830617;293.66;276.16;278.36;276.96000000000004;337.06;333.76000000000005;278.06;279.96000000000004;298.86;299.26000000000005;299.46000000000004;292.56;293.86;293.56;;315.16;276.06;241.2770596917726;264.4750485637546;274.38016830617;294.16;5530000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2750000.0;5530000.0;0.0;0.018333333333333333;0.19183333333333333;0.0245;0.022500000000000003;0.022500000000000003;;10900.865234375;0.0;1018.6822509765599;29468.744140625;504976.9650710709;413590.4106133878;243891.13423839727;243543.28708308292;240159.2177457252;430148.3826014536;459184.1982711204;454011.2738692397;473273.9119493556;519322.04010254674;515892.78067584266;453628.0846117082;456037.52269416815;466443.21093673893;467671.8303827659;433481.86997994775;414317.87443422026;459458.8182496499;459046.6745650736;;176456.53798984195;472397.21216106473;202920.17281375514;243891.13423839727;274.341702965763;2879289.7893631505;1165996.510095771;180658.83892038718;0.0;0;195;157;0;0;0;0;6;61;67;1161339354569.4883;425993211959.5209;808604981159.6974;48167.642885810455;6602.1874640090855;351.3399183383373;4840.9996573502185;2225854.551790495;941053.86934848;31845.677892118376;1002813.5948533991;5.0305743568871355;0.39890849056538674
5265;2019-02-25 08:45:37.876;718;191;167;166;155;44;205;30;55;38;647;613;52;67;257;261;263;193;210;207;204;29;574;360;367;134;365;264;566;-1.0;111.0;1230.0;164.0;135.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;38020.1484375;19546.93359375;0.0;986.435913085938;418.0;102498;;;Calculated values ==>;1551080737.876;344.96000000000004;292.26000000000005;289.86;289.76000000000005;288.66;277.56;274.38016830617;293.66;276.16;278.66;276.96000000000004;337.86;334.46000000000004;278.36;279.86;298.86;299.26000000000005;299.46000000000004;292.46000000000004;293.86;293.56;;314.96000000000004;276.06;241.2770596917726;263.0348170998261;274.38016830617;294.16;5740000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2640000.0;5660000.0;0.0;0.018500000000000003;0.20500000000000002;0.02733333333333333;0.022500000000000003;0.022500000000000003;;19546.93359375;0.0;986.435913085938;38020.1484375;502013.49187231687;252601.19691996908;243741.49343918156;243398.90332271133;239735.22062255655;430148.3826014536;459184.1982711204;456230.2461447043;473273.9119493556;521055.3406380401;517551.8925450761;455858.54699093295;457708.1779250081;466443.21093673893;467671.8303827659;428129.9131787935;253410.37462381402;459458.8182496499;459046.6745650736;;175620.85347054448;472397.21216106473;202916.3189263508;243741.49343918156;274.340209407068;2879852.384270269;1166250.3263298103;180675.5538081884;0.0;0;196;157;0;0;0;0;6;61;67;1161559627969.4182;426073638759.4953;808766735059.646;51929.35507976247;7365.811081748847;3232.311463267121;4844.366575332572;2226688.9714871594;941170.3081363203;31875.551608209433;1002894.3331424409;3.281090528161083;0.2520174846916233
5266;2019-02-25 08:46:37.877;717;198;168;167;157;44;205;31;47;38;649;615;44;52;258;261;263;200;210;207;204;30;566;363;367;133;368;252;560;-1.0;82.0;1156.0;106.0;135.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;37850.99609375;19314.841796875;0.0;931.54345703125;404.0;102499;;;Calculated values ==>;1551080797.877;344.86;292.96000000000004;289.96000000000004;289.86;288.86;277.56;274.69669130483857;293.66;276.26000000000005;277.86;276.96000000000004;338.06000000000006;334.66;277.56;278.36;298.96000000000004;299.26000000000005;299.46000000000004;293.16;293.86;293.56;;313.56;276.16;241.05796691057077;261.41265627149306;274.69669130483857;294.16;5660000.0;3629999.9999999995;3670000.0000000005;1330000.0;3679999.9999999995;2520000.0;5600000.0;0.0;0.013666666666666666;0.19266666666666668;0.017666666666666667;0.022500000000000003;0.022500000000000003;;19314.841796875;0.0;931.54345703125;37850.99609375;502634.4049698889;412930.35366320645;244316.3587847787;243968.74503357895;240586.38487429434;429947.3805835815;459184.1982711204;457211.6508634873;473403.82665571757;522238.28700266965;518764.062546342;456848.27267696836;457815.4988515172;466143.89801963745;467248.1840708977;430238.5358618989;413676.2678672713;459458.8182496499;459046.6745650736;;169771.2103021376;472625.7912797831;203736.59450244738;244316.3587847787;274.67148149266995;2880484.654347437;1166574.17985643;180691.53723603627;0.0;0;196;157;0;0;0;0;6;61;67;1161779831640.027;426153740094.71686;808921537640.0741;48836.19419222703;4750.375809732931;226.35099592657704;4831.432105056636;2227528.698395297;941271.278043499;31904.37427581888;1002974.9661421947;2.8965344859092115;0.22173187192308336
5267;2019-02-25 08:47:37.857;737;194;169;168;155;44;205;32;40;38;641;612;35;47;259;261;263;195;210;207;204;31;559;361;367;133;366;246;552;-3.0;115.0;948.0;56.0;135.0;0;63;1;1;1;0;0;0;0;0;1;0;0;0;0;37598.25390625;19153.375;0.0;907.7966918945309;391.0;102500;;;Calculated values ==>;1551080857.857;346.86;292.56;290.06;289.96000000000004;288.66;277.56;274.4858918419099;293.66;276.36;277.16;276.96000000000004;337.26;334.36;276.66;277.86;299.06;299.26000000000005;299.46000000000004;292.66;293.86;293.56;;312.26000000000005;276.26000000000005;241.05796691057077;260.58029834229245;274.4858918419099;294.16;5590000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2460000.0;5520000.0;0.0;0.019166666666666665;0.158;0.009333333333333334;0.022500000000000003;0.022500000000000003;;19153.375;0.0;907.7966918945309;37598.25390625;505813.0544675812;414715.9607757526;244986.83781738178;244632.6116782595;240192.6329125075;430081.6785162784;459184.1982711204;457339.8851342186;473403.82665571757;521910.79363430355;518958.2263137148;456739.2668739891;458177.1606246523;466561.2974548907;467530.87201683124;432011.15120782034;415068.77947206923;459458.8182496499;459046.6745650736;;164339.59507360373;472723.10170879104;203242.59331597082;244986.83781738178;274.4712054505433;2881113.188516387;1166894.6414736814;180706.85996133732;0.0;0;196;157;0;0;0;0;6;61;67;1161999958240.0972;426233513494.74225;809070887840.1216;40147.372107283154;2515.1514116663225;324.72879160189615;4816.346326823067;2228269.980938122;941331.8039216765;31908.965076605888;1003055.3374964347;2.3828916561582942;0.17139617137626667
5268;2019-02-25 08:48:37.858;758;190;172;171;156;40;205;32;35;39;630;606;29;43;258;261;263;191;210;207;204;30;556;359;367;133;364;242;550;202.0;110.0;451.0;45.0;135.0;0;62;1;1;1;0;0;0;0;0;1;0;0;0;0;37550.52734375;19191.630859375;0.0;884.7647094726559;383.0;102501;;;Calculated values ==>;1551080917.858;348.96000000000004;292.16;290.36;290.26000000000005;288.76000000000005;277.16;274.27422755570615;293.66;276.36;276.66;277.06;336.16;333.76000000000005;276.06;277.46000000000004;298.96000000000004;299.26000000000005;299.46000000000004;292.26000000000005;293.86;293.56;;311.46000000000004;276.16;241.05796691057077;260.01710675043796;274.27422755570615;294.16;5560000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2420000.0;5500000.0;0.033666666666666664;0.018333333333333333;0.07516666666666666;0.007500000000000001;0.022500000000000003;0.05616666666666667;;19191.630859375;0.0;884.7647094726559;37550.52734375;508708.584886756;414083.7466353395;246147.81573559926;245785.98420530415;240592.39171456677;430214.79039162316;459184.1982711204;457388.50347483275;473501.00995365425;521119.6685912384;518681.2261362621;456671.7084522426;458339.56959291;466716.40587100666;467812.53341307805;432751.8718410045;414443.2327276156;459458.8182496499;459046.6745650736;;160997.13474923553;472625.7912797831;202701.65588678376;220105.90389743686;274.2523405909305;2881739.438796711;1167214.1885144855;180721.79822196419;0.0;0;196;157;0;0;0;0;6;61;67;1162220161909.831;426313314824.6459;809217290279.9447;19143.961377035015;2024.4310154474956;335.65838374546314;13420.506619165599;2228764.083618135;941369.6344056876;31914.46839478091;1003207.3138036972;1.739583047944406;0.0794624454479156
5269;2019-02-25 08:49:37.858;774;187;174;173;159;37;205;31;32;39;619;598;26;45;257;261;263;188;210;207;204;29;538;356;367;132;361;255;538;146.0;87.0;190.0;23.0;135.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29484.119140625;10750.5986328125;0.0;928.61083984375;381.0;102502;;;Calculated values ==>;1551080977.858;350.56000000000006;291.86;290.56;290.46000000000004;289.06;276.86;273.955091788801;293.66;276.26000000000005;276.36;277.06;335.06;332.96000000000004;275.76000000000005;277.66;298.86;299.26000000000005;299.46000000000004;291.96000000000004;293.86;293.56;;311.26000000000005;276.06;240.83765695389522;261.82340779136865;273.955091788801;294.16;5380000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2550000.0;5380000.0;0.024333333333333332;0.0145;0.03166666666666666;0.0038333333333333336;0.022500000000000003;0.04683333333333334;;10750.5986328125;0.0;928.61083984375;29484.119140625;512248.71732412995;417662.93463627505;413192.9400412033;247052.95441561705;242036.4188654973;430412.23801567365;459184.1982711204;454884.978498866;473630.5699406402;518923.4599230997;516768.7929799094;454143.29160164174;456479.6629458928;467013.5131080222;468233.12332088803;436984.80391062226;417982.9865254938;459458.8182496499;459046.6745650736;;160161.5264782812;472659.50235634967;201910.0455684115;303416.0624859449;273.9308602315459;2882298.0608507474;1167463.7070935871;180736.90968487517;0.0;0;196;157;0;0;0;0;6;61;67;1162440361909.831;426392814824.6459;809366390279.9447;8010.872876131059;1037.8729176870963;275.52635208436277;7288.70033237253;2228990.373903578;941395.1536051304;31919.561600912824;1003379.8905282934;1.4224398078628424;0.05756594303669053
5270;2019-02-25 08:50:37.858;773;182;170;169;156;35;205;29;33;38;618;596;32;60;255;261;263;183;210;207;204;26;539;352;367;132;357;264;538;-1.0;112.0;184.0;44.0;135.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29334.21875;10689.158203125;0.0;948.772827148438;394.0;102503;;;Calculated values ==>;1551081037.858;350.46000000000004;291.36;290.16;290.06;288.76000000000005;276.66;273.5264737036516;293.66;276.06;276.46000000000004;276.96000000000004;334.96000000000004;332.76000000000005;276.36;279.16;298.66;299.26000000000005;299.46000000000004;291.46000000000004;293.86;293.56;;312.56;275.76000000000005;240.83765695389522;263.0348170998261;273.5264737036516;294.16;5390000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2640000.0;5380000.0;0.0;0.018666666666666668;0.03066666666666667;0.007333333333333333;0.022500000000000003;0.022500000000000003;;10689.158203125;0.0;948.772827148438;29334.21875;512040.66248764214;416016.18631270336;245941.57605794186;245575.92521091318;241011.5284269844;430671.36484660726;459184.1982711204;453482.5372081749;473533.532933398;518067.82220907544;515795.7588593383;453356.3894402828;456847.7499277304;467322.2658829515;468790.4121278882;436758.3785698788;416352.0635085703;459458.8182496499;459046.6745650736;;165593.03060630985;472367.87413283327;200695.52094176775;245941.57605794186;273.43833785035054;2882788.2136665024;1167642.3717338867;180752.55454876676;0.0;0;196;157;0;0;0;0;6;61;67;1162660561909.831;426472014824.6459;809522090279.9447;7752.135165503152;1992.263923401147;380.9178811444254;4794.864716410465;2229121.7323039253;941420.4047454728;31925.031969523065;1003480.5869037;1.2820304268557463;0.07367803931539335
5271;2019-02-25 08:51:37.879;757;180;170;169;155;34;205;26;30;38;626;598;32;63;253;262;263;182;210;207;204;23;541;351;367;132;356;262;540;139.0;85.0;292.0;56.0;135.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29420.263671875;10763.708984375;0.0;933.673828125;404.0;102504;;;Calculated values ==>;1551081097.879;348.86;291.16;290.16;290.06;288.66;276.56;273.4187578820637;293.66;275.76000000000005;276.16;276.96000000000004;335.76000000000005;332.96000000000004;276.36;279.46000000000004;298.46000000000004;299.36;299.46000000000004;291.36;293.86;293.56;;313.56;275.46000000000004;240.83765695389522;262.7682575881327;273.4187578820637;294.16;5410000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2620000.0;5400000.0;0.023166666666666665;0.014166666666666666;0.048666666666666664;0.009333333333333334;0.022500000000000003;0.04566666666666667;;10763.708984375;0.0;933.673828125;29420.263671875;509906.39512415696;414539.83361305355;245853.7396189909;245489.5038819555;240603.10825707208;430735.4089219946;459184.1982711204;453447.98335120955;473533.532933398;519059.3800585932;516173.21412498504;453699.29166053823;457540.8190454173;467206.3499891093;469055.89064606384;436302.6296457711;415240.10864614014;459458.8182496499;459046.6745650736;;169771.2103021376;472076.1002201579;200489.20164662227;222840.34261840972;273.35302053766907;2883278.0057198447;1167821.2081977057;180768.24709467284;0.0;0;196;157;0;0;0;0;6;61;67;1162880838979.495;426551242544.525;809679945509.7039;12310.660709623247;2534.8110533529994;298.3857141614387;10786.755825564318;2229288.9807857843;941458.1435741902;31930.694814110797;1003610.4791877449;2.216787611241735;0.10267741111946449
5272;2019-02-25 08:52:37.879;741;181;170;169;157;35;205;24;19;37;632;601;24;59;253;262;263;183;210;207;204;22;543;351;367;131;356;254;542;142.0;111.0;314.0;39.0;135.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;29457.84765625;10862.7744140625;0.0;871.6749877929691;410.0;102505;;;Calculated values ==>;1551081157.879;347.26;291.26000000000005;290.16;290.06;288.86;276.66;273.4187578820637;293.66;275.56;275.06;276.86;336.36;333.26000000000005;275.56;279.06;298.46000000000004;299.36;299.46000000000004;291.46000000000004;293.86;293.56;;314.16;275.36;240.61611355647437;261.6868853414304;273.4187578820637;294.16;5430000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2540000.0;5420000.0;0.023666666666666666;0.018500000000000003;0.052333333333333336;0.006500000000000001;0.022500000000000003;0.04616666666666667;;10862.7744140625;0.0;871.6749877929691;29457.84765625;507754.12540037604;414087.16301823244;245766.70864518883;245403.86218323646;241207.66063936744;430735.4089219946;459184.1982711204;453444.9663142047;473566.1253818903;520337.6895599526;517161.492929604;454065.3458474884;458338.9730458517;467206.3499891093;469055.89064606384;435842.9392048882;414798.46392301214;459458.8182496499;459046.6745650736;;172278.17009871884;472110.68294196425;200542.1202227304;222582.9846163473;273.37378538886134;2883768.6566475793;1168001.4288926926;180783.29166813882;0.0;0;196;157;0;0;0;0;6;61;67;1163101038979.495;426630142544.525;809834745509.7039;13235.248945453823;1765.1956576750201;389.3227927147069;10916.740352632865;2229501.8633662434;941493.9769634488;31936.425718334765;1003791.3416558965;2.241818669763644;0.0969968200913397
