;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5273;2019-02-25 08:53:37.850;732;183;170;169;158;37;205;24;12;36;631;601;16;54;252;262;263;185;210;207;204;21;544;351;367;136;356;241;544;228.0;110.0;394.0;104.0;135.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29600.287109375;10958.1650390625;0.0;884.588623046875;413.0;102506;;;Calculated values ==>;1551081217.85;346.36;291.46000000000004;290.16;290.06;288.96000000000004;276.86;273.4187578820637;293.66;275.56;274.36;276.76000000000005;336.26000000000005;333.26000000000005;274.76000000000005;278.56;298.36;299.36;299.46000000000004;291.66;293.86;293.56;;314.46000000000004;275.26000000000005;241.71165711629368;259.87524604437704;273.4187578820637;294.16;5440000.0;3510000.0;3670000.0000000005;1360000.0;3560000.0;2410000.0;5440000.0;0.038;0.018333333333333333;0.06566666666666666;0.017333333333333333;0.022500000000000003;0.0605;;10958.1650390625;0.0;884.588623046875;29600.287109375;506546.474838202;413992.5003723105;245680.46729358294;245318.98507165065;241475.16665519637;430735.4089219946;459184.1982711204;454791.6079974886;472818.15071447083;521302.9884891282;518256.54315376247;455274.66811231;459795.1920954394;467077.56566689035;469055.89064606384;435611.5861121225;414706.8463803602;459458.8182496499;459046.6745650736;;173531.66647045466;471351.1979698544;200446.64945430568;217269.14369205345;273.33631838862976;2884260.5698972237;1168183.182164774;180797.9201243789;0.0;0;196;157;0;0;0;0;6;61;67;1163321132549.3342;426710203829.46643;809983173734.5953;16701.985611002343;4695.678840936177;383.253561748976;14627.54061781772;2229751.21974017;941547.7915612644;31942.860742851382;1004004.1077771407;3.074323731649782;0.15577546524124472
5274;2019-02-25 08:54:37.850;734;183;169;169;160;39;205;24;12;35;619;595;14;54;252;262;263;185;210;207;204;21;538;352;367;138;357;239;540;143.0;111.0;502.0;128.0;135.0;0;85;41;1;0;0;0;0;0;0;1;0;0;0;0;26102.78515625;7424.23046875;0.0;947.811889648438;417.0;102507;;;Calculated values ==>;1551081277.85;346.56000000000006;291.46000000000004;290.06;290.06;289.16;277.06;273.5264737036516;293.66;275.56;274.36;276.66;335.06;332.66;274.56;278.56;298.36;299.36;299.46000000000004;291.66;293.86;293.56;;314.86;275.26000000000005;242.14157278889297;259.59022785621676;273.5264737036516;294.16;5380000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2390000.0;5400000.0;0.02383333333333333;0.018500000000000003;0.08366666666666665;0.021333333333333333;0.022500000000000003;0.04633333333333334;;7424.23046875;0.0;947.811889648438;26102.78515625;507335.43685233645;415584.53653208434;245489.5038819555;245489.5038819555;242306.25208220075;430671.36484660726;459184.1982711204;455126.2846045527;472458.26935960614;520250.34178740124;517814.88479540026;455366.7995434772;460106.6050988232;466935.48835395055;468917.41110181727;436984.80391062226;416262.61120754224;459458.8182496499;459046.6745650736;;175203.01333496982;471084.70712553355;200693.0263710909;222446.71149327332;273.4373597803894;2884724.762166104;1168336.3687940058;180813.19012865136;0.0;0;196;157;0;0;0;0;6;61;67;1163541332549.3342;426792403829.46643;810127173734.5953;21287.582605532967;5768.355856094776;383.3605650069803;10962.464955660082;2230067.799475308;941634.9918504064;31949.249193907683;1004217.3578235863;4.586905122830867;0.2917277219015342
5275;2019-02-25 08:55:37.851;738;182;167;168;161;41;206;24;17;34;602;585;16;82;253;262;263;183;210;207;204;21;538;351;367;141;356;245;541;250.0;110.0;365.0;75.0;135.0;0;99;18;1;0;0;0;0;0;0;1;0;0;0;0;25045.08203125;6138.2275390625;0.0;1045.91748046875;423.0;102508;;;Calculated values ==>;1551081337.851;346.96000000000004;291.36;289.86;289.96000000000004;289.26000000000005;277.26000000000005;273.4187578820637;293.76000000000005;275.56;274.86;276.56;333.36;331.66;274.76000000000005;281.36;298.46000000000004;299.36;299.46000000000004;291.46000000000004;293.86;293.56;;315.46000000000004;275.26000000000005;242.77792619122317;260.44013211722256;273.4187578820637;294.16;5380000.0;3510000.0;3670000.0000000005;1410000.0;3560000.0;2450000.0;5410000.0;0.041666666666666664;0.018333333333333333;0.06083333333333333;0.0125;0.022500000000000003;0.06416666666666666;;6138.2275390625;0.0;1045.91748046875;25045.08203125;507830.065734456;414844.9632653101;244726.15738744452;245085.28357751376;242614.14515470763;430735.4089219946;459321.57921969576;454726.62695389485;471964.88962738856;518022.56600003474;516288.2818025155;454604.88135033794;462456.14857859985;467206.3499891093;469055.89064606384;436984.80391062226;415193.89882489573;459458.8182496499;459046.6745650736;;177710.07569661198;470683.2724168255;200517.48522673055;216019.22741295496;273.36411965778484;2885151.0014977157;1168449.3911613915;180829.80481702182;0.0;0;196;157;0;0;0;0;6;61;67;1163761536219.943;426876105224.69794;810272376154.997;15464.38945506916;3377.072339876187;399.49992657165296;15594.261192260947;2230374.071014434;941711.2050224487;31955.77314008617;1004438.6675638652;4.848903080195738;0.20986176925128036
5276;2019-02-25 08:56:37.851;740;183;168;167;163;43;206;23;22;33;592;577;20;107;252;262;263;185;210;207;204;20;544;350;367;143;355;254;546;0.0;86.0;259.0;44.0;135.0;0;99;30;1;0;0;0;0;0;0;1;0;0;0;0;25692.11328125;6847.931640625;0.0;1084.98071289062;426.0;102509;;;Calculated values ==>;1551081397.851;347.16;291.46000000000004;289.96000000000004;289.86;289.46000000000004;277.46000000000004;273.3108153835814;293.76000000000005;275.46000000000004;275.36;276.46000000000004;332.36;330.86;275.16;283.86;298.36;299.36;299.46000000000004;291.66;293.86;293.56;;315.76000000000005;275.16;243.1966462407574;261.6868853414304;273.3108153835814;294.16;5440000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2540000.0;5460000.0;0.0;0.014333333333333333;0.043166666666666666;0.007333333333333333;0.022500000000000003;0.022500000000000003;;6847.931640625;0.0;1084.98071289062;25692.11328125;507540.620223235;413165.12892956054;244876.85562859414;244520.93913434743;243117.12551027816;430799.1582183253;459321.57921969576;453817.51030164596;471601.4229191921;516237.6821769614;514696.18253558455;453569.25385851675;464031.21435686434;467219.38122847467;469194.1272601169;435611.5861121225;413899.7426769738;459458.8182496499;459046.6745650736;;178963.62700411686;470315.4621069152;200206.07127404131;244876.85562859414;273.2374643980709;2885573.8114586533;1168557.6091545555;180847.56230196648;0.0;0;196;157;0;0;0;0;6;61;67;1163981736219.943;426961305224.69794;810422076154.997;10947.560451358268;1980.8021994410751;311.2030892371315;4818.820926070789;2230594.1705969875;941755.853976943;31961.69566521791;1004608.776581518;2.2763880226288333;0.1387742305394596
5277;2019-02-25 08:57:37.851;740;187;169;168;164;42;205;23;27;32;589;574;24;116;252;262;263;189;210;207;204;20;554;350;367;146;355;257;555;173.0;112.0;516.0;78.0;135.0;0;99;39;1;0;0;0;0;0;0;1;0;0;0;0;26220.87109375;7459.17919921875;0.0;1100.79016113281;430.0;102510;;;Calculated values ==>;1551081457.851;347.16;291.86;290.06;289.96000000000004;289.56;277.36;273.3108153835814;293.66;275.46000000000004;275.86;276.36;332.06;330.56;275.56;284.76000000000005;298.36;299.36;299.46000000000004;292.06;293.86;293.56;;316.16;275.16;243.81672145450628;262.0952818180154;273.3108153835814;294.16;5540000.0;3500000.0;3670000.0000000005;1460000.0;3550000.0;2570000.0;5550000.0;0.028833333333333332;0.018666666666666668;0.08600000000000001;0.013000000000000001;0.022500000000000003;0.051333333333333335;;7459.17919921875;0.0;1100.79016113281;26220.87109375;506641.7874115733;410799.17277700413;244865.1990565715;244512.7905452259;243122.08535621056;430799.1582183253;459184.1982711204;453927.4872014058;471102.9871208479;515672.83792979416;514127.4684603793;453553.62569871574;464642.4231583369;467219.38122847467;469194.1272601169;433239.70226993214;411599.12119771366;459458.8182496499;459046.6745650736;;180635.0508419939;469910.0821911929;200271.4990922747;219817.43901169053;273.26317397043397;2886006.4196617785;1168676.8350782208;180865.77705925002;0.0;0;196;157;0;0;0;0;6;61;67;1164201936219.943;427048005224.69794;810575376154.997;21814.414977385277;3505.301580285937;403.9575133480784;12280.434091740333;2230867.1870588935;941801.5715084407;31967.655336906122;1004751.2703733331;4.4397481536311;0.24221361484738566
5278;2019-02-25 08:58:37.862;740;193;170;170;164;44;205;23;32;30;567;551;29;131;252;263;263;195;210;207;204;21;561;352;367;136;357;261;563;133.0;84.0;631.0;145.0;135.0;0;1;53;1;0;0;0;0;0;0;1;0;1;0;0;27854.685546875;8291.2646484375;0.0;1969.4299316406198;432.0;102511;;;Calculated values ==>;1551081517.862;347.16;292.46000000000004;290.16;290.16;289.56;277.56;273.5264737036516;293.66;275.46000000000004;276.36;276.16;329.86;328.26000000000005;276.06;286.26000000000005;298.36;299.46000000000004;299.46000000000004;292.66;293.86;293.56;;316.36;275.26000000000005;241.71165711629368;262.63441904999945;273.5264737036516;294.16;5610000.0;3520000.0000000005;3670000.0000000005;1360000.0;3570000.0000000005;2610000.0;5630000.0;0.022166666666666668;0.014;0.10516666666666666;0.024166666666666666;0.022500000000000003;0.044666666666666674;;8291.2646484375;0.0;1969.4299316406198;27854.685546875;506009.0650257764;409604.8514507575;244897.81077390737;244897.81077390737;242827.10812100195;430671.36484660726;459184.1982711204;453870.04285650403;472231.8376443816;513055.5674619027;511398.04244699;453493.8998765104;465814.50867534324;466935.48835395055;469044.3194867202;431511.1611060929;410442.3751585223;459458.8182496499;459046.6745650736;;181470.77258748977;471351.1979698544;200779.99656442768;223003.52237890437;273.47144995696294;2886457.131915268;1168808.11283995;180891.36691726884;0.0;0;196;157;0;0;0;0;6;61;68;1164422176589.642;427132620734.5823;810730804644.7845;26616.636535050027;6538.804033964479;294.9630032659889;10543.260797648896;2231270.853146163;941885.2877336063;31973.480742331845;1004941.5027000186;4.287591256769915;0.2915193107135791
5279;2019-02-25 08:59:37.882;743;198;171;170;165;46;205;26;36;30;553;542;33;135;254;261;263;200;210;208;204;23;564;359;367;133;364;262;565;888.0;109.0;1209.0;253.0;135.0;0;1;62;1;0;0;0;0;0;0;1;0;1;0;0;28412.361328125;8944.744140625;0.0;2000.73278808594;434.0;102512;;;Calculated values ==>;1551081577.882;347.46000000000004;292.96000000000004;290.26000000000005;290.16;289.66;277.76000000000005;274.27422755570615;293.66;275.76000000000005;276.76000000000005;276.16;328.46000000000004;327.36;276.46000000000004;286.66;298.56;299.26000000000005;299.46000000000004;293.16;293.96000000000004;293.56;;316.56;275.46000000000004;241.05796691057077;262.7682575881327;274.27422755570615;294.16;5640000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2620000.0;5650000.0;0.14800000000000002;0.018166666666666668;0.20149999999999998;0.042166666666666665;0.022500000000000003;0.1705;;8944.744140625;0.0;2000.73278808594;28412.361328125;506115.1855714039;410769.76271520485;245169.39268019088;244819.01970726505;243094.48409331596;430214.79039162316;459184.1982711204;454200.5832515131;472625.7912797831;511516.6655831045;510374.633429921;453824.779244464;466137.84949713206;466194.8918654774;467812.53341307805;430751.56145472627;411573.69153951766;459595.91619260935;459046.6745650736;;182306.50109390085;471944.1597200548;202684.69699579017;208291.18176352634;274.2457607771352;2886926.180269763;1168951.794124282;180924.46263481915;0.0;0;196;157;0;0;0;0;6;61;68;1164642449989.572;427213347634.55664;810887756944.7346;50680.45108052816;11353.774011539826;348.3979701262897;42753.81152266382;2231915.2102568867;942034.4422522105;31978.84387088889;1005385.7930166364;9.605468566570734;0.46863185513246675
5280;2019-02-25 09:00:37.863;747;201;170;170;166;50;205;27;39;31;570;559;38;135;257;257;263;202;210;208;204;26;566;363;367;131;368;267;566;198.0;84.0;898.0;162.0;135.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29751.861328125;10233.0498046875;0.0;2053.7646484375;434.0;102513;;;Calculated values ==>;1551081637.863;347.86;293.26000000000005;290.16;290.16;289.76000000000005;278.16;274.69669130483857;293.66;275.86;277.06;276.26000000000005;330.16;329.06;276.96000000000004;286.66;298.86;298.86;299.46000000000004;293.36;293.96000000000004;293.56;;316.56;275.76000000000005;240.61611355647437;263.43189868330234;274.69669130483857;294.16;5660000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2670000.0;5660000.0;0.033;0.014;0.14966666666666667;0.027000000000000003;0.022500000000000003;0.05550000000000001;;10233.0498046875;0.0;2053.7646484375;29751.861328125;506438.4825655246;411535.0361195408;244779.86448229826;244779.86448229826;243398.90332271133;429947.3805835815;459184.1982711204;453726.1368930483;472984.3684616349;512840.70021124603;511696.657441133;453599.6757699563;465417.02787213627;466012.68165652035;466728.8912336129;430238.5358618989;411929.359504971;459595.91619260935;459046.6745650736;;182306.50109390085;472499.14586990676;203739.45959770263;220377.46157794408;274.67258697927673;2887410.7286358792;1169111.5584656165;180958.23941405854;0.0;0;196;157;0;0;0;0;6;61;68;1164862580259.376;427292522554.48615;811046406689.5934;37414.67270187007;7256.511529349513;256.3284689969906;13246.141320785691;2232649.1038145097;942189.4788544375;31983.881662071217;1005852.3115122631;4.734640882137396;0.31737865411098315
5281;2019-02-25 09:01:37.873;753;201;168;167;162;54;205;27;42;31;596;583;41;128;259;255;263;203;210;207;204;26;563;366;367;131;371;271;563;-1.0;108.0;741.0;237.0;135.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30680.40625;11082.208984375;0.0;2085.87670898438;433.0;102514;;;Calculated values ==>;1551081697.873;348.46000000000004;293.26000000000005;289.96000000000004;289.86;289.36;278.56;275.0112864084945;293.66;275.86;277.36;276.26000000000005;332.76000000000005;331.46000000000004;277.26000000000005;285.96000000000004;299.06;298.66;299.46000000000004;293.46000000000004;293.86;293.56;;316.46000000000004;275.76000000000005;240.61611355647437;263.95629194202945;275.0112864084945;294.16;5630000.0;3660000.0;3670000.0000000005;1310000.0;3710000.0;2710000.0;5630000.0;0.0;0.018000000000000002;0.1235;0.0395;0.022500000000000003;0.022500000000000003;;11082.208984375;0.0;2085.87670898438;30680.40625;507461.78011089726;412814.00481140555;244200.40040243522;243854.4474617644;242150.6021835611;429743.705733735;459184.1982711204;453421.07473185885;472984.3684616349;515195.4394338502;513843.3953546773;453293.6236240447;464002.034648025;465843.5510757728;466038.2188692544;431006.06754556013;413563.87031855906;459458.8182496499;459046.6745650736;;181888.63598580268;472499.14586990676;204464.4153237696;244200.40040243522;274.96610831921976;2887914.414799322;1169289.2152266898;180992.74217486678;0.0;0;196;157;0;0;0;0;6;61;68;1165082816959.341;427371135654.47363;811207833589.5677;30746.147436899024;10587.37185657242;313.95955008601936;4834.041168659365;2233217.205316715;942338.2026658013;31988.63485429618;1006003.0048110158;3.5298615983078916;0.31115994950645276
5282;2019-02-25 09:02:37.864;756;197;166;165;158;55;205;28;43;32;622;607;45;125;260;254;263;199;210;207;204;26;557;364;367;132;369;277;556;-1.0;86.0;755.0;113.0;135.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30601.494140625;10829.794921875;0.0;2140.7685546875;432.0;102515;;;Calculated values ==>;1551081757.864;348.76;292.86;289.76000000000005;289.66;288.96000000000004;278.66;274.8017692304317;293.66;275.96000000000004;277.46000000000004;276.36;335.36;333.86;277.66;285.66;299.16;298.56;299.46000000000004;293.06;293.86;293.56;;316.36;275.76000000000005;240.83765695389522;264.73235714968143;274.8017692304317;294.16;5570000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2770000.0;5560000.0;0.0;0.014333333333333333;0.12583333333333332;0.01883333333333333;0.022500000000000003;0.022500000000000003;;10829.794921875;0.0;2140.7685546875;30601.494140625;508370.9866940375;414196.90369202057;243775.2779576561;243429.09896526177;241053.86607886202;429879.7862731237;459184.1982711204;452510.59276023495;472950.9869074988;517388.38348784344;515826.0292819452;452769.0138386148;462748.06019969936;466262.7106217463;466194.8918654774;432506.1778077381;414911.80031545786;459458.8182496499;459046.6745650736;;181470.77258748977;472367.87413283327;203986.3176404254;243775.2779576561;274.7725246874634;2888425.0207016952;1169471.787869771;181027.95893552716;0.0;0;196;157;0;0;0;0;6;61;68;1165302983929.985;427450023819.7044;811372208930.0486;31272.63795257603;5054.519313940347;252.1860773893497;4843.606423666895;2233733.9510063236;942468.5322069061;31993.352026856905;1006083.6397774615;3.1936122006127885;0.24595742092271758
5283;2019-02-25 09:03:37.864;751;194;166;165;154;51;205;29;39;33;645;627;44;117;260;254;263;195;210;208;204;28;574;363;367;131;368;266;567;-2.0;99.0;602.0;138.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38912.84765625;19499.080078125;0.0;2028.96337890625;429.0;102516;;;Calculated values ==>;1551081817.864;348.26;292.56;289.76000000000005;289.66;288.56;278.26000000000005;274.69669130483857;293.66;276.06;277.06;276.46000000000004;337.66;335.86;277.56;284.86;299.16;298.56;299.46000000000004;292.66;293.96000000000004;293.56;;316.06;275.96000000000004;240.61611355647437;263.299902668528;274.69669130483857;294.16;5740000.0;3629999.9999999995;3670000.0000000005;1310000.0;3679999.9999999995;2660000.0;5670000.0;0.0;0.0165;0.10033333333333333;0.023;0.022500000000000003;0.022500000000000003;;19499.080078125;0.0;2028.96337890625;38912.84765625;506222.1224352515;253761.5890112568;243362.0647625057;243021.68420331157;239379.42962160494;429947.3805835815;459184.1982711204;453896.9078127012;473178.34860283375;520685.42737338645;518829.18441192247;454525.8889938194;463432.8367611559;466406.0084139577;466338.3406344101;428129.9131787935;254174.03476074056;459595.91619260935;459046.6745650736;;180217.192455513;472693.2819402637;203711.486164333;243362.0647625057;274.66179262672154;2889004.306883336;1169724.528494771;181062.70670164045;0.0;0;196;158;0;0;0;0;6;61;68;1165523183929.985;427528923819.7044;811535108930.0486;25101.937305386273;6186.581302846405;2870.271993897874;4852.903720557779;2234203.739133473;942562.2080453794;32019.3725107843;1006164.4440286634;1.8121337594172668;0.1351351729930719
5284;2019-02-25 09:04:37.864;742;198;168;167;156;48;206;30;8;34;658;639;19;74;260;254;263;200;210;208;204;29;564;365;367;129;370;250;558;141.0;85.0;656.0;130.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38691.40625;19328.0;0.0;1917.31921386719;413.0;102517;;;Calculated values ==>;1551081877.864;347.36;292.96000000000004;289.96000000000004;289.86;288.76000000000005;277.96000000000004;274.9066339382667;293.76000000000005;276.16;273.96000000000004;276.56;338.96000000000004;337.06;275.06;280.56;299.16;298.56;299.46000000000004;293.16;293.96000000000004;293.56;;314.46000000000004;276.06;240.16925963744896;261.13683023647616;274.9066339382667;294.16;5640000.0;3650000.0;3670000.0000000005;1290000.0;3700000.0;2500000.0;5580000.0;0.0235;0.014166666666666666;0.10933333333333332;0.021666666666666667;0.022500000000000003;0.046;;19328.0;0.0;1917.31921386719;38691.40625;505989.1764118853;413753.7550397062;244394.44949180353;244045.7065899376;240322.93592107543;429811.8947417682;459321.57921969576;452767.348483493;473534.8580475586;523317.3408053907;521380.960411547;454127.2277989712;460756.20451977995;466119.14400904474;466051.1729702569;430751.56145472627;414479.48874756467;459595.91619260935;459046.6745650736;;173531.66647045466;473051.3374214201;204254.43983937803;223888.14021284704;274.8805488324402;2889651.0089992215;1170048.0874954222;181095.59238991357;0.0;0;196;158;0;0;0;0;6;61;68;1165743383929.985;427606923819.7044;811689908930.0486;27170.744678423238;5823.932780944244;230.52103001812264;10817.292580202424;2234639.344816671;942662.2956627443;32045.212452650267;1006295.0289978364;2.0730444492846556;0.1368216235785758
5285;2019-02-25 09:05:37.875;753;193;171;170;155;44;206;31;0;35;659;639;7;56;260;254;263;194;210;208;204;30;557;361;367;128;366;240;551;-2.0;86.0;324.0;44.0;135.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;38377.80078125;19173.19140625;0.0;1835.12219238281;400.0;102518;;;Calculated values ==>;1551081937.875;348.46000000000004;292.46000000000004;290.26000000000005;290.16;288.66;277.56;274.4858918419099;293.76000000000005;276.26000000000005;273.16;276.66;339.06000000000006;337.06;273.86;278.76000000000005;299.16;298.56;299.46000000000004;292.56;293.96000000000004;293.56;;313.16;276.16;239.943914813709;259.7329541166123;274.4858918419099;294.16;5570000.0;3610000.0;3670000.0000000005;1280000.0;3660000.0;2400000.0;5510000.0;0.0;0.014333333333333333;0.054000000000000006;0.007333333333333333;0.022500000000000003;0.022500000000000003;;19173.19140625;0.0;1835.12219238281;38377.80078125;507996.96468828735;414757.0629070427;245743.6215926954;245384.62380479573;240226.1665073755;430081.6785162784;459321.57921969576;453504.6407829475;473760.833029134;524220.40030897385;522195.47131593217;454354.7697815938;460185.303570934;466691.8031326377;466624.4334453391;432506.1778077381;415109.2128557288;459595.91619260935;459046.6745650736;;168099.92630828856;473278.11375594366;203222.84560327217;245743.6215926954;274.46356553040465;2890293.3701348924;1170368.989577967;181126.8684678195;0.0;0;196;158;0;0;0;0;6;61;68;1165963624299.684;427684037954.599;811836935879.8477;13515.216939702468;1980.4052997862577;249.35649764546613;4799.318691878511;2234978.456655467;942727.3437366225;32049.21216518822;1006425.1912836375;0.9779127359537176;0.061815567391082786
5286;2019-02-25 09:06:37.865;772;187;174;173;156;38;206;32;6;36;653;635;9;69;258;255;263;188;210;207;204;28;539;356;367;127;361;255;539;-2.0;110.0;0.0;98.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30357.12109375;10748.57421875;0.0;1980.875;396.0;102519;;;Calculated values ==>;1551081997.865;350.36;291.86;290.56;290.46000000000004;288.76000000000005;276.96000000000004;273.955091788801;293.76000000000005;276.36;273.76000000000005;276.76000000000005;338.46000000000004;336.66;274.06;280.06;298.96000000000004;298.66;299.46000000000004;291.96000000000004;293.86;293.56;;312.76000000000005;275.96000000000004;239.71726792356844;261.82340779136865;273.955091788801;294.16;5390000.0;3560000.0;3670000.0000000005;1270000.0;3610000.0;2550000.0;5390000.0;0.0;0.018333333333333333;0.0;0.01633333333333333;0.022500000000000003;0.022500000000000003;;10748.57421875;0.0;1980.875;30357.12109375;511918.5551298113;417296.986941532;247381.36650519064;247006.66877801;240975.88141404776;430412.23801567365;459321.57921969576;451643.1437993765;473986.2994277851;522403.59519124706;520562.39724024147;452021.0196084868;459382.7263614821;467143.0033113598;467463.62394289;436758.3785698788;417620.65568364505;459458.8182496499;459046.6745650736;;166428.6587063909;473215.0499880337;201201.00937222192;247381.36650519064;273.65401326154523;2890866.0656854394;1170618.2960668737;181158.66314443163;0.0;0;196;158;0;0;0;0;6;61;68;1166183787599.719;427760525204.61115;811985411129.8712;0.0;4442.895996724926;350.8582529142857;4762.469431347367;2235091.064692181;942780.8623261835;32054.213121145414;1006504.8595710825;0.7507177660845389;0.05352966390987139
5287;2019-02-25 09:07:37.866;778;183;172;171;157;35;206;28;14;35;653;637;18;99;256;255;263;184;210;208;204;25;540;352;367;126;358;263;539;88.0;110.0;90.0;43.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30288.076171875;10715.025390625;0.0;2047.5544433593802;409.0;102520;;;Calculated values ==>;1551082057.866;350.96000000000004;291.46000000000004;290.36;290.26000000000005;288.86;276.66;273.5264737036516;293.76000000000005;275.96000000000004;274.56;276.66;338.46000000000004;336.86;274.96000000000004;283.06;298.76000000000005;298.66;299.46000000000004;291.56;293.96000000000004;293.56;;314.06;275.66;239.4893008659735;262.9017227912062;273.5264737036516;294.16;5400000.0;3520000.0000000005;3670000.0000000005;1260000.0;3579999.9999999995;2630000.0;5390000.0;0.014666666666666666;0.018333333333333333;0.015000000000000001;0.007166666666666667;0.022500000000000003;0.03716666666666667;;10715.025390625;0.0;2047.5544433593802;30288.076171875;512564.8926671683;415970.54009417875;246634.51519971865;246264.8339471832;241315.28759521307;430671.36484660726;459321.57921969576;451243.52280556504;474018.8471967394;521753.9005397951;520108.6195062236;451754.5488381771;461737.8134991325;467309.61631303944;468026.490916246;436530.990952076;416307.12131123175;459595.91619260935;459046.6745650736;;171860.34048652687;473055.95023356355;200733.12164728722;228520.960793378;273.45307845844474;2891371.450751653;1170797.1623777912;181192.2339492565;0.0;0;196;158;0;0;0;0;6;61;68;1166403991269.453;427836426469.5195;812140813719.6835;3757.6560173741677;1951.6469382016471;370.77094341547763;8567.87236184802;2235122.3790141847;942834.1510720411;32060.22679800051;1006615.9476039946;1.147726122099119;0.03763529006590173
5288;2019-02-25 09:08:37.856;772;181;171;171;157;34;206;25;19;34;660;642;23;96;254;256;263;182;210;208;204;22;542;350;367;133;355;262;541;-1.0;83.0;173.0;17.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29608.28515625;10728.1611328125;0.0;1179.63500976562;415.0;102521;;;Calculated values ==>;1551082117.856;350.36;291.26000000000005;290.26000000000005;290.26000000000005;288.86;276.56;273.3108153835814;293.76000000000005;275.66;275.06;276.56;339.16;337.36;275.46000000000004;282.76000000000005;298.56;298.76000000000005;299.46000000000004;291.36;293.96000000000004;293.56;;314.66;275.36;241.05796691057077;262.7682575881327;273.3108153835814;294.16;5420000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2620000.0;5410000.0;0.0;0.013833333333333333;0.028833333333333332;0.0028333333333333335;0.022500000000000003;0.022500000000000003;;10728.1611328125;0.0;1179.63500976562;29608.28515625;511659.714919494;414492.11232454475;246175.95816365356;246175.95816365356;241243.40030666624;430799.1582183253;459321.57921969576;452057.63076058024;473014.93639070686;522553.9075161731;520705.1658796523;452564.838555993;461531.52919739333;467476.37365174666;468433.49340595084;436073.2830173287;414844.9632653101;459595.91619260935;459046.6745650736;;174367.33720873808;471846.71735943656;200288.2865973097;246175.95816365356;273.26976885717556;2891870.5039067427;1170975.8258166448;181219.1227124959;0.0;0;196;158;0;0;0;0;6;61;68;1166624154569.4878;427914113519.5318;812298287469.7085;7259.3494233743;769.4155538260262;293.6584232362574;4789.591119031952;2235214.1720914757;942856.8228135582;32065.762786571588;1006727.2412476537;1.1011285684161616;0.051246387139624386
5289;2019-02-25 09:09:37.867;763;182;171;170;158;35;206;23;22;34;660;639;24;77;254;256;263;183;210;207;204;21;544;351;367;137;356;255;543;268.0;90.0;259.0;191.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29616.73828125;10816.3994140625;0.0;1131.33081054688;420.0;102522;;;Calculated values ==>;1551082177.867;349.46000000000004;291.36;290.26000000000005;290.16;288.96000000000004;276.66;273.4187578820637;293.76000000000005;275.46000000000004;275.36;276.56;339.16;337.06;275.56;280.86;298.56;298.76000000000005;299.46000000000004;291.46000000000004;293.86;293.56;;315.16;275.26000000000005;241.92719264551067;261.82340779136865;273.4187578820637;294.16;5440000.0;3510000.0;3670000.0000000005;1370000.0;3560000.0;2550000.0;5430000.0;0.04466666666666667;0.015000000000000001;0.043166666666666666;0.03183333333333333;0.022500000000000003;0.06716666666666667;;10816.3994140625;0.0;1131.33081054688;29616.73828125;510381.7369305882;414039.5949891296;246087.90657490952;245723.49023659312;241511.13472650116;430735.4089219946;459321.57921969576;453646.7552543951;472491.6353866644;523118.91166283324;520971.7844412415;453895.2343805052;460339.50015830947;467335.0359168276;468293.893190677;435611.5861121225;414398.0589551918;459458.8182496499;459046.6745650736;;176456.53798984195;471218.06502558704;200318.00044392492;215650.35113296445;273.28579539347203;2892364.136252683;1171155.3967369709;181238.38429169095;0.0;0;196;158;0;0;0;0;6;61;68;1166844394940.0618;427995128369.7429;812453415905.1128;10935.357915985294;8623.652055849578;318.20290735396065;16348.119723856666;2235365.822450502;942935.1127276961;32070.862565794607;1006903.4211321952;3.0319844792302257;0.17118166340573396
5290;2019-02-25 09:10:37.857;757;184;171;171;161;37;206;23;23;33;649;631;24;71;254;257;263;185;210;208;204;21;545;351;367;138;356;247;545;319.0;86.0;406.0;95.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.509765625;10919.2041015625;0.0;1074.41833496094;423.0;102523;;;Calculated values ==>;1551082237.857;348.86;291.56;290.26000000000005;290.26000000000005;289.26000000000005;276.86;273.4187578820637;293.76000000000005;275.46000000000004;275.46000000000004;276.46000000000004;338.06000000000006;336.26000000000005;275.56;280.26000000000005;298.56;298.86;299.46000000000004;291.66;293.96000000000004;293.56;;315.46000000000004;275.26000000000005;242.14157278889297;260.72004837742526;273.4187578820637;294.16;5450000.0;3510000.0;3670000.0000000005;1380000.0;3560000.0;2470000.0;5450000.0;0.05316666666666667;0.014333333333333333;0.06766666666666667;0.01583333333333333;0.022500000000000003;0.07566666666666667;;10919.2041015625;0.0;1074.41833496094;29609.509765625;509555.02090773964;413945.88199973485;246000.66275761696;246000.66275761696;242463.71719671614;430735.4089219946;459321.57921969576;455121.835480638;472262.261994151;522643.3140479957;520811.3354999843;455243.5230260007;460864.23990221135;467335.0359168276;468421.121156461;435379.2114017756;414305.8763482112;459595.91619260935;459046.6745650736;;177710.07569661198;471084.70712553355;200520.3674056131;214044.24377680366;273.3652505799874;2892857.606061141;1171336.4965779583;181256.76247103262;0.0;0;196;158;0;0;0;0;6;61;68;1167064558240.0967;428077614619.75604;812603990805.1367;17228.032673076686;4283.935378898739;302.05113576775636;18538.517262979094;2235600.4782562945;943042.6580291314;32076.03048802416;1007194.0946534692;3.3644994799768906;0.1458713595043613
5291;2019-02-25 09:11:37.847;758;185;171;170;162;39;206;23;25;32;633;617;24;70;254;257;263;186;210;208;204;21;545;351;367;137;357;242;546;340.0;109.0;551.0;140.0;135.0;0;100;91;1;0;0;0;0;0;0;1;0;0;0;0;29041.998046875;10377.4072265625;0.0;1050.92456054688;424.0;102524;;;Calculated values ==>;1551082297.847;348.96000000000004;291.66;290.26000000000005;290.16;289.36;277.06;273.4187578820637;293.76000000000005;275.46000000000004;275.66;276.36;336.46000000000004;334.86;275.56;280.16;298.56;298.86;299.46000000000004;291.76000000000005;293.96000000000004;293.56;;315.56;275.26000000000005;241.92719264551067;260.01710675043796;273.4187578820637;294.16;5450000.0;3510000.0;3670000.0000000005;1370000.0;3570000.0000000005;2420000.0;5460000.0;0.056666666666666664;0.018166666666666668;0.09183333333333334;0.02333333333333333;0.022500000000000003;0.07916666666666666;;10377.4072265625;0.0;1050.92456054688;29041.998046875;509678.3637722874;413899.7426769738;245957.33877818036;245595.0002312967;242770.9006701555;430735.4089219946;459321.57921969576;456192.1278643392;472295.8960165899;521424.1690275424;519799.3961372902;456072.0138946321;461512.72064877034;467193.43905229;468421.121156461;435379.2114017756;414260.4934188599;459595.91619260935;459046.6745650736;;178127.92459426197;471218.06502558704;200510.43224183607;213426.921467955;273.3613520900298;2893346.2871639533;1171513.9387597223;181274.47070989583;0.0;0;196;158;0;0;0;0;6;61;68;1167284721539.2566;428160100869.44135;812750666354.5771;23480.102381333207;6316.5114316208565;383.65671002296847;19444.897120188558;2235939.6561747105;943130.9803627059;32081.74376767861;1007510.5703507125;4.342293220707894;0.224300515185341
5292;2019-02-25 09:12:37.878;764;185;170;170;164;41;206;24;28;32;618;605;26;77;254;257;263;187;210;208;204;22;545;354;367;135;359;245;546;-1.0;86.0;913.0;153.0;135.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27788.234375;9052.7060546875;0.0;1073.59448242188;429.0;102525;;;Calculated values ==>;1551082357.878;349.56000000000006;291.66;290.16;290.16;289.56;277.26000000000005;273.7412296467126;293.76000000000005;275.56;275.96000000000004;276.36;334.96000000000004;333.66;275.76000000000005;280.86;298.56;298.86;299.46000000000004;291.86;293.96000000000004;293.56;;316.06;275.36;241.49495122638035;260.44013211722256;273.7412296467126;294.16;5450000.0;3540000.0;3670000.0000000005;1350000.0;3590000.0;2450000.0;5460000.0;0.0;0.014333333333333333;0.15216666666666667;0.025500000000000002;0.022500000000000003;0.022500000000000003;;9052.7060546875;0.0;1073.59448242188;27788.234375;510417.4604031744;413899.7426769738;245595.0002312967;245595.0002312967;243465.1967094227;430542.39183029096;459321.57921969576;456059.62698423024;472558.57531478856;519652.56841589947;518328.35418955894;455818.0939289369;461873.15544807434;466909.46258657274;468001.51024759;435379.2114017756;414617.0881074537;459595.91619260935;459046.6745650736;;180217.192455513;471581.87251044664;201306.76511814375;245595.0002312967;273.68646778389063;2893820.1171209426;1171675.9400282023;181292.1841825292;0.0;0;196;158;0;0;0;0;6;61;68;1167505035309.7605;428241743029.6281;812896841839.9115;38764.893813956165;6892.0152385037245;297.5904338852803;4802.662672509981;2236458.632476814;943241.1082885875;32087.4237603716;1007712.7377486633;5.012409218237968;0.4030937276721617
5293;2019-02-25 09:13:37.858;769;187;170;169;166;43;206;25;32;32;611;597;29;85;255;257;263;188;210;208;204;24;548;355;367;135;360;252;549;-2.0;109.0;947.0;184.0;135.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28055.328125;9370.9892578125;0.0;1121.10424804688;433.0;102526;;;Calculated values ==>;1551082417.858;350.06000000000006;291.86;290.16;290.06;289.76000000000005;277.46000000000004;273.8482719121499;293.76000000000005;275.66;276.36;276.36;334.26000000000005;332.86;276.06;281.66;298.66;298.86;299.46000000000004;291.96000000000004;293.96000000000004;293.56;;316.46000000000004;275.56;241.49495122638035;261.41265627149306;273.8482719121499;294.16;5480000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2520000.0;5490000.0;0.0;0.018166666666666668;0.15783333333333335;0.03066666666666667;0.022500000000000003;0.022500000000000003;;9370.9892578125;0.0;1121.10424804688;28055.328125;510771.4949573133;413396.8702782222;245468.21908267454;245110.0428683372;244047.82616628736;430477.46260093397;459321.57921969576;455386.4494005837;472558.57531478856;518354.6799498337;516920.68521204713;455018.8478433849;461748.7905149426;466896.63142237026;467861.136234571;434675.83043656324;413764.2266525931;459595.91619260935;459046.6745650736;;181888.63598580268;471777.35084692197;201582.65240229486;245468.21908267454;273.7986916954104;2894285.3250209168;1171829.4196455905;181310.4672422369;0.0;0;196;158;0;0;0;0;6;61;68;1167725161909.8306;428322716029.6539;813045892139.9589;40058.69929289659;8285.970752301899;379.8941354087905;4805.5152483539805;2237115.276798488;943367.5493441456;32093.06758321593;1007792.7792086462;5.1019445641679635;0.42127265287378224
5294;2019-02-25 09:14:37.859;770;190;169;169;167;46;206;26;36;32;614;596;34;86;256;256;263;191;210;208;204;25;553;358;367;135;363;256;554;-1.0;110.0;1006.0;266.0;135.0;0;100;83;1;0;0;0;0;0;0;1;0;0;0;0;28744.353515625;9985.3994140625;0.0;1142.66381835938;437.0;102527;;;Calculated values ==>;1551082477.859;350.16;292.16;290.06;290.06;289.86;277.76000000000005;274.1680685717883;293.76000000000005;275.76000000000005;276.76000000000005;276.36;334.56;332.76000000000005;276.56;281.76000000000005;298.76000000000005;298.76000000000005;299.46000000000004;292.26000000000005;293.96000000000004;293.56;;316.86;275.66;241.49495122638035;261.9595390733887;274.1680685717883;294.16;5530000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.018333333333333333;0.16766666666666669;0.044333333333333336;0.022500000000000003;0.022500000000000003;;9985.3994140625;0.0;1142.66381835938;28744.353515625;510459.5959323761;412420.9545810112;244905.57389906215;244905.57389906215;244201.50848561595;430280.9020939914;459321.57921969576;455210.6132043254;472558.57531478856;518327.0740755654;516478.3082821728;454963.98106415354;461256.83705468464;466598.81152663083;467309.61631303944;433481.86997994775;412801.4708678641;459595.91619260935;459046.6745650736;;183560.10687098323;471875.0639052514;202353.48734214474;244905.57389906215;274.1125332435999;2894758.6635895283;1171990.7255727153;181329.33229051306;0.0;0;196;158;0;0;0;0;6;61;68;1167945365579.5645;428403717379.556;813198294679.7748;42395.711436225625;11948.789894297728;379.1406503882004;4818.174764985259;2237802.4083390688;943536.1751597136;32099.392978511427;1007872.9779619507;5.350600145083674;0.46969933557995913
5295;2019-02-25 09:15:37.859;770;194;170;170;167;48;206;27;40;33;619;599;38;83;257;255;263;196;210;208;204;26;562;360;367;135;365;260;562;-2.0;86.0;910.0;223.0;135.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29777.37109375;10884.8935546875;0.0;1158.71240234375;438.0;102528;;;Calculated values ==>;1551082537.859;350.16;292.56;290.16;290.16;289.86;277.96000000000004;274.38016830617;293.76000000000005;275.86;277.16;276.46000000000004;335.06;333.06;276.96000000000004;281.46000000000004;298.86;298.66;299.46000000000004;292.76000000000005;293.96000000000004;293.56;;316.96000000000004;275.76000000000005;241.49495122638035;262.5002047102346;274.38016830617;294.16;5620000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2600000.0;5620000.0;0.0;0.014333333333333333;0.15166666666666667;0.03716666666666667;0.022500000000000003;0.022500000000000003;;10884.8935546875;0.0;1158.71240234375;29777.37109375;509673.2494307844;410484.95857646636;244937.44940240603;244937.44940240603;243892.39571612267;430148.3826014536;459321.57921969576;455036.06532937;472656.1521691498;518505.9635808202;516446.7382116067;454787.762694457;460281.7430646665;466443.21093673893;466896.63142237026;431259.2612561112;411296.0720610474;459595.91619260935;459046.6745650736;;183977.97901196036;471972.7596631712;202884.9529915656;244937.44940240603;274.3280522583629;2895246.3446279396;1172164.6446807883;181348.51042568558;0.0;0;196;158;0;0;0;0;6;61;68;1168165565579.5645;428484717379.556;813353094679.7748;38242.918704567;10001.096814628007;286.1390451292475;4817.457566160022;2238474.3969235756;943719.090882288;32104.936975974073;1007953.2748980436;4.429538156663045;0.37977745542036756
5296;2019-02-25 09:16:37.859;770;199;173;172;165;51;206;26;35;33;625;603;37;79;259;254;263;200;210;208;204;26;563;362;367;135;367;264;564;-1.0;85.0;1131.0;241.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29976.611328125;11071.71484375;0.0;1176.45349121094;439.0;102529;;;Calculated values ==>;1551082597.859;350.16;293.06;290.46000000000004;290.36;289.66;278.26000000000005;274.5913991737795;293.76000000000005;275.76000000000005;276.66;276.46000000000004;335.66;333.46000000000004;276.86;281.06;299.06;298.56;299.46000000000004;293.16;293.96000000000004;293.56;;317.06;275.76000000000005;241.49495122638035;263.0348170998261;274.5913991737795;294.16;5630000.0;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.014166666666666666;0.1885;0.04016666666666667;0.022500000000000003;0.022500000000000003;;11071.71484375;0.0;1176.45349121094;29976.611328125;509585.60821558733;411612.9085605759;245917.0658465515;245562.1856684116;243131.09209133463;430014.67791919125;459321.57921969576;453734.4937347361;472656.1521691498;518789.6967858421;516519.2490584002;453986.0025407328;459172.5921183638;466418.2858072211;466481.5206930663;431006.06754556013;412005.8538529186;459595.91619260935;459046.6745650736;;184395.8529593127;471972.7596631712;203421.3474292657;245917.0658465515;274.5450182666005;2895744.2944814553;1172347.616417442;181367.9701414652;0.0;0;196;158;0;0;0;0;6;61;68;1168385765579.5645;428565717379.556;813510294679.7748;47184.02807858117;10786.815058061873;269.16969397908827;4795.416196166749;2239186.288146768;943892.323481227;32109.564548799975;1008033.3821793963;5.146518834727455;0.4405998849025765
5297;2019-02-25 09:17:37.840;768;198;173;172;165;52;206;27;21;34;633;608;27;75;260;253;263;200;210;208;204;26;561;363;367;136;368;272;561;-1.0;84.0;1078.0;213.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29986.330078125;11002.0869140625;0.0;1217.32446289062;438.0;102530;;;Calculated values ==>;1551082657.84;349.96000000000004;292.96000000000004;290.46000000000004;290.36;289.66;278.36;274.69669130483857;293.76000000000005;275.86;275.26000000000005;276.56;336.46000000000004;333.96000000000004;275.86;280.66;299.16;298.46000000000004;299.46000000000004;293.16;293.96000000000004;293.56;;316.96000000000004;275.76000000000005;241.71165711629368;264.08650396036035;274.69669130483857;294.16;5610000.0;3629999.9999999995;3670000.0000000005;1360000.0;3679999.9999999995;2720000.0;5610000.0;0.0;0.014;0.17966666666666667;0.0355;0.022500000000000003;0.022500000000000003;;11002.0869140625;0.0;1217.32446289062;29986.330078125;509512.10656143056;412510.3609889117;246041.4639856913;245684.70818281127;243241.76167395068;429947.3805835815;459321.57921969576;450539.1081496948;472622.7809936826;518949.5434639954;516356.5904199;451319.1381819673;457402.8244415097;466406.0084139577;466207.9483817794;431511.1611060929;413266.9577434304;459595.91619260935;459046.6745650736;;183977.97901196036;471840.61823089625;203672.89677395867;246041.4639856913;274.64689849473865;2896243.827423856;1172531.5065149497;181387.9119741509;0.0;0;196;158;0;0;0;0;6;61;68;1168605895849.3684;428646991634.48364;813671043759.6316;44353.62931050726;9519.954111721285;255.41884707727527;4792.617238036102;2239948.860399958;944061.4929701837;32113.934735640683;1008113.2571561887;4.821968725799122;0.406069387991241
5298;2019-02-25 09:18:37.870;761;196;171;170;162;51;206;27;17;34;642;616;25;72;261;253;263;198;210;208;204;27;558;362;367;136;367;279;557;-2.0;83.0;1026.0;205.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29816.962890625;10895.7021484375;0.0;1248.24548339844;434.0;102531;;;Calculated values ==>;1551082717.87;349.26;292.76000000000005;290.26000000000005;290.16;289.36;278.26000000000005;274.5913991737795;293.76000000000005;275.86;274.86;276.56;337.36;334.76000000000005;275.66;280.36;299.26000000000005;298.46000000000004;299.46000000000004;292.96000000000004;293.96000000000004;293.56;;316.56;275.86;241.71165711629368;264.9883086891361;274.5913991737795;294.16;5580000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2790000.0;5570000.0;0.0;0.013833333333333333;0.17099999999999999;0.034166666666666665;0.022500000000000003;0.022500000000000003;;10895.7021484375;0.0;1248.24548339844;29816.962890625;508905.12209641567;413424.6012876412;245493.3078830109;245138.13106634602;242364.95668988617;430014.67791919125;459321.57921969576;448732.871041804;472622.7809936826;519301.5621837258;516594.0337142417;449797.9163606822;455880.20852032345;466679.6862573168;466351.3762726499;432259.27644261275;414157.56614344177;459595.91619260935;459046.6745650736;;182306.50109390085;471938.4492427271;203427.42676808304;245493.3078830109;274.5473680443328;2896742.4373787455;1172714.0793311712;181408.4686635683;0.0;0;196;158;0;0;0;0;6;61;68;1168826205949.2634;428728632434.4447;813836426409.5527;41947.23097080628;9174.126601217004;250.40699247186527;4804.950750346412;2240668.393822211;944217.3548680536;32118.152058575914;1008193.2768792537;4.625902302771103;0.388457339883242
5299;2019-02-25 09:19:37.851;750;199;171;170;161;50;206;28;16;35;651;622;21;49;261;253;263;201;210;208;204;27;574;367;367;136;372;259;567;96.0;111.0;1063.0;247.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38221.4296875;19635.78515625;0.0;1150.44689941406;425.0;102532;;;Calculated values ==>;1551082777.851;348.16;293.06;290.26000000000005;290.16;289.26000000000005;278.16;275.1157276137837;293.76000000000005;275.96000000000004;274.76000000000005;276.66;338.26;335.36;275.26000000000005;278.06;299.26000000000005;298.46000000000004;299.46000000000004;293.26000000000005;293.96000000000004;293.56;;315.66;275.86;241.71165711629368;262.3656120759269;275.1157276137837;294.16;5740000.0;3670000.0000000005;3670000.0000000005;1360000.0;3720000.0000000005;2590000.0;5670000.0;0.016;0.018500000000000003;0.17716666666666667;0.04116666666666667;0.022500000000000003;0.038500000000000006;;19635.78515625;0.0;1150.44689941406;38221.4296875;506095.4930394998;410277.9169033056;245090.08778142484;244740.86763761897;241676.34902610385;429675.2189834977;459321.57921969576;452202.99536136934;472720.47428543336;521874.16104503995;518897.9001837045;452833.31703712314;456312.94800647016;465963.09837387566;465631.5214710507;428129.9131787935;411096.4409828826;459595.91619260935;459046.6745650736;;178545.77502346144;471938.4492427271;204704.1067071272;228306.30343885958;275.0630134695985;2897309.2444395535;1172968.4278236255;181428.45143693735;0.0;0;196;159;0;0;0;0;6;61;68;1169046336219.9424;428810206594.6963;813997775300.0504;43848.55310657656;11001.14710104886;315.11923562435226;8883.504288359241;2241383.132286186;944385.4289091186;32122.863284797033;1008307.3112159494;3.081285899247739;0.24576348767417364
5300;2019-02-25 09:20:37.891;751;198;173;171;159;48;206;30;0;35;646;621;11;35;263;251;263;200;210;208;204;28;563;364;367;136;369;254;556;1.0;111.0;734.0;179.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37888.55859375;19356.4453125;0.0;1123.05102539062;408.0;102533;;;Calculated values ==>;1551082837.891;348.26;292.96000000000004;290.46000000000004;290.26000000000005;289.06;277.96000000000004;274.8017692304317;293.76000000000005;276.16;273.16;276.66;337.76;335.26000000000005;274.26000000000005;276.66;299.46000000000004;298.26000000000005;299.46000000000004;293.16;293.96000000000004;293.56;;313.96000000000004;275.96000000000004;241.71165711629368;261.6868853414304;274.8017692304317;294.16;5630000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2540000.0;5560000.0;0.00016666666666666666;0.018500000000000003;0.12233333333333334;0.029833333333333333;0.022500000000000003;0.02266666666666667;;19356.4453125;0.0;1123.05102539062;37888.55859375;507210.9627012207;414556.36598067306;246252.43583415172;245534.57561207534;241388.29807833457;429879.7862731237;459321.57921969576;451062.45248816797;472720.47428543336;521769.34968621697;519211.6451476658;452446.7616735856;455421.12380956183;466655.82274206006;465802.6480608363;431006.06754556013;415263.34616146993;459595.91619260935;459046.6745650736;;171442.51209473662;472036.2627623985;203928.23212584428;245941.2284539436;274.75013764538573;2897943.917174762;1173293.5797008278;181447.40988350936;0.0;0;196;159;0;0;0;0;6;61;68;1169266683019.8025;428891860994.6444;814151777899.9525;30232.752957657598;7998.556247323868;291.24034560566867;4830.390111852281;2242000.8880658066;944543.865324162;32127.91964996841;1008421.669857514;2.116894817487721;0.17649912045181365
