;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5301;2019-02-25 09:21:37.842;760;193;177;176;160;42;206;32;-15;36;635;614;-8;25;262;252;263;194;210;208;204;30;560;361;367;135;366;248;553;-1.0;91.0;362.0;89.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37825.78125;19292.41796875;0.0;1098.51049804688;396.0;102534;;;Calculated values ==>;1551082897.842;349.16;292.46000000000004;290.86;290.76000000000005;289.16;277.36;274.4858918419099;293.76000000000005;276.36;271.66;276.76000000000005;336.66;334.56;272.36;275.66;299.36;298.36;299.46000000000004;292.56;293.96000000000004;293.56;;312.76000000000005;276.16;241.49495122638035;260.85938512811435;274.4858918419099;294.16;5600000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2480000.0;5530000.0;0.0;0.015166666666666667;0.060333333333333336;0.014833333333333334;0.022500000000000003;0.022500000000000003;;19292.41796875;0.0;1098.51049804688;37825.78125;508603.7688267376;413956.2836987002;247852.2556631345;247480.94025835957;241830.73772607438;430081.6785162784;459321.57921969576;450242.22540199803;472948.7829819323;521136.80325842096;518995.50695758936;451122.203561908;455198.43376381806;466952.50149625464;466364.5342688999;431761.7851935074;414317.87443422026;459595.91619260935;459046.6745650736;;166428.6587063909;472363.3712700832;203165.0373322242;247852.2556631345;274.4411951540987;2898574.3547283863;1173615.3905343856;181465.90777723666;0.0;0;196;159;0;0;0;0;6;61;68;1169486703189.7114;428973094599.61084;814302254909.8903;14906.990346876355;3993.108620078242;264.5659798491881;4751.87442529363;2242376.745392158;944643.7142547409;32132.54758677446;1008501.4568493236;1.1729009500985395;0.08587952798906735
5302;2019-02-25 09:22:37.842;768;191;179;179;164;39;206;33;-22;37;625;607;-13;14;261;253;263;192;210;208;204;31;556;359;367;131;364;241;549;0.0;85.0;266.0;10.0;135.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37676.69140625;19201.8125;0.0;1074.30920410156;388.0;102535;;;Calculated values ==>;1551082957.842;349.96000000000004;292.26000000000005;291.06;291.06;289.56;277.06;274.27422755570615;293.76000000000005;276.46000000000004;270.96000000000004;276.86;335.66;333.86;271.86;274.56;299.26000000000005;298.46000000000004;299.46000000000004;292.36;293.96000000000004;293.56;;311.96000000000004;276.26000000000005;240.61611355647437;259.87524604437704;274.27422755570615;294.16;5560000.0;3590000.0;3670000.0000000005;1310000.0;3640000.0;2410000.0;5490000.0;0.0;0.014166666666666666;0.044333333333333336;0.0016666666666666668;0.022500000000000003;0.022500000000000003;;19201.8125;0.0;1074.30920410156;37676.69140625;509950.2079900842;414840.6948555996;248795.42989539623;248795.42989539623;243349.44934930894;430214.79039162316;459321.57921969576;450622.01206206996;473566.1253818903;520694.24294584553;518866.3898167831;451737.4104666717;455033.3221605745;467106.4518600339;466780.0534477276;432751.8718410045;415191.4900061728;459595.91619260935;459046.6745650736;;163086.1669317865;472984.3684616349;202737.00301016992;248795.42989539623;274.2660524365269;2899203.542000522;1173936.1757882917;181484.0146080879;0.0;0;196;159;0;0;0;0;6;61;68;1169706903189.7114;429052894599.61084;814448954909.8903;10989.568734634235;450.4122757524417;248.77207599344948;4730.653005067742;2242592.550051171;944680.7435955395;32136.82540390648;1008580.4779112432;0.8097902710914615;0.04160090887554564
5303;2019-02-25 09:23:37.842;772;190;175;174;162;35;206;31;-14;37;619;601;-5;18;259;253;263;191;210;208;204;28;540;354;367;128;359;252;540;-1.0;86.0;1.0;8.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29602.7734375;10784.15234375;0.0;1150.88244628906;387.0;102536;;;Calculated values ==>;1551083017.842;350.36;292.16;290.66;290.56;289.36;276.66;273.7412296467126;293.76000000000005;276.26000000000005;271.76000000000005;276.86;335.06;333.26000000000005;272.66;274.96000000000004;299.06;298.46000000000004;299.46000000000004;292.26000000000005;293.96000000000004;293.56;;311.86;275.96000000000004;239.943914813709;261.41265627149306;273.7412296467126;294.16;5400000.0;3540000.0;3670000.0000000005;1280000.0;3590000.0;2520000.0;5400000.0;0.0;0.014333333333333333;0.00016666666666666666;0.0013333333333333333;0.022500000000000003;0.022500000000000003;;10784.15234375;0.0;1150.88244628906;29602.7734375;511832.327327524;417900.1009716111;412715.60124540405;247334.5105650677;242999.84842377968;430542.39183029096;459321.57921969576;449644.7012571242;473953.8206284208;519173.30265610735;517330.58487024275;450786.97775965114;453663.2766428551;467555.0069493674;467489.2432430611;436530.990952076;418218.4986624696;459595.91619260935;459046.6745650736;;162668.35908569003;473084.92450057325;200674.59642763875;412715.60124540405;273.4389097302885;2899764.204207553;1174186.0588286563;181502.55787184116;0.0;0;196;159;0;0;0;0;6;61;68;1169927103189.7114;429130594599.61084;814596854909.8903;41.49501747158091;363.2137707639127;262.47905615102457;1042.4491496925657;2242684.4755824385;944687.5238125938;32141.085830007687;1008628.5870958662;0.1432452459632494;0.0040213763834606306
5304;2019-02-25 09:24:37.853;768;189;172;171;159;33;206;28;-4;37;625;603;5;35;257;254;263;190;210;208;204;25;541;352;367;125;357;257;540;-2.0;110.0;0.0;10.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29598.306640625;10822.3359375;0.0;1184.20959472656;401.0;102537;;;Calculated values ==>;1551083077.853;349.96000000000004;292.06;290.36;290.26000000000005;289.06;276.46000000000004;273.5264737036516;293.76000000000005;275.96000000000004;272.76000000000005;276.86;335.66;333.46000000000004;273.66;276.66;298.86;298.56;299.46000000000004;292.16;293.96000000000004;293.56;;313.26000000000005;275.66;239.25999513918347;262.0952818180154;273.5264737036516;294.16;5410000.0;3520000.0000000005;3670000.0000000005;1250000.0;3570000.0000000005;2570000.0;5400000.0;0.0;0.018333333333333333;0.0;0.0016666666666666668;0.022500000000000003;0.022500000000000003;;10822.3359375;0.0;1184.20959472656;29598.306640625;511256.4403533434;417578.79168065486;246589.2255981088;246220.29198297465;241962.17856247083;430671.36484660726;459321.57921969576;450014.8536877044;474339.677461856;519372.3424587733;517113.04931375704;451162.4699863795;454919.80551571876;467579.62498545926;467898.84525345423;436302.6296457711;417900.1009716111;459595.91619260935;459046.6745650736;;168517.74571465285;473186.0941955567;199766.88937382307;246589.2255981088;273.0731877919308;2900257.636986958;1174366.1459073334;181522.0205396581;0.0;0;196;159;0;0;0;0;6;61;68;1170147343559.4104;429206508514.5071;814749582904.6815;0.0;455.69867470288943;337.37969235960026;4780.292601756709;2242684.8214376457;944694.3493340795;32146.085569355975;1008677.118839584;0.46419438079502634;-0.00014243696794945495
5305;2019-02-25 09:25:37.873;758;186;172;171;159;32;206;25;4;36;639;611;10;39;255;255;263;186;210;208;204;23;542;350;367;122;355;257;541;-1.0;109.0;234.0;23.0;135.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.41015625;10797.9521484375;0.0;1134.42639160156;409.0;102538;;;Calculated values ==>;1551083137.873;348.96000000000004;291.76000000000005;290.36;290.26000000000005;289.06;276.36;273.3108153835814;293.76000000000005;275.66;273.56;276.76000000000005;337.06;334.26000000000005;274.16;277.06;298.66;298.66;299.46000000000004;291.76000000000005;293.96000000000004;293.56;;314.06;275.46000000000004;238.5638546566975;262.0952818180154;273.3108153835814;294.16;5420000.0;3500000.0;3670000.0000000005;1220000.0;3550000.0;2570000.0;5410000.0;0.0;0.018166666666666668;0.039;0.0038333333333333336;0.022500000000000003;0.022500000000000003;;10797.9521484375;0.0;1134.42639160156;29583.41015625;509941.68576763844;416218.5356340934;246544.15128059217;246175.95816365356;241925.27565663293;430799.1582183253;459321.57921969576;451035.4509302521;474628.0862417509;520807.7523674175;517935.14570746716;451795.7641514069;455413.50032756815;467604.7241699096;468306.40334251605;436073.2830173287;416218.5356340934;459595.91619260935;459046.6745650736;;171860.34048652687;473383.6864653879;200281.44494105154;246544.15128059217;273.26708123032137;2900750.982353766;1174546.3750310147;181541.3489468602;0.0;0;196;159;0;0;0;0;6;61;68;1170367616959.3403;429280633214.4835;814903834304.6324;9779.406233578822;1046.8919258432893;360.6945774621082;4781.306773900834;2242766.3436545837;944706.8750962762;32151.90479403117;1008756.8253943542;1.3382327301470929;0.0713790814966201
5306;2019-02-25 09:26:37.864;747;183;173;173;161;33;206;23;9;35;652;620;13;39;254;255;263;184;210;208;204;20;544;350;367;129;355;254;544;-2.0;109.0;439.0;146.0;135.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29652.03515625;10881.9736328125;0.0;1084.95812988281;415.0;102539;;;Calculated values ==>;1551083197.864;347.86;291.46000000000004;290.46000000000004;290.46000000000004;289.26000000000005;276.46000000000004;273.3108153835814;293.76000000000005;275.46000000000004;274.06;276.66;338.36;335.16;274.46000000000004;277.06;298.56;298.66;299.46000000000004;291.56;293.96000000000004;293.56;;314.66;275.16;240.16925963744896;261.6868853414304;273.3108153835814;294.16;5440000.0;3500000.0;3670000.0000000005;1290000.0;3550000.0;2540000.0;5440000.0;0.0;0.018166666666666668;0.07316666666666666;0.024333333333333332;0.022500000000000003;0.022500000000000003;;10881.9736328125;0.0;1084.95812988281;29652.03515625;508407.941089439;413992.5003723105;246778.57070381675;246778.57070381675;242501.10128058965;430799.1582183253;459321.57921969576;452196.10302430677;473631.5180336029;522382.42939895036;519109.22467300465;452696.9722455791;455911.1581010222;467476.37365174666;468306.40334251605;435611.5861121225;414351.7324323658;459595.91619260935;459046.6745650736;;174367.33720873808;472180.05118753103;200030.5650314613;246778.57070381675;273.16844832587685;2901244.5370218405;1174727.0139798129;181559.841043696;0.0;0;196;159;0;0;0;0;6;61;68;1170587783929.9844;429355921919.70374;815057111310.0808;18450.11186314319;6622.30416313103;386.2206751822466;4776.03233687828;2243001.5543525135;944770.7754773761;32158.128154177342;1008836.457940503;2.5265180447159996;0.20669790179132846
5307;2019-02-25 09:27:37.864;740;184;173;173;165;35;206;23;12;34;653;623;16;44;254;256;263;185;210;208;204;20;546;350;367;133;355;250;545;307.0;87.0;570.0;232.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29670.642578125;10944.23046875;0.0;1107.25830078125;418.0;102540;;;Calculated values ==>;1551083257.864;347.16;291.56;290.46000000000004;290.46000000000004;289.66;276.66;273.3108153835814;293.76000000000005;275.46000000000004;274.36;276.56;338.46000000000004;335.46000000000004;274.76000000000005;277.56;298.56;298.76000000000005;299.46000000000004;291.66;293.96000000000004;293.56;;314.96000000000004;275.16;241.05796691057077;261.13683023647616;273.3108153835814;294.16;5460000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2500000.0;5450000.0;0.051166666666666666;0.0145;0.095;0.03866666666666666;0.022500000000000003;0.07366666666666667;;10944.23046875;0.0;1107.25830078125;29670.642578125;507361.326283585;413945.88199973485;246733.60109931132;246733.60109931132;243854.6379115341;430799.1582183253;459321.57921969576;453263.3169236524;473014.93639070686;522808.0298910027;519748.1309468348;453757.5995671252;457173.3793882559;467476.37365174666;468433.49340595084;435145.8024889725;414305.8763482112;459595.91619260935;459046.6745650736;;175620.85347054448;471651.78204872925;200107.64301134873;214348.60306083958;273.198767729966;2901738.892669627;1174908.8990139926;181578.10951395155;0.0;0;196;159;0;0;0;0;6;61;68;1170807983929.9844;429434521919.70374;815208311310.0808;24049.78902166885;10499.70670944538;302.17892904103877;18026.091267478576;2243355.7201932203;944913.4589013142;32163.86481754587;1009026.475637206;4.387654250761132;0.27774580123511955
5308;2019-02-25 09:28:37.855;738;185;173;173;167;37;206;23;14;33;644;620;18;50;254;256;263;187;210;208;204;21;546;352;367;138;357;245;545;174.0;109.0;603.0;232.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.986328125;10983.1455078125;0.0;1060.83032226562;421.0;102541;;;Calculated values ==>;1551083317.855;346.96000000000004;291.66;290.46000000000004;290.46000000000004;289.86;276.86;273.5264737036516;293.76000000000005;275.46000000000004;274.56;276.46000000000004;337.56000000000006;335.16;274.96000000000004;278.16;298.56;298.76000000000005;299.46000000000004;291.86;293.96000000000004;293.56;;315.26000000000005;275.26000000000005;242.14157278889297;260.44013211722256;273.5264737036516;294.16;5460000.0;3520000.0000000005;3670000.0000000005;1380000.0;3570000.0000000005;2450000.0;5450000.0;0.029;0.018166666666666668;0.1005;0.03866666666666666;0.022500000000000003;0.051500000000000004;;10983.1455078125;0.0;1060.83032226562;29808.986328125;507112.6775901295;414305.8763482112;246733.60109931132;246733.60109931132;244561.63037970595;430671.36484660726;459321.57921969576;454361.1010510728;472262.261994151;522297.0039354761;519856.17157648614;454848.27689210913;458693.4995836547;467193.43905229;468154.0428263464;435145.8024889725;415013.6015823836;459595.91619260935;459046.6745650736;;176874.38241465177;471084.70712553355;200649.71671393875;220783.45261046075;273.42037651085786;2902234.4818937895;1175091.599737719;181596.17420901387;0.0;0;196;159;0;0;0;0;6;61;68;1171028150899.7534;429515809724.61847;815356789034.925;25497.994125881974;10456.819629248332;365.7349831363645;12270.555930662564;2243768.5564509546;945088.0704249622;32169.429931915784;1009278.9098261166;4.034473777967891;0.29452913018053717
5309;2019-02-25 09:29:40.855;742;186;172;171;168;40;206;25;16;33;626;608;19;61;255;256;263;188;210;208;204;22;544;356;367;141;361;243;545;-1.0;115.0;853.0;207.0;135.0;0;99;71;1;0;0;0;0;0;0;1;0;0;0;0;27716.75390625;9092.74609375;0.0;1033.66357421875;425.0;102542;;;Calculated values ==>;1551083380.855;347.36;291.76000000000005;290.36;290.26000000000005;289.96000000000004;277.16;273.955091788801;293.76000000000005;275.66;274.76000000000005;276.46000000000004;335.76000000000005;333.96000000000004;275.06;279.26000000000005;298.66;298.76000000000005;299.46000000000004;291.96000000000004;293.96000000000004;293.56;;315.66;275.36;242.77792619122317;260.1585393101385;273.955091788801;294.16;5440000.0;3560000.0;3670000.0000000005;1410000.0;3610000.0;2430000.0;5450000.0;0.0;0.019166666666666665;0.14216666666666666;0.034499999999999996;0.022500000000000003;0.022500000000000003;;9092.74609375;0.0;1033.66357421875;27716.75390625;507788.66688790056;414661.7335165383;246365.96298317943;246000.66275761696;244918.17776787045;430412.23801567365;459321.57921969576;454940.6519600305;471866.4182417926;520631.36006071075;518801.14462511044;455303.7817714177;460306.21756169986;466754.22869122244;467592.11455659237;435611.5861121225;415361.6199971667;459595.91619260935;459046.6745650736;;178545.77502346144;470781.97481897497;201760.485426574;246365.96298317943;273.87256805395435;2902737.8321208404;1175267.2637892326;181614.5010306081;0.0;0;196;159;0;0;0;0;6;61;68;1171259360899.7534;429603694724.61847;815510509034.925;35993.780342173064;9281.241384037832;388.12435053665354;4785.31601059262;2244306.6094775503;945260.7784588285;32176.026201085424;1009428.1487056026;4.981870548543548;0.4224743031023214
5310;2019-02-25 09:30:37.865;748;186;171;170;168;43;206;27;20;33;605;593;21;77;257;255;263;188;210;208;204;25;543;356;367;144;362;247;544;-1.0;86.0;610.0;168.0;135.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27206.21875;8498.4638671875;0.0;1041.7421875;429.0;102543;;;Calculated values ==>;1551083437.865;347.96000000000004;291.76000000000005;290.26000000000005;290.16;289.96000000000004;277.46000000000004;273.955091788801;293.76000000000005;275.86;275.16;276.46000000000004;333.66;332.46000000000004;275.26000000000005;280.86;298.86;298.66;299.46000000000004;291.96000000000004;293.96000000000004;293.56;;316.06;275.66;243.40439225979637;260.72004837742526;273.955091788801;294.16;5430000.0;3560000.0;3670000.0000000005;1440000.0;3620000.0000000005;2470000.0;5440000.0;0.0;0.014333333333333333;0.10166666666666666;0.028;0.022500000000000003;0.022500000000000003;;8498.4638671875;0.0;1041.7421875;27206.21875;508620.40888146136;415057.9893906339;246044.18470006247;245680.46729358294;244959.67992748058;430412.23801567365;459321.57921969576;454756.19987399655;471468.59216682916;518160.62797013257;516935.28003488004;454878.174424882;461569.1107842548;466871.3337883854;467463.62394289;435842.9392048882;415748.9091670815;459595.91619260935;459046.6745650736;;180217.192455513;470676.3731168869;201801.18837445363;246044.18470006247;273.8884378791833;2903172.7152695362;1175406.5519669694;181630.93420872698;0.0;0;196;159;0;0;0;0;6;61;68;1171468587599.7185;429684933974.60486;815650183534.9017;25717.09283578686;7528.505172788131;288.0144305418955;4792.556021962751;2244795.2395996735;945393.878965918;32181.379905516373;1009503.9868284477;4.0173313072465975;0.3341032615853358
5311;2019-02-25 09:31:37.876;751;187;170;170;168;45;206;25;26;32;583;572;25;101;257;255;263;188;210;208;205;25;546;357;367;136;362;252;547;-2.0;113.0;523.0;172.0;135.0;0;0;62;1;0;0;0;0;0;0;1;1;0;0;0;28148.884765625;8700.30078125;0.0;1911.22497558594;432.0;102544;;;Calculated values ==>;1551083497.876;348.26;291.86;290.16;290.16;289.96000000000004;277.66;274.0616903277293;293.76000000000005;275.66;275.76000000000005;276.36;331.46000000000004;330.36;275.66;283.26000000000005;298.86;298.66;299.46000000000004;291.96000000000004;293.96000000000004;293.66;;316.36;275.66;241.71165711629368;261.41265627149306;274.0616903277293;294.16;5460000.0;3570000.0000000005;3670000.0000000005;1360000.0;3620000.0000000005;2520000.0;5470000.0;0.0;0.01883333333333333;0.08716666666666667;0.028666666666666667;0.022500000000000003;0.022500000000000003;;8700.30078125;0.0;1911.22497558594;28148.884765625;508725.41704811377;414215.5863340789;245552.5524008822;245552.5524008822;244835.71184387783;430346.717906069;459321.57921969576;454650.359655761;472427.34351167246;515484.8146244331;514355.2454279773;454527.33069276606;463626.08107450185;466871.3337883854;467322.2658829515;435145.8024889725;414572.912758482;459595.91619260935;459184.1982711204;;181470.77258748977;471742.7696466962;202065.0632031199;245552.5524008822;273.9957695385733;2903634.0923684994;1175549.9012814008;181655.54677986333;0.0;0;196;159;0;0;0;0;6;62;68;1171688827969.4175;429768949374.49005;815799910979.6971;22017.01834078855;7730.760918049188;387.4560899242379;4806.71203208036;2245193.0967860487;945521.0628292687;32187.009858481415;1009583.9953943371;3.292829719452243;0.27679440160993724
5312;2019-02-25 09:32:37.876;753;189;171;171;168;47;206;25;31;31;569;560;30;124;258;255;263;191;210;208;205;24;552;356;368;131;361;256;552;132.0;110.0;577.0;170.0;135.0;0;0;69;1;0;0;0;0;0;0;1;1;0;0;0;28595.1171875;9144.5390625;0.0;1966.1198730468802;434.0;102545;;;Calculated values ==>;1551083557.876;348.46000000000004;292.06;290.26000000000005;290.26000000000005;289.96000000000004;277.86;273.955091788801;293.76000000000005;275.66;276.26000000000005;276.26000000000005;330.06;329.16;276.16;285.56;298.96000000000004;298.66;299.46000000000004;292.26000000000005;293.96000000000004;293.66;;316.56;275.56;240.61611355647437;261.9595390733887;273.955091788801;294.16;5520000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2560000.0;5520000.0;0.022000000000000002;0.018333333333333333;0.09616666666666666;0.028333333333333332;0.022500000000000003;0.044500000000000005;;9144.5390625;0.0;1966.1198730468802;28595.1171875;508441.38172800874;412889.33823237545;245701.4457725516;245701.4457725516;244632.6116782595;430412.23801567365;459163.4570647147;454593.27306183573;472984.3684616349;513698.9541107801;512770.72885584907;454469.4988628344;465719.84914365696;467143.0033113598;467463.62394289;433722.89300720714;413633.1203958097;459438.4217246144;459025.7599915035;;182306.50109390085;472304.9464017478;201840.8575034627;224017.5594372717;273.9039006340732;2904106.959051442;1175698.6082800988;181687.85798693527;0.0;0;196;159;0;0;0;0;6;62;68;1171909327969.4175;429849049374.49005;815952310979.6971;24306.35729619687;7663.1491854514115;368.31249787561967;10457.864924663316;2245579.124916357;945649.3454134646;32193.307930046412;1009711.20020231;3.851768302172329;0.2706822735892459
5313;2019-02-25 09:33:37.867;756;193;171;174;169;49;206;24;34;31;584;575;33;124;258;255;263;194;210;208;205;25;557;358;367;127;363;256;558;-2.0;110.0;508.0;107.0;135.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;28788.345703125;9449.451171875;0.0;1992.21862792969;434.0;102546;;;Calculated values ==>;1551083617.867;348.76;292.46000000000004;290.26000000000005;290.56;290.06;278.06;274.1680685717883;293.76000000000005;275.56;276.56;276.26000000000005;331.56;330.66;276.46000000000004;285.56;298.96000000000004;298.66;299.46000000000004;292.56;293.96000000000004;293.66;;316.56;275.66;239.71726792356844;261.9595390733887;274.1680685717883;294.16;5570000.0;3579999.9999999995;3670000.0000000005;1270000.0;3629999.9999999995;2560000.0;5580000.0;0.0;0.018333333333333333;0.08466666666666667;0.017833333333333333;0.022500000000000003;0.022500000000000003;;9449.451171875;0.0;1992.21862792969;28788.345703125;508370.9866940375;411859.8641199572;245452.21678045142;246528.31076349897;244745.0847446754;430280.9020939914;459321.57921969576;454963.98106415354;473504.37459156296;515243.9951189184;514317.2649305021;454840.5135957991;465719.84914365696;466858.86781954044;467180.64866735716;432506.1778077381;412248.46956782654;459595.91619260935;459184.1982711204;;182306.50109390085;472925.59586621344;202395.72481702743;245452.21678045142;274.1289493136837;2904585.0828476003;1175853.5349566839;181720.8391932834;0.0;0;196;159;0;0;0;0;6;62;68;1172129794895.0623;429926437764.71643;816105887940.1464;21384.112362256677;4824.449367043817;371.3913177317114;4808.969583540052;2245959.821718204;945753.3931255415;32199.471203898065;1009838.4047400407;2.7433865143624465;0.20895376110111033
5314;2019-02-25 09:34:37.877;759;196;173;173;170;50;206;24;35;31;608;594;34;117;259;254;263;197;211;208;205;24;559;362;367;125;367;255;560;-3.0;84.0;475.0;201.0;135.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28125.04296875;9558.9990234375;0.0;1192.61206054688;435.0;102547;;;Calculated values ==>;1551083677.877;349.06000000000006;292.76000000000005;290.46000000000004;290.46000000000004;290.16;278.16;274.5913991737795;293.76000000000005;275.56;276.66;276.26000000000005;333.96000000000004;332.56;276.56;284.86;299.06;298.56;299.46000000000004;292.86;293.96000000000004;293.66;;316.66;275.56;239.25999513918347;261.82340779136865;274.5913991737795;294.26000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1250000.0;3670000.0000000005;2550000.0;5600000.0;0.0;0.014;0.07916666666666666;0.033499999999999995;0.022500000000000003;0.022500000000000003;;9558.9990234375;0.0;1192.61206054688;28125.04296875;508567.60533208906;412165.42865559825;246083.289668693;246083.289668693;245017.219967699;430014.67791919125;459321.57921969576;455254.45241603226;473763.129845022;517795.3472637794;516357.89646335936;455131.39440316864;465050.8018704278;466418.2858072211;466481.5206930663;432011.15120782034;412550.36299187836;459595.91619260935;459184.1982711204;;182724.36793118677;473089.87314066343;203341.2050914158;246083.289668693;274.5140329045659;2905059.4401328303;1176011.9651089115;181747.38387239244;0.0;0;196;159;0;0;0;0;6;62;68;1172350031595.0273;430002050364.7044;816259213490.122;19943.13207986547;9036.580379649795;272.4510350231878;4794.770443554617;2246304.2728207842;945868.9209581758;32204.837451062325;1009918.4492454482;3.1666820602178816;0.28032356245802176
5315;2019-02-25 09:35:37.888;764;198;176;175;168;52;206;25;35;32;628;604;36;96;260;253;263;199;211;208;205;25;561;363;367;126;368;257;562;1.0;85.0;385.0;165.0;135.0;0;93;73;1;0;0;0;0;0;0;1;0;0;0;0;28209.478515625;9427.69921875;0.0;1149.13806152344;437.0;102548;;;Calculated values ==>;1551083737.888;349.56000000000006;292.96000000000004;290.76000000000005;290.66;289.96000000000004;278.36;274.69669130483857;293.76000000000005;275.66;276.66;276.36;335.96000000000004;333.56;276.76000000000005;282.76000000000005;299.16;298.46000000000004;299.46000000000004;293.06;293.96000000000004;293.66;;316.86;275.66;239.4893008659735;262.0952818180154;274.69669130483857;294.26000000000005;5610000.0;3629999.9999999995;3670000.0000000005;1260000.0;3679999.9999999995;2570000.0;5620000.0;0.00016666666666666666;0.014166666666666666;0.06416666666666666;0.0275;0.022500000000000003;0.02266666666666667;;9427.69921875;0.0;1149.13806152344;28209.478515625;509014.06767765124;412084.55004663585;247080.82170924701;246718.32921882553;244238.89794927315;429947.3805835815;459321.57921969576;454919.80551571876;473730.12397807144;519680.0773470819;517215.845742836;455043.3806885206;462290.4767782906;466406.0084139577;466207.9483817794;431511.1611060929;412470.8940225629;459595.91619260935;459184.1982711204;;183560.10687098323;473055.95023356355;203600.0594823398;246761.11022228445;274.61877544980405;2905528.980544522;1176170.2166015024;181766.90203439016;0.0;0;196;159;0;0;0;0;6;62;68;1172570271964.7263;430077364169.6015;816412841649.912;16126.35037047515;7410.036995658654;269.7371170166753;4814.923329106948;2246604.9069469464;946006.0012295592;32209.35651399949;1009998.5447082542;2.706011925288643;0.23063891348735138
5316;2019-02-25 09:36:37.878;766;197;176;175;166;51;206;25;36;32;641;612;37;81;261;253;263;199;211;208;205;26;559;362;367;124;367;259;559;-3.0;86.0;537.0;79.0;135.0;0;64;81;1;0;0;0;0;0;0;1;0;0;0;0;28640.4765625;9991.3876953125;0.0;1000.0179443359401;437.0;102549;;;Calculated values ==>;1551083797.878;349.76;292.86;290.76000000000005;290.66;289.76000000000005;278.26000000000005;274.5913991737795;293.76000000000005;275.66;276.76000000000005;276.36;337.26;334.36;276.86;281.26000000000005;299.26000000000005;298.46000000000004;299.46000000000004;293.06;293.96000000000004;293.66;;316.86;275.76000000000005;239.02933182858504;262.3656120759269;274.5913991737795;294.26000000000005;5590000.0;3620000.0000000005;3670000.0000000005;1240000.0;3670000.0000000005;2590000.0;5590000.0;0.0;0.014333333333333333;0.0895;0.013166666666666667;0.022500000000000003;0.022500000000000003;;9991.3876953125;0.0;1000.0179443359401;28640.4765625;509438.9798880589;412970.1895532152;247212.35156638254;246847.78499482252;243660.80680711486;430014.67791919125;459321.57921969576;454707.5988438092;473988.1805627707;520848.70747702895;517869.80452138156;454831.6959477866;460197.01288357994;466679.6862573168;466351.3762726499;432011.15120782034;413714.75739608693;459595.91619260935;459184.1982711204;;183560.10687098323;473412.09082023916;203467.50776829827;247212.35156638254;274.56285772484955;2906002.6512119775;1176332.015354858;181784.80868283627;0.0;0;196;159;0;0;0;0;6;62;68;1172790435264.7612;430152351669.6134;816567615849.9366;22485.98815125823;3554.2703435172216;262.2483113015121;4769.366550856602;2246926.622806431;946097.3552291956;32213.788987034197;1010078.4004790862;2.8269244513049743;0.2065094533472747
5317;2019-02-25 09:37:37.878;765;195;175;174;165;50;206;26;39;33;650;617;39;72;261;253;263;197;211;208;205;26;558;361;368;130;366;262;558;-2.0;111.0;699.0;54.0;135.0;0;66;93;1;0;0;0;0;0;0;1;0;0;0;0;29317.279296875;10692.4091796875;0.0;1014.9970703125;436.0;102550;;;Calculated values ==>;1551083857.878;349.66;292.66;290.66;290.56;289.66;278.16;274.4858918419099;293.76000000000005;275.76000000000005;277.06;276.46000000000004;338.16;334.86;277.06;280.36;299.26000000000005;298.46000000000004;299.46000000000004;292.86;293.96000000000004;293.66;;316.76000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.4858918419099;294.26000000000005;5580000.0;3610000.0;3679999.9999999995;1300000.0;3660000.0;2620000.0;5580000.0;0.0;0.018500000000000003;0.1165;0.009000000000000001;0.022500000000000003;0.022500000000000003;;10692.4091796875;0.0;1014.9970703125;29317.279296875;509402.55724110873;412631.9622702012;246891.3269566959;246528.31076349897;243353.72375192167;430081.6785162784;459163.4570647147;454575.41209722357;473308.3704715943;521527.17925187276;518132.5495071774;454575.41209722357;458638.57983612496;466822.20430220634;466494.5354798314;432259.27644261275;413384.41883874475;459438.4217246144;459025.7599915035;;183142.23651711168;472630.20280472847;203231.92850024728;246891.3269566959;274.46707961100805;2906485.6325108055;1176504.3803288164;181801.600474625;0.0;0;196;159;0;0;0;0;6;62;68;1173010935264.7612;430228551669.6134;816723915849.9366;29281.51583904774;2424.5844687403314;349.1848656715581;4773.024743283171;2247358.0186730167;946147.1790192977;32218.88426350897;1010157.9204065374;3.145727510458843;0.2221677651294153
5318;2019-02-25 09:38:37.879;762;194;174;173;163;46;206;27;43;34;654;621;43;70;260;253;263;196;211;208;205;27;558;359;368;132;364;269;557;-1.0;108.0;1028.0;92.0;135.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29635.716796875;10957.2578125;0.0;1076.74572753906;433.0;102551;;;Calculated values ==>;1551083917.879;349.36;292.56;290.56;290.46000000000004;289.46000000000004;277.76000000000005;274.27422755570615;293.76000000000005;275.86;277.46000000000004;276.56;338.56000000000006;335.26000000000005;277.46000000000004;280.16;299.16;298.46000000000004;299.46000000000004;292.76000000000005;293.96000000000004;293.66;;316.46000000000004;275.86;240.83765695389522;263.6948088759802;274.27422755570615;294.26000000000005;5580000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2690000.0;5570000.0;0.0;0.018000000000000002;0.1713333333333333;0.015333333333333334;0.022500000000000003;0.022500000000000003;;10957.2578125;0.0;1076.74572753906;29635.716796875;509029.55331187934;412673.55452819855;246571.36054824296;246209.86929150255;242705.37020226428;430214.79039162316;459163.4570647147;453890.5520835053;473145.2311080622;521367.6759452756;517958.004758474;453890.5520835053;457269.3626557622;466976.539238069;466780.0534477276;432259.27644261275;413424.6012876412;459438.4217246144;459025.7599915035;;181888.63598580268;472465.0996282349;202702.21321646872;246571.36054824296;274.25255681471003;2906976.9156655762;1176684.7972270981;181819.0319551059;0.0;0;196;159;0;0;0;0;6;62;68;1173231738944.4944;430307152979.51843;816883218504.7443;43036.93539255227;4136.364258313748;339.0241527894878;4780.223987473362;2247960.6824767813;946201.8545032;32224.61943424047;1010237.5321393709;4.3453990699889005;0.32888387119360935
5319;2019-02-25 09:39:37.869;755;193;176;174;163;44;206;28;47;35;658;626;47;69;260;254;263;194;211;208;205;28;554;360;367;133;365;275;553;-1.0;110.0;1222.0;130.0;135.0;0;75;99;1;0;0;0;0;0;0;1;0;0;0;0;29605.796875;10858.4423828125;0.0;1094.17272949219;429.0;102552;;;Calculated values ==>;1551083977.869;348.66;292.46000000000004;290.76000000000005;290.56;289.46000000000004;277.56;274.38016830617;293.76000000000005;275.96000000000004;277.86;276.66;338.96000000000004;335.76000000000005;277.86;280.06;299.16;298.56;299.46000000000004;292.56;293.96000000000004;293.66;;316.06;275.96000000000004;241.05796691057077;264.4750485637546;274.38016830617;294.26000000000005;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2750000.0;5530000.0;0.0;0.018333333333333333;0.2036666666666667;0.021666666666666667;0.022500000000000003;0.022500000000000003;;10858.4423828125;0.0;1094.17272949219;29605.796875;508512.58066710585;413956.2836987002;247480.94025835957;246745.51731306937;242853.05113924883;430148.3826014536;459321.57921969576;453372.0284250931;473112.1826642056;521291.09886235645;517972.5877079193;453372.0284250931;456163.22495542804;466834.3028272825;466767.0802831461;433239.70226993214;414317.87443422026;459595.91619260935;459184.1982711204;;180217.192455513;472431.1216696904;202953.97344382643;247480.94025835957;274.35480064482033;2907470.5126663735;1176866.5644291712;181837.11992708617;0.0;0;196;159;0;0;0;0;6;62;68;1173452202194.5295;430386639729.53107;817046391304.7703;51001.81053118465;5838.67154489372;346.9001769880512;4763.323305287119;2248744.2080835677;946284.9659473569;32230.33451765018;1010317.0484452298;5.183025218855916;0.4070923777346381
5320;2019-02-25 09:40:37.860;744;191;178;176;164;42;206;28;50;35;665;631;52;70;260;254;263;193;211;208;205;28;553;358;368;133;363;278;552;-1.0;110.0;1076.0;77.0;135.0;0;77;98;1;1;0;0;0;0;0;1;0;0;0;0;30341.490234375;17025.537109375;0.0;1116.21899414062;426.0;102553;;;Calculated values ==>;1551084037.86;347.56000000000006;292.26000000000005;290.96000000000004;290.76000000000005;289.56;277.36;274.1680685717883;293.76000000000005;275.96000000000004;278.16;276.66;339.66;336.26000000000005;278.36;280.16;299.16;298.56;299.46000000000004;292.46000000000004;293.96000000000004;293.66;;315.76000000000005;275.96000000000004;241.05796691057077;264.86050150153983;274.1680685717883;294.26000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2780000.0;5520000.0;0.0;0.018333333333333333;0.17933333333333332;0.012833333333333334;0.022500000000000003;0.022500000000000003;;17025.537109375;0.0;1116.21899414062;30341.490234375;507231.5048610039;413633.1203958097;248273.13022009764;247526.446240851;243235.09045504167;430280.9020939914;459163.4570647147;453240.6457288422;473112.1826642056;521771.81950252637;518240.80416121864;453498.0135181044;455792.9832351243;467118.51372002246;467051.5817240092;433481.86997994775;414359.1762267576;459438.4217246144;459025.7599915035;;178963.62700411686;472431.1216696904;202450.94007976347;248273.13022009764;274.1504025499823;2907969.998457652;1177098.8960697213;181855.53709510746;0.0;0;197;159;0;0;0;0;6;62;68;1173672669119.2983;430466427759.4473;817212266419.5962;44974.95387973478;3464.7456637373957;350.58271880848633;4741.934169856632;2249543.8944818643;946362.4827947427;32236.14600325543;1010396.2470425344;2.95077368071129;0.2200947115181775
5321;2019-02-25 09:41:37.850;732;196;180;179;168;41;206;28;38;35;668;634;42;53;260;255;263;198;211;208;205;28;570;362;368;133;367;256;563;-1.0;109.0;1459.0;186.0;135.0;0;78;1;1;1;0;0;0;0;0;1;0;0;0;0;37871.16015625;19490.517578125;0.0;1020.78253173828;414.0;102554;;;Calculated values ==>;1551084097.85;346.36;292.76000000000005;291.16;291.06;289.96000000000004;277.26000000000005;274.5913991737795;293.76000000000005;275.96000000000004;276.96000000000004;276.66;339.96000000000004;336.56;277.36;278.46000000000004;299.16;298.66;299.46000000000004;292.96000000000004;293.96000000000004;293.66;;314.56;275.96000000000004;241.05796691057077;261.9595390733887;274.5913991737795;294.26000000000005;5700000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2560000.0;5630000.0;0.0;0.018166666666666668;0.24316666666666667;0.031000000000000003;0.022500000000000003;0.022500000000000003;;19490.517578125;0.0;1020.78253173828;37871.16015625;504175.19143871835;410851.6598827512;248507.37737841494;248136.3409045953;244200.40040243522;430014.67791919125;459163.4570647147;455456.8452999624;473112.1826642056;523855.91695709515;520377.69329658826;455948.12673956703;457291.26428059244;466549.03878759366;466611.5614006405;429195.87110185507;411652.6847357228;459438.4217246144;459025.7599915035;;173949.5011765382;472431.1216696904;203464.3819028097;248507.37737841494;274.56164985285085;2908538.3424712056;1177403.1458087561;181873.3424731016;0.0;0;197;159;0;0;0;0;6;62;68;1173893432319.3335;430546214459.46;817372439719.6217;61276.16734940763;8337.968932773305;318.70121898473656;4736.6636087944935;2250429.1729212464;946460.82235707;32241.72243984357;1010475.22219265;3.640408004856493;0.29687581620261794
5322;2019-02-25 09:42:37.850;739;196;182;181;169;42;206;29;21;36;660;631;26;44;261;255;263;198;211;208;205;29;564;361;368;133;366;251;557;-2.0;110.0;1169.0;121.0;135.0;0;80;1;1;1;0;0;0;0;0;1;0;0;0;0;37739.58984375;19349.85546875;0.0;1017.23876953125;400.0;102555;;;Calculated values ==>;1551084157.85;347.06000000000006;292.76000000000005;291.36;291.26000000000005;290.06;277.36;274.4858918419099;293.76000000000005;276.06;275.26000000000005;276.76000000000005;339.16;336.26000000000005;275.76000000000005;277.56;299.26000000000005;298.66;299.46000000000004;292.96000000000004;293.96000000000004;293.66;;313.16;276.06;241.05796691057077;261.27494424493943;274.4858918419099;294.26000000000005;5640000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2510000.0;5570000.0;0.0;0.018333333333333333;0.19483333333333333;0.020166666666666666;0.022500000000000003;0.022500000000000003;;19349.85546875;0.0;1017.23876953125;37739.58984375;505610.82794279273;413424.6012876412;249548.3839697725;249167.34676757955;244784.95597250882;430081.6785162784;459163.4570647147;454203.89765197685;473209.4130839679;523440.6912292813;520482.52450050664;454818.4874683433;457011.0267116472;466822.20430220634;466754.22869122244;430751.56145472627;414157.56614344177;459438.4217246144;459025.7599915035;;168099.92630828856;472528.46462518856;203216.6901284107;249548.3839697725;274.4611839197385;2909168.4320545387;1177726.8155841467;181890.3259839455;0.0;0;197;159;0;0;0;0;6;62;68;1174114232319.3335;430626014459.46;817524539719.6217;48900.67426584147;5431.12078568502;304.2232473735491;4713.240960488948;2251347.3132680403;946575.5647713905;32246.91347706322;1010553.971397394;2.9139777410092345;0.22753926320311707
5323;2019-02-25 09:43:37.851;755;195;182;181;168;40;206;30;27;36;648;624;26;38;260;255;263;197;211;209;205;30;563;359;368;133;364;246;556;-2.0;86.0;1105.0;94.0;135.0;0;81;1;1;1;0;0;0;0;0;1;0;0;0;0;37681.86328125;19286.08984375;0.0;997.358154296875;390.0;102556;;;Calculated values ==>;1551084217.851;348.66;292.66;291.36;291.26000000000005;289.96000000000004;277.16;274.27422755570615;293.76000000000005;276.16;275.86;276.76000000000005;337.96000000000004;335.56;275.76000000000005;276.96000000000004;299.16;298.66;299.46000000000004;292.86;294.06;293.66;;312.16;276.16;241.05796691057077;260.58029834229245;274.27422755570615;294.26000000000005;5630000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2460000.0;5560000.0;0.0;0.014333333333333333;0.18416666666666667;0.015666666666666666;0.022500000000000003;0.022500000000000003;;19286.08984375;0.0;997.358154296875;37681.86328125;507712.39297347545;413465.294141843;249597.835007069;249215.93450236163;244473.180995143;430214.79039162316;459163.4570647147;455773.67439515557;473209.4130839679;522622.5229830641;520180.78133499215;455652.5670090518;457099.8982951852;466976.539238069;467038.77096222027;431006.06754556013;414196.90369202057;459575.6909922959;459025.7599915035;;163921.7849024954;472625.7912797831;202712.32598881787;249597.835007069;274.25648006798707;2909796.9546408537;1178048.787162078;181907.11457149565;0.0;0;197;159;0;0;0;0;6;62;68;1174335035999.944;430705815789.6807;817673642205.034;46605.4649981672;4228.644289558456;240.9313485674004;4712.128312149777;2252143.2110288497;946656.0641555409;32251.456507757874;1010632.5174506289;2.7503789766816107;0.20955845307284343
5324;2019-02-25 09:44:37.871;769;195;183;182;168;37;206;30;16;36;635;615;20;36;259;256;263;197;211;209;205;28;561;358;368;132;363;241;555;81.0;86.0;1007.0;135.0;135.0;0;79;1;1;1;0;0;0;0;0;1;0;0;0;0;37631.45703125;19376.083984375;0.0;968.5341796875;385.0;102557;;;Calculated values ==>;1551084277.871;350.06000000000006;292.66;291.46000000000004;291.36;289.96000000000004;276.86;274.1680685717883;293.76000000000005;276.16;274.76000000000005;276.76000000000005;336.66;334.66;275.16;276.76000000000005;299.06;298.76000000000005;299.46000000000004;292.86;294.06;293.66;;311.66;275.96000000000004;240.83765695389522;259.87524604437704;274.1680685717883;294.26000000000005;5610000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2410000.0;5550000.0;0.013500000000000002;0.014333333333333333;0.16783333333333333;0.022500000000000003;0.022500000000000003;0.036000000000000004;;19376.083984375;0.0;968.5341796875;37631.45703125;509636.4955596429;413873.7736063451;250033.15051479047;249647.54343461947;244512.7905452259;430280.9020939914;459163.4570647147;455274.66811231;473339.41292369686;521708.6750978915;519679.0752105372;455756.27106730634;457668.7141995386;466988.7418083223;467309.61631303944;431511.1611060929;414595.5380132548;459575.6909922959;459025.7599915035;;161832.74555500393;472562.30901117553;202410.64283209216;232174.7101337786;274.1347462913906;2910424.774846926;1178371.079338804;181923.50246841903;0.0;0;197;159;0;0;0;0;6;62;68;1174555909599.8738;430785342289.65546;817819790904.9877;42439.01224286323;6078.412489029377;242.4572643306794;8166.637794878097;2252885.4956847257;946741.9849260484;32255.48608894356;1010739.876275837;2.798111978904501;0.20593230674514235
5325;2019-02-25 09:45:37.852;780;194;178;177;166;36;207;29;-34;37;625;607;-15;35;259;256;263;196;211;209;205;27;547;354;368;132;360;257;546;184.0;113.0;240.0;1.0;135.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.2109375;10918.5888671875;0.0;1037.35290527344;386.0;102558;;;Calculated values ==>;1551084337.852;351.16;292.56;290.96000000000004;290.86;289.76000000000005;276.76000000000005;273.7412296467126;293.86;276.06;269.76000000000005;276.86;335.66;333.86;271.66;276.66;299.06;298.76000000000005;299.46000000000004;292.76000000000005;294.06;293.66;;311.76000000000005;275.86;240.83765695389522;262.0952818180154;273.7412296467126;294.26000000000005;5470000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2570000.0;5460000.0;0.03066666666666667;0.01883333333333333;0.04;0.00016666666666666666;0.022500000000000003;0.05316666666666667;;10918.5888671875;0.0;1037.35290527344;29665.2109375;512208.8957141177;417008.3827435559;248560.50947822467;248180.9861076689;244167.05665898178;430542.39183029096;459301.0106943719;446111.2982529942;473436.4806182908;519372.3424587733;517524.1757861798;448598.09563076886;454919.80551571876;467413.82886276924;467873.58660708397;434911.34653428703;417661.4241074558;459575.6909922959;459025.7599915035;;162250.55196795813;472465.0996282349;201444.6629389515;221383.97103550914;273.7403371815018;2910985.4028244037;1178623.4550013999;181940.21290079903;0.0;0;197;159;0;0;0;0;6;62;68;1174776639679.6772;430864517209.58496;817969143594.8547;9786.665412561708;45.17007278154724;324.8735390386544;12634.6217794937;2253320.5718470397;946792.9986212308;32260.21234851114;1010913.1652132564;1.9062764972954847;0.04662540736917164
5326;2019-02-25 09:46:37.862;777;193;176;175;162;34;207;27;-68;36;626;605;-67;33;257;257;263;194;211;209;205;25;548;353;368;132;359;264;547;-1.0;109.0;463.0;139.0;135.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29622.61328125;10885.7470703125;0.0;1056.83129882812;401.0;102559;;;Calculated values ==>;1551084397.862;350.86;292.46000000000004;290.76000000000005;290.66;289.36;276.56;273.6339639331285;293.86;275.86;266.36;276.76000000000005;335.76000000000005;333.66;266.46000000000004;276.46000000000004;298.86;298.86;299.46000000000004;292.56;294.06;293.66;;313.26000000000005;275.66;240.83765695389522;263.0348170998261;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3590000.0;2640000.0;5470000.0;0.0;0.018166666666666668;0.07716666666666666;0.023166666666666665;0.022500000000000003;0.022500000000000003;;10885.7470703125;0.0;1056.83129882812;29622.61328125;511754.935565708;416301.8768538855;247757.28689556237;247383.81741644762;242733.27333816036;430607.02586249536;459301.0106943719;440028.2612664077;473339.41292369686;518892.7817358537;516725.86279206985;440170.2692092945;453482.5372081749;467297.0874545841;468141.6315617004;434675.83043656324;416637.01881419803;459575.6909922959;459025.7599915035;;168517.74571465285;472270.6324499597;200937.07930224147;247757.28689556237;273.5373991336034;2911479.5503703486;1178805.18808465;181957.6673444196;0.0;0;197;159;0;0;0;0;6;62;68;1174997476479.642;430943730409.5724;818125469644.8298;18449.869541568158;6285.893981255471;327.70507780630123;4753.540644658676;2253555.915522363;946845.7662814839;32265.65141000984;1011058.0907169936;2.496697808769265;0.20322430173658104
5327;2019-02-25 09:47:37.853;762;190;176;175;163;35;207;26;-57;36;635;609;-47;21;257;257;263;190;211;209;205;24;548;353;368;132;358;263;547;127.0;87.0;477.0;126.0;135.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29560.802734375;10934.271484375;0.0;1049.76086425781;407.0;102560;;;Calculated values ==>;1551084457.853;349.36;292.16;290.76000000000005;290.66;289.46000000000004;276.66;273.6339639331285;293.86;275.76000000000005;267.46000000000004;276.76000000000005;336.66;334.06;268.46000000000004;275.26000000000005;298.86;298.86;299.46000000000004;292.16;294.06;293.66;;313.86;275.56;240.83765695389522;262.9017227912062;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2630000.0;5470000.0;0.021166666666666667;0.0145;0.07949999999999999;0.021;0.022500000000000003;0.04366666666666667;;10934.271484375;0.0;1049.76086425781;29560.802734375;509908.62414777244;415275.6320791768;247757.28689556237;247383.81741644762;243078.94944334877;430607.02586249536;459301.0106943719;441787.7057246934;473339.41292369686;519902.79397795745;517223.52011882706;443170.3391425307;452136.5358572313;467438.4851594835;468141.6315617004;434675.83043656324;415275.6320791768;459575.6909922959;459025.7599915035;;171024.68490186572;472173.3745042847;200982.5960921219;225084.05891068856;273.5552212826897;2911972.6715240246;1178986.994297392;181975.21964585336;0.0;0;197;159;0;0;0;0;6;62;68;1175218243359.4104;431022918529.4893;818283545929.664;19144.00621578943;5695.006346655419;281.3028761821036;10215.45428052892;2253869.1508276677;946945.5921413196;32270.72571502781;1011182.8136299956;2.948570956017749;0.19108564763332472
5328;2019-02-25 09:48:37.863;743;187;176;175;163;35;207;25;-33;35;641;613;-27;15;256;258;263;189;211;209;205;23;548;353;368;132;358;258;547;171.0;91.0;684.0;158.0;135.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;29588.759765625;10957.693359375;0.0;1020.49920654297;412.0;102561;;;Calculated values ==>;1551084517.863;347.46000000000004;291.86;290.76000000000005;290.66;289.46000000000004;276.66;273.6339639331285;293.86;275.66;269.86;276.66;337.26;334.46000000000004;270.46000000000004;274.66;298.76000000000005;298.96000000000004;299.46000000000004;292.06;294.06;293.66;;314.36;275.46000000000004;240.83765695389522;262.23063862743834;273.6339639331285;294.26000000000005;5480000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2580000.0;5470000.0;0.0285;0.015166666666666667;0.114;0.026333333333333334;0.022500000000000003;0.051000000000000004;;10957.693359375;0.0;1020.49920654297;29588.759765625;507555.01174917707;414215.5863340789;247757.28689556237;247383.81741644762;243078.94944334877;430607.02586249536;459301.0106943719;446050.46398954693;473242.3297776949;520930.7149873414;518056.6430479224;446843.1483288857;452251.6005123059;467309.61631303944;468269.2283463277;434675.83043656324;414926.21430635254;459575.6909922959;459025.7599915035;;173113.83306960555;472076.1002201579;201001.9579423303;221629.30895110918;273.56280088324087;2912465.66669695;1179169.4577432342;181992.4746884685;0.0;0;197;159;0;0;0;0;6;62;68;1175439080159.3752;431102131729.47675;818439871979.639;27935.529689382696;7138.285746649461;299.53584464152885;12107.21900306011;2254261.545681726;947052.554066097;32275.566844421017;1011368.8669110421;3.963917763255214;0.2660022330829796
