;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5329;2019-02-25 09:49:37.853;729;187;175;175;164;36;207;25;-9;35;643;614;-7;16;256;258;263;189;211;209;205;23;548;354;368;132;359;252;548;142.0;86.0;649.0;242.0;135.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29568.314453125;11049.5390625;0.0;976.9762573242191;414.0;102562;;;Calculated values ==>;1551084577.853;346.06000000000006;291.86;290.66;290.66;289.56;276.76000000000005;273.7412296467126;293.86;275.66;272.26000000000005;276.66;337.46000000000004;334.56;272.46000000000004;274.76000000000005;298.76000000000005;298.96000000000004;299.46000000000004;292.06;294.06;293.66;;314.56;275.46000000000004;240.83765695389522;261.41265627149306;273.7412296467126;294.26000000000005;5480000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2520000.0;5480000.0;0.023666666666666666;0.014333333333333333;0.10816666666666667;0.04033333333333333;0.022500000000000003;0.04616666666666667;;11049.5390625;0.0;976.9762573242191;29568.314453125;505809.48506092303;413808.91226698237;247337.98192314364;247337.98192314364;243387.87577464394;430542.39183029096;459301.0106943719;450280.52636062505;473242.3297776949;521625.8766611019;518661.7303449441;450533.9940526189;453415.4703717118;467167.9790832604;468129.3392673732;434675.83043656324;414529.21004869137;459575.6909922959;459025.7599915035;;173949.5011765382;472076.1002201579;201173.73697020265;223672.5567126107;273.634455914623;2912958.560152915;1179352.8207811783;182009.11754306522;0.0;0;197;159;0;0;0;0;6;62;68;1175659843359.4104;431181318529.4893;818592846479.6633;26945.051052397357;10926.395317748194;288.7682255594967;10865.472884708885;2254718.8076316183;947203.0679851561;32280.468561251153;1011560.2741036208;4.0764665554951875;0.3143230374160922
5330;2019-02-25 09:50:37.844;722;188;175;175;165;38;207;26;6;35;637;612;5;25;256;258;263;190;211;209;205;24;549;354;368;141;359;249;549;280.0;87.0;660.0;274.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29690.544921875;11055.1787109375;0.0;1072.52416992188;414.0;102563;;;Calculated values ==>;1551084637.844;345.36;291.96000000000004;290.66;290.66;289.66;276.96000000000004;273.7412296467126;293.86;275.76000000000005;273.76000000000005;276.66;336.86;334.36;273.66;275.66;298.76000000000005;298.96000000000004;299.46000000000004;292.16;294.06;293.66;;314.56;275.56;242.77792619122317;260.9983114674233;273.7412296467126;294.26000000000005;5490000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2490000.0;5490000.0;0.04666666666666666;0.0145;0.11;0.04566666666666667;0.022500000000000003;0.06916666666666667;;11055.1787109375;0.0;1072.52416992188;29690.544921875;504841.22602410935;413764.2266525931;247292.36576326567;247292.36576326567;243697.69219783097;430542.39183029096;459301.0106943719;452692.3493272482;472063.34231996303;521258.78679719666;518707.8801694491;452568.20618974156;455031.3174767616;467167.9790832604;468129.3392673732;434439.2408254744;414485.982530214;459575.6909922959;459025.7599915035;;173949.5011765382;470979.3205154194;201202.28464140874;216195.44356056704;273.6456212969744;2913452.3099089097;1179536.999132265;182026.19415146668;0.0;0;197;159;0;0;0;0;6;62;68;1175880610240.0562;431263206244.7288;818743123935.1029;27663.907115442336;12319.81797157982;289.3222452812754;16795.763553139772;2255173.81402315;947396.7573720338;32285.285259242493;1011790.7498313981;4.705657076701013;0.3280101410260304
5331;2019-02-25 09:51:37.894;724;189;176;175;166;39;207;26;14;34;620;602;12;45;256;259;263;191;211;209;205;24;551;355;368;146;360;250;551;150.0;84.0;565.0;251.0;135.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29810.69921875;11094.37890625;0.0;1061.72912597656;414.0;102564;;;Calculated values ==>;1551084697.894;345.56000000000006;292.06;290.76000000000005;290.66;289.76000000000005;277.06;273.8482719121499;293.86;275.76000000000005;274.56;276.56;335.16;333.36;274.36;277.66;298.76000000000005;299.06;299.46000000000004;292.26000000000005;294.06;293.66;;314.56;275.56;243.81672145450628;261.13683023647616;273.8482719121499;294.26000000000005;5510000.0;3550000.0;3679999.9999999995;1460000.0;3600000.0;2500000.0;5510000.0;0.025;0.014;0.09416666666666668;0.04183333333333333;0.022500000000000003;0.0475;;11094.37890625;0.0;1061.72912597656;29810.69921875;504908.8994847445;413307.47646805906;247572.16985469096;247201.78237197932;243969.15893208003;430477.46260093397;459301.0106943719;453510.6666037085;471301.5102264595;519441.7402217374;517601.7555329616;453263.3169236524;457294.02403925674;467026.0813403542;468117.1661838917;433962.786189477;414040.76927589084;459575.6909922959;459025.7599915035;;173949.5011765382;470308.0586303965;201451.61529198053;223298.1937690539;273.74753174007105;2913948.566812772;1179721.7325953005;182043.99441678848;0.0;0;197;159;0;0;0;0;6;62;68;1176101594239.8806;431349377994.6604;818892948684.9839;23735.56066518772;11247.161212990399;278.9082367902065;11197.059395566355;2255602.4998617303;947593.3125246601;32290.024459301007;1012024.2177503891;3.8218391435293233;0.2946513054152063
5332;2019-02-25 09:52:37.855;729;189;176;175;167;41;207;27;20;34;600;587;23;65;257;259;263;191;211;209;205;25;551;357;368;139;362;254;551;-1.0;114.0;961.0;231.0;135.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30415.837890625;11019.98046875;0.0;1915.07067871094;415.0;102565;;;Calculated values ==>;1551084757.855;346.06000000000006;292.06;290.76000000000005;290.66;289.86;277.26000000000005;274.0616903277293;293.86;275.86;275.16;276.56;333.16;331.86;275.46000000000004;279.66;298.86;299.06;299.46000000000004;292.26000000000005;294.06;293.66;;314.66;275.66;242.35481222062532;261.6868853414304;274.0616903277293;294.26000000000005;5510000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.019;0.16016666666666665;0.0385;0.022500000000000003;0.022500000000000003;;11019.98046875;0.0;1915.07067871094;30415.837890625;505536.31599192275;413307.47646805906;247572.16985469096;247201.78237197932;244320.04688612715;430346.717906069;459301.0106943719;453569.25385851675;472228.6972694908;517058.88642479555;515724.10566809826;453941.4803918199;459060.4261473017;466871.3337883854;467836.5946055993;433962.786189477;414040.76927589084;459575.6909922959;459025.7599915035;;174367.33720873808;471344.5575217925;202063.14375970658;247572.16985469096;273.99502227423375;2914450.1283946536;1179905.8991372068;182068.78495748108;0.0;0;197;159;0;0;0;0;6;63;68;1176322250719.7542;431434822419.61145;819044050404.8973;40282.895300826094;10367.334429840306;378.5183213581374;4757.7057780782825;2256135.6402278384;947773.3162430626;32295.499452888584;1012157.0877051154;4.312812774695005;0.3722327442412785
5333;2019-02-25 09:53:37.885;735;190;176;176;167;42;207;27;32;33;580;570;32;94;257;259;263;192;211;209;205;26;552;357;368;139;362;257;552;-2.0;112.0;841.0;323.0;135.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30461.7578125;11075.9638671875;0.0;1930.39404296875;418.0;102566;;;Calculated values ==>;1551084817.885;346.66;292.16;290.76000000000005;290.76000000000005;289.86;277.36;274.0616903277293;293.86;275.86;276.36;276.46000000000004;331.16;330.16;276.36;282.56;298.86;299.06;299.46000000000004;292.36;294.06;293.66;;314.96000000000004;275.76000000000005;242.35481222062532;262.0952818180154;274.0616903277293;294.26000000000005;5520000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2570000.0;5520000.0;0.0;0.018666666666666668;0.14016666666666666;0.05383333333333333;0.022500000000000003;0.022500000000000003;;11075.9638671875;0.0;1930.39404296875;30461.7578125;506196.9416343124;413263.53111073095;247526.446240851;247526.446240851;244280.37060982798;430346.717906069;459301.0106943719;454548.466256717;472130.5325463717;514745.9084786295;513714.9533224539;454548.466256717;462053.69626495446;466871.3337883854;467836.5946055993;433722.89300720714;413998.2807911148;459575.6909922959;459025.7599915035;;175620.85347054448;471442.86907493527;202043.66221666013;247526.446240851;273.9874373317788;2914957.6953485864;1180090.12407302;182100.84651958282;0.0;0;197;159;0;0;0;0;6;63;68;1176543161119.649;431518264119.57166;819197427054.8242;35392.756699614634;14502.657302537142;368.1927613670573;4758.734559389682;2256766.585976091;947980.6697990325;32301.72515653784;1012236.4310263912;4.230418823085233;0.3957094894258246
5334;2019-02-25 09:54:37.875;739;191;177;176;168;44;207;27;35;33;587;577;34;106;258;259;263;192;211;209;205;25;551;359;368;142;364;259;551;-2.0;86.0;784.0;339.0;135.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;30506.92578125;11002.845703125;0.0;1992.19714355469;418.0;102567;;;Calculated values ==>;1551084877.875;347.06000000000006;292.26000000000005;290.86;290.76000000000005;289.96000000000004;277.56;274.27422755570615;293.86;275.86;276.66;276.46000000000004;331.86;330.86;276.56;283.76000000000005;298.96000000000004;299.06;299.46000000000004;292.36;294.06;293.66;;314.96000000000004;275.66;242.98782864720522;262.3656120759269;274.27422755570615;294.26000000000005;5510000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2590000.0;5510000.0;0.0;0.014333333333333333;0.13066666666666665;0.0565;0.022500000000000003;0.022500000000000003;;11002.845703125;0.0;1992.19714355469;30506.92578125;506787.2468362273;414040.76927589084;247945.02815366088;247572.16985469096;244672.8878096656;430214.79039162316;459301.0106943719;454583.3976502994;471734.03124744946;515295.17871255724;514263.4690230995;454459.0917852496;463172.2035005726;466716.40587100666;467555.0069493674;433962.786189477;414400.9631372732;459575.6909922959;459025.7599915035;;175620.85347054448;470944.3282388252;202519.69351927322;247945.02815366088;274.18170367053494;2915465.6830332214;1180274.0834877884;182133.5293314324;0.0;0;197;159;0;0;0;0;6;63;68;1176763924319.684;431602550069.5851;819352201254.8489;32936.32400645409;15165.99186165469;280.38613041492124;4749.316466351459;2257335.9000805644;948227.8673356496;32307.129079832866;1012315.6515793252;4.088637420572315;0.39022155748059156
5335;2019-02-25 09:55:37.866;743;192;179;178;168;44;207;27;33;32;598;588;34;120;259;259;263;193;211;209;205;25;554;358;368;142;363;261;554;-1.0;86.0;702.0;292.0;135.0;0;39;100;1;0;0;0;0;0;0;1;1;0;0;0;30803.65234375;11027.0283203125;0.0;2148.94409179688;419.0;102568;;;Calculated values ==>;1551084937.866;347.46000000000004;292.36;291.06;290.96000000000004;289.96000000000004;277.56;274.1680685717883;293.86;275.86;276.46000000000004;276.36;332.96000000000004;331.96000000000004;276.56;285.16;299.06;299.06;299.46000000000004;292.46000000000004;294.06;293.66;;315.06;275.66;242.98782864720522;262.63441904999945;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2610000.0;5540000.0;0.0;0.014333333333333333;0.11699999999999999;0.048666666666666664;0.022500000000000003;0.022500000000000003;;11027.0283203125;0.0;2148.94409179688;30803.65234375;507016.84789259697;413177.15693683183;248554.79682013736;248179.23011625995;244552.5645346484;430280.9020939914;459301.0106943719;453995.204316005;471635.3862721799;516258.4710514075;515226.4520944116;454120.2570427979;464525.68502330483;466988.7418083223;467695.9284303967;433239.70226993214;413548.20129128615;459575.6909922959;459025.7599915035;;176038.69501535743;470944.3282388252;202293.41591653647;248554.79682013736;274.08917805232073;2915976.5278788377;1180457.638233782;182168.03366526426;0.0;0;197;159;0;0;0;0;6;63;68;1176984691199.4524;431687737289.4957;819508177854.6852;29449.109242737817;13074.344399684718;282.2448473605925;4735.596671355738;2257855.7007086375;948463.1681704936;32311.81696802069;1012394.6806659151;3.6081811401977455;0.3371768578164331
5336;2019-02-25 09:56:37.886;747;193;181;180;168;44;207;27;35;32;610;599;36;133;259;259;263;194;211;209;205;25;555;359;368;140;364;263;555;-2.0;86.0;732.0;305.0;135.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;30850.923828125;11031.0185546875;0.0;2267.44970703125;420.0;102569;;;Calculated values ==>;1551084997.886;347.86;292.46000000000004;291.26000000000005;291.16;289.96000000000004;277.56;274.27422755570615;293.86;275.86;276.66;276.36;334.16;333.06;276.76000000000005;286.46000000000004;299.06;299.06;299.46000000000004;292.56;294.06;293.66;;315.16;275.66;242.56692532238324;262.9017227912062;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2630000.0;5550000.0;0.0;0.014333333333333333;0.12200000000000001;0.05083333333333333;0.022500000000000003;0.022500000000000003;;11031.0185546875;0.0;2267.44970703125;30850.923828125;507426.7305204716;413134.7333990844;249264.77042423442;248884.74618468428;244512.7905452259;430214.79039162316;459301.0106943719;453905.18964537716;471900.24888135743;517326.69504826766;516191.190700449;454030.6727851501;465760.16325167747;466846.5240827089;467555.0069493674;432996.3747194074;413506.49496626557;459575.6909922959;459025.7599915035;;176456.53798984195;471211.3733730803;202555.4707158436;249264.77042423442;274.19559883011993;2916490.487276152;1180641.5165633678;182204.84921467002;0.0;0;197;159;0;0;0;0;6;63;68;1177205564799.382;431772365489.4688;819665430254.6353;30664.665709403096;13656.675051742863;279.35494312836636;4719.622265263555;2258356.8158157878;948686.0009186831;32316.498526272695;1012473.5004215257;3.708721711320121;0.34867135780448305
5337;2019-02-25 09:57:37.857;752;193;183;182;171;44;207;26;40;32;620;609;40;140;259;259;263;194;211;209;205;25;558;358;368;138;363;266;557;-1.0;85.0;745.0;271.0;135.0;0;62;100;1;0;0;0;0;0;0;1;1;0;0;0;30901.421875;11062.8984375;0.0;2341.24462890625;423.0;102570;;;Calculated values ==>;1551085057.857;348.36;292.46000000000004;291.46000000000004;291.36;290.26000000000005;277.56;274.1680685717883;293.86;275.76000000000005;277.16;276.36;335.16;334.06;277.16;287.16;299.06;299.06;299.46000000000004;292.56;294.06;293.66;;315.46000000000004;275.66;242.14157278889297;263.299902668528;274.1680685717883;294.26000000000005;5580000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2660000.0;5570000.0;0.0;0.014166666666666666;0.12416666666666668;0.04516666666666667;0.022500000000000003;0.022500000000000003;;11062.8984375;0.0;2341.24462890625;30901.421875;507783.0361496201;412290.7944217916;249932.1967514283;249548.3839697725;245493.3078830109;430280.9020939914;459301.0106943719;454022.92624855007;472164.23178385233;518106.44255363697;516969.67531211465;454022.92624855007;466149.1083707718;466988.7418083223;467695.9284303967;432259.27644261275;412673.55452819855;459575.6909922959;459025.7599915035;;177710.07569661198;471477.517547777;202313.25404792605;249932.1967514283;274.09689193325136;2917004.841433954;1180825.5435495118;182243.23643813073;0.0;0;197;159;0;0;0;0;6;63;68;1177426258080.098;431855725179.73926;819824053550.1498;31253.95096491082;12157.252568076601;277.4643937875345;4704.605172901693;2258872.5548953186;948901.0130101151;32321.136444684154;1012551.9976917378;3.6103220369947335;0.3301372356533537
5338;2019-02-25 09:58:37.877;757;195;184;183;171;43;207;26;42;31;632;620;43;146;259;260;263;197;211;209;206;25;561;357;368;136;362;269;561;128.0;110.0;774.0;274.0;135.0;0;62;100;1;0;0;0;0;0;0;1;1;0;0;0;31005.88671875;11137.15234375;0.0;2384.78125;426.0;102571;;;Calculated values ==>;1551085117.877;348.86;292.66;291.56;291.46000000000004;290.26000000000005;277.46000000000004;274.0616903277293;293.86;275.76000000000005;277.36;276.26000000000005;336.36;335.16;277.46000000000004;287.76000000000005;299.06;299.16;299.46000000000004;292.86;294.06;293.76000000000005;;315.76000000000005;275.66;241.71165711629368;263.6948088759802;274.0616903277293;294.26000000000005;5610000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2690000.0;5610000.0;0.021333333333333333;0.018333333333333333;0.129;0.04566666666666667;0.022500000000000003;0.043833333333333335;;11137.15234375;0.0;2384.78125;31005.88671875;508140.6151874518;411337.69764938223;250116.51618735678;249733.43342950297;245329.9872943238;430346.717906069;459301.0106943719;453763.8861497668;472329.59916539915;519095.78335903806;517854.50711813476;453890.5520835053;466424.0036177626;467130.69761941896;467964.9345701517;431511.1611060929;412124.71779049526;459575.6909922959;459163.4570647147;;178963.62700411686;471742.7696466962;202097.7556364017;226746.16884696798;274.00849570682084;2917520.907636817;1181010.605639438;182282.63311495876;0.0;0;197;159;0;0;0;0;6;63;68;1177647131680.0276;431937952579.71313;819984607050.0988;32464.9308362241;12313.788973136783;355.41812745262376;10187.624466877898;2259403.72257372;949105.0063313425;32326.412223699816;1012676.1409726677;4.091261210546233;0.3295393185851737
5339;2019-02-25 09:59:37.868;760;196;186;184;173;43;207;26;43;31;643;632;44;142;258;260;263;198;211;209;206;25;576;359;368;134;364;259;570;126.0;113.0;739.0;318.0;135.0;0;59;0;1;0;1;0;0;0;0;1;1;0;0;0;39245.734375;19676.984375;0.0;2293.22900390625;426.0;102572;;;Calculated values ==>;1551085177.868;349.16;292.76000000000005;291.76000000000005;291.56;290.46000000000004;277.46000000000004;274.27422755570615;293.86;275.76000000000005;277.46000000000004;276.26000000000005;337.46000000000004;336.36;277.56;287.36;298.96000000000004;299.16;299.46000000000004;292.96000000000004;294.06;293.76000000000005;;315.76000000000005;275.66;241.2770596917726;262.3656120759269;274.27422755570615;294.26000000000005;5760000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2590000.0;5700000.0;0.021;0.01883333333333333;0.12316666666666666;0.053000000000000005;0.022500000000000003;0.043500000000000004;;19676.984375;0.0;2293.22900390625;39245.734375;507180.6869504916;254408.99050994855;250435.1306385547;249676.23824324622;245672.97981533984;430214.79039162316;459301.0106943719;455574.12471773;472592.1488768574;521053.8672361071;519925.0504133695;455697.50911575207;467378.2139229775;466716.40587100666;467683.8190644365;427587.73954352416;408436.34826987004;459575.6909922959;459163.4570647147;;178963.62700411686;472007.13841251616;202600.82559930193;227342.7075161568;274.21320911821397;2918106.249997458;1181267.3515941538;182321.6106861876;0.0;0;197;160;0;0;0;0;6;63;68;1177867898559.796;432018940429.6282;820142983289.9326;31157.878008086387;14278.534579100356;360.6845356538193;10084.202605362269;2259933.8331183554;949326.5757869743;32332.37885075778;1012845.0475249754;2.5435028219550584;0.2136498635184498
5340;2019-02-25 10:00:37.858;758;205;187;186;175;43;207;26;37;32;648;634;36;101;259;260;263;207;212;209;205;25;582;363;368;133;368;239;577;-1.0;111.0;814.0;314.0;135.0;0;54;0;1;0;1;0;0;0;0;1;1;0;0;0;39498.2109375;19975.4609375;0.0;2082.52612304688;413.0;102573;;;Calculated values ==>;1551085237.858;348.96000000000004;293.66;291.86;291.76000000000005;290.66;277.46000000000004;274.69669130483857;293.86;275.76000000000005;276.86;276.36;337.96000000000004;336.56;276.76000000000005;283.26000000000005;299.06;299.16;299.46000000000004;293.86;294.06;293.66;;314.46000000000004;275.66;241.05796691057077;259.59022785621676;274.69669130483857;294.36;5820000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2390000.0;5770000.0;0.0;0.018500000000000003;0.13566666666666669;0.052333333333333336;0.022500000000000003;0.022500000000000003;;19975.4609375;0.0;2082.52612304688;39498.2109375;506389.276106347;408164.6599706249;250472.26939785952;250094.70068420604;246095.8649709676;429947.3805835815;459301.0106943719;458107.89483816596;472820.39598721155;523187.5876283067;521770.32906925;457989.6277057917;465527.7533273878;466275.0067538296;467118.51372002246;425921.98632158694;409051.03130208154;459575.6909922959;459025.7599915035;;173531.66647045466;472138.9942397944;203612.2635590671;250472.26939785952;274.6234884901348;2918762.340175242;1181597.7335656364;182358.06923481368;0.0;0;197;160;0;0;0;0;6;63;68;1178088661759.831;432099027079.6409;820292358389.9564;34526.57397686442;14052.898905624728;312.11266786085;4692.45353835699;2260481.1123232446;949562.631716838;32337.984559680735;1012968.1658030591;2.4292352217645417;0.22773605018734985
5341;2019-02-25 10:01:37.888;773;204;185;184;172;44;207;26;37;32;639;624;33;105;261;259;264;205;212;209;206;25;557;361;368;132;366;252;557;-2.0;109.0;394.0;227.0;135.0;0;51;100;1;0;0;0;0;0;0;1;1;0;0;0;31015.078125;11103.220703125;0.0;2195.7509765625;407.0;102574;;;Calculated values ==>;1551085297.888;350.46000000000004;293.56;291.66;291.56;290.36;277.56;274.4858918419099;293.86;275.76000000000005;276.86;276.36;337.06;335.56;276.46000000000004;283.66;299.26000000000005;299.06;299.56;293.66;294.06;293.76000000000005;;313.86;275.66;240.83765695389522;261.41265627149306;274.4858918419099;294.36;5570000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2520000.0;5570000.0;0.0;0.018166666666666668;0.06566666666666666;0.03783333333333334;0.022500000000000003;0.022500000000000003;;11103.220703125;0.0;2195.7509765625;31015.078125;510482.2198050303;416260.3058752612;250708.50003610677;250318.87170249692;245850.53655075288;430081.6785162784;459301.0106943719;455997.1873575369;472950.9869074988;521217.4446267696;519684.6558881796;455508.78872362874;464092.62273748446;466822.20430220634;467272.39285998954;432738.6723156055;416598.11741441325;459575.6909922959;459163.4570647147;;171024.68490186572;472270.6324499597;203031.86564219813;250708.50003610677;274.3896285213352;2919350.2447225205;1181856.8520736916;182393.73937011466;0.0;0;197;160;0;0;0;0;6;63;68;1178309572159.7258;432178566829.603;820439732039.8862;16611.389459307247;10186.200010893646;293.22008070499265;4690.236533143679;2260907.4750931906;949764.7252039581;32343.031521469497;1013046.393981493;2.389737105207247;0.22310598010909455
5342;2019-02-25 10:02:37.849;789;199;184;183;170;41;207;26;41;33;636;624;40;133;260;260;264;199;212;209;206;26;559;358;368;131;363;267;558;161.0;112.0;470.0;188.0;135.0;0;47;100;1;0;0;0;0;0;0;1;1;0;0;0;30934.224609375;11028.625;0.0;2324.41625976562;416.0;102575;;;Calculated values ==>;1551085357.849;352.06000000000006;293.06;291.56;291.46000000000004;290.16;277.26000000000005;274.1680685717883;293.86;275.76000000000005;277.26000000000005;276.46000000000004;336.76000000000005;335.56;277.16;286.46000000000004;299.16;299.16;299.56;293.06;294.06;293.76000000000005;;314.76000000000005;275.76000000000005;240.61611355647437;263.43189868330234;274.1680685717883;294.36;5590000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2670000.0;5580000.0;0.026833333333333334;0.018666666666666668;0.07833333333333334;0.03133333333333333;0.022500000000000003;0.04933333333333334;;11028.625;0.0;2324.41625976562;30934.224609375;512285.80293266353;414118.72544131405;250267.8796503818;249882.11744694493;245097.6580104656;430280.9020939914;459301.0106943719;453978.718135384;473178.34860283375;519674.9237228913;518435.86561318;453852.4841310001;465181.1600101149;467118.51372002246;467824.50383385463;432246.14450388524;414118.72544131405;459575.6909922959;459163.4570647147;;174785.17458790913;472499.14586990676;202340.51311935435;224199.27826019458;274.1074897616427;2919866.153352955;1182041.164240281;182431.38294615663;0.0;0;197;160;0;0;0;0;6;63;68;1178530228639.5994;432257415544.55786;820595330834.7971;19711.659392922327;8464.97049285064;338.3784891679956;11591.566154356327;2261209.970416938;949920.0505975601;32348.291421723174;1013181.98747738;3.003553553761824;0.20977568008708175
5343;2019-02-25 10:03:37.869;793;195;185;184;170;39;207;26;45;33;646;635;46;140;259;260;264;196;212;209;206;26;560;356;368;129;361;275;560;169.0;87.0;452.0;210.0;135.0;0;33;100;1;0;0;0;0;0;0;1;1;0;0;0;30949.0859375;11034.3125;0.0;2312.47680664062;422.0;102576;;;Calculated values ==>;1551085417.869;352.46000000000004;292.66;291.66;291.56;290.16;277.06;273.955091788801;293.86;275.76000000000005;277.66;276.46000000000004;337.76;336.66;277.76000000000005;287.16;299.06;299.16;299.56;292.76000000000005;294.06;293.76000000000005;;315.36;275.76000000000005;240.16925963744896;264.4750485637546;273.955091788801;294.36;5600000.0;3560000.0;3679999.9999999995;1290000.0;3610000.0;2750000.0;5600000.0;0.028166666666666666;0.0145;0.07533333333333332;0.035;0.022500000000000003;0.050666666666666665;;11034.3125;0.0;2312.47680664062;30949.0859375;512693.15200924245;411775.34303476126;250553.5313670631;250166.70503704582;245017.219967699;430412.23801567365;459301.0106943719;453115.48834718956;473438.18344108673;520047.91630869376;518907.0200096015;453243.81922765734;464846.42762050114;467272.39285998954;468105.1125513974;431998.05521039903;412165.42865559825;459575.6909922959;459163.4570647147;;177292.22831007556;472761.04596960294;201801.14103939617;223451.0512178009;273.88841942594837;2920382.0195054333;1182225.0833386602;182470.03660195626;0.0;0;197;160;0;0;0;0;6;63;68;1178751102239.529;432335441544.5331;820757985034.7455;18932.3474971871;9483.596672557238;287.57308504461133;11942.761896243632;2261532.11115205;950069.6718476886;32353.509423594325;1013378.1722508727;3.045397527239698;0.2180521510628146
5344;2019-02-25 10:04:37.870;785;200;187;186;172;38;207;26;47;33;660;646;46;102;258;260;264;202;212;209;206;25;579;359;368;125;365;249;573;0.0;83.0;1117.0;206.0;135.0;0;3;1;1;1;0;0;0;0;0;1;1;0;0;0;39171.84375;19930.0390625;0.0;1947.1032714843802;417.0;102577;;;Calculated values ==>;1551085477.87;351.66;293.16;291.86;291.76000000000005;290.36;276.96000000000004;274.27422755570615;293.86;275.76000000000005;277.86;276.46000000000004;339.16;337.76;277.76000000000005;283.36;298.96000000000004;299.16;299.56;293.36;294.06;293.76000000000005;;314.86;275.66;239.25999513918347;260.9983114674233;274.27422755570615;294.36;5790000.0;3590000.0;3679999.9999999995;1250000.0;3650000.0;2490000.0;5730000.0;0.0;0.013833333333333333;0.18616666666666667;0.034333333333333334;0.022500000000000003;0.022500000000000003;;19930.0390625;0.0;1947.1032714843802;39171.84375;510061.772199718;407864.0060693561;250668.67772031075;250287.76441786534;245203.68375055416;430214.79039162316;459301.0106943719;457696.1591200651;473955.3659136608;523601.28838849015;522175.88915117376;457575.97053618653;464185.4169896092;466573.67930157646;467683.8190644365;427027.10330243845;408760.0528001595;459575.6909922959;459163.4570647147;;175203.01333496982;473186.0941955567;202638.3003779508;250668.67772031075;274.22775580644367;2920966.3703244748;1182483.1239019737;182505.53369417277;0.0;0;198;160;0;0;0;0;6;63;68;1178971905919.2622;432411642814.44104;820915187654.5555;47483.27136915695;9288.807587737803;252.69419861485892;4691.132535249089;2262085.5838663257;950226.1111569471;32358.01172598984;1013516.7903478974;2.8210222682917783;0.23814308736755196
5345;2019-02-25 10:05:37.870;786;204;189;188;175;39;207;26;45;33;664;647;41;75;260;260;264;205;212;209;206;26;574;360;368;119;365;235;570;-1.0;109.0;716.0;143.0;135.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;39040.21484375;19852.7890625;0.0;1846.2478027343802;406.0;102578;;;Calculated values ==>;1551085537.87;351.76;293.56;292.06;291.96000000000004;290.66;277.06;274.38016830617;293.86;275.76000000000005;277.66;276.46000000000004;339.56000000000006;337.86;277.26000000000005;280.66;299.16;299.16;299.56;293.66;294.06;293.76000000000005;;313.76000000000005;275.76000000000005;237.85495896846786;259.0149159925826;274.38016830617;294.36;5740000.0;3600000.0;3679999.9999999995;1190000.0;3650000.0;2350000.0;5700000.0;0.0;0.018166666666666668;0.11933333333333333;0.02383333333333333;0.022500000000000003;0.022500000000000003;;19852.7890625;0.0;1846.2478027343802;39040.21484375;510621.2164711796;410983.55019309145;251594.23104072674;251204.9826095809;246381.37494003045;430148.3826014536;459301.0106943719;459678.98043980944;474725.03672159987;525123.4297923353;523408.4672378967;459212.1138951997;463145.0751868584;466834.3028272825;467542.87897321215;428386.2524997057;411386.07775348943;459575.6909922959;459163.4570647147;;170606.85888663295;474057.941768192;202908.40701815038;251594.23104072674;274.33714306011956;2921618.1374794226;1182814.6474696822;182537.1449531246;0.0;0;198;160;0;0;0;0;6;63;68;1179192705919.2622;432484842814.44104;821060387654.5555;30641.28842831798;6462.397244875991;308.8365078895957;4670.307585539729;2262736.621864638;950357.3711972189;32362.691148544043;1013594.8023489041;1.9393869888320845;0.15743232144914285
5346;2019-02-25 10:06:37.861;800;200;184;183;171;38;207;26;36;34;661;644;36;85;259;260;264;202;212;209;206;27;556;356;368;125;361;250;556;219.0;87.0;531.0;65.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30006.005859375;11084.724609375;0.0;1161.69445800781;412.0;102579;;;Calculated values ==>;1551085597.861;353.16;293.16;291.56;291.46000000000004;290.26000000000005;276.96000000000004;273.955091788801;293.86;275.76000000000005;276.76000000000005;276.56;339.26;337.56000000000006;276.76000000000005;281.66;299.06;299.16;299.56;293.36;294.06;293.76000000000005;;314.36;275.86;239.25999513918347;261.13683023647616;273.955091788801;294.36;5560000.0;3560000.0;3679999.9999999995;1250000.0;3610000.0;2500000.0;5560000.0;0.0365;0.0145;0.0885;0.010833333333333334;0.022500000000000003;0.059;;11084.724609375;0.0;1161.69445800781;30006.005859375;513892.5857837995;415263.34616146993;250370.13788166858;249982.54007122852;245534.57561207534;430412.23801567365;459301.0106943719;456204.99608890846;474051.4637773472;523622.83998433815;521890.80040678685;456204.99608890846;462052.2146622861;467272.39285998954;468105.1125513974;432983.14346411335;415955.2917269945;459575.6909922959;459163.4570647147;;173113.83306960555;473378.49451345275;201918.58641669338;220395.87299231952;273.93418739843406;2922193.4363458557;1183072.4214124763;182562.20737877628;0.0;0;198;160;0;0;0;0;6;63;68;1179413472799.908;432558031834.65515;821205865829.9811;22504.347255991033;2940.8156710482262;246.90385018822334;14087.287460271315;2263179.435731258;950435.7195510647;32367.32162353279;1013751.0921944159;3.2482437534289006;0.16557291347040773
5347;2019-02-25 10:07:37.831;807;198;183;182;168;37;207;26;29;35;658;639;32;82;258;260;264;198;212;210;206;26;556;355;368;131;360;252;556;-2.0;110.0;428.0;31.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29999.6640625;11079.099609375;0.0;1141.74035644531;423.0;102580;;;Calculated values ==>;1551085657.831;353.86;292.96000000000004;291.46000000000004;291.36;289.96000000000004;276.86;273.8482719121499;293.86;275.76000000000005;276.06;276.66;338.96000000000004;337.06;276.36;281.36;298.96000000000004;299.16;299.56;292.96000000000004;294.16;293.76000000000005;;315.46000000000004;275.76000000000005;240.61611355647437;261.41265627149306;273.8482719121499;294.36;5560000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2520000.0;5560000.0;0.0;0.018333333333333333;0.07133333333333333;0.005166666666666667;0.022500000000000003;0.022500000000000003;;11079.099609375;0.0;1141.74035644531;29999.6640625;514749.0500355373;414556.36598067306;249982.54007122852;249597.835007069;244473.180995143;430477.46260093397;459301.0106943719;455018.8478433849;473372.2673856561;523156.38151633175;521217.4446267696;455386.4494005837;461394.74194683135;467284.67955467483;468245.0390451662;432983.14346411335;414556.36598067306;459712.81932707026;459163.4570647147;;177710.07569661198;472499.14586990676;201650.77916884894;249982.54007122852;273.8252730536204;2922693.2335718186;1183257.027598453;182581.39307126083;0.0;0;198;160;0;0;0;0;6;63;68;1179634162400.0132;432634793434.6918;821356390530.0529;18073.588898783564;1399.3832279554654;337.8242538630721;4706.57063235344;2263517.4161246414;950471.8697910781;32372.19192136844;1013907.6293708537;2.0061932798012743;0.1283517887520818
5348;2019-02-25 10:08:37.841;808;193;183;182;169;36;207;24;29;35;653;633;32;79;258;261;264;194;212;210;206;25;556;354;368;135;359;251;556;-2.0;112.0;531.0;83.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.2890625;11109.3291015625;0.0;1116.39892578125;429.0;102581;;;Calculated values ==>;1551085717.841;353.96000000000004;292.46000000000004;291.46000000000004;291.36;290.06;276.76000000000005;273.7412296467126;293.86;275.56;276.06;276.66;338.46000000000004;336.46000000000004;276.36;281.06;298.96000000000004;299.26000000000005;299.56;292.56;294.16;293.76000000000005;;316.06;275.66;241.49495122638035;261.27494424493943;273.7412296467126;294.36;5560000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2510000.0;5560000.0;0.0;0.018666666666666668;0.0885;0.013833333333333333;0.022500000000000003;0.022500000000000003;;11109.3291015625;0.0;1116.39892578125;29931.2890625;514871.2357283135;412715.6717894541;249982.54007122852;249597.835007069;244824.99358240856;430542.39183029096;459301.0106943719;455186.0512748305;472851.2559263234;522727.2423102958;520686.74918505904;455552.7402837198;461193.3830436821;467426.0965774196;468512.2632538827;432983.14346411335;413092.82235656865;459712.81932707026;459163.4570647147;;180217.192455513;471875.0639052514;201314.98773061493;249982.54007122852;273.689681250925;2923192.741418549;1183441.9619882768;182600.21403491427;0.0;0;198;160;0;0;0;0;6;63;68;1179854999199.978;432714606734.6791;821507315680.0289;22467.589123663074;3742.7477204158045;371.2859940075012;4706.57063235344;2263855.3155819667;950514.7280241563;32378.102158308433;1013986.085288521;2.55920902219168;0.18918365022817676
5349;2019-02-25 10:09:37.852;807;193;183;182;170;36;207;23;35;35;642;625;35;80;257;261;264;194;212;209;206;24;556;355;368;136;360;248;556;254.0;83.0;864.0;84.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29918.46484375;11179.126953125;0.0;1092.71862792969;433.0;102582;;;Calculated values ==>;1551085777.852;353.86;292.46000000000004;291.46000000000004;291.36;290.16;276.76000000000005;273.8482719121499;293.86;275.46000000000004;276.66;276.66;337.36;335.66;276.66;281.16;298.86;299.26000000000005;299.56;292.56;294.06;293.76000000000005;;316.46000000000004;275.56;241.71165711629368;260.85938512811435;273.8482719121499;294.36;5560000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2480000.0;5560000.0;0.042333333333333334;0.013833333333333333;0.14400000000000002;0.014;0.022500000000000003;0.06483333333333334;;11179.126953125;0.0;1092.71862792969;29918.46484375;514749.0500355373;412715.6717894541;249982.54007122852;249597.835007069;245178.77551234743;430477.46260093397;459301.0106943719;456412.2256599408;472720.47428543336;521849.79102316726;520117.585136838;456412.2256599408;461768.78422721353;467155.4305485478;468372.8177867572;432983.14346411335;413092.82235656865;459575.6909922959;459163.4570647147;;181888.63598580268;471644.9034095714;201634.5834732764;218413.43730547058;273.81895494924373;2923691.5808042097;1183627.7331736197;182618.6267228774;0.0;0;198;160;0;0;0;0;6;63;68;1180075839679.6763;432795921639.56793;821657043124.8243;36687.980474879674;3780.14447910813;275.1494419877017;15608.62628105766;2264348.369037845;950577.4302857075;32383.49010787739;1014155.4096330077;4.5919662454056125;0.26475681691303465
5350;2019-02-25 10:10:37.862;806;193;183;182;171;36;207;23;42;34;629;614;39;82;257;261;264;195;212;210;206;24;557;354;368;136;359;245;558;272.0;113.0;794.0;49.0;135.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28822.158203125;9901.0166015625;0.0;1083.24267578125;436.0;102583;;;Calculated values ==>;1551085837.862;353.76;292.46000000000004;291.46000000000004;291.36;290.26000000000005;276.76000000000005;273.7412296467126;293.86;275.46000000000004;277.36;276.56;336.06;334.56;277.06;281.36;298.86;299.26000000000005;299.56;292.66;294.16;293.76000000000005;;316.76000000000005;275.56;241.71165711629368;260.44013211722256;273.7412296467126;294.36;5570000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2450000.0;5580000.0;0.04533333333333334;0.01883333333333333;0.13233333333333333;0.008166666666666666;0.022500000000000003;0.06783333333333334;;9901.0166015625;0.0;1083.24267578125;28822.158203125;514542.84850318916;411859.8641199572;249882.11744694493;249499.1873942054;245452.21678045142;430542.39183029096;459301.0106943719;457740.4697046086;472622.7809936826;520771.9961083557;519245.2656299355;457381.71300416096;462456.14857859985;467297.0874545841;468512.2632538827;432738.6723156055;412631.9622702012;459712.81932707026;459163.4570647147;;183142.23651711168;471644.9034095714;201403.9745487954;217483.94823737076;273.7244472992311;2924181.167580388;1183803.4303145248;182636.76275590726;0.0;0;198;160;0;0;0;0;6;63;68;1180296676479.641;432877535239.55493;821804967774.8008;33921.86285895261;2206.967585696337;378.6763725217814;16393.9266821215;2264936.8824680937;950627.331201673;32388.93956442218;1014422.1420223154;4.816112963430069;0.25044526414053886
5351;2019-02-25 10:11:37.863;806;194;183;182;171;37;208;24;50;34;619;605;46;90;257;262;264;195;212;210;206;23;558;353;368;137;358;254;558;333.0;85.0;1496.0;85.0;135.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29136.533203125;10387.8466796875;0.0;1128.14440917969;440.0;102584;;;Calculated values ==>;1551085897.863;353.76;292.56;291.46000000000004;291.36;290.26000000000005;276.86;273.6339639331285;293.96000000000004;275.56;278.16;276.56;335.06;333.66;277.76000000000005;282.16;298.86;299.36;299.56;292.66;294.16;293.76000000000005;;317.16;275.46000000000004;241.92719264551067;261.6868853414304;273.6339639331285;294.36;5580000.0;3529999.9999999995;3679999.9999999995;1370000.0;3579999.9999999995;2540000.0;5580000.0;0.0555;0.014166666666666666;0.24933333333333335;0.014166666666666666;0.022500000000000003;0.078;;10387.8466796875;0.0;1128.14440917969;29136.533203125;514458.82655975374;412248.46956782654;249882.11744694493;249499.1873942054;245452.21678045142;430607.02586249536;459438.4217246144;457250.945269924;472491.6353866644;519006.79524438415;517571.8227706635;456765.0488544147;462035.1132709325;467438.4851594835;468778.68743058434;432493.01137402526;412631.9622702012;459712.81932707026;459163.4570647147;;184813.72873217988;471414.1961389312;201136.00885751122;215197.38633523253;273.61525245300834;2924664.164724675;1183972.5069928954;182655.1912887301;0.0;0;198;160;0;0;0;0;6;63;68;1180517480159.3743;432959436604.456;821954670269.62;63857.990812161595;3828.940986486783;281.3648623041743;19029.35351689961;2265751.7281615706;950677.6312780344;32394.439999711478;1014717.3409435174;7.554508292556346;0.4613076259189731
5352;2019-02-25 10:12:37.863;804;194;183;182;174;39;208;25;57;33;616;601;53;90;257;262;264;196;212;210;206;24;560;354;368;135;359;260;560;201.0;84.0;1542.0;21.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29858.82421875;11047.8095703125;0.0;1170.68664550781;442.0;102585;;;Calculated values ==>;1551085957.863;353.56000000000006;292.56;291.46000000000004;291.36;290.56;277.06;273.7412296467126;293.96000000000004;275.66;278.86;276.46000000000004;334.76000000000005;333.26000000000005;278.46000000000004;282.16;298.86;299.36;299.56;292.76000000000005;294.16;293.76000000000005;;317.36;275.56;241.49495122638035;262.5002047102346;273.7412296467126;294.36;5600000.0;3540000.0;3679999.9999999995;1350000.0;3590000.0;2600000.0;5600000.0;0.033499999999999995;0.014;0.257;0.0035;0.022500000000000003;0.055999999999999994;;11047.8095703125;0.0;1170.68664550781;29858.82421875;514045.3451857727;411379.88356091734;249782.7387479548;249401.54618822236;246442.7853467333;430542.39183029096;459438.4217246144;457130.4236791988;472656.1521691498;518197.3341586838;516652.8438246443;456640.1732961197;461120.3675951703;467297.0874545841;468639.7184258905;431998.05521039903;412165.42865559825;459712.81932707026;459163.4570647147;;185649.48583044452;471777.35084692197;201436.4866207783;220861.32006473315;273.73714444623363;2925155.792703191;1184151.1374616453;182674.34821418583;0.0;0;198;160;0;0;0;0;6;63;68;1180738280159.3743;433041036604.456;822108870269.62;65713.34182401406;946.1930247915029;277.6567717672109;13344.919671998965;2266831.489266872;950717.4240614617;32399.09851332874;1014987.1265534249;6.570539440739342;0.4134331325528847
5353;2019-02-25 10:13:37.864;799;197;184;183;175;40;208;26;61;33;623;603;58;89;257;262;264;199;212;210;206;24;563;356;368;136;361;267;563;133.0;85.0;1351.0;129.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29940.47265625;11092.7578125;0.0;1202.45495605469;441.0;102586;;;Calculated values ==>;1551086017.864;353.06000000000006;292.86;291.56;291.46000000000004;290.66;277.16;273.955091788801;293.96000000000004;275.76000000000005;279.26000000000005;276.46000000000004;335.46000000000004;333.46000000000004;278.96000000000004;282.06;298.86;299.36;299.56;293.06;294.16;293.76000000000005;;317.26000000000005;275.56;241.71165711629368;263.43189868330234;273.955091788801;294.36;5630000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2670000.0;5630000.0;0.022166666666666668;0.014166666666666666;0.22516666666666665;0.021500000000000002;0.022500000000000003;0.044666666666666674;;11092.7578125;0.0;1202.45495605469;29940.47265625;513176.8209347419;411255.00947143295;250016.92013270967;249635.5764607316;246675.5611092151;430412.23801567365;459438.4217246144;456480.5776664727;472525.0707617092;518332.54467064014;516263.89872995747;456107.97810590366;459916.3620162449;467013.5131080222;468361.03954115114;431246.28221488063;412044.9279172372;459712.81932707026;459163.4570647147;;185231.60634950487;471644.9034095714;201901.867250643;226138.92747108702;273.9276741202752;2925654.128483985;1184335.6452654244;182694.12472385654;0.0;0;198;160;0;0;0;0;6;63;68;1180959083839.9849;433122337959.68085;822266972905.0573;57322.63962863098;5799.475277416961;272.01918588328164;10408.42898851537;2267856.806203477;950773.6389010339;32403.679222665713;1015185.0744252194;6.002544605750823;0.42959969473277343
5354;2019-02-25 10:14:37.864;792;198;184;183;176;42;208;27;62;34;633;609;60;90;258;262;264;200;212;210;206;25;562;359;368;138;364;272;561;-2.0;84.0;1304.0;234.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29821.212890625;11008.41015625;0.0;1230.42932128906;440.0;102587;;;Calculated values ==>;1551086077.864;352.36;292.96000000000004;291.56;291.46000000000004;290.76000000000005;277.36;274.27422755570615;293.96000000000004;275.86;279.36;276.56;336.46000000000004;334.06;279.16;282.16;298.96000000000004;299.36;299.56;293.16;294.16;293.76000000000005;;317.16;275.66;242.14157278889297;264.08650396036035;274.27422755570615;294.36;5620000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2720000.0;5610000.0;0.0;0.014;0.21733333333333332;0.039;0.022500000000000003;0.022500000000000003;;11008.41015625;0.0;1230.42932128906;29821.212890625;512399.0309264171;412510.3609889117;250116.51618735678;249733.43342950297;247124.46560771833;430214.79039162316;459438.4217246144;455780.5313339164;472360.27449258295;518949.5434639954;516460.4431347954;455529.37811051385;459253.88506585953;466716.40587100666;467941.15048222104;431498.1415103051;413266.9577434304;459712.81932707026;459163.4570647147;;184813.72873217988;471477.517547777;202623.77353586248;250116.51618735678;274.22211730445156;2926152.142530209;1184519.821665164;182714.39875950108;0.0;0;198;160;0;0;0;0;6;63;68;1181179883839.9849;433204537959.68085;822428672905.0573;55019.40202811039;10485.296016464665;255.23657273624605;4703.556169740554;2268792.98988395;950909.3453284829;32408.07302065421;1015311.0076348715;5.757367021306859;0.49030150883026796
5355;2019-02-25 10:15:37.844;782;198;184;183;176;44;208;27;62;34;639;615;61;95;259;262;264;200;212;210;206;27;564;360;368;138;365;279;563;-1.0;109.0;914.0;175.0;135.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;30035.365234375;25062.830078125;0.0;2179.91088867188;438.0;102588;;;Calculated values ==>;1551086137.844;351.36;292.96000000000004;291.56;291.46000000000004;290.76000000000005;277.56;274.38016830617;293.96000000000004;275.86;279.36;276.56;337.06;334.66;279.26000000000005;282.66;299.06;299.36;299.56;293.16;294.16;293.76000000000005;;316.96000000000004;275.86;242.14157278889297;264.9883086891361;274.38016830617;294.36;5640000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2790000.0;5630000.0;0.0;0.018166666666666668;0.15233333333333335;0.029166666666666667;0.022500000000000003;0.022500000000000003;;25062.830078125;0.0;2179.91088867188;30035.365234375;510989.79808473686;411652.6847357228;250016.92013270967;249635.5764607316;247037.3746118051;430148.3826014536;459438.4217246144;454608.9448693419;472360.27449258295;518989.5488834533;516489.7392871919;454481.1866346143;458763.1769527339;466704.04308719933;467800.68358461093;430993.13069382077;412431.9645018818;459712.81932707026;459163.4570647147;;183977.97901196036;471673.81221397576;202909.14703957076;250016.92013270967;274.3374298703057;2926650.781079803;1184820.3151359898;182742.80878809255;0.0;0;198;161;0;0;0;0;6;63;69;1181400610240.055;433287310359.70715;822593917805.1097;38342.269202735144;7838.969400920145;337.194519153558;4705.797080970114;2269570.7444731453;951061.9966396057;32413.008300779606;1015389.3927748933;1.8802891480783976;0.15601796221375533
5356;2019-02-25 10:16:37.855;772;205;188;187;175;45;208;27;41;34;608;588;45;88;261;261;264;207;212;210;206;26;583;364;368;135;370;256;577;-3.0;112.0;1117.0;240.0;135.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39224.44140625;20044.83984375;0.0;1926.20947265625;425.0;102589;;;Calculated values ==>;1551086197.855;350.36;293.66;291.96000000000004;291.86;290.66;277.66;274.8017692304317;293.96000000000004;275.86;277.26000000000005;276.56;333.96000000000004;331.96000000000004;277.66;281.96000000000004;299.26000000000005;299.26000000000005;299.56;293.86;294.16;293.76000000000005;;315.66;275.76000000000005;241.49495122638035;261.9595390733887;274.8017692304317;294.36;5830000.0;3640000.0;3679999.9999999995;1350000.0;3700000.0;2560000.0;5770000.0;0.0;0.018666666666666668;0.18616666666666667;0.04;0.022500000000000003;0.022500000000000003;;20044.83984375;0.0;1926.20947265625;39224.44140625;508074.24921874335;408164.6599706249;250852.46627938724;250472.26939785952;246095.8649709676;429879.7862731237;459438.4217246144;455825.4528837134;472753.7123474745;517711.16817051976;515655.59853882535;456315.5696674215;461494.33205660456;466250.5386295077;467106.4518600339;425910.2444272422;409051.03130208154;459712.81932707026;459163.4570647147;;178545.77502346144;471972.7596631712;203924.1099316224;250852.46627938724;274.74854855761834;2927228.051947946;1185196.2812993207;182777.03273096294;0.0;0;198;161;0;0;0;0;6;63;69;1181621450719.7532;433369225374.5952;822754447229.8904;46895.63334624761;10721.945989261952;314.7053116696657;4686.997292669868;2270281.1905513224;951216.6992912665;32418.441795320447;1015467.6804113359;2.8500815340253207;0.24627188360954524
5357;2019-02-25 10:17:37.895;777;208;192;191;179;47;208;27;2;34;595;581;15;73;262;260;264;210;212;210;206;26;581;365;368;134;370;248;575;-1.0;108.0;767.0;204.0;135.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39088.43359375;20024.2109375;0.0;1869.88037109375;409.0;102590;;;Calculated values ==>;1551086257.895;350.86;293.96000000000004;292.36;292.26000000000005;291.06;277.86;274.9066339382667;293.96000000000004;275.86;273.36;276.56;332.66;331.26000000000005;274.66;280.46000000000004;299.36;299.16;299.56;294.16;294.16;293.76000000000005;;314.06;275.76000000000005;241.2770596917726;260.85938512811435;274.9066339382667;294.36;5810000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2480000.0;5750000.0;0.0;0.018000000000000002;0.12783333333333333;0.034;0.022500000000000003;0.022500000000000003;;20024.2109375;0.0;1869.88037109375;39088.43359375;508881.63175845426;410395.48984594806;252507.99267018784;252114.51252087113;247605.23509377072;429811.8947417682;459438.4217246144;452369.6041520681;472884.4304738556;517054.9260172879;515622.9201389861;453975.09835981485;460945.9798303955;466381.8252309652;466834.3028272825;426472.083684686;411212.7896738466;459712.81932707026;459163.4570647147;;171860.34048652687;472104.6820821746;204158.42804289318;252507.99267018784;274.843593376698;2927881.0943107256;1185530.4126614565;182808.6879023621;0.0;0;198;161;0;0;0;0;6;63;69;1181842397919.6128;433449979174.5439;822905748029.7942;31729.66201262286;9110.172637335569;274.66729219510864;4649.747948876855;2270936.8381527597;951382.0771248199;32423.356507975106;1015545.5384924395;2.090255733658481;0.18071273634966267
