;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5358;2019-02-25 10:18:37.845;792;208;193;192;177;45;208;28;-15;34;596;583;-6;62;263;260;264;209;212;210;206;27;580;362;368;134;367;240;574;-2.0;113.0;850.0;167.0;135.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39025.33984375;19922.361328125;0.0;1785.6687011718802;398.0;102591;;;Calculated values ==>;1551086317.845;352.36;293.96000000000004;292.46000000000004;292.36;290.86;277.66;274.5913991737795;293.96000000000004;275.96000000000004;271.66;276.56;332.76000000000005;331.46000000000004;272.56;279.36;299.46000000000004;299.16;299.56;294.06;294.16;293.76000000000005;;312.96000000000004;275.86;241.2770596917726;259.7329541166123;274.5913991737795;294.36;5800000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2400000.0;5740000.0;0.0;0.01883333333333333;0.14166666666666666;0.02783333333333333;0.022500000000000003;0.022500000000000003;;19922.361328125;0.0;1785.6687011718802;39025.33984375;510851.5747556548;410841.1965318206;252959.49714762432;252561.85953710016;246928.66310678062;430014.67791919125;459438.4217246144;451666.5209487975;472884.4304738556;517832.3113894368;516510.3515663971;452772.1439374014;460886.24392999464;466940.66681914206;467260.227616787;426750.4317176611;411246.2884340282;459712.81932707026;459163.4570647147;;167264.2905471822;472202.2088784924;203429.3628523659;252959.49714762432;274.5481163570857;2928531.499966462;1185863.0233571827;182839.1254255644;0.0;0;198;161;0;0;0;0;6;63;69;1182063013919.7883;433530312174.6078;823052026029.9105;35166.93073032781;7480.844214393855;291.9946985084191;4639.589098134534;2271493.8451997223;951520.2203832994;32428.07475608201;1015622.8851252744;2.1917861121968287;0.18165031518348235
5359;2019-02-25 10:19:37.876;808;207;194;193;178;40;208;29;-12;35;598;586;0;72;262;260;264;208;212;210;206;28;562;358;368;133;364;257;562;-1.0;111.0;221.0;139.0;135.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30771.1796875;11232.7060546875;0.0;1961.67199707031;398.0;102592;;;Calculated values ==>;1551086377.876;353.96000000000004;293.86;292.56;292.46000000000004;290.96000000000004;277.16;274.1680685717883;293.96000000000004;276.06;271.96000000000004;276.66;332.96000000000004;331.76000000000005;273.16;280.36;299.36;299.16;299.56;293.96000000000004;294.16;293.76000000000005;;312.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;294.36;5620000.0;3579999.9999999995;3679999.9999999995;1330000.0;3640000.0;2570000.0;5620000.0;0.0;0.018500000000000003;0.036833333333333336;0.023166666666666665;0.022500000000000003;0.022500000000000003;;11232.7060546875;0.0;1961.67199707031;30771.1796875;514367.7481717616;415397.39963423496;410484.95857646636;410070.2506540274;247812.56887091175;430280.9020939914;459438.4217246144;448986.07814656757;473112.1826642056;516598.9173136829;515363.9573625609;450526.1499409504;459428.652249687;467236.2624677158;467824.50383385463;431498.1415103051;415745.05544173566;459712.81932707026;459163.4570647147;;167264.2905471822;472431.1216696904;202233.45768687534;410484.95857646636;274.0658577984421;2929113.438141035;1186122.7830581423;182870.36939904734;0.0;0;198;161;0;0;0;0;6;63;69;1182283927999.4163;433610453559.47284;823201203064.6593;9088.721520265331;6259.579215601883;291.43209226853486;1095.2662159855875;2271862.832846359;951634.7830718462;32432.93915797342;1015670.7002778831;1.268343151793489;0.13376471169358956
5360;2019-02-25 10:20:37.866;811;205;191;190;176;36;208;28;-2;35;608;596;13;99;259;261;264;206;212;210;207;26;563;354;368;132;359;269;562;85.0;83.0;0.0;76.0;135.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30741.396484375;11196.2216796875;0.0;2061.45849609375;414.0;102593;;;Calculated values ==>;1551086437.866;354.26;293.66;292.26000000000005;292.16;290.76000000000005;276.76000000000005;273.7412296467126;293.96000000000004;275.96000000000004;272.96000000000004;276.66;333.96000000000004;332.76000000000005;274.46000000000004;283.06;299.06;299.26000000000005;299.56;293.76000000000005;294.16;293.86;;314.56;275.76000000000005;240.83765695389522;263.6948088759802;273.7412296467126;294.36;5630000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2690000.0;5620000.0;0.014166666666666666;0.013833333333333333;0.0;0.012666666666666666;0.022500000000000003;0.03666666666666667;;11196.2216796875;0.0;2061.45849609375;30741.396484375;514651.8457314089;414690.8345392522;252825.72291499353;252421.89216577276;247080.82170924701;430542.39183029096;459438.4217246144;448066.42801954836;473242.3297776949;516611.68831851124;515367.2556564291;450037.7033802001;460818.66617422167;467555.0069493674;468512.2632538827;431246.28221488063;415046.0352383186;459712.81932707026;459301.0106943719;;173949.5011765382;472367.87413283327;201034.16202569415;232815.34711685515;273.5798371869959;2929625.957508415;1186309.6596380032;182903.88989881446;0.0;0;198;161;0;0;0;0;6;63;69;1182504691199.4514;433689940309.4855;823358976764.6843;0.0;3436.8936866904287;224.10341650910792;8304.474331175614;2271938.559569149;951715.5735453881;32437.234571192374;1015749.0183939267;0.9025313083229547;0.034559677264884826
5361;2019-02-25 10:21:37.877;801;202;190;189;175;34;208;25;9;34;626;612;21;107;258;261;264;202;212;210;207;23;564;352;368;130;357;272;563;178.0;84.0;284.0;185.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30951.822265625;11108.4306640625;0.0;2088.32568359375;422.0;102594;;;Calculated values ==>;1551086497.877;353.26;293.36;292.16;292.06;290.66;276.56;273.5264737036516;293.96000000000004;275.66;274.06;276.56;335.76000000000005;334.36;275.26000000000005;283.86;298.96000000000004;299.26000000000005;299.56;293.36;294.16;293.86;;315.36;275.46000000000004;240.39332010688793;264.08650396036035;273.5264737036516;294.36;5640000.0;3520000.0000000005;3679999.9999999995;1300000.0;3570000.0000000005;2720000.0;5630000.0;0.029666666666666668;0.014;0.04733333333333333;0.030833333333333334;0.022500000000000003;0.05216666666666667;;11108.4306640625;0.0;2088.32568359375;30951.822265625;513338.32886439067;413191.2454050922;252366.36659570262;251967.00537246192;246675.5611092151;430671.36484660726;459438.4217246144;448964.1966118606;473405.19094569265;518224.2083817393;516771.9322165836;450539.1081496948;461326.8561448477;467708.15823788114;468790.4121278882;430993.13069382077;413191.2454050922;459712.81932707026;459301.0106943719;;177292.22831007556;472339.328242146;200615.70509737715;222936.27794809264;273.40703610094573;2930140.1619195337;1186495.5658179044;182938.47777368338;0.0;0;198;161;0;0;0;0;6;63;69;1182725531680.0269;433768554719.69037;823521306520.1074;11755.161931685549;8378.145046963708;249.22639404220007;12330.3602249309;2272036.5372114433;951814.0502525121;32441.17970943335;1015921.0068744508;2.478858647976189;0.16342045910662265
5362;2019-02-25 10:22:40.867;787;201;190;190;177;34;208;24;15;33;644;627;24;86;257;261;264;203;212;210;206;23;582;354;368;129;359;247;577;305.0;110.0;602.0;258.0;135.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39325.94921875;20048.068359375;0.0;1870.17907714844;421.0;102595;;;Calculated values ==>;1551086560.867;351.86;293.26000000000005;292.16;292.16;290.86;276.56;273.7412296467126;293.96000000000004;275.56;274.66;276.46000000000004;337.56000000000006;335.86;275.56;281.76000000000005;298.86;299.26000000000005;299.56;293.46000000000004;294.16;293.76000000000005;;315.26000000000005;275.46000000000004;240.16925963744896;260.72004837742526;273.7412296467126;294.36;5820000.0;3540000.0;3679999.9999999995;1290000.0;3590000.0;2470000.0;5770000.0;0.05083333333333333;0.018333333333333333;0.10033333333333333;0.043000000000000003;0.022500000000000003;0.07333333333333333;;20048.068359375;0.0;1870.17907714844;39325.94921875;510051.5539402686;256076.02531514902;251621.06000087064;251621.06000087064;246803.6372685184;430542.39183029096;459438.4217246144;454144.8657209969;473438.18344108673;522134.6739638682;520403.8923970388;455243.5230260007;462621.5772277109;467297.0874545841;468512.2632538827;426192.0309376667;407246.5360021193;459712.81932707026;459163.4570647147;;176874.38241465177;472470.6178721596;201232.67221786195;216692.74574219418;273.6575040698915;2930754.9948120993;1186768.1419114855;182973.10919242183;0.0;0;199;161;0;0;0;0;6;63;69;1182957334880.062;433850126769.7027;823684765570.1322;25375.523414814543;11663.231663134799;347.3340738183692;17781.18549698484;2272361.379137878;951989.3844635065;32446.398784971712;1016184.4410779662;2.5169564678252803;0.16844785761385694
5363;2019-02-25 10:23:37.878;785;207;192;191;178;35;208;26;25;32;648;630;30;70;258;262;264;208;213;210;207;24;567;356;368;127;361;241;567;-2.0;113.0;705.0;216.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30949.03125;11388.1572265625;0.0;1840.93420410156;411.0;102596;;;Calculated values ==>;1551086617.878;351.66;293.86;292.36;292.26000000000005;290.96000000000004;276.66;273.955091788801;293.96000000000004;275.76000000000005;275.66;276.36;337.96000000000004;336.16;276.16;280.16;298.96000000000004;299.36;299.56;293.96000000000004;294.16;293.86;;314.26000000000005;275.56;239.71726792356844;259.87524604437704;273.955091788801;294.46000000000004;5670000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2410000.0;5670000.0;0.0;0.01883333333333333;0.1175;0.036000000000000004;0.022500000000000003;0.022500000000000003;;11388.1572265625;0.0;1840.93420410156;30949.03125;511102.654207569;413421.25303917937;252947.64082331033;252545.8833506744;247590.3032973641;430412.23801567365;459438.4217246144;456356.27246831194;473600.7876625802;523026.3883842208;521201.54899762466;456954.1033360059;461664.95920432534;467143.0033113598;468361.03954115114;430225.7359148561;413791.87700495345;459712.81932707026;459301.0106943719;;172696.00095264515;472829.0820560985;201791.27248081146;252947.64082331033;273.8845721161683;2931311.44577123;1187017.0600579162;183002.49450894585;0.0;0;199;161;0;0;0;0;6;63;69;1183167135359.7603;433923100849.5977;823823872409.9321;29911.387498531305;9757.361144710334;309.50434280316614;4642.9508220988855;2272799.1516480925;952158.9968822303;32451.59975926562;1016361.9997493341;3.372960572690202;0.2980603064602207
5364;2019-02-25 10:24:37.878;798;205;186;184;176;37;208;25;38;32;644;628;38;105;258;262;264;207;213;210;207;25;563;356;368;127;361;251;563;125.0;108.0;913.0;225.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30765.08984375;11266.337890625;0.0;1935.72277832031;421.0;102597;;;Calculated values ==>;1551086677.878;352.96000000000004;293.66;291.76000000000005;291.56;290.76000000000005;276.86;273.955091788801;293.96000000000004;275.66;276.96000000000004;276.36;337.56000000000006;335.96000000000004;276.96000000000004;283.66;298.96000000000004;299.36;299.56;293.86;294.16;293.86;;315.26000000000005;275.66;239.71726792356844;261.27494424493943;273.955091788801;294.46000000000004;5630000.0;3560000.0;3679999.9999999995;1270000.0;3610000.0;2510000.0;5630000.0;0.020833333333333332;0.018000000000000002;0.15216666666666667;0.0375;0.022500000000000003;0.043333333333333335;;11266.337890625;0.0;1935.72277832031;30765.08984375;513053.620568551;414295.95309843525;250788.00864463218;250016.92013270967;247037.3746118051;430412.23801567365;459438.4217246144;456283.55020339484;473600.7876625802;521809.4079488411;520176.12561034504;456283.55020339484;464239.7692896075;467143.0033113598;468361.03954115114;431246.28221488063;415011.51379606;459712.81932707026;459301.0106943719;;176874.38241465177;472925.59586621344;201851.9752377987;227261.06950673147;273.90823354362095;2931825.7301136777;1187205.8475172261;183033.96665046603;0.0;0;199;161;0;0;0;0;6;63;69;1183387935359.7603;433999300849.5977;823971472409.9321;38716.00465726488;10165.260773565553;292.22583153877144;10055.064118131086;2273371.046582724;952325.0187315493;32456.614177385138;1016484.4832071693;4.486311407416973;0.3496026339128146
5365;2019-02-25 10:25:37.879;807;203;185;184;174;37;208;25;46;32;646;630;44;121;258;262;264;203;213;211;207;25;564;356;368;123;361;256;564;95.0;109.0;928.0;125.0;135.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30823.875;11218.712890625;0.0;1992.74426269531;429.0;102598;;;Calculated values ==>;1551086737.879;353.86;293.46000000000004;291.66;291.56;290.56;276.86;273.955091788801;293.96000000000004;275.66;277.76000000000005;276.36;337.76;336.16;277.56;285.26000000000005;298.96000000000004;299.36;299.56;293.46000000000004;294.26000000000005;293.86;;316.06;275.66;238.79729159403252;261.9595390733887;273.955091788801;294.46000000000004;5640000.0;3560000.0;3679999.9999999995;1230000.0;3610000.0;2560000.0;5640000.0;0.01583333333333333;0.018166666666666668;0.15466666666666665;0.020833333333333332;0.022500000000000003;0.03833333333333333;;11218.712890625;0.0;1992.74426269531;30823.875;514076.639924435;413154.1745119926;250350.73809410466;249967.50699395663;246273.98082333984;430412.23801567365;459438.4217246144;456437.8594934476;474116.9027462501;521606.3792673587;519967.8563853425;456193.1846104779;465371.1009851913;467143.0033113598;468361.03954115114;430993.13069382077;413154.1745119926;459849.8075514734;459301.0106943719;;180217.192455513;473445.75489059254;201899.18086601756;230338.13836946004;273.92662752121214;2932338.9800407784;1187393.2260631006;183066.7044213887;0.0;0;199;161;0;0;0;0;6;63;69;1183608739039.4934;434074302099.50714;824123574944.7484;39368.648961042505;5657.220292178645;324.07437063654504;8776.910105788287;2274021.762873848;952456.8749378381;32461.75009799431;1016641.4189410644;4.096963196526947;0.29587953691964786
5366;2019-02-25 10:26:37.879;810;200;186;185;175;38;208;26;51;33;651;632;48;104;259;262;264;202;213;211;207;25;564;357;368;132;362;261;564;-2.0;107.0;982.0;145.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30075.240234375;11201.0224609375;0.0;1186.88903808594;434.0;102599;;;Calculated values ==>;1551086797.879;354.16;293.16;291.76000000000005;291.66;290.66;276.96000000000004;274.0616903277293;293.96000000000004;275.76000000000005;278.26000000000005;276.46000000000004;338.26;336.36;277.96000000000004;283.56;299.06;299.36;299.56;293.36;294.26000000000005;293.86;;316.56;275.66;240.83765695389522;262.63441904999945;274.0616903277293;294.46000000000004;5640000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2610000.0;5640000.0;0.0;0.017833333333333333;0.16366666666666668;0.024166666666666666;0.022500000000000003;0.022500000000000003;;11201.0224609375;0.0;1186.88903808594;30075.240234375;514445.2140991831;412005.8538529186;250736.7969957744;250350.73809410466;246632.98187021152;430346.717906069;459438.4217246144;456230.09309013357;473048.1168422736;521711.36497231683;519759.6240609642;455859.91297266266;462635.9425114775;467130.69761941896;468221.32719875296;430993.13069382077;412776.28256325866;459849.8075514734;459301.0106943719;;182306.50109390085;472270.6324499597;202134.45165613008;250736.7969957744;274.02277714758935;2932846.4726677313;1187580.0571910304;183093.2013655619;0.0;0;199;161;0;0;0;0;6;63;69;1183829539039.4934;434150802099.50714;824278674944.7484;41586.98664803191;6528.2910358508825;324.8671249950243;4692.6948082184435;2274696.39317059;952558.4208655716;32467.15794379124;1016753.6656486811;4.2890877627988235;0.3468146253942448
5367;2019-02-25 10:27:37.839;807;199;187;186;176;39;208;27;54;34;657;634;53;91;259;262;264;200;213;211;207;26;565;357;368;134;362;269;565;-2.0;112.0;1047.0;110.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30074.35546875;11150.6884765625;0.0;1214.70007324219;436.0;102600;;;Calculated values ==>;1551086857.839;353.86;293.06;291.86;291.76000000000005;290.76000000000005;277.06;274.0616903277293;293.96000000000004;275.86;278.56;276.56;338.86;336.56;278.46000000000004;282.26000000000005;299.06;299.36;299.56;293.16;294.26000000000005;293.86;;316.76000000000005;275.76000000000005;241.2770596917726;263.6948088759802;274.0616903277293;294.46000000000004;5650000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2690000.0;5650000.0;0.0;0.018666666666666668;0.17450000000000002;0.018333333333333333;0.022500000000000003;0.022500000000000003;;11150.6884765625;0.0;1214.70007324219;30074.35546875;513992.374929341;411174.58375941555;251073.8977047581;250685.85738818967;246951.0632463026;430346.717906069;459438.4217246144;455276.47423739;472884.4304738556;521677.11793376185;519302.5176160994;455151.0305933113;459847.1156640873;467130.69761941896;468221.32719875296;430738.668479079;411573.69153951766;459849.8075514734;459301.0106943719;;183142.23651711168;472104.6820821746;202160.34954012607;251073.8977047581;274.0328541056537;2933347.385134489;1187766.1972727894;183113.2012660073;0.0;0;199;161;0;0;0;0;6;63;69;1184050191839.6338;434230548899.55786;824437568944.8495;44168.763759672554;4948.979429937556;357.7462362051445;4685.11004226631;2275410.5480036065;952654.0010235669;32472.842596175073;1016831.761923569;4.380015981700553;0.3417171439655523
5368;2019-02-25 10:28:37.890;798;200;189;188;177;40;208;27;56;35;664;638;56;88;260;263;264;202;213;211;207;27;568;358;368;135;363;273;568;0.0;111.0;858.0;148.0;135.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30055.177734375;11178.6552734375;0.0;1241.51501464844;437.0;102601;;;Calculated values ==>;1551086917.89;352.96000000000004;293.16;292.06;291.96000000000004;290.86;277.16;274.1680685717883;293.96000000000004;275.86;278.76000000000005;276.66;339.56000000000006;336.96000000000004;278.76000000000005;281.96000000000004;299.16;299.46000000000004;299.56;293.36;294.26000000000005;293.86;;316.86;275.86;241.49495122638035;264.2163659402789;274.1680685717883;294.46000000000004;5680000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2730000.0;5680000.0;0.0;0.018500000000000003;0.143;0.024666666666666667;0.022500000000000003;0.022500000000000003;;11178.6552734375;0.0;1241.51501464844;30055.177734375;512627.9478230959;410238.2846924153;251699.2663586575;251308.1132282745;247183.65374057792;430280.9020939914;459438.4217246144;454857.80791772855;472851.2559263234;522074.57431523135;519384.3689533712;454857.80791772855;458849.8921229486;467118.51372002246;468209.6509167154;429967.22640455776;411058.23188159784;459849.8075514734;459301.0106943719;;183560.10687098323;472070.4381999017;202381.55111144815;251699.2663586575;274.1234410456896;2933848.8904963625;1187952.4333039245;183133.6871233036;0.0;0;199;161;0;0;0;0;6;63;69;1184271179520.0688;434311317494.7169;824600307155.1699;36104.10472329809;6652.3258815151885;349.81639867475866;4671.039247553574;2276080.0571751012;952750.7607439322;32478.74396337936;1016909.7961071953;3.8467496936714327;0.31322118094207224
5369;2019-02-25 10:29:37.880;787;204;192;191;179;41;208;28;54;35;669;641;53;73;260;263;265;206;213;211;207;27;585;362;368;136;367;252;579;0.0;110.0;1072.0;194.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38528.84765625;20017.162109375;0.0;1114.16613769531;429.0;102602;;;Calculated values ==>;1551086977.88;351.86;293.56;292.36;292.26000000000005;291.06;277.26000000000005;274.5913991737795;293.96000000000004;275.96000000000004;278.56;276.66;340.06000000000006;337.26;278.46000000000004;280.46000000000004;299.16;299.46000000000004;299.66;293.76000000000005;294.26000000000005;293.86;;316.06;275.86;241.71165711629368;261.41265627149306;274.5913991737795;294.46000000000004;5850000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2520000.0;5790000.0;0.0;0.018333333333333333;0.17866666666666667;0.03233333333333333;0.022500000000000003;0.022500000000000003;;20017.162109375;0.0;1114.16613769531;38528.84765625;509790.27774501883;257236.6225481834;252295.48381768222;251905.86208150676;247434.47050564672;430014.67791919125;459438.4217246144;458056.425068471;472720.47428543336;524277.6781853047;521421.67666629166;457936.00528730644;460328.51691410074;466549.03878759366;467648.2160412544;425615.4009697829;407636.7622318586;459849.8075514734;459301.0106943719;;180217.192455513;471938.4492427271;203421.55302640487;252295.48381768222;274.5450977352736;2934420.3287857845;1188212.3551212985;183153.31452779687;0.0;0;200;161;0;0;0;0;6;63;69;1184491942720.104;434392603944.72986;824757780905.195;45494.76380484915;8682.046310994418;329.60837686194515;4657.624354725518;2276759.9344145153;952878.525881151;32484.404892864208;1016987.5220140828;2.799826028713252;0.2353439348048216
5370;2019-02-25 10:30:37.871;789;209;197;196;182;43;208;28;28;35;657;634;34;58;262;262;265;211;213;211;207;28;583;362;368;137;367;240;578;-1.0;111.0;800.0;123.0;135.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;38530.52734375;20004.888671875;0.0;1048.0048828125;414.0;102603;;;Calculated values ==>;1551087037.871;352.06000000000006;294.06;292.86;292.76000000000005;291.36;277.46000000000004;274.5913991737795;293.96000000000004;275.96000000000004;275.96000000000004;276.66;338.86;336.56;276.56;278.96000000000004;299.36;299.36;299.66;294.26000000000005;294.26000000000005;293.86;;314.56;275.96000000000004;241.92719264551067;259.7329541166123;274.5913991737795;294.46000000000004;5830000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2400000.0;5780000.0;0.0;0.018500000000000003;0.13333333333333333;0.0205;0.022500000000000003;0.022500000000000003;;20004.888671875;0.0;1048.0048828125;38530.52734375;510215.6841120965;409449.1410125898;254348.47887533004;253941.7324591653;248564.62603424955;430014.67791919125;459438.4217246144;456878.1061855986;472589.4791058512;524018.02342197415;521688.82217946753;457592.04365098156;460419.23905230395;466810.22875597095;467518.9863235821;426180.5562162377;410294.87899649126;459849.8075514734;459301.0106943719;;173949.5011765382;471904.2073218062;203450.06933212644;254348.47887533004;274.55611898324906;2935062.3939192253;1188545.8221832288;183171.32991690177;0.0;0;200;161;0;0;0;0;6;63;69;1184712709599.8723;434474491659.6439;824905358765.0402;33790.40491379629;5503.309828788437;293.88502856530954;4611.431965928442;2277420.5450466834;952996.7194504966;32489.59989187056;1017064.7525636868;2.0994278825504917;0.16684665047271838
5371;2019-02-25 10:31:37.891;805;211;196;195;181;41;208;28;16;36;635;620;23;60;262;262;265;212;213;211;207;29;566;358;368;134;363;249;566;-2.0;110.0;180.0;2.0;135.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29984.451171875;11247.0341796875;0.0;1110.55444335938;412.0;102604;;;Calculated values ==>;1551087097.891;353.66;294.26000000000005;292.76000000000005;292.66;291.26000000000005;277.26000000000005;274.1680685717883;293.96000000000004;275.96000000000004;274.76000000000005;276.76000000000005;336.66;335.16;275.46000000000004;279.16;299.36;299.36;299.66;294.36;294.26000000000005;293.86;;314.36;276.06;241.2770596917726;260.9983114674233;274.1680685717883;294.46000000000004;5660000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2490000.0;5660000.0;0.0;0.018333333333333333;0.030000000000000002;0.0003333333333333333;0.022500000000000003;0.022500000000000003;;11247.0341796875;0.0;1110.55444335938;29984.451171875;513661.76974381524;415264.52354227717;409475.91656013037;409044.58447798504;248740.78595268857;430280.9020939914;459438.4217246144;453927.967697315;473079.2034362849;521054.90106170654;519524.73402930726;454786.8193108402;459250.94419637485;467377.75337343523;468081.364597962;430726.0814344502;415614.3946099609;459849.8075514734;459301.0106943719;;173113.83306960555;472397.21216106473;202488.92849458425;409475.91656013037;274.1651580220806;2935633.5423927256;1188806.3416844725;183189.32390727894;0.0;0;200;161;0;0;0;0;6;63;69;1184933583199.802;434555818759.6181;825052107664.9935;7543.171176081923;89.96942788882681;277.0475917823043;1121.0646180204342;2277765.106329479;953043.3456478409;32494.359249629222;1017112.5392921395;0.7308264653615526;0.047431040170824765
5372;2019-02-25 10:32:37.861;815;210;194;192;179;39;208;27;21;36;627;611;28;71;260;263;265;211;213;211;207;28;565;355;368;131;360;255;565;92.0;111.0;-1.0;15.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29998.982421875;11217.0185546875;0.0;1146.33813476562;423.0;102605;;;Calculated values ==>;1551087157.861;354.66;294.16;292.56;292.36;291.06;277.06;273.8482719121499;293.96000000000004;275.86;275.26000000000005;276.76000000000005;335.86;334.26000000000005;275.96000000000004;280.26000000000005;299.16;299.46000000000004;299.66;294.26000000000005;294.26000000000005;293.86;;315.46000000000004;275.96000000000004;240.61611355647437;261.82340779136865;273.8482719121499;294.46000000000004;5650000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2550000.0;5650000.0;0.015333333333333334;0.018500000000000003;0.0;0.0025;0.022500000000000003;0.03783333333333334;;11217.0185546875;0.0;1146.33813476562;29998.982421875;514975.10637191427;415297.013207519;409087.7599359037;253060.78858263494;248045.77272779553;430477.46260093397;459438.4217246144;453522.35598686896;473469.2039465459;519743.2107659051;518103.12638652744;454390.93162069377;459622.40877405176;467542.87897321215;468628.0947588448;430980.4973916333;415646.3395209693;459849.8075514734;459301.0106943719;;177710.07569661198;472693.2819402637;201600.9740470785;324996.19913514634;273.8058414818129;2936133.1544086053;1188993.4485237952;183208.12194171987;0.0;0;200;161;0;0;0;0;6;63;69;1185154272799.9072;434635279009.656;825203232065.0657;0.0;677.7307697329629;283.6819206072835;5081.198703990701;2277827.9346594294;953049.7399507399;32499.02965919506;1017164.1989770837;0.488751683390786;0.0029855739686812633
5373;2019-02-25 10:33:37.862;815;207;193;193;178;36;208;26;31;35;632;612;34;74;259;263;265;208;213;211;207;26;568;353;368;127;358;255;568;155.0;88.0;268.0;64.0;135.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30109.193359375;11265.9462890625;0.0;1163.45446777344;428.0;102606;;;Calculated values ==>;1551087217.862;354.66;293.86;292.46000000000004;292.46000000000004;290.96000000000004;276.76000000000005;273.6339639331285;293.96000000000004;275.76000000000005;276.26000000000005;276.66;336.36;334.36;276.56;280.56;299.06;299.46000000000004;299.66;293.96000000000004;294.26000000000005;293.86;;315.96000000000004;275.76000000000005;239.71726792356844;261.82340779136865;273.6339639331285;294.46000000000004;5680000.0;3529999.9999999995;3679999.9999999995;1270000.0;3579999.9999999995;2550000.0;5680000.0;0.025833333333333333;0.014666666666666666;0.04466666666666667;0.010666666666666666;0.022500000000000003;0.04833333333333334;;11265.9462890625;0.0;1163.45446777344;30109.193359375;514724.1788414677;413011.1764247646;253295.64132145524;253295.64132145524;247546.45748174383;430607.02586249536;459438.4217246144;454761.61950278626;473889.94243038853;520255.26730516885;518205.7005824727;455131.39440316864;459981.3180886839;467695.9284303967;468905.822452366;430213.24677640846;413386.9064550017;459849.8075514734;459301.0106943719;;179799.33570027514;473022.0950788126;201069.80776331635;225381.83373003616;273.5893547898063;2936634.064221202;1189180.8096865674;183227.370534189;0.0;0;200;161;0;0;0;0;6;63;69;1185375076479.6404;434712680299.5625;825356234614.8809;11331.567591029656;2900.82439803196;246.7863247139661;11306.093553276229;2277922.3659630693;953079.5617407901;32503.450301576875;1017300.7620217421;2.07453861787105;0.09708948741441989
5374;2019-02-25 10:34:40.842;811;204;193;193;179;36;209;24;41;35;642;617;41;74;258;263;265;204;213;211;207;24;571;354;368;124;359;253;571;277.0;86.0;721.0;97.0;135.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;30055.40625;11317.5830078125;0.0;1101.92492675781;432.0;102607;;;Calculated values ==>;1551087280.842;354.26;293.56;292.46000000000004;292.46000000000004;291.06;276.76000000000005;273.7412296467126;294.06;275.56;277.26000000000005;276.66;337.36;334.86;277.26000000000005;280.56;298.96000000000004;299.46000000000004;299.66;293.56;294.26000000000005;293.86;;316.36;275.56;239.02933182858504;261.54996906429363;273.7412296467126;294.46000000000004;5710000.0;3540000.0;3679999.9999999995;1240000.0;3590000.0;2530000.0;5710000.0;0.04616666666666667;0.014333333333333333;0.12016666666666667;0.016166666666666666;0.022500000000000003;0.06866666666666667;;11317.5830078125;0.0;1101.92492675781;30055.40625;513979.657755383;410538.07893338334;253126.09222421964;253126.09222421964;247779.05387064497;430542.39183029096;459575.6909922959;456320.04435671825;474276.0466262047;521442.1504859719;518885.3321437601;456320.04435671825;460292.319068587;467426.0965774196;468767.0812784602;429433.69154444156;410538.07893338334;459849.8075514734;459301.0106943719;;181470.77258748977;473219.95304642635;201353.39504608605;218317.74970396963;273.7046889304569;2937160.3373440555;1189378.352835949;183247.1863111766;0.0;0;200;161;0;0;0;0;6;63;69;1185606842879.7104;434791720199.5864;825516203814.9293;30638.492358827636;4395.176021005502;270.83711409183456;16547.517254674287;2278289.4874042417;953143.3814778082;32507.978068824912;1017544.4037452443;4.17504646897214;0.23257807049990728
5375;2019-02-25 10:35:37.863;809;204;194;193;182;36;209;24;50;35;650;621;47;69;258;264;265;205;213;211;207;24;573;354;368;125;359;248;573;269.0;86.0;733.0;97.0;136.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;30064.650390625;11463.923828125;0.0;960.3799438476559;435.0;102608;;;Calculated values ==>;1551087337.863;354.06000000000006;293.56;292.56;292.46000000000004;291.36;276.76000000000005;273.7412296467126;294.06;275.56;278.16;276.66;338.16;335.26000000000005;277.86;280.06;298.96000000000004;299.56;299.66;293.66;294.26000000000005;293.86;;316.66;275.56;239.25999513918347;260.85938512811435;273.7412296467126;294.46000000000004;5730000.0;3540000.0;3679999.9999999995;1250000.0;3590000.0;2480000.0;5730000.0;0.04483333333333333;0.014333333333333333;0.12216666666666667;0.016166666666666666;0.02266666666666667;0.0675;;11463.923828125;0.0;960.3799438476559;30064.650390625;513563.92568950023;409626.2912194008;253416.69641017896;253014.70776115457;248789.939670311;430542.39183029096;459575.6909922959;458216.10183566535;474147.5482803409;522664.181484125;519709.6726370836;457856.87895712245;460474.1769876667;467426.0965774196;468894.3522621927;428906.8762966752;410049.1453469379;459849.8075514734;459301.0106943719;;182724.36793118677;473089.87314066343;201353.59595843413;218836.5136409953;273.7047674274197;2937636.4631418614;1189558.7728775055;183263.51890643188;0.0;0;200;161;0;0;0;0;6;63;69;1185816680159.3735;434862711344.4724;825659041419.7;31380.036134668415;4393.06981444604;270.2941436129014;16231.35355110292;2278780.648308068;953212.9807229441;32512.263602907697;1017803.9987437464;4.207459395974701;0.23751442613212265
5376;2019-02-25 10:36:37.843;811;205;194;193;182;37;209;25;57;35;650;621;52;70;258;264;265;206;213;211;207;24;571;355;368;128;360;245;572;300.0;86.0;349.0;110.0;136.0;0;59;87;1;0;0;0;0;0;0;1;0;0;0;0;29263.212890625;10624.546875;0.0;896.5665893554691;437.0;102609;;;Calculated values ==>;1551087397.843;354.26;293.66;292.56;292.46000000000004;291.36;276.86;273.8482719121499;294.06;275.66;278.86;276.66;338.16;335.26000000000005;278.36;280.16;298.96000000000004;299.56;299.66;293.76000000000005;294.26000000000005;293.86;;316.86;275.56;239.943914813709;260.44013211722256;273.8482719121499;294.46000000000004;5710000.0;3550000.0;3679999.9999999995;1280000.0;3600000.0;2450000.0;5720000.0;0.05;0.014333333333333333;0.05816666666666667;0.018333333333333333;0.02266666666666667;0.07266666666666667;;10624.546875;0.0;896.5665893554691;29263.212890625;513979.657755383;410501.5336011124;253473.31916534808;253070.23805554165;248835.63648226002;430477.46260093397;459575.6909922959;459523.17210605147;473760.833029134;522906.54879313917;519957.9612157385;458930.94477207353;461054.0038914918;467284.67955467483;468755.5939051956;429433.69154444156;410911.1991862741;459849.8075514734;459301.0106943719;;183560.10687098323;472698.3688610173;201555.76784588888;217750.233395078;273.78819882614965;2938130.6972030755;1189742.7821098936;183278.98830269536;0.0;0;200;161;0;0;0;0;6;63;69;1186037406559.4436;434938586044.4965;825806892119.747;15005.104014466126;4970.947685277354;265.4890571337339;17552.689817082024;2279167.0622951556;953290.9881909735;32516.72697462867;1018085.4385940059;3.2804321119559066;0.15210261919309845
5377;2019-02-25 10:37:37.854;813;203;193;191;183;39;209;27;62;35;643;617;56;76;259;264;265;205;213;211;207;25;570;355;368;129;360;246;571;94.0;85.0;491.0;55.0;136.0;0;58;70;1;0;0;0;0;0;0;1;0;0;0;0;28366.498046875;9592.009765625;0.0;889.064575195312;439.0;102610;;;Calculated values ==>;1551087457.854;354.46000000000004;293.46000000000004;292.46000000000004;292.26000000000005;291.46000000000004;277.06;273.8482719121499;294.06;275.86;279.36;276.66;337.46000000000004;334.86;278.76000000000005;280.76000000000005;299.06;299.56;299.66;293.66;294.26000000000005;293.86;;317.06;275.66;240.16925963744896;260.58029834229245;273.8482719121499;294.46000000000004;5700000.0;3550000.0;3679999.9999999995;1290000.0;3600000.0;2460000.0;5710000.0;0.015666666666666666;0.014166666666666666;0.08183333333333334;0.009166666666666667;0.02266666666666667;0.03833333333333333;;9592.009765625;0.0;889.064575195312;28366.498046875;514310.3404185195;410122.9869772851;253126.09222421964;252327.77500386347;249253.79981639943;430477.46260093397;459575.6909922959;459957.85631555936;473631.5180336029;522114.1812951312;519467.76665904117;459247.72197531996;461604.246449371;467413.82886276924;468755.5939051956;429694.944192807;410947.0822304514;459849.8075514734;459301.0106943719;;184395.8529593127;472664.2518820126;201626.6237252064;232078.4833594056;273.81584953093983;2938611.0328408647;1189911.2843020773;183293.87129048636;0.0;0;200;161;0;0;0;0;6;63;69;1186258247040.019;435015700179.6975;825954219125.1309;21140.10586697722;2484.5115914373905;265.5947111333712;8710.196881173708;2279468.3276001345;953353.1284087264;32521.153484087077;1018304.3361075831;3.1104071959258888;0.18517860837755595
5378;2019-02-25 10:38:37.864;815;204;192;191;182;40;209;26;65;35;636;612;60;83;259;264;265;206;213;211;207;25;571;356;368;130;361;249;572;241.0;86.0;762.0;109.0;136.0;0;55;67;1;0;0;0;0;0;0;1;0;0;0;0;28017.484375;9369.5390625;0.0;889.2637329101559;441.0;102611;;;Calculated values ==>;1551087517.864;354.66;293.56;292.36;292.26000000000005;291.36;277.16;273.955091788801;294.06;275.76000000000005;279.66;276.66;336.76000000000005;334.36;279.16;281.46000000000004;299.06;299.56;299.66;293.76000000000005;294.26000000000005;293.86;;317.26000000000005;275.66;240.39332010688793;260.9983114674233;273.955091788801;294.46000000000004;5710000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2490000.0;5720000.0;0.04016666666666667;0.014333333333333333;0.127;0.018166666666666668;0.02266666666666667;0.06283333333333334;;9369.5390625;0.0;889.2637329101559;28017.484375;514472.8326335745;410085.76223018457;252670.50696234108;252274.01454849305;248835.63648226002;430412.23801567365;459575.6909922959;459845.2685648124;473501.9964771252;521156.8478568585;518707.8801694491;459250.94419637485;461968.94655703945;467272.39285998954;468616.59019226726;429433.69154444156;410911.1991862741;459849.8075514734;459301.0106943719;;185231.60634950487;472533.2602288536;201877.3017516661;220200.58002395203;273.9181028777637;2939080.977672059;1190069.3235444378;183308.69316295197;0.0;0;200;161;0;0;0;0;6;63;69;1186479083839.984;435093413129.6852;826102743875.1073;32761.93178526958;4916.916579002241;265.4890571337339;15023.477060458048;2279917.5861111064;953414.817256565;32525.57991977161;1018502.149687168;5.16315748905532;0.30881171829167026
5379;2019-02-25 10:39:37.864;814;204;191;191;182;41;209;27;69;36;632;609;64;88;259;264;265;206;213;211;207;26;572;357;368;131;362;255;572;95.0;86.0;628.0;186.0;136.0;0;55;74;1;0;0;0;0;0;0;1;0;0;0;0;28325.1015625;9727.123046875;0.0;908.784423828125;441.0;102612;;;Calculated values ==>;1551087577.864;354.56000000000006;293.56;292.26000000000005;292.26000000000005;291.36;277.26000000000005;274.0616903277293;294.06;275.86;280.06;276.76000000000005;336.36;334.06;279.56;281.96000000000004;299.06;299.56;299.66;293.76000000000005;294.26000000000005;293.86;;317.26000000000005;275.76000000000005;240.61611355647437;261.82340779136865;274.0616903277293;294.46000000000004;5720000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2550000.0;5720000.0;0.01583333333333333;0.014333333333333333;0.10466666666666667;0.031000000000000003;0.02266666666666667;0.0385;;9727.123046875;0.0;908.784423828125;28325.1015625;514265.6389406859;410085.76223018457;252274.01454849305;252274.01454849305;248835.63648226002;430346.717906069;459575.6909922959;459382.7263614821;473469.2039465459;520255.26730516885;517897.9497644756;458782.0622913985;461646.78702408;467130.69761941896;468477.33990780584;429171.0098565939;410911.1991862741;459849.8075514734;459301.0106943719;;185231.60634950487;472499.14586990676;202035.9891903684;231613.35476917773;273.98444965459106;2939550.499221538;1190228.4623953493;183323.67689759145;0.0;0;200;161;0;0;0;0;6;63;69;1186699883839.984;435171713129.6852;826253943875.1073;26935.625157243237;8384.35785706569;261.72395294125084;8765.974753119976;2280415.065752294;953525.6612101989;32529.973361522236;1018700.3951189477;4.169618985735534;0.32056986216922273
5380;2019-02-25 10:40:37.865;812;206;192;192;183;42;209;28;70;36;632;607;66;90;259;264;265;207;213;211;207;27;576;358;368;133;363;259;576;83.0;113.0;866.0;147.0;136.0;0;59;86;1;0;0;0;0;0;0;1;0;0;0;0;29233.77734375;10552.30859375;0.0;946.9232788085941;441.0;102613;;;Calculated values ==>;1551087637.865;354.36;293.76000000000005;292.36;292.36;291.46000000000004;277.36;274.1680685717883;294.06;275.96000000000004;280.16;276.76000000000005;336.36;333.86;279.76000000000005;282.16;299.06;299.56;299.66;293.86;294.26000000000005;293.86;;317.26000000000005;275.86;241.05796691057077;262.3656120759269;274.1680685717883;294.46000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5760000.0;0.013833333333333333;0.01883333333333333;0.14433333333333334;0.0245;0.02266666666666667;0.036500000000000005;;10552.30859375;0.0;946.9232788085941;29233.77734375;513681.8171722454;409086.49251506716;252454.42531736265;252454.42531736265;249022.62092932206;430280.9020939914;459575.6909922959;458872.0650174507;473209.4130839679;519925.0504133695;517355.39042186853;458387.69506395434;461273.6579067559;466988.7418083223;468337.84182631987;428105.5480835119;409518.1190479073;459849.8075514734;459301.0106943719;;185231.60634950487;472333.7623376517;202378.9770468038;233476.05907783576;274.12244064325796;2940030.164539466;1190397.4604754047;183339.14138616525;0.0;0;200;161;0;0;0;0;6;63;69;1186920687519.717;435250914449.5895;826408146444.921;37020.50236376337;6613.892239625773;350.0632468372196;8242.61073400357;2280948.0423637875;953650.6487106106;32535.071673151342;1018842.1356934727;4.541787587470339;0.3390775710964198
5381;2019-02-25 10:41:40.855;809;207;194;193;183;43;209;29;70;36;635;608;67;90;260;264;265;209;214;211;208;28;577;359;368;134;364;262;577;-2.0;115.0;946.0;175.0;136.0;0;62;98;1;0;0;0;0;0;0;1;0;0;0;0;30071.876953125;11346.7763671875;0.0;978.474365234375;439.0;102614;;;Calculated values ==>;1551087700.855;354.06000000000006;293.86;292.56;292.46000000000004;291.46000000000004;277.46000000000004;274.27422755570615;294.06;276.06;280.16;276.76000000000005;336.66;333.96000000000004;279.86;282.16;299.16;299.56;299.66;294.06;294.26000000000005;293.96000000000004;;317.06;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;294.56;5770000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2620000.0;5770000.0;0.0;0.019166666666666665;0.15766666666666668;0.029166666666666667;0.02266666666666667;0.02266666666666667;;11346.7763671875;0.0;978.474365234375;30071.876953125;513225.5875138408;409051.03130208154;253193.49240078937;252795.74279168146;248977.03821585295;430214.79039162316;459575.6909922959;458395.2689380471;473079.2034362849;519985.42886755895;517204.90946210787;458029.626017564;460812.77078038413;466976.539238069;468198.0947123171;427835.3836457808;409908.80126910866;459849.8075514734;459438.4217246144;;184395.8529593127;472299.7188790419;202636.39534543356;253193.49240078937;274.227016410579;2940549.006645678;1190589.047053446;183355.98594138978;0.0;0;200;161;0;0;0;0;6;63;69;1187152490719.7522;435335006099.60223;826572235394.9459;40324.64906976874;7865.180269730244;343.5928288862158;4674.885064673367;2281624.705015112;953777.3204852637;32541.140200403624;1018955.1458407618;4.317016212343073;0.36088261901756663
5382;2019-02-25 10:42:37.886;806;209;196;195;185;44;209;30;64;37;638;610;64;90;261;265;265;210;214;211;207;29;580;360;368;134;365;265;580;-1.0;109.0;870.0;139.0;136.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;30070.513671875;11452.4482421875;0.0;1005.93194580078;438.0;102615;;;Calculated values ==>;1551087757.886;353.76;294.06;292.76000000000005;292.66;291.66;277.56;274.38016830617;294.06;276.16;279.56;276.86;336.96000000000004;334.16;279.56;282.16;299.26000000000005;299.66;299.66;294.16;294.26000000000005;293.86;;316.96000000000004;276.06;241.2770596917726;263.1675429290057;274.38016830617;294.56;5800000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2650000.0;5800000.0;0.0;0.018166666666666668;0.145;0.023166666666666665;0.02266666666666667;0.02266666666666667;;11452.4482421875;0.0;1005.93194580078;30070.513671875;512598.2429747623;408507.1382689019;253828.39767979394;253427.27949899028;249579.71312995945;430148.3826014536;459575.6909922959;457177.8212541745;473176.5657117748;520046.51139876066;517157.6690649764;457177.8212541745;460348.80236598535;466964.4590515621;468186.6588226815;427015.3796544556;408948.50999021984;459849.8075514734;459301.0106943719;;183977.97901196036;472397.21216106473;202912.0962091843;253828.39767979394;274.3385728664627;2941025.3928503525;1190769.639077945;183371.70436862923;0.0;0;200;161;0;0;0;0;6;63;69;1187362364799.3801;435411427639.4668;826722512079.6796;36868.53013152358;6243.07185288523;328.21479890028263;4657.379228330434;2282236.150042227;953889.071558233;32546.461569952568;1019029.0664468661;3.8606299764404635;0.31280058763061236
5383;2019-02-25 10:43:37.856;802;210;197;196;184;44;209;29;51;37;643;613;54;90;261;265;265;212;214;211;207;30;580;360;368;134;365;268;580;-1.0;111.0;792.0;174.0;136.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;30015.501953125;11430.125;0.0;1012.931640625;436.0;102616;;;Calculated values ==>;1551087817.856;353.36;294.16;292.86;292.76000000000005;291.56;277.56;274.38016830617;294.06;276.06;278.26000000000005;276.86;337.46000000000004;334.46000000000004;278.56;282.16;299.26000000000005;299.66;299.66;294.36;294.26000000000005;293.86;;316.76000000000005;276.16;241.2770596917726;263.56353331371673;274.38016830617;294.56;5800000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2680000.0;5800000.0;0.0;0.018500000000000003;0.132;0.029;0.02266666666666667;0.02266666666666667;;11430.125;0.0;1012.931640625;30015.501953125;512100.14203180966;408948.50999021984;254232.88981556942;253828.39767979394;249209.46030030499;430148.3826014536;459575.6909922959;455067.61334165884;473176.5657117748;520314.7120470166;517214.2687178579;455443.32401979016;459881.69251589297;466964.4590515621;468186.6588226815;427015.3796544556;409810.0318441408;459849.8075514734;459301.0106943719;;183142.23651711168;472494.68880147435;202896.6375288541;254232.88981556942;274.3325813704676;2941525.859289068;1190960.2318443323;183388.51981992586;0.0;0;200;161;0;0;0;0;6;63;69;1187583054399.4854;435491787439.5051;826882332129.7559;33286.56880729023;7818.3434869059865;318.29893449082374;4648.210739919523;2282820.483554084;954006.1914302232;32551.84649059284;1019106.5742566803;3.7025807483821316;0.3125164674686181
5384;2019-02-25 10:44:37.857;798;210;198;197;184;43;209;29;50;37;649;618;53;87;262;265;265;212;214;211;208;30;580;361;368;134;366;271;580;-1.0;86.0;800.0;173.0;136.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;30053.859375;11446.7861328125;0.0;1039.87951660156;436.0;102617;;;Calculated values ==>;1551087877.857;352.96000000000004;294.16;292.96000000000004;292.86;291.56;277.46000000000004;274.4858918419099;294.06;276.06;278.16;276.86;338.06000000000006;334.96000000000004;278.46000000000004;281.86;299.36;299.66;299.66;294.36;294.26000000000005;293.96000000000004;;316.76000000000005;276.16;241.2770596917726;263.95629194202945;274.4858918419099;294.56;5800000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2710000.0;5800000.0;0.0;0.014333333333333333;0.13333333333333333;0.028833333333333332;0.02266666666666667;0.02266666666666667;;11446.7861328125;0.0;1039.87951660156;30053.859375;511601.2884230894;408948.50999021984;254640.87459571127;254232.88981556942;249209.46030030499;430081.6785162784;459575.6909922959;454436.48941620206;473176.5657117748;520687.6572569119;517478.95161705825;454815.3912725971;459043.7009511341;466952.50149625464;468046.64453070954;427015.3796544556;409810.0318441408;459849.8075514734;459438.4217246144;;183142.23651711168;472494.68880147435;203159.32390297967;254640.87459571127;274.4389837340442;2942026.4456444867;1191150.875948315;183405.6268647294;0.0;0;200;161;0;0;0;0;6;63;69;1187803858080.096;435572188779.7275;827044034825.2031;33503.62206842965;7765.836354573263;246.6099852811787;4642.077734921804;2283377.077756003;954136.0617603974;32556.554143396865;1019183.994617836;3.696595026981593;0.3120762326642812
5385;2019-02-25 10:45:37.857;792;210;199;198;184;42;209;29;58;37;655;623;58;86;261;265;265;212;214;212;208;30;583;359;368;134;364;273;582;90.0;111.0;556.0;64.0;136.0;0;69;98;1;0;0;0;0;0;0;1;0;0;0;0;30158.216796875;11451.13671875;0.0;1054.25817871094;432.0;102618;;;Calculated values ==>;1551087937.857;352.36;294.16;293.06;292.96000000000004;291.56;277.36;274.27422755570615;294.06;276.06;278.96000000000004;276.86;338.66;335.46000000000004;278.96000000000004;281.76000000000005;299.26000000000005;299.66;299.66;294.36;294.36;293.96000000000004;;316.36;276.16;241.2770596917726;264.2163659402789;274.27422755570615;294.56;5830000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2730000.0;5820000.0;0.015000000000000001;0.018500000000000003;0.09266666666666666;0.010666666666666666;0.02266666666666667;0.03766666666666667;;11451.13671875;0.0;1054.25817871094;30158.216796875;510592.0659912787;407990.5965687149;254933.6083891616;254524.3769063687;249118.73317459726;430214.79039162316;459575.6909922959;455110.46648142725;473176.5657117748;521144.10798769107;517829.15161944565;455110.46648142725;458603.3831393483;467106.4518600339;468326.4228298194;426180.5562162377;408883.40150316205;459986.6564810051;459438.4217246144;;181470.77258748977;472494.68880147435;202696.61619852606;234131.26636634217;274.2503853382114;2942528.212945919;1191341.691972078;183423.07801219032;0.0;0;200;161;0;0;0;0;6;63;69;1188024658080.096;435652588779.7275;827207234825.2031;23390.35012621551;2877.8461077647817;319.99736219189987;8486.56951849492;2283851.1941909585;954224.7591142502;32561.275871292473;1019293.4000116144;2.8047705332191146;0.17593529161108556
