;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5386;2019-02-25 10:46:37.887;785;213;201;200;185;40;209;30;63;38;660;627;62;77;261;265;265;215;214;212;208;29;601;361;368;134;366;253;596;66.0;110.0;1149.0;229.0;136.0;0;69;1;1;0;1;0;0;0;0;1;0;0;0;0;38925.61328125;20608.771484375;0.0;974.57861328125;426.0;102619;;;Calculated values ==>;1551087997.887;351.66;294.46000000000004;293.26000000000005;293.16;291.66;277.16;274.4858918419099;294.06;276.16;279.46000000000004;276.96000000000004;339.16;335.86;279.36;280.86;299.26000000000005;299.66;299.66;294.66;294.36;293.96000000000004;;315.76000000000005;276.06;241.2770596917726;261.54996906429363;274.4858918419099;294.56;6010000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2530000.0;5960000.0;0.011000000000000001;0.018333333333333333;0.1915;0.03816666666666667;0.02266666666666667;0.03366666666666667;;20608.771484375;0.0;974.57861328125;38925.61328125;508133.8562548269;260039.28697994008;254937.911101307;254537.43428979174;248865.25963863154;430081.6785162784;459575.6909922959;458978.51335723914;473273.9119493556;523279.89918197755;519908.69983983604;458858.5848144472;460648.95203399897;466822.20430220634;468046.64453070954;420812.6888872984;260954.14930423355;459986.6564810051;459438.4217246144;;178963.62700411686;472397.21216106473;203141.52862293107;238014.34058857028;274.43209542057326;2943104.1993789207;1191608.9914565943;183439.9934389355;0.0;0;200;162;0;0;0;0;6;63;69;1188245568479.9907;435733028979.68915;827365113725.1279;48992.78257662;10276.591921705434;2930.739892356189;7454.610731580153;2284454.6885595806;954334.4342412687;32588.37889313935;1019426.3096018861;3.2272434449286735;0.25473045248105536
5387;2019-02-25 10:47:37.858;784;218;201;200;187;42;209;30;64;38;655;626;58;64;263;265;265;220;214;212;208;30;596;363;368;133;368;240;591;-3.0;86.0;916.0;122.0;136.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;38741.96484375;20543.77734375;0.0;899.864379882812;411.0;102620;;;Calculated values ==>;1551088057.858;351.56000000000006;294.96000000000004;293.26000000000005;293.16;291.86;277.36;274.69669130483857;294.06;276.16;279.56;276.96000000000004;338.66;335.76000000000005;278.96000000000004;279.56;299.46000000000004;299.66;299.66;295.16;294.36;293.96000000000004;;314.26000000000005;276.16;241.05796691057077;259.7329541166123;274.69669130483857;294.56;5960000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2400000.0;5910000.0;0.0;0.014333333333333333;0.15266666666666667;0.02033333333333333;0.02266666666666667;0.02266666666666667;;20543.77734375;0.0;899.864379882812;38741.96484375;508447.2180675377;407256.9060275259;255224.62669889966;254818.6897860781;249814.44943992718;429947.3805835815;459575.6909922959;461119.3189803063;473403.82665571757;523815.62137095944;520877.81951896095;460419.23905230395;461119.3189803063;466798.37643660326;467765.86006012256;422371.7569885801;408175.3960498169;459986.6564810051;459438.4217246144;;172696.00095264515;472625.7912797831;203710.49915094164;255224.62669889966;274.6614117224447;2943751.1163684106;1191951.763609923;183455.6062473606;0.0;0;200;162;0;0;0;0;6;63;69;1188466261759.8293;435813090264.63055;827512942240.0198;39297.74649394968;5467.944273286444;203.4811734556057;4628.846020582868;2285190.087353333;954465.5752939713;32614.48477805606;1019526.9564052685;2.312947520784827;0.1843917159787797
5388;2019-02-25 10:48:37.858;802;216;200;198;184;40;209;31;66;38;640;617;54;69;263;265;265;218;214;212;208;31;575;359;368;132;364;252;575;-3.0;86.0;84.0;37.0;136.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30086.833984375;11464.115234375;0.0;952.5275268554691;406.0;102621;;;Calculated values ==>;1551088117.858;353.36;294.76000000000005;293.16;292.96000000000004;291.56;277.16;274.27422755570615;294.06;276.26000000000005;279.76000000000005;276.96000000000004;337.16;334.86;278.56;280.06;299.46000000000004;299.66;299.66;294.96000000000004;294.36;293.96000000000004;;313.76000000000005;276.26000000000005;240.83765695389522;261.41265627149306;274.27422755570615;294.56;5750000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2520000.0;5750000.0;0.0;0.014333333333333333;0.014;0.006166666666666667;0.02266666666666667;0.02266666666666667;;11464.115234375;0.0;952.5275268554691;30086.833984375;512526.90822919895;413536.4942920879;255778.12118366026;254938.47875286022;249440.044920604;430214.79039162316;459575.6909922959;459494.864156644;473533.532933398;521319.5646686422;518968.7002690526;458056.425068471;459852.6220200224;467365.9715764312;468326.4228298194;428374.1690734876;414273.66152126953;459986.6564810051;459438.4217246144;;170606.85888663295;472853.8412306012;202550.24154785552;255778.12118366026;274.1935681261932;2944324.6896919785;1192218.496048074;183471.04284658344;0.0;0;200;162;0;0;0;0;6;63;69;1188687061759.8293;435892590264.63055;827660542240.0198;3597.2247165230383;1666.872198043598;202.10727491512526;4616.300145594961;2285547.5454467535;954525.0320978991;32617.864681792482;1019603.9992899867;0.8120153353012762;0.040184428577535763
5389;2019-02-25 10:49:37.888;816;214;198;197;181;37;209;31;68;38;633;611;60;84;261;265;266;215;214;212;208;29;575;357;368;133;362;263;574;158.0;85.0;283.0;7.0;136.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30036.38671875;11438.4541015625;0.0;1006.52020263672;415.0;102622;;;Calculated values ==>;1551088177.888;354.76;294.56;292.96000000000004;292.86;291.26000000000005;276.86;274.0616903277293;294.06;276.26000000000005;279.96000000000004;276.96000000000004;336.46000000000004;334.26000000000005;279.16;281.56;299.26000000000005;299.66;299.76000000000005;294.66;294.36;293.96000000000004;;314.66;276.06;241.05796691057077;262.9017227912062;274.0616903277293;294.56;5750000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5740000.0;0.026333333333333334;0.014166666666666666;0.04716666666666667;0.0011666666666666668;0.02266666666666667;0.049;;11438.4541015625;0.0;1006.52020263672;30036.38671875;514260.5956246307;413191.96058999427;254999.13176056792;254583.9325906361;248376.83377188267;430346.717906069;459575.6909922959;457991.3500410911;473403.82665571757;519696.93072771205;517429.85959069536;457010.69313776627;459935.2083333747;467389.657016189;468605.2049603933;428629.4496714714;413566.573458172;459986.6564810051;459438.4217246144;;174367.33720873808;472528.46462518856;202220.80539049493;226635.2692895763;274.0563711166954;2944825.967044352;1192409.4462198215;183487.3764070203;0.0;0;200;162;0;0;0;0;6;63;69;1188907972159.724;435972130014.59265;827815119489.946;12063.844022686453;315.35893577380926;213.39074635507484;11407.354469316868;2285678.119607304;954541.5589499695;32621.32889654317;1019737.5965102748;1.9284851529210527;0.06627322856023435
5390;2019-02-25 10:50:37.859;816;212;198;197;182;35;209;29;70;38;638;612;65;90;260;266;266;213;214;212;208;27;579;355;368;132;360;267;578;88.0;109.0;316.0;26.0;136.0;0;63;100;1;0;0;0;0;0;0;1;0;0;0;0;30124.49609375;11479.7060546875;0.0;1003.89306640625;422.0;102623;;;Calculated values ==>;1551088237.859;354.76;294.36;292.96000000000004;292.86;291.36;276.66;273.8482719121499;294.06;276.06;280.16;276.96000000000004;336.96000000000004;334.36;279.66;282.16;299.16;299.76000000000005;299.76000000000005;294.46000000000004;294.36;293.96000000000004;;315.36;275.86;240.83765695389522;263.43189868330234;273.8482719121499;294.56;5790000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2670000.0;5780000.0;0.014666666666666666;0.018166666666666668;0.05266666666666667;0.004333333333333333;0.02266666666666667;0.037333333333333336;;11479.7060546875;0.0;1003.89306640625;30124.49609375;513924.42620912666;410708.3027145816;254758.8055299642;254348.47887533004;248564.62603424955;430477.46260093397;459575.6909922959;457592.9974695591;473533.532933398;519881.2937357088;517195.32235995034;456975.9699685958;460037.7486401466;467542.87897321215;469010.3157840944;427552.1139627891;411115.8014440576;459986.6564810051;459438.4217246144;;177292.22831007556;472465.0996282349;201645.1452160756;233892.7246923651;273.8230752661029;2945327.065419423;1192600.3385783944;183504.12175341885;0.0;0;200;162;0;0;0;0;6;63;69;1189128665439.5627;436051591589.53455;827974042639.8298;13479.920218683465;1173.5531357860236;298.5930107569559;8420.372689203974;2285890.881424554;954553.9605535498;32625.59336569252;1019902.7477081295;1.8722516501621405;0.09050352334669436
5391;2019-02-25 10:51:37.869;810;209;198;197;183;34;209;27;70;38;646;616;68;92;259;266;266;211;214;212;208;25;577;353;368;132;358;272;576;-2.0;107.0;562.0;0.0;136.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29901.755859375;11383.0390625;0.0;1024.02795410156;424.0;102624;;;Calculated values ==>;1551088297.869;354.16;294.06;292.96000000000004;292.86;291.46000000000004;276.56;273.6339639331285;294.06;275.86;280.16;276.96000000000004;337.76;334.76000000000005;279.96000000000004;282.36;299.06;299.76000000000005;299.76000000000005;294.26000000000005;294.36;293.96000000000004;;315.56;275.66;240.83765695389522;264.08650396036035;273.6339639331285;294.56;5770000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2720000.0;5760000.0;0.0;0.017833333333333333;0.09366666666666666;0.0;0.02266666666666667;0.02266666666666667;;11383.0390625;0.0;1024.02795410156;29901.755859375;513349.58189702785;410361.3465061937;254878.21037268479;254465.47988705966;249022.62092932206;430607.02586249536;459575.6909922959;456780.9202301007;473533.532933398;520295.23332429555;517187.09143738414;456531.44730995287;459499.0963885439;467695.9284303967;469286.68325174577;428093.8640154769;411179.8743290921;459986.6564810051;459438.4217246144;;178127.92459426197;472270.6324499597;201183.85751793825;254878.21037268479;273.6339639331285;2945827.367555414;1192790.8932081533;183521.0239118107;0.0;0;200;162;0;0;0;0;6;63;69;1189349502239.5276;436130804789.522;828135769589.8041;23940.924874039214;0.0;301.6328160738622;4636.698123977071;2286202.7737736735;954563.7417929481;32630.596081228963;1020011.5747663759;2.3276456696371186;0.14547920896565839
5392;2019-02-25 10:52:40.850;800;211;198;198;185;35;209;26;65;37;654;621;65;81;259;266;266;212;214;212;208;24;593;355;368;132;360;251;588;237.0;111.0;1156.0;92.0;136.0;0;62;0;1;1;0;0;0;0;0;1;0;0;0;0;38663.75390625;20356.11328125;0.0;925.263793945312;416.0;102625;;;Calculated values ==>;1551088360.85;353.16;294.26000000000005;292.96000000000004;292.96000000000004;291.66;276.66;273.8482719121499;294.06;275.76000000000005;279.66;276.86;338.56000000000006;335.26000000000005;279.66;281.26000000000005;299.06;299.76000000000005;299.76000000000005;294.36;294.36;293.96000000000004;;314.76000000000005;275.56;240.83765695389522;261.27494424493943;273.8482719121499;294.56;5930000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2510000.0;5880000.0;0.0395;0.018500000000000003;0.19266666666666668;0.015333333333333334;0.02266666666666667;0.06216666666666667;;20356.11328125;0.0;925.263793945312;38663.75390625;510732.95814933087;259720.3721467181;254183.10364678683;254183.10364678683;249215.97950179424;430477.46260093397;459575.6909922959;459532.41606910643;473436.4806182908;522829.185889042;519460.90140121273;459532.41606910643;461429.4400758132;467413.82886276924;469010.3157840944;423569.0598997257;405903.9320829369;459986.6564810051;459438.4217246144;;174785.17458790913;472173.3745042847;201631.49512139586;220792.4033236832;273.8177500775821;2946427.1348285927;1193068.5270348291;183538.07507062732;0.0;0;201;162;0;0;0;0;6;63;69;1189581272319.331;436213939709.4515;828300464904.6644;49688.91076925891;4148.308817204296;326.80486461059274;14835.82747725789;2286846.840534051;954600.0285481418;32636.093252553077;1020181.9079794108;3.242264430752231;0.2059844977684827
5393;2019-02-25 10:53:37.840;798;215;200;199;186;36;209;28;59;37;649;619;57;67;259;266;266;217;214;212;208;26;592;358;368;133;363;236;588;0.0;108.0;1184.0;132.0;136.0;0;61;0;1;1;0;0;0;0;0;1;0;0;0;0;38603.76953125;20316.431640625;0.0;853.1583862304691;406.0;102626;;;Calculated values ==>;1551088417.84;352.96000000000004;294.66;293.16;293.06;291.76000000000005;276.76000000000005;274.1680685717883;294.06;275.96000000000004;279.06;276.86;338.06000000000006;335.06;278.86;279.86;299.06;299.76000000000005;299.76000000000005;294.86;294.36;293.96000000000004;;313.76000000000005;275.76000000000005;241.05796691057077;259.15941142434775;274.1680685717883;294.56;5920000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2360000.0;5880000.0;0.0;0.018000000000000002;0.19733333333333333;0.022000000000000002;0.02266666666666667;0.02266666666666667;;20316.431640625;0.0;853.1583862304691;38603.76953125;510567.43095432164;407342.4096507654;254991.4366258215;254585.57210226066;249582.70503955754;430280.9020939914;459575.6909922959;461151.12934865686;473306.6277234293;523530.00341364834;520497.60732287774;460919.3225927144;462075.6446511622;466988.7418083223;468593.9392970479;423865.626152715;408257.79972402484;459986.6564810051;459438.4217246144;;170606.85888663295;472236.3865531139;202389.07348590292;254991.4366258215;274.12636449784077;2947038.728739904;1193390.4615258689;183552.15177619192;0.0;0;201;162;0;0;0;0;6;63;69;1189790995519.3662;436289451459.4641;828439235554.6876;51062.379023583446;5936.640887478641;280.9408757164231;4634.131662239306;2287644.314979364;954679.8537264427;32640.903728906833;1020336.0181143477;2.9246713030566203;0.23415598547746902
5394;2019-02-25 10:54:37.871;814;216;194;193;184;38;209;29;54;37;635;612;52;75;260;267;266;218;214;212;208;28;574;358;368;132;363;255;574;-1.0;85.0;754.0;58.0;136.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29972.369140625;11441.384765625;0.0;936.73193359375;406.0;102627;;;Calculated values ==>;1551088477.871;354.56000000000006;294.76000000000005;292.56;292.46000000000004;291.56;276.96000000000004;274.1680685717883;294.06;276.06;278.56;276.86;336.66;334.36;278.36;280.66;299.16;299.86;299.76000000000005;294.96000000000004;294.36;293.96000000000004;;313.76000000000005;275.96000000000004;240.83765695389522;261.82340779136865;274.1680685717883;294.56;5740000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2550000.0;5740000.0;0.0;0.014166666666666666;0.12566666666666668;0.009666666666666665;0.02266666666666667;0.02266666666666667;;11441.384765625;0.0;936.73193359375;29972.369140625;514097.5679493259;413936.7654363244;253360.40669193043;252959.49714762432;249486.8254721426;430280.9020939914;459575.6909922959;457574.29927801486;473436.4806182908;520562.39724024147;518205.7005824727;457331.6862898286;460100.7923714696;467118.51372002246;468721.8467893537;428894.99039817345;414664.5111566962;459986.6564810051;459438.4217246144;;170606.85888663295;472562.30901117553;202433.9820751224;253360.40669193043;274.14381453810137;2947610.491821852;1193655.2467315695;183567.07523536347;0.0;0;201;162;0;0;0;0;6;63;69;1190011909599.8716;436368992534.64606;828586611660.0248;32062.63319516349;2611.2404937151796;201.59845592092793;4671.10167407417;2288337.381315464;954751.1228748271;32644.926967612915;1020413.6017898602;3.194878088471226;0.23367980923285495
5395;2019-02-25 10:55:37.871;821;215;194;193;181;38;209;29;43;37;631;608;48;84;260;267;266;216;214;212;208;27;577;356;368;133;361;262;576;92.0;109.0;578.0;0.0;136.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29937.15234375;11467.26953125;0.0;973.200439453125;417.0;102628;;;Calculated values ==>;1551088537.871;355.26;294.66;292.56;292.46000000000004;291.26000000000005;276.96000000000004;273.955091788801;294.06;276.06;277.46000000000004;276.86;336.26000000000005;333.96000000000004;277.96000000000004;281.56;299.16;299.86;299.76000000000005;294.76000000000005;294.36;293.96000000000004;;314.86;275.86;241.05796691057077;262.7682575881327;273.955091788801;294.56;5770000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2620000.0;5760000.0;0.015333333333333334;0.018166666666666668;0.09633333333333334;0.0;0.02266666666666667;0.038000000000000006;;11467.26953125;0.0;973.200439453125;29937.15234375;514710.57018598705;412750.9673870781;253248.80892852604;252850.0186367218;248287.94068886002;430412.23801567365;459575.6909922959;455073.69514115615;473306.6277234293;519573.94638639473;517204.90946210787;455694.20905127644;460091.0874135667;467401.68226075795;468999.21857833967;428093.8640154769;413131.2631789293;459986.6564810051;459438.4217246144;;175203.01333496982;472333.7623376517;201972.2588119733;232558.27116219775;273.955091788801;2948109.7378342217;1193846.1521840435;183582.9913384722;0.0;0;201;162;0;0;0;0;6;63;69;1190232709599.8716;436448492534.64606;828741711660.0248;24382.105033044616;0.0;271.82058186394835;8621.445721371834;2288807.7541340324;954772.8832122748;32648.87212626112;1020524.3730181556;2.6747680284300146;0.14295701838049396
5396;2019-02-25 10:56:37.861;819;211;195;194;181;37;210;28;38;37;636;609;44;84;260;267;266;212;214;212;208;26;574;356;368;133;361;266;573;154.0;86.0;616.0;23.0;136.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29920.451171875;11390.615234375;0.0;989.9348754882809;423.0;102629;;;Calculated values ==>;1551088597.861;355.06000000000006;294.26000000000005;292.66;292.56;291.26000000000005;276.86;273.955091788801;294.16;275.96000000000004;276.96000000000004;276.86;336.76000000000005;334.06;277.56;281.56;299.16;299.86;299.76000000000005;294.36;294.36;293.96000000000004;;315.46000000000004;275.76000000000005;241.05796691057077;263.299902668528;273.955091788801;294.56;5740000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2660000.0;5730000.0;0.025666666666666667;0.014333333333333333;0.10266666666666667;0.0038333333333333336;0.02266666666666667;0.04833333333333334;;11390.615234375;0.0;989.9348754882809;29920.451171875;514714.62354260695;412461.07453998976;253822.11113379887;253416.69641017896;248421.58722096225;430412.23801567365;459712.81932707026;453770.77700511605;473306.6277234293;519757.7001796505;516969.67531211465;454525.8889938194;459465.4314009346;467401.68226075795;468999.21857833967;428894.99039817345;412844.4738029344;459986.6564810051;459438.4217246144;;177710.07569661198;472236.3865531139;201941.21776920249;226271.56776087527;273.9430027671568;2948608.468061371;1194036.6028100585;183599.34807285582;0.0;0;201;162;0;0;0;0;6;63;69;1190453472799.9067;436528279234.65875;828900085260.0499;25854.501414887127;1036.131480338327;230.05740453175974;11269.731274914058;2289226.3227481004;954781.5162022074;32653.053745762325;1020690.1051998496;3.100865570107952;0.1641587801132545
5397;2019-02-25 10:57:37.842;810;209;196;195;182;37;210;28;41;37;643;613;47;83;260;267;266;211;215;212;208;27;577;357;368;133;362;268;577;124.0;111.0;603.0;0.0;136.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29951.01171875;11428.7685546875;0.0;1017.8895263671901;426.0;102630;;;Calculated values ==>;1551088657.842;354.16;294.06;292.76000000000005;292.66;291.36;276.86;274.0616903277293;294.16;275.96000000000004;277.26000000000005;276.86;337.46000000000004;334.46000000000004;277.86;281.46000000000004;299.16;299.86;299.76000000000005;294.26000000000005;294.36;293.96000000000004;;315.76000000000005;275.86;241.05796691057077;263.56353331371673;274.0616903277293;294.66;5770000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2680000.0;5770000.0;0.020666666666666667;0.018500000000000003;0.1005;0.0;0.02266666666666667;0.043333333333333335;;11428.7685546875;0.0;1017.8895263671901;29951.01171875;513349.58189702785;409908.80126910866;253998.90528574798;253594.50903460867;248609.27306748205;430346.717906069;459712.81932707026;453808.1434416201;473306.6277234293;520314.7120470166;517214.2687178579;454565.1536419974;459028.25162606797;467260.227616787;468860.654768684;428093.8640154769;410740.6322790437;459986.6564810051;459438.4217246144;;178963.62700411686;472333.7623376517;202234.48292222194;229311.2576969894;274.0616903277293;2949107.2389242104;1194226.7041236465;183616.0746444309;0.0;0;201;162;0;0;0;0;6;63;69;1190674202879.7102;436608053964.5877;829060234529.9073;25283.152882199516;0.0;321.03478712401363;9972.17710786375;2289652.334920276;954790.1478969667;32657.644726417642;1020867.0650478458;2.858306586837055;0.14789233146878666
5398;2019-02-25 10:58:37.862;801;210;198;197;183;37;210;28;47;37;649;618;51;83;260;267;266;211;215;212;208;27;577;356;368;134;361;270;577;176.0;84.0;613.0;1.0;136.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30014.9140625;11429.150390625;0.0;1030.76184082031;428.0;102631;;;Calculated values ==>;1551088717.862;353.26;294.16;292.96000000000004;292.86;291.46000000000004;276.86;273.955091788801;294.16;275.96000000000004;277.86;276.86;338.06000000000006;334.96000000000004;278.26000000000005;281.46000000000004;299.16;299.86;299.76000000000005;294.26000000000005;294.36;293.96000000000004;;315.96000000000004;275.86;241.2770596917726;263.82572766246335;273.955091788801;294.66;5770000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2700000.0;5770000.0;0.029333333333333333;0.014;0.10216666666666667;0.00016666666666666666;0.02266666666666667;0.052000000000000005;;11429.150390625;0.0;1030.76184082031;30014.9140625;512231.98795124335;410327.80889682093;254818.3210958024;254406.80044678904;248977.03821585295;430412.23801567365;459712.81932707026;454226.55341083976;473176.5657117748;520769.72976601584;517563.24366476794;454731.5826876494;458711.2380596926;467401.68226075795;468999.21857833967;428093.8640154769;410740.6322790437;459986.6564810051;459438.4217246144;;179799.33570027514;472202.2088784924;201971.0254488932;225007.02611549466;273.95461149823194;2949607.1215442447;1194417.250275683;183633.15242985028;0.0;0;201;162;0;0;0;0;6;63;69;1190895076479.64;436688180664.56226;829221688329.8561;25772.106440112206;45.03853057159987;242.94524431006437;12190.432571674228;2290077.9372346583;954790.5233431617;32662.34612662263;1021051.8150245879;3.069887016550128;0.14879022551793444
5399;2019-02-25 10:59:37.853;792;211;200;199;185;38;210;28;49;37;653;621;50;70;260;267;266;213;215;212;208;27;590;359;368;134;364;245;585;-1.0;104.0;1097.0;159.0;136.0;0;68;0;1;0;1;0;0;0;0;1;0;0;0;0;38585.69921875;20217.392578125;0.0;921.854736328125;421.0;102632;;;Calculated values ==>;1551088777.853;352.36;294.26000000000005;293.16;293.06;291.66;276.96000000000004;274.27422755570615;294.16;275.96000000000004;278.06;276.86;338.46000000000004;335.26000000000005;278.16;280.16;299.16;299.86;299.76000000000005;294.46000000000004;294.36;293.96000000000004;;315.26000000000005;275.86;241.2770596917726;260.44013211722256;274.27422755570615;294.66;5900000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2450000.0;5850000.0;0.0;0.017333333333333333;0.18283333333333335;0.026500000000000003;0.02266666666666667;0.02266666666666667;;20217.392578125;0.0;921.854736328125;38585.69921875;509984.74973641324;406965.70713894354;255167.32827096648;254758.01953237382;249350.79918817608;430214.79039162316;459712.81932707026;458574.65660136164;473176.5657117748;523211.226357731;519957.9612157385;458693.4995836547;461054.0038914918;466976.539238069;468582.79343563836;424452.8251581685;407894.29094597505;459986.6564810051;459438.4217246144;;176874.38241465177;472202.2088784924;202634.73503167435;255167.32827096648;274.22637198933745;2950178.707570222;1194680.9319086338;183649.42179387205;0.0;0;201;163;0;0;0;0;6;63;69;1191115843359.4082;436768568604.4779;829376165154.694;46794.348993657826;7143.53805694068;287.01459301135316;4630.144784949353;2290682.566987903;954850.419162274;32666.761796145878;1021191.965476691;2.784159982286569;0.22955097365887644
5400;2019-02-25 11:00:37.873;797;216;202;201;187;38;210;29;48;37;643;617;46;58;261;268;266;218;215;212;209;28;580;359;368;133;364;242;581;-2.0;109.0;824.0;81.0;136.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;30171.99609375;11650.904296875;0.0;919.6203002929691;414.0;102633;;;Calculated values ==>;1551088837.873;352.86;294.76000000000005;293.36;293.26000000000005;291.86;276.96000000000004;274.27422755570615;294.16;276.06;277.96000000000004;276.86;337.46000000000004;334.86;277.76000000000005;278.96000000000004;299.26000000000005;299.96000000000004;299.76000000000005;294.96000000000004;294.36;294.06;;314.56;275.96000000000004;241.05796691057077;260.01710675043796;274.27422755570615;294.66;5800000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2420000.0;5810000.0;0.0;0.018166666666666668;0.13733333333333334;0.013500000000000002;0.02266666666666667;0.02266666666666667;;11650.904296875;0.0;919.6203002929691;30171.99609375;511476.45624435757;411024.1135744509;256246.87920074293;255824.93012437472;250279.75475718672;430214.79039162316;459712.81932707026;458931.3679977588;473306.6277234293;522438.70655953937;519799.3961372902;458694.8857832068;460109.15426815057;467106.4518600339;468710.8368602682;427278.8654072017;411825.62474977766;459986.6564810051;459575.6909922959;;173949.5011765382;472431.1216696904;202679.7209491199;256246.87920074293;274.24383000176766;2950751.879357909;1194946.5895722213;183664.77253438078;0.0;0;201;163;0;0;0;0;6;63;69;1191336716959.338;436848695304.45245;829522313854.6476;35191.89286134641;3641.6439097277025;280.7338719432032;4608.786400608535;2291366.0134093715;954940.3256374731;32671.494610431397;1021268.9822335773;3.4782205552086727;0.26510570642431086
5401;2019-02-25 11:01:37.873;811;218;199;197;185;38;210;29;51;37;629;609;50;75;261;268;266;220;215;213;209;28;578;357;368;133;362;254;578;240.0;85.0;485.0;35.0;136.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;30138.974609375;11528.30078125;0.0;968.7434692382809;422.0;102634;;;Calculated values ==>;1551088897.873;354.26;294.96000000000004;293.06;292.86;291.66;276.96000000000004;274.0616903277293;294.16;276.06;278.26000000000005;276.86;336.06;334.06;278.16;280.66;299.26000000000005;299.96000000000004;299.76000000000005;295.16;294.46000000000004;294.06;;315.36;275.96000000000004;241.05796691057077;261.6868853414304;274.0616903277293;294.66;5780000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5780000.0;0.04;0.014166666666666666;0.08083333333333333;0.005833333333333333;0.02266666666666667;0.06266666666666668;;11528.30078125;0.0;968.7434692382809;30138.974609375;513389.0103162764;413072.730473127;255172.84397889598;254348.47887533004;249672.8043256505;430346.717906069;459712.81932707026;457372.1923269806;473306.6277234293;520030.690872142;517982.0005379835;457250.945269924;460256.20874156046;467389.657016189;468988.24043746403;427823.7717548373;413821.71331355267;460123.36692421185;459575.6909922959;;177292.22831007556;472431.1216696904;202194.16356448396;221356.66499097337;274.0460087198836;2951254.470780435;1195139.749614539;183680.50889912687;0.0;0;201;163;0;0;0;0;6;63;69;1191557516959.338;436928495304.45245;829671113854.6476;20626.89065830181;1576.3822556137043;198.3624945848657;14928.392296082882;2291831.1699387017;954983.809188851;32675.487080152463;1021431.7920560497;2.9871085479372224;0.13387289099592026
5402;2019-02-25 11:02:37.854;819;217;198;197;185;38;210;29;53;37;628;606;53;84;261;268;266;218;215;213;209;27;578;356;368;133;361;260;578;212.0;83.0;282.0;67.0;136.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;30116.771484375;11524.69921875;0.0;996.2536010742191;428.0;102635;;;Calculated values ==>;1551088957.854;355.06000000000006;294.86;292.96000000000004;292.86;291.66;276.96000000000004;273.955091788801;294.16;276.06;278.46000000000004;276.86;335.96000000000004;333.76000000000005;278.46000000000004;281.56;299.26000000000005;299.96000000000004;299.76000000000005;294.96000000000004;294.46000000000004;294.06;;315.96000000000004;275.86;241.05796691057077;262.5002047102346;273.955091788801;294.66;5780000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2600000.0;5780000.0;0.035333333333333335;0.013833333333333333;0.047;0.011166666666666667;0.02266666666666667;0.058;;11524.69921875;0.0;996.2536010742191;30116.771484375;514379.7205145409;412691.3735546752;254758.8055299642;254348.47887533004;249672.8043256505;430412.23801567365;459712.81932707026;456640.1732961197;473306.6277234293;519431.33308381;517167.926883928;456640.1732961197;460401.7896749278;467530.87201683124;469126.57716250315;427823.7717548373;413072.730473127;460123.36692421185;459575.6909922959;;179799.33570027514;472333.7623376517;201856.06989780735;222530.7022138227;273.9098292755615;2951756.4429912125;1195331.7971141592;183696.87868935437;0.0;0;201;163;0;0;0;0;6;63;69;1191778247040.0188;437008270034.69855;829825265025.123;11974.852859720682;3020.334232244929;204.05607106365943;13748.609349151448;2292102.765103144;955022.1030294773;32678.839506271994;1021670.6913950759;2.3119528464597408;0.10059439643973452
5403;2019-02-25 11:03:37.834;818;214;198;198;184;37;210;28;54;37;633;607;55;87;261;268;266;215;215;213;209;27;578;356;368;133;361;261;578;134.0;84.0;340.0;13.0;136.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;30096.90234375;11497.8916015625;0.0;1013.6612548828099;431.0;102636;;;Calculated values ==>;1551089017.834;354.96000000000004;294.56;292.96000000000004;292.96000000000004;291.56;276.86;273.955091788801;294.16;275.96000000000004;278.56;276.86;336.46000000000004;333.86;278.66;281.86;299.26000000000005;299.96000000000004;299.76000000000005;294.66;294.46000000000004;294.06;;316.26000000000005;275.86;241.05796691057077;262.63441904999945;273.955091788801;294.66;5780000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2610000.0;5780000.0;0.022333333333333334;0.014;0.056666666666666664;0.0021666666666666666;0.02266666666666667;0.045;;11497.8916015625;0.0;1013.6612548828099;30096.90234375;514256.0375390846;411517.6292186897;254758.8055299642;254758.8055299642;249301.03961690285;430412.23801567365;459712.81932707026;456599.3875696608;473306.6277234293;519862.4289327083;517186.3783957716;456722.2913988086;460607.0431878077;467530.87201683124;469126.57716250315;427823.7717548373;411914.0225132457;460123.36692421185;459575.6909922959;;181052.91087944093;472333.7623376517;201946.2890994166;228548.14922739615;273.9449779763489;2952258.056346401;1195523.5880860817;183713.6223967292;0.0;0;201;163;0;0;0;0;6;63;69;1191998973440.0889;437088043434.72394;829981512925.1727;14430.34224664717;585.8395253495094;222.73648938228249;10396.239379420489;2292322.735048003;955052.1444603174;32682.39492540862;1021871.8313988537;2.0489189419516003;0.08643427795985252
5404;2019-02-25 11:04:37.835;814;213;199;199;185;37;210;27;55;37;638;611;56;88;260;268;266;215;215;213;209;26;582;356;368;132;361;265;581;229.0;83.0;1003.0;206.0;136.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30127.525390625;11532.5791015625;0.0;1015.06805419922;433.0;102637;;;Calculated values ==>;1551089077.835;354.56000000000006;294.46000000000004;293.06;293.06;291.66;276.86;273.955091788801;294.16;275.86;278.66;276.86;336.96000000000004;334.26000000000005;278.76000000000005;281.96000000000004;299.16;299.96000000000004;299.76000000000005;294.66;294.46000000000004;294.06;;316.46000000000004;275.76000000000005;240.83765695389522;263.1675429290057;273.955091788801;294.66;5820000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2650000.0;5810000.0;0.03816666666666667;0.013833333333333333;0.16716666666666666;0.034333333333333334;0.02266666666666667;0.060833333333333336;;11532.5791015625;0.0;1015.06805419922;30127.525390625;513423.4013427874;409778.35514596227;254992.8587426861;254992.8587426861;249533.4989114586;430412.23801567365;459712.81932707026;456065.4032244539;473436.4806182908;520046.51139876066;517260.98034607;456189.40354586835;460107.00418257946;467401.68226075795;469126.57716250315;426727.4917119653;410614.91557801457;460123.36692421185;459575.6909922959;;181888.63598580268;472367.87413283327;201819.17610265184;221631.83593565092;273.89544986083223;2952759.9349414185;1195715.511873719;183730.5287560524;0.0;0;201;163;0;0;0;0;6;63;69;1192219777119.822;437167544759.6279;830139315554.982;42501.49430052791;9288.838632369563;222.89063651965176;14474.917849279238;2292797.174925856;955134.4348163488;32686.108546679305;1022079.0944965032;5.298853290448628;0.37763963582606574
5405;2019-02-25 11:05:37.875;808;214;201;201;187;37;210;27;54;37;645;615;57;88;260;269;266;216;215;213;209;26;582;356;368;133;361;268;581;305.0;109.0;661.0;170.0;136.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30153.9921875;11529.9677734375;0.0;1021.66577148438;436.0;102638;;;Calculated values ==>;1551089137.875;353.96000000000004;294.56;293.26000000000005;293.26000000000005;291.86;276.86;273.955091788801;294.16;275.86;278.56;276.86;337.66;334.66;278.86;281.96000000000004;299.16;300.06;299.76000000000005;294.76000000000005;294.46000000000004;294.06;;316.76000000000005;275.76000000000005;241.05796691057077;263.56353331371673;273.955091788801;294.66;5820000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2680000.0;5810000.0;0.05083333333333333;0.018166666666666668;0.11016666666666668;0.028333333333333332;0.02266666666666667;0.0735;;11529.9677734375;0.0;1021.66577148438;30153.9921875;512677.0840651132;410199.75446230825;255824.93012437472;255824.93012437472;250279.75475718672;430412.23801567365;459712.81932707026;455443.32401979016;473306.6277234293;520521.08645079803;517421.25745202915;455818.0805810593;459638.2961607305;467401.68226075795;469253.8443872472;426727.4917119653;411024.1135744509;460123.36692421185;459575.6909922959;;183142.23651711168;472236.3865531139;201812.0994819085;218469.1175485194;273.8926913470609;2953262.6158182365;1195907.8278894823;183747.51285311024;0.0;0;201;163;0;0;0;0;6;63;69;1192440724319.6816;437247097759.5774;830299322154.8804;27941.7065699233;7662.0214670174855;285.278036164845;17721.333148117574;2293384.592950519;955275.7861551989;32690.346108774942;1022347.5754560387;4.27118422708515;0.25982805584785534
5406;2019-02-25 11:06:37.875;802;215;201;201;188;37;210;27;53;36;651;619;56;87;260;269;267;216;215;213;209;26;583;356;368;133;361;268;583;283.0;108.0;632.0;192.0;136.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;30168.556640625;11563.1015625;0.0;1022.23657226562;437.0;102639;;;Calculated values ==>;1551089197.875;353.36;294.66;293.26000000000005;293.26000000000005;291.96000000000004;276.86;273.955091788801;294.16;275.86;278.46000000000004;276.76000000000005;338.26;335.06;278.76000000000005;281.86;299.16;300.06;299.86;294.76000000000005;294.46000000000004;294.06;;316.86;275.76000000000005;241.05796691057077;263.56353331371673;273.955091788801;294.66;5830000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2680000.0;5830000.0;0.04716666666666667;0.018000000000000002;0.10533333333333333;0.032;0.02266666666666667;0.06983333333333333;;11563.1015625;0.0;1022.23657226562;30168.556640625;511843.4913026876;409716.8823175172;255701.82570597288;255701.82570597288;250560.18253955376;430412.23801567365;459712.81932707026;455318.1939291041;473209.4130839679;521139.97982129507;517835.1057350817;455693.2667597771;459516.4657358558;467401.68226075795;469253.8443872472;426716.54302853433;410139.41029100574;460123.36692421185;459575.6909922959;;183560.10687098323;472236.3865531139;201803.4954028279;219297.9415155432;273.88933725097024;2953765.3037251374;1196100.2701339484;183764.5453726415;0.0;0;201;163;0;0;0;0;6;63;69;1192661524319.6816;437326897759.5774;830460122154.8804;26703.54824476776;8653.852516809151;298.38838927551467;16779.39617179323;2293839.970073975;955411.7517717308;32695.20999565361;1022635.0815337047;4.166370800781203;0.26615947366127773
5407;2019-02-25 11:07:37.866;797;215;201;201;190;38;210;28;45;36;655;623;51;86;260;269;267;217;215;213;209;27;585;358;368;133;363;267;585;120.0;112.0;676.0;205.0;136.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30194.802734375;11574.3037109375;0.0;1014.4057006835901;437.0;102640;;;Calculated values ==>;1551089257.866;352.86;294.66;293.26000000000005;293.26000000000005;292.16;276.96000000000004;274.1680685717883;294.16;275.96000000000004;277.66;276.76000000000005;338.66;335.46000000000004;278.26000000000005;281.76000000000005;299.16;300.06;299.86;294.86;294.46000000000004;294.06;;316.86;275.86;241.05796691057077;263.43189868330234;274.1680685717883;294.66;5850000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2670000.0;5850000.0;0.02;0.018666666666666668;0.11266666666666666;0.034166666666666665;0.02266666666666667;0.04266666666666667;;11574.3037109375;0.0;1014.4057006835901;30194.802734375;511046.08584539086;408790.63517347805;255580.28676063824;255580.28676063824;251219.64637840076;430280.9020939914;459712.81932707026;454482.53466479125;473209.4130839679;521633.89032530884;518332.54467064014;455234.9699716218;459551.67958315444;467118.51372002246;468977.3815912387;426158.6677408525;409657.9281898322;460123.36692421185;459575.6909922959;;183560.10687098323;472333.7623376517;202317.09383028114;230613.16507453335;274.0983848838249;2954268.256265202;1196293.0529226016;183781.5148457621;0.0;0;201;163;0;0;0;0;6;63;69;1192882291199.45;437406685789.49365;830620598079.712;28410.639667354804;9225.569507335158;308.01380495237936;9769.067772491204;2294299.186080026;955560.7246058316;32700.262589264134;1022856.2855474283;3.790165392815223;0.2929915594964862
5408;2019-02-25 11:08:37.866;793;215;201;200;189;39;210;29;33;37;658;626;42;83;261;269;267;216;215;213;209;27;583;357;368;133;362;264;582;96.0;86.0;486.0;178.0;136.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30215.6796875;11573.0693359375;0.0;1000.7749633789099;437.0;102641;;;Calculated values ==>;1551089317.866;352.46000000000004;294.66;293.26000000000005;293.16;292.06;277.06;274.0616903277293;294.16;276.06;276.46000000000004;276.86;338.96000000000004;335.76000000000005;277.36;281.46000000000004;299.26000000000005;300.06;299.86;294.76000000000005;294.46000000000004;294.06;;316.86;275.86;241.05796691057077;263.0348170998261;274.0616903277293;294.66;5830000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5820000.0;0.016;0.014333333333333333;0.081;0.029666666666666668;0.02266666666666667;0.03866666666666667;;11573.0693359375;0.0;1000.7749633789099;30215.6796875;510717.4277600697;410169.27401590144;255763.17935536936;255346.49719440468;250986.94214601637;430346.717906069;459712.81932707026;453482.5372081749;473306.6277234293;522186.48517471325;518892.7817358537;454612.8488999558;459657.8712528913;467389.657016189;469115.7338860559;426716.54302853433;410584.9928662564;460123.36692421185;459575.6909922959;;183560.10687098323;472333.7623376517;202006.62760818456;233519.08897722393;273.97301565151287;2954771.676952051;1196485.9476979922;183798.30801796264;0.0;0;201;163;0;0;0;0;6;63;69;1193103091199.45;437486485789.49365;830779898079.712;20369.548677599218;8019.704996974191;231.21888565931715;8740.855277916116;2294705.687649567;955704.4352267009;32704.756195019232;1023010.5349061817;2.971352829633816;0.22760138278018077
5409;2019-02-25 11:09:37.877;791;215;201;200;188;39;210;29;31;37;658;627;39;78;261;269;267;216;215;213;209;27;584;358;368;133;363;262;584;96.0;111.0;931.0;216.0;136.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;30118.87890625;11633.265625;0.0;990.841918945312;438.0;102642;;;Calculated values ==>;1551089377.877;352.26;294.66;293.26000000000005;293.16;291.96000000000004;277.06;274.1680685717883;294.16;276.06;276.26000000000005;276.86;338.96000000000004;335.86;277.06;280.96000000000004;299.26000000000005;300.06;299.86;294.76000000000005;294.46000000000004;294.06;;316.96000000000004;275.86;241.05796691057077;262.7682575881327;274.1680685717883;294.66;5840000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2620000.0;5840000.0;0.016;0.018500000000000003;0.15516666666666667;0.036000000000000004;0.02266666666666667;0.03866666666666667;;11633.265625;0.0;990.841918945312;30118.87890625;510379.9527138568;409257.4427760143;255640.8633898268;255226.680294013;250512.30975147095;430280.9020939914;459712.81932707026;453573.69324096834;473306.6277234293;522348.63047429116;519162.31247535686;454575.41209722357;459366.3885664259;467248.1840708977;468977.3815912387;426438.45313400525;409687.08960201003;460123.36692421185;459575.6909922959;;183977.97901196036;472333.7623376517;202327.3650415086;233580.10545259167;274.1023782634922;2955274.5571194408;1196679.3692772936;183814.90786810662;0.0;0;201;163;0;0;0;0;6;63;69;1193323931680.0254;437566300419.70166;830937727010.1234;38985.055258949506;9720.230302661153;309.90022534191155;8738.495974201898;2295200.4000309724;955852.2951239288;32709.26634766575;1023156.2228715601;4.574872446239092;0.36614551793055233
5410;2019-02-25 11:10:37.837;791;215;201;200;188;39;210;29;36;37;657;627;42;76;261;269;267;217;215;213;209;27;582;357;368;133;362;262;582;160.0;110.0;193.0;117.0;136.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;30034.2734375;11606.123046875;0.0;996.0198364257809;439.0;102643;;;Calculated values ==>;1551089437.837;352.26;294.66;293.26000000000005;293.16;291.96000000000004;277.06;274.0616903277293;294.16;276.06;276.76000000000005;276.86;338.86;335.86;277.36;280.76000000000005;299.26000000000005;300.06;299.86;294.86;294.46000000000004;294.06;;317.06;275.86;241.05796691057077;262.7682575881327;274.0616903277293;294.66;5820000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2620000.0;5820000.0;0.02666666666666667;0.018333333333333333;0.03216666666666666;0.0195;0.02266666666666667;0.04933333333333334;;11606.123046875;0.0;996.0198364257809;30034.2734375;510553.3056791519;410169.27401590144;255763.17935536936;255346.49719440468;250608.29132948688;430346.717906069;459712.81932707026;454200.5832515131;473306.6277234293;522245.9792082762;519162.31247535686;454949.2821104551;459124.1359766521;467389.657016189;469115.7338860559;426992.9653756452;410994.7368150381;460123.36692421185;459575.6909922959;;184395.8529593127;472333.7623376517;201992.3015389539;226697.83999514475;273.9674360003127;2955775.499203119;1196872.901741198;183831.45401122526;0.0;0;201;163;0;0;0;0;6;63;69;1193544584479.2883;437646047219.4353;831094822209.5988;8112.699728420653;5271.658485574607;293.30085694446393;11488.640649192792;2295592.6196670295;955977.1442418094;32714.28967221757;1023324.6699698779;1.9969857470415304;0.10944115004415529
5411;2019-02-25 11:11:37.878;791;214;201;200;187;38;211;27;41;37;655;627;45;75;260;269;267;216;215;213;209;25;582;354;368;137;359;266;582;-2.0;111.0;781.0;219.0;136.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;30202.732421875;11550.376953125;0.0;1079.7353515625;437.0;102644;;;Calculated values ==>;1551089497.878;352.26;294.56;293.26000000000005;293.16;291.86;276.96000000000004;273.7412296467126;294.26000000000005;275.86;277.26000000000005;276.86;338.66;335.86;277.66;280.66;299.16;300.06;299.86;294.76000000000005;294.46000000000004;294.06;;316.86;275.66;241.92719264551067;263.299902668528;273.7412296467126;294.66;5820000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2660000.0;5820000.0;0.0;0.018500000000000003;0.13016666666666665;0.0365;0.02266666666666667;0.02266666666666667;;11550.376953125;0.0;1079.7353515625;30202.732421875;510553.3056791519;409747.30472410313;255763.17935536936;255346.49719440468;250232.21492800536;430542.39183029096;459849.8075514734;454148.83295247785;472785.1150065333;521715.3432850405;518829.18441192247;454651.3550658584;458367.43110393017;467683.8190644365;469529.3447006117;426992.9653756452;410584.9928662564;460123.36692421185;459575.6909922959;;183560.10687098323;471610.25455702154;201189.65410283796;255763.17935536936;273.64068157090884;2956277.8172692996;1197066.004438345;183848.7637914346;0.0;0;201;163;0;0;0;0;6;63;69;1193765535359.7585;437727102569.60785;831253330449.9362;32926.85311359479;9870.3519165777;303.5474914236931;4619.750263770336;2295934.849638895;956103.4138874331;32719.266807184325;1023458.9982894424;3.7783118339854895;0.3351535555111726
5412;2019-02-25 11:12:37.888;790;216;202;202;191;39;211;27;42;37;653;626;44;67;260;270;267;217;215;213;209;24;601;356;369;141;361;247;596;191.0;111.0;1461.0;194.0;136.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;38952.8125;20617.76953125;0.0;1054.39831542969;432.0;102645;;;Calculated values ==>;1551089557.888;352.16;294.76000000000005;293.36;293.36;292.26000000000005;277.06;273.955091788801;294.26000000000005;275.86;277.36;276.86;338.46000000000004;335.76000000000005;277.56;279.86;299.16;300.16;299.86;294.86;294.46000000000004;294.06;;316.36;275.56;242.77792619122317;260.72004837742526;273.955091788801;294.66;6010000.0;3560000.0;3690000.0;1410000.0;3610000.0;2470000.0;5960000.0;0.03183333333333333;0.018500000000000003;0.2435;0.03233333333333333;0.02266666666666667;0.0545;;20617.76953125;0.0;1054.39831542969;38952.8125;508770.85557911155;261420.1380605478;255341.69105794188;255341.69105794188;251065.8325636721;430412.23801567365;459692.8932557732;457418.19673302904;472260.1919623333;523050.0957591561;520302.01186505717;457658.0576764345;460392.84664131876;467401.68226075795;469381.02069560625;421425.33227099053;404135.3020728731;459967.0695638515;459418.15383522364;;181470.77258748977;470979.3205154194;201837.6493533052;224090.09483290947;273.9026502655953;2956854.209526258;1197334.1170036534;183866.55120273127;0.0;0;202;163;0;0;0;0;6;63;69;1193986672209.7234;437810516469.5946;831407256099.9117;62233.863286962755;8702.247367575026;319.86555866517244;12825.379215626122;2296727.9877764354;956258.2113433866;32724.4627817857;1023604.3985977607;3.8796928864553277;0.28678900965224496
5413;2019-02-25 11:13:37.888;798;221;208;207;195;39;211;28;44;36;634;614;43;58;261;270;267;223;216;213;209;27;603;360;369;144;365;236;599;-1.0;86.0;1531.0;287.0;136.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38822.49609375;20630.279296875;0.0;974.7745971679691;423.0;102646;;;Calculated values ==>;1551089617.888;352.96000000000004;295.26000000000005;293.96000000000004;293.86;292.66;277.06;274.38016830617;294.26000000000005;275.96000000000004;277.56;276.76000000000005;336.56;334.56;277.46000000000004;278.96000000000004;299.26000000000005;300.16;299.86;295.46000000000004;294.46000000000004;294.06;;315.46000000000004;275.86;243.40439225979637;259.15941142434775;274.38016830617;294.76000000000005;6030000.0;3600000.0;3690000.0;1440000.0;3650000.0;2360000.0;5990000.0;0.0;0.014333333333333333;0.25516666666666665;0.04783333333333333;0.02266666666666667;0.02266666666666667;;20630.279296875;0.0;974.7745971679691;38822.49609375;509613.32396263647;404586.5010986466;257647.06627383106;257224.91420486363;252430.21131832377;430148.3826014536;459692.8932557732;459405.7158641827;471765.34391292307;522014.5433259622;519991.6165049534;459288.778722978;461035.26036338514;466964.4590515621;468828.0317483648;420795.43404147495;405606.11608524685;459967.0695638515;459418.15383522364;;177710.07569661198;470874.54964527197;202878.83414017194;257647.06627383106;274.32568035587815;2957502.3370978725;1197677.8507438877;183883.46097700292;0.0;0;202;163;0;0;0;0;6;63;69;1194208072209.7234;437896016469.5946;831552156099.9117;65457.10931991007;12819.128391660617;217.71355737260276;4573.477984724898;2297792.079214826;956437.5561413802;32728.94260775268;1023749.3890744303;3.8448147207155023;0.3395936432020174
