;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5414;2019-02-25 11:14:37.889;819;222;206;205;196;41;211;29;48;36;605;595;48;78;262;270;267;224;216;214;210;28;585;360;369;142;365;260;585;94.0;109.0;742.0;231.0;136.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31128.4609375;11622.9794921875;0.0;2081.89111328125;429.0;102647;;;Calculated values ==>;1551089677.889;355.06000000000006;295.36;293.76000000000005;293.66;292.76000000000005;277.26000000000005;274.38016830617;294.26000000000005;276.06;277.96000000000004;276.76000000000005;333.66;332.66;277.96000000000004;280.96000000000004;299.36;300.16;299.86;295.56;294.56;294.16;;316.06;275.96000000000004;242.98782864720522;262.5002047102346;274.38016830617;294.76000000000005;5850000.0;3600000.0;3690000.0;1420000.0;3650000.0;2600000.0;5850000.0;0.015666666666666666;0.018166666666666668;0.12366666666666666;0.0385;0.02266666666666667;0.03833333333333333;;11622.9794921875;0.0;2081.89111328125;31128.4609375;513791.8538183894;411715.81400094816;257704.8814368421;257271.4586267131;253550.75500905965;430148.3826014536;459692.8932557732;456025.1943148685;472029.85167895287;517064.9307956273;516034.4011250787;456025.1943148685;459680.2695749942;467094.51228587364;468828.0317483648;426158.6677408525;412500.27703036997;460103.9485977768;459555.5943475005;;180217.192455513;471240.6132432691;202848.59402482826;235285.35527714953;274.3139567242389;2958085.271454506;1197946.632379758;183908.9336157628;0.0;0;202;163;0;0;0;0;6;63;70;1194429475899.456;437981817899.49097;831700958579.7319;31309.506235868306;10333.092739909973;248.12743124043297;8597.02583103012;2298598.4811166245;956630.4945328298;32732.82468068657;1023859.145101999;3.683927684651204;0.30241785041020264
5415;2019-02-25 11:15:37.859;828;221;206;205;192;41;211;29;48;35;569;560;53;120;262;270;267;222;216;214;210;29;587;358;369;136;363;273;586;130.0;112.0;416.0;187.0;136.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31031.267578125;11586.2734375;0.0;2088.77734375;436.0;102648;;;Calculated values ==>;1551089737.859;355.96000000000004;295.26000000000005;293.76000000000005;293.66;292.36;277.26000000000005;274.1680685717883;294.26000000000005;276.06;277.96000000000004;276.66;330.06;329.16;278.46000000000004;285.16;299.36;300.16;299.86;295.36;294.56;294.16;;316.76000000000005;276.06;241.71165711629368;264.2163659402789;274.1680685717883;294.76000000000005;5870000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2730000.0;5860000.0;0.021666666666666667;0.018666666666666668;0.06933333333333333;0.03116666666666667;0.02266666666666667;0.044333333333333336;;11586.2734375;0.0;2088.77734375;31031.267578125;514741.9232919493;410883.20082996815;257637.84071797572;257205.90627562543;251934.44883469955;430280.9020939914;459692.8932557732;453842.64716872294;472720.47428543336;512208.6881886782;511268.31290073285;454477.9794367209;462745.5077066134;467377.75337343523;469105.00981247745;425593.8947758108;411289.2649652042;460103.9485977768;459555.5943475005;;183142.23651711168;472134.0588697756;202346.8189714217;230615.9127967275;274.1099410945727;2958603.0101935146;1198139.9461157103;183943.6718084694;0.0;0;202;163;0;0;0;0;6;63;70;1194650765199.5615;438065176199.53076;831860778629.8082;17437.044088346218;8408.368976832031;267.0197564646576;10149.659215417603;2299004.4992588935;956786.59529112;32737.11542747288;1024015.2893662729;2.6516970662207577;0.19671265943489047
5416;2019-02-25 11:16:37.860;823;220;208;207;193;39;211;29;14;34;572;564;28;108;262;270;267;222;216;214;210;28;611;360;369;131;365;260;606;-3.0;86.0;1239.0;234.0;136.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40192.72265625;20868.701171875;0.0;1997.24462890625;435.0;102649;;;Calculated values ==>;1551089797.86;355.46000000000004;295.16;293.96000000000004;293.86;292.46000000000004;277.06;274.38016830617;294.26000000000005;276.06;274.56;276.56;330.36;329.56;275.96000000000004;283.96000000000004;299.36;300.16;299.86;295.36;294.56;294.16;;316.66;275.96000000000004;240.61611355647437;262.5002047102346;274.38016830617;294.76000000000005;6110000.0;3600000.0;3690000.0;1310000.0;3650000.0;2600000.0;6060000.0;0.0;0.014333333333333333;0.20650000000000002;0.039;0.02266666666666667;0.02266666666666667;;20868.701171875;0.0;1997.24462890625;40192.72265625;512094.66371816705;262506.3237535298;257210.06990768184;256796.80066622642;251340.42499561192;430148.3826014536;459692.8932557732;451774.1883073968;473275.31562819314;513660.08246568247;512832.8210016282;453539.8955796625;463259.30796988215;467094.51228587364;468828.0317483648;418174.8798989369;263464.0883724503;460103.9485977768;459555.5943475005;;182724.36793118677;472693.2819402637;202926.9985144552;257210.06990768184;274.34434814606175;2959196.5533369714;1198410.4087447638;183977.72255903677;0.0;0;202;164;0;0;0;0;6;63;70;1194872168889.2942;438145277534.434;832020681294.6151;51386.94469224244;10520.885053606533;2217.521345212974;4586.4985539692225;2299578.042056926;956944.3417035795;32757.82028170367;1024138.092727558;3.004986115321043;0.2545437385739611
5417;2019-02-25 11:17:37.840;818;227;211;210;197;42;211;30;-10;34;592;581;7;75;264;269;267;229;216;214;210;29;609;364;369;130;369;255;603;-3.0;112.0;1088.0;199.0;136.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40095.16015625;20856.208984375;0.0;1964.80114746094;423.0;102650;;;Calculated values ==>;1551089857.84;354.96000000000004;295.86;294.26000000000005;294.16;292.86;277.36;274.8017692304317;294.26000000000005;276.16;272.16;276.56;332.36;331.26000000000005;273.86;280.66;299.56;300.06;299.86;296.06;294.56;294.16;;315.46000000000004;276.06;240.39332010688793;261.82340779136865;274.8017692304317;294.76000000000005;6090000.0;3640000.0;3690000.0;1300000.0;3690000.0;2550000.0;6030000.0;0.0;0.018666666666666668;0.18133333333333335;0.033166666666666664;0.02266666666666667;0.02266666666666667;;20856.208984375;0.0;1964.80114746094;40095.16015625;511632.29350652226;405520.74332791305;258669.67902111833;258240.6489255425;252994.09741114077;429879.7862731237;459692.8932557732;449609.5615798402;473405.19094569265;516152.38807831524;515021.3593969116;451769.2184452878;460100.7923714696;466786.6475916584;468142.12313909776;418846.05899051984;406502.12183119624;460103.9485977768;459555.5943475005;;177710.07569661198;472920.9377354816;203987.35302835846;258669.67902111833;274.77292366262026;2959865.3960053916;1198758.0004269816;184010.72860150094;0.0;0;202;164;0;0;0;0;6;63;70;1195093495089.3645;438223551434.4589;832175129794.6642;44539.49381733536;8919.630559452915;230.42016030737386;4553.414080731329;2300377.162582431;957106.2919989743;32778.21299441864;1024214.2332775585;2.5521639174322277;0.219324923544671
5418;2019-02-25 11:18:37.841;825;229;212;211;196;41;211;31;-5;35;610;596;11;63;265;269;267;230;216;214;210;30;606;361;369;127;366;251;600;0.0;111.0;879.0;189.0;136.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;39988.32421875;20780.5078125;0.0;1944.02380371094;411.0;102651;;;Calculated values ==>;1551089917.841;355.66;296.06;294.36;294.26000000000005;292.76000000000005;277.26000000000005;274.4858918419099;294.26000000000005;276.26000000000005;272.66;276.66;334.16;332.76000000000005;274.26000000000005;279.46000000000004;299.66;300.06;299.86;296.16;294.56;294.16;;314.26000000000005;276.16;239.71726792356844;261.27494424493943;274.4858918419099;294.76000000000005;6060000.0;3610000.0;3690000.0;1270000.0;3660000.0;2510000.0;6000000.0;0.0;0.018500000000000003;0.1465;0.0315;0.02266666666666667;0.02266666666666667;;20780.5078125;0.0;1944.02380371094;39988.32421875;512771.0330953339;407964.9765072659;259308.65199047478;258870.7180288694;252762.39869970683;430081.6785162784;459692.8932557732;450965.4187052804;473889.94243038853;518336.1235158449;516903.0116323937;452967.02769892645;459293.87370414095;467342.77449316776;468560.8620501192;419832.3382218696;408416.27637690306;460103.9485977768;459555.5943475005;;172696.00095264515;473407.94733404316;203195.26515308276;259308.65199047478;274.45289364137307;2960532.769499735;1199104.9788507924;184043.30268574314;0.0;0;202;164;0;0;0;0;6;63;70;1195314898779.9768;438300652719.6722;832326932325.084;36298.32749539695;8511.699488700253;211.19714413188117;4538.930693425916;2301050.8223227086;957251.5555041287;32781.89319996821;1024290.0040803783;2.180909849261773;0.18845902564228822
5419;2019-02-25 11:19:37.861;834;229;212;211;195;38;211;32;-19;36;624;608;3;55;264;269;268;231;216;214;210;31;600;360;369;126;365;247;595;-1.0;108.0;311.0;198.0;136.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39752.57421875;20612.421875;0.0;1907.9938964843802;408.0;102652;;;Calculated values ==>;1551089977.861;356.56000000000006;296.06;294.36;294.26000000000005;292.66;276.96000000000004;274.38016830617;294.26000000000005;276.36;271.26000000000005;276.76000000000005;335.56;333.96000000000004;273.46000000000004;278.66;299.56;300.06;299.96000000000004;296.26000000000005;294.56;294.16;;313.96000000000004;276.26000000000005;239.4893008659735;260.72004837742526;274.38016830617;294.76000000000005;6000000.0;3600000.0;3690000.0;1260000.0;3650000.0;2470000.0;5950000.0;0.0;0.018000000000000002;0.05183333333333333;0.033;0.02266666666666667;0.02266666666666667;;20612.421875;0.0;1907.9938964843802;39752.57421875;514404.21274660144;410251.65092154325;259661.5234668767;259215.488250527;252631.8394462142;430148.3826014536;459692.8932557732;449918.11569185235;474115.06097062526;520098.2268619473;518466.7670304569;452667.38962205057;458971.30092268524;467354.3118686644;468699.94687233196;422037.2871866766;411077.59811679827;460103.9485977768;459555.5943475005;;171442.51209473662;473633.855386716;202832.27205116782;259661.5234668767;274.3076279778332;2961197.4984889985;1199450.0349117722;184075.41353328372;0.0;0;202;164;0;0;0;0;6;63;70;1195536372579.9065;438376578019.6481;832476382125.0365;12807.28289537548;8936.45225007309;197.2744032578096;4530.932273294139;2301460.172146975;957397.0052356604;32785.2982641719;1024365.6114658074;1.1754641695167818;0.1109247946955449
5420;2019-02-25 11:20:37.871;842;229;211;210;195;35;211;32;-7;36;633;616;1;49;263;269;268;230;216;214;210;28;601;357;369;129;362;236;597;90.0;84.0;13.0;137.0;136.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39080.375;20640.271484375;0.0;1086.08508300781;409.0;102653;;;Calculated values ==>;1551090037.871;357.36;296.06;294.26000000000005;294.16;292.66;276.66;274.0616903277293;294.26000000000005;276.36;272.46000000000004;276.76000000000005;336.46000000000004;334.76000000000005;273.26000000000005;278.06;299.46000000000004;300.06;299.96000000000004;296.16;294.56;294.16;;314.06;275.96000000000004;240.16925963744896;259.15941142434775;274.0616903277293;294.76000000000005;6010000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2360000.0;5970000.0;0.015000000000000001;0.014;0.0021666666666666666;0.022833333333333334;0.02266666666666667;0.03766666666666667;;20640.271484375;0.0;1086.08508300781;39080.375;515319.6925078028;409357.73156739137;259076.07559358428;258638.1061130603;252530.5089881567;430346.717906069;459692.8932557732;453339.0517690064;473728.1634681915;521913.4612804588;520194.03411492216;454305.60987163155;459989.3032862963;467648.2160412544;469115.7338860559;421728.27081306436;409786.87087970396;460103.9485977768;459555.5943475005;;171860.34048652687;472954.5886681478;201792.9006405303;236264.1917627221;273.88972084838605;2961854.549222591;1199793.8646517864;184100.36834988522;0.0;0;202;164;0;0;0;0;6;63;70;1195757809479.8713;438453090769.6359;832621306275.0134;545.0166607783649;6191.525209963934;167.17959906704561;8410.64283069332;2301571.459854786;957523.0927255538;32788.33588704357;1024473.4758994001;0.7048749408584091;0.04577161878478864
5421;2019-02-25 11:21:37.862;848;226;205;204;190;33;211;30;1;37;632;615;17;54;262;270;268;228;216;214;210;26;586;354;369;136;359;254;587;-1.0;84.0;0.0;81.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30428.55078125;11700.8291015625;0.0;1136.90197753906;420.0;102654;;;Calculated values ==>;1551090097.862;357.96000000000004;295.76000000000005;293.66;293.56;292.16;276.46000000000004;273.7412296467126;294.26000000000005;276.16;273.26000000000005;276.86;336.36;334.66;274.86;278.56;299.36;300.16;299.96000000000004;295.96000000000004;294.56;294.16;;315.16;275.76000000000005;241.71165711629368;261.6868853414304;273.7412296467126;294.76000000000005;5860000.0;3540000.0;3690000.0;1360000.0;3590000.0;2540000.0;5870000.0;0.0;0.014;0.0;0.013500000000000002;0.02266666666666667;0.02266666666666667;;11700.8291015625;0.0;1136.90197753906;30428.55078125;517296.23002988595;412450.7188404194;257140.80372656995;256714.63072610376;251121.8244489836;430542.39183029096;459692.8932557732;451188.88220968534;472915.8103579757;520337.6895599526;518596.9872708009;453196.0695659833;457735.39621690055;467941.15048222104;469656.07375970454;426148.25488932955;413217.4413877329;460103.9485977768;459555.5943475005;;176456.53798984195;471840.61823089625;200371.75641420155;257140.80372656995;273.319968803401;2962433.703384003;1200063.3333966774;184118.8904633032;0.0;0;202;164;0;0;0;0;6;63;70;1195979176269.6392;438532578844.55255;832768284224.8593;0.0;3664.8296345253793;181.03138902235276;4588.068587407759;2301576.0009790165;957605.2166953948;32791.23721001087;1024581.782246048;0.6569641908674203;0.0442960422255122
5422;2019-02-25 11:22:37.852;847;225;204;203;188;33;211;28;8;37;631;612;24;66;261;270;268;226;216;214;210;25;588;353;369;140;359;257;588;-1.0;87.0;-1.0;119.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30400.47265625;11742.3056640625;0.0;1135.47021484375;433.0;102655;;;Calculated values ==>;1551090157.852;357.86;295.66;293.56;293.46000000000004;291.96000000000004;276.46000000000004;273.6339639331285;294.26000000000005;275.96000000000004;273.96000000000004;276.86;336.26000000000005;334.36;275.56;279.76000000000005;299.26000000000005;300.16;299.96000000000004;295.76000000000005;294.56;294.16;;316.46000000000004;275.66;242.56692532238324;262.0952818180154;273.6339639331285;294.76000000000005;5880000.0;3529999.9999999995;3690000.0;1400000.0;3590000.0;2570000.0;5880000.0;0.0;0.0145;0.0;0.01983333333333333;0.02266666666666667;0.02266666666666667;;11742.3056640625;0.0;1135.47021484375;30400.47265625;517009.574446811;411639.54484571336;256651.35431552085;256230.6366266126;250323.1291140051;430607.02586249536;459692.8932557732;451542.803874608;472391.7460337592;519987.7311738755;518037.8640126268;453553.62569871574;458705.8848670923;467812.53341307805;469793.24399484653;425583.6827808462;412035.7173835649;460103.9485977768;459555.5943475005;;181888.63598580268;471211.3733730803;200003.48485725932;256651.35431552085;273.1707262165308;2962940.5274279746;1200258.6602931793;184137.82374217024;0.0;0;202;164;0;0;0;0;6;63;70;1196200539369.6743;438615365044.56573;832921558674.8837;0.0;5378.956455563782;196.44549826057857;4599.162774058205;2301576.0009790165;957680.5690186769;32794.382326465275;1024658.3297473622;0.7900871100380358;0.06725610375830293
5423;2019-02-25 11:23:37.853;841;221;204;203;189;33;211;27;12;36;627;608;27;73;260;270;268;221;216;214;210;24;586;353;369;143;359;255;586;93.0;87.0;230.0;157.0;136.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30353.212890625;11697.8251953125;0.0;1111.18200683594;440.0;102656;;;Calculated values ==>;1551090217.853;357.26;295.26000000000005;293.56;293.46000000000004;292.06;276.46000000000004;273.6339639331285;294.26000000000005;275.86;274.36;276.76000000000005;335.86;333.96000000000004;275.86;280.46000000000004;299.16;300.16;299.96000000000004;295.26000000000005;294.56;294.16;;317.16;275.56;243.1966462407574;261.82340779136865;273.6339639331285;294.76000000000005;5860000.0;3529999.9999999995;3690000.0;1430000.0;3590000.0;2550000.0;5860000.0;0.015500000000000002;0.0145;0.03833333333333333;0.026166666666666668;0.02266666666666667;0.03816666666666667;;11697.8251953125;0.0;1111.18200683594;30353.212890625;516433.3635810947;410883.20082996815;256778.3296086882;256354.93968257934;250792.66414636286;430607.02586249536;459692.8932557732;452397.8611071685;471897.7078724963;519743.2107659051;517795.3472637794;454267.16347038187;459861.7630027801;467683.8190644365;469793.24399484653;426148.25488932955;410883.20082996815;460103.9485977768;459555.5943475005;;184813.72873217988;470711.50521904713;200795.87040003925;234043.095082905;273.4820760746496;2963446.8165782657;1200453.9979723452;184156.54615602997;0.0;0;202;164;0;0;0;0;6;63;70;1196421943059.407;438700266459.4632;833075161234.6981;9644.74297710662;7062.792444430706;221.34328386074029;8607.060388598728;2301656.3751766095;957784.2519874056;32797.86395767163;1024768.3834411157;1.9935923753492526;0.14541796957731118
5424;2019-02-25 11:24:37.853;835;218;203;202;189;34;211;27;13;34;606;590;29;99;260;270;268;219;216;214;210;24;586;355;369;133;360;257;586;128.0;115.0;306.0;245.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31018.060546875;11675.0732421875;0.0;1959.85852050781;444.0;102657;;;Calculated values ==>;1551090277.853;356.66;294.96000000000004;293.46000000000004;293.36;292.06;276.56;273.8482719121499;294.26000000000005;275.86;274.46000000000004;276.56;333.76000000000005;332.16;276.06;283.06;299.16;300.16;299.96000000000004;295.06;294.56;294.16;;317.56;275.56;241.05796691057077;262.0952818180154;273.8482719121499;294.76000000000005;5860000.0;3550000.0;3690000.0;1330000.0;3600000.0;2570000.0;5860000.0;0.021333333333333333;0.019166666666666665;0.051000000000000004;0.04083333333333334;0.02266666666666667;0.044;;11675.0732421875;0.0;1959.85852050781;31018.060546875;515692.1042646051;409629.3996292999;256354.93968257934;255935.5765401734;250792.66414636286;430477.46260093397;459692.8932557732;452174.32499774254;473014.93639070686;517421.4089405205;515775.777077086;454176.19436342403;462645.0919314906;467542.87897321215;469518.6663757062;426148.25488932955;410053.53537228843;460103.9485977768;459555.5943475005;;186485.25045852014;472041.5853210863;201358.53901127653;229690.018144978;273.7111666084652;2963958.2438569115;1200648.772125991;184182.1381604245;0.0;0;202;164;0;0;0;0;6;64;70;1196643343059.407;438783066459.4632;833228761234.6981;12791.605085309768;11052.891057650568;308.48212407662135;10114.085352910988;2301843.344743796;957935.2160165895;32802.27916940444;1024924.3929889617;2.513181893121124;0.20404725077390526
5425;2019-02-25 11:25:37.863;832;219;203;203;190;35;211;27;16;33;597;585;32;120;261;271;268;220;217;214;210;25;593;355;369;130;360;259;592;168.0;87.0;668.0;215.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31245.40625;11775.9462890625;0.0;1992.58349609375;447.0;102658;;;Calculated values ==>;1551090337.863;356.36;295.06;293.46000000000004;293.46000000000004;292.16;276.66;273.8482719121499;294.26000000000005;275.86;274.76000000000005;276.46000000000004;332.86;331.66;276.36;285.16;299.26000000000005;300.26000000000005;299.96000000000004;295.16;294.56;294.16;;317.86;275.66;240.39332010688793;262.3656120759269;273.8482719121499;294.86;5930000.0;3550000.0;3690000.0;1300000.0;3600000.0;2590000.0;5920000.0;0.028;0.0145;0.11133333333333333;0.035833333333333335;0.02266666666666667;0.050666666666666665;;11775.9462890625;0.0;1992.58349609375;31245.40625;514738.6406401824;407229.8198754808;255986.7574785491;255986.7574785491;250881.46193126676;430477.46260093397;459692.8932557732;452202.99536136934;473308.3704715943;516325.8055576963;515088.92473351007;454210.1636894993;464818.17238651484;467671.8303827659;469645.52884651115;424140.5330339861;407693.6107077108;460103.9485977768;459555.5943475005;;187738.9118479558;472533.2602288536;201551.18612186963;225903.9417288052;273.7864104289119;2964477.192557174;1200844.229859581;184215.0806667271;0.0;0;202;164;0;0;0;0;6;64;70;1196864779959.3718;438861979609.4507;833383587034.6735;27905.9014286643;9710.190988833592;238.48037373099217;11838.350399347228;2302182.547155673;958108.2705378967;32806.83794988892;1025107.3604430289;3.60916698921258;0.27145787739179394
5426;2019-02-25 11:26:37.864;831;219;204;203;191;36;211;28;23;33;611;598;35;129;261;271;268;220;217;214;210;26;589;356;369;129;361;263;588;130.0;110.0;729.0;182.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31112.669921875;11665.3076171875;0.0;2035.4150390625;449.0;102659;;;Calculated values ==>;1551090397.864;356.26;295.06;293.56;293.46000000000004;292.26000000000005;276.76000000000005;273.955091788801;294.26000000000005;275.96000000000004;275.46000000000004;276.46000000000004;334.26000000000005;332.96000000000004;276.66;286.06;299.26000000000005;300.26000000000005;299.96000000000004;295.16;294.56;294.16;;318.06;275.76000000000005;240.16925963744896;262.9017227912062;273.955091788801;294.86;5890000.0;3560000.0;3690000.0;1290000.0;3610000.0;2630000.0;5880000.0;0.021666666666666667;0.018333333333333333;0.1215;0.030333333333333334;0.02266666666666667;0.044333333333333336;;11665.3076171875;0.0;2035.4150390625;31112.669921875;514947.5312852613;409142.4841691015;256651.35431552085;256230.6366266126;251452.1707704165;430412.23801567365;459692.8932557732;452390.59391075175;473438.18344108673;517429.85959069536;516087.89885299554;453905.18964537716;465291.19741438143;467530.87201683124;469508.10652753955;425298.7410060175;409574.2469346701;460103.9485977768;459555.5943475005;;188574.69595719432;472761.04596960294;201853.8735864113;229870.63065091844;273.9089733552049;2964996.8518542205;1201039.576898403;184248.64788072382;0.0;0;202;164;0;0;0;0;6;64;70;1197086183649.9841;438939680904.6656;833540189645.1066;30440.211519407363;8217.517562290146;288.28239130803576;10182.700057215137;2302668.7728685453;958257.6705995287;32811.227712771215;1025290.8722558203;3.5858481893879612;0.2702661844505672
5427;2019-02-25 11:27:37.864;830;218;202;201;194;38;212;28;30;33;630;616;39;132;262;271;268;220;217;214;210;27;585;356;369;128;361;267;584;85.0;86.0;732.0;109.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31159.560546875;11543.357421875;0.0;2077.46459960938;450.0;102660;;;Calculated values ==>;1551090457.864;356.16;294.96000000000004;293.36;293.26000000000005;292.56;276.96000000000004;273.955091788801;294.36;275.96000000000004;276.16;276.46000000000004;336.16;334.76000000000005;277.06;286.36;299.36;300.26000000000005;299.96000000000004;295.16;294.56;294.16;;318.16;275.86;239.943914813709;263.43189868330234;273.955091788801;294.86;5850000.0;3560000.0;3690000.0;1280000.0;3610000.0;2670000.0;5840000.0;0.014166666666666666;0.014333333333333333;0.12200000000000001;0.018166666666666668;0.02266666666666667;0.036833333333333336;;11543.357421875;0.0;2077.46459960938;31159.560546875;515156.37219964917;410526.96681012196;256058.8813666388;255640.8633898268;252814.90732754252;430412.23801567365;459830.0513877017;452583.806937409;473567.7884962697;519055.5760857116;517609.0060139031;453726.1368930483;465063.1215596896;467659.9626277319;469508.10652753955;426427.94485412614;411342.8361867909;460103.9485977768;459555.5943475005;;188992.59102226305;472988.3078366223;201904.0478056001;235230.09922777777;273.9285236378749;2965515.7871081266;1201232.9824403953;184282.92187771274;0.0;0;202;164;0;0;0;0;6;64;70;1197307583649.9841;439016780904.6656;833699189645.1066;30582.930614080688;4924.6973905635705;216.2198908984718;8262.655736909786;2303177.299052991;958367.1890574691;32815.43189845627;1025444.5835541047;3.2293574912785563;0.23264480256010842
5428;2019-02-25 11:28:37.865;826;219;202;201;196;37;212;27;35;33;651;634;43;133;261;271;268;221;217;215;210;26;587;355;369;128;360;273;586;165.0;109.0;1017.0;111.0;136.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31134.666015625;11603.474609375;0.0;2121.20434570312;449.0;102661;;;Calculated values ==>;1551090517.865;355.76;295.06;293.36;293.26000000000005;292.76000000000005;276.86;273.8482719121499;294.36;275.86;276.66;276.46000000000004;338.26;336.56;277.46000000000004;286.46000000000004;299.26000000000005;300.26000000000005;299.96000000000004;295.26000000000005;294.66;294.16;;318.06;275.76000000000005;239.943914813709;264.2163659402789;273.8482719121499;294.86;5870000.0;3550000.0;3690000.0;1280000.0;3600000.0;2730000.0;5860000.0;0.0275;0.018166666666666668;0.1695;0.018500000000000003;0.02266666666666667;0.050166666666666665;;11603.474609375;0.0;2121.20434570312;31134.666015625;514493.69475529424;410053.53537228843;255935.5765401734;255520.09030737155;253496.1695795581;430477.46260093397;459830.0513877017;452176.86183855485;473567.7884962697;520730.31381991;518969.88016704237;453204.3866702287;464304.0033338892;467671.8303827659;469645.52884651115;425866.8439992218;410883.20082996815;460240.6892960998;459555.5943475005;;188574.69595719432;472891.67638883414;201651.7060534379;226178.63756903936;273.82563462082726;2966034.914314163;1201425.8759219272;184317.91136869654;0.0;0;202;164;0;0;0;0;6;64;70;1197528987339.7168;439093582184.5728;833861192344.9109;42464.013905577325;5017.939451204831;272.20285090810813;11707.743998386131;2303786.0337353284;958450.0457453056;32819.502155802904;1025611.0063253643;4.332480227821689;0.2972609807421905
5429;2019-02-25 11:29:37.865;818;221;205;206;196;38;212;27;36;33;668;649;39;103;262;271;268;223;217;215;211;26;603;359;369;127;364;250;598;-1.0;111.0;1446.0;164.0;136.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39808.12109375;20645.76953125;0.0;1930.8723144531198;440.0;102662;;;Calculated values ==>;1551090577.865;354.96000000000004;295.26000000000005;293.66;293.76000000000005;292.76000000000005;276.96000000000004;274.27422755570615;294.36;275.86;276.76000000000005;276.46000000000004;339.96000000000004;338.06000000000006;277.06;283.46000000000004;299.36;300.26000000000005;299.96000000000004;295.46000000000004;294.66;294.26000000000005;;317.16;275.76000000000005;239.71726792356844;261.13683023647616;274.27422755570615;294.86;6030000.0;3590000.0;3690000.0;1270000.0;3640000.0;2500000.0;5980000.0;0.0;0.018500000000000003;0.24100000000000002;0.02733333333333333;0.02266666666666667;0.02266666666666667;;20645.76953125;0.0;1930.8723144531198;39808.12109375;512143.66942855046;405125.4011847159;256452.46770133873;256868.1372495709;252863.92116640933;430214.79039162316;459830.0513877017;456204.99608890846;473697.1866146107;524335.4219399773;522400.44786527526;456568.8190744456;464154.3950671345;467236.2624677158;469094.4051697779;421103.39408622135;406123.11691736314;460240.6892960998;459692.8932557732;;184813.72873217988;473022.0950788126;202689.31407133598;256452.46770133873;274.24755221052067;2966626.104206741;1201694.619623099;184351.67867419784;0.0;0;203;164;0;0;0;0;6;64;70;1197750387339.7168;439170082184.5728;834018092344.9109;61097.27936623497;7389.0960142043605;277.135127623877;4606.782979233848;2304649.0445125937;958553.4377075173;32824.079972290674;1025746.9607168445;3.2498320161490795;0.26909587223129167
5430;2019-02-25 11:30:40.846;820;226;209;209;199;40;212;28;34;33;673;654;37;84;263;271;268;228;217;215;211;28;603;360;369;127;365;245;599;-1.0;112.0;1480.0;157.0;136.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39624.2734375;20579.05078125;0.0;1880.23474121094;429.0;102663;;;Calculated values ==>;1551090640.846;355.16;295.76000000000005;294.06;294.06;293.06;277.16;274.38016830617;294.36;275.96000000000004;276.56;276.46000000000004;340.46000000000004;338.56000000000006;276.86;281.56;299.46000000000004;300.26000000000005;299.96000000000004;295.96000000000004;294.66;294.26000000000005;;316.06;275.96000000000004;239.71726792356844;260.44013211722256;274.38016830617;294.86;6030000.0;3600000.0;3690000.0;1270000.0;3650000.0;2450000.0;5990000.0;0.0;0.018666666666666668;0.24666666666666667;0.026166666666666668;0.02266666666666667;0.02266666666666667;;20579.05078125;0.0;1880.23474121094;39624.2734375;512395.591164427;407060.1447167756;258073.30132150147;258073.30132150147;253978.2236231355;430148.3826014536;459830.0513877017;456782.0774082092;473697.1866146107;525240.8603743006;523312.7716940859;457142.1171629861;462688.8634012368;467224.463052191;468956.02269969863;421103.39408622135;407985.617302197;460240.6892960998;459692.8932557732;;180217.192455513;473215.0499880337;202973.21972948892;258073.30132150147;274.3622572431897;2967320.9280450367;1202055.2280128072;184385.01580381856;0.0;0;203;164;0;0;0;0;6;64;70;1197982787229.5198;439250068054.505;834173970319.7787;62606.18489408434;7071.327891765255;244.8651666351217;4570.044083843492;2305731.1233842564;958679.9282571353;32828.64609736079;1025827.2337369514;3.3167761263745588;0.2734062806867761
5431;2019-02-25 11:31:37.856;837;229;211;210;198;41;212;28;28;34;670;651;33;81;264;271;268;231;217;215;211;28;602;361;369;126;366;242;598;-2.0;103.0;1020.0;128.0;136.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;39644.35546875;20641.982421875;0.0;1864.11828613281;422.0;102664;;;Calculated values ==>;1551090697.856;356.86;296.06;294.26000000000005;294.16;292.96000000000004;277.26000000000005;274.4858918419099;294.36;275.96000000000004;275.96000000000004;276.56;340.16;338.26;276.46000000000004;281.26000000000005;299.56;300.26000000000005;299.96000000000004;296.26000000000005;294.66;294.26000000000005;;315.36;275.96000000000004;239.4893008659735;260.01710675043796;274.4858918419099;294.86;6020000.0;3610000.0;3690000.0;1260000.0;3660000.0;2420000.0;5980000.0;0.0;0.017166666666666667;0.16999999999999998;0.021333333333333333;0.02266666666666667;0.02266666666666667;;20641.982421875;0.0;1864.11828613281;39644.35546875;514612.4134060236;408900.6941555958;259007.12996520518;258570.7077740556;253639.67115659386;430081.6785162784;459830.0513877017;456551.9436781095;473922.61981710925;525174.5936229473;523249.8381140211;457149.910476562;462790.44766582764;467212.78606881946;468817.39725562325;421416.98847947083;409766.41817665705;460240.6892960998;459692.8932557732;;177292.22831007556;473344.9661279102;203216.1546581298;259007.12996520518;274.46097673670874;2967948.581452424;1202381.6184437124;184414.66379910373;0.0;0;203;164;0;0;0;0;6;64;70;1198193154129.4846;439322185704.4929;834312789669.7555;43067.08413339654;5762.747978021982;200.0014568649699;4548.8773012528745;2306567.850199013;958781.5491828595;32832.16857599989;1025899.4378630732;2.380630548341621;0.19373443130356138
5432;2019-02-25 11:32:37.876;853;229;212;211;197;41;212;28;17;34;664;648;29;90;265;271;268;231;217;215;211;28;589;359;369;126;364;257;589;0.0;87.0;782.0;82.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31211.759765625;11687.169921875;0.0;1990.4436035156198;424.0;102665;;;Calculated values ==>;1551090757.876;358.46000000000004;296.06;294.36;294.26000000000005;292.86;277.26000000000005;274.27422755570615;294.36;275.96000000000004;274.86;276.56;339.56000000000006;337.96000000000004;276.06;282.16;299.66;300.26000000000005;299.96000000000004;296.26000000000005;294.66;294.26000000000005;;315.56;275.96000000000004;239.4893008659735;262.0952818180154;274.27422755570615;294.86;5890000.0;3590000.0;3690000.0;1260000.0;3640000.0;2570000.0;5890000.0;0.0;0.0145;0.13033333333333333;0.013666666666666666;0.022833333333333334;0.022833333333333334;;11687.169921875;0.0;1990.4436035156198;31211.759765625;517667.5106314801;412790.01405099424;405373.40143951395;259646.5540928853;253729.23252764298;430214.79039162316;459830.0513877017;452677.4594084077;473922.61981710925;523366.84212080715;521729.6176447697;454176.19436342403;461579.23301613086;467625.08733946737;469094.4051697779;425298.7410060175;413549.18572506454;460240.6892960998;459692.8932557732;;178127.92459426197;473344.9661279102;202703.25754543333;405373.40143951395;274.25296197448455;2968539.245901732;1202651.1178496922;184446.7958552903;0.0;0;203;164;0;0;0;0;6;64;70;1198414627929.4143;439397810904.4689;834462539569.7079;32579.97097614099;3698.77001729385;170.36855157381774;1240.295063137919;2307198.452455434;958860.4214481232;32835.25602154148;1025947.6970471288;2.755554142408056;0.23505522831339315
5433;2019-02-25 11:33:37.877;859;227;210;208;194;38;212;28;18;35;666;650;34;117;263;271;268;229;217;215;211;27;588;356;369;131;361;267;587;-2.0;110.0;221.0;19.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30501.72265625;11598.408203125;0.0;1232.42358398438;436.0;102666;;;Calculated values ==>;1551090817.877;359.06000000000006;295.86;294.16;293.96000000000004;292.56;276.96000000000004;273.955091788801;294.36;275.96000000000004;274.96000000000004;276.66;339.76;338.16;276.56;284.86;299.46000000000004;300.26000000000005;299.96000000000004;296.06;294.66;294.26000000000005;;316.76000000000005;275.86;240.61611355647437;263.43189868330234;273.955091788801;294.86;5880000.0;3560000.0;3690000.0;1310000.0;3610000.0;2670000.0;5870000.0;0.0;0.018333333333333333;0.036833333333333336;0.0031666666666666666;0.022833333333333334;0.022833333333333334;;11598.408203125;0.0;1232.42358398438;30501.72265625;518486.5743034535;412836.4379657778;259339.8761184086;258445.82295809477;252657.0745638246;430412.23801567365;459830.0513877017;451045.4844883073;473372.2673856561;522766.50279019075;521118.70323784254;453092.67920619925;463283.93756010395;467788.9545893743;469508.10652753955;425583.6827808462;413593.90200468426;460240.6892960998;459692.8932557732;;183142.23651711168;472596.2217928923;201910.82186921284;259339.8761184086;273.9311626543048;2969053.533494653;1202845.167568712;184473.6535295475;0.0;0;203;164;0;0;0;0;6;64;70;1198636031620.0266;439474912189.6821;834619742190.1427;9176.460073136648;857.1704330916516;219.81264756296878;4574.727224636491;2307546.4285146445;958898.3882514175;32838.50758573511;1025996.1563739696;1.1556671168680603;0.06331567060834596
5434;2019-02-25 11:34:37.867;852;225;209;208;194;36;212;27;23;36;671;650;36;97;262;271;268;226;217;215;211;25;589;356;369;138;361;270;589;299.0;111.0;761.0;142.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30460.50390625;11654.1826171875;0.0;1205.19995117188;442.0;102667;;;Calculated values ==>;1551090877.867;358.36;295.66;294.06;293.96000000000004;292.56;276.76000000000005;273.955091788801;294.36;275.86;275.46000000000004;276.76000000000005;340.26;338.16;276.76000000000005;282.86;299.36;300.26000000000005;299.96000000000004;295.76000000000005;294.66;294.26000000000005;;317.36;275.66;242.14157278889297;263.82572766246335;273.955091788801;294.86;5890000.0;3560000.0;3690000.0;1380000.0;3610000.0;2700000.0;5890000.0;0.049833333333333334;0.018500000000000003;0.12683333333333333;0.023666666666666666;0.022833333333333334;0.07266666666666667;;11654.1826171875;0.0;1205.19995117188;30460.50390625;517544.3223889317;411213.34595830535;258749.1382611679;258307.94200703193;252553.25543280115;430412.23801567365;459830.0513877017;451156.81222508;472556.2466753328;523039.5747667083;520873.00346898544;452828.2550479268;460421.39272919367;467659.9626277319;469508.10652753955;425298.7410060175;411615.2883257874;460240.6892960998;459692.8932557732;;185649.48583044452;471477.517547777;201844.8215939093;219725.3064182543;273.90544559276736;2969561.467379662;1203038.906863647;184493.9636734221;0.0;0;203;164;0;0;0;0;6;64;70;1198857394720.0618;439555598739.69495;834780815340.1683;31621.070811720147;6381.307137574869;253.14387458425657;17437.64464352637;2307886.351275502;958958.6988444083;32842.44823320291;1026179.5622334948;4.330936277177035;0.26231183422838444
5435;2019-02-25 11:35:37.878;839;223;209;208;195;35;212;26;26;36;672;649;39;87;262;272;269;225;217;215;211;25;595;354;369;141;359;269;595;134.0;85.0;518.0;114.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30553.4453125;11777.4638671875;0.0;1191.09948730469;446.0;102668;;;Calculated values ==>;1551090937.878;357.06000000000006;295.46000000000004;294.06;293.96000000000004;292.66;276.66;273.7412296467126;294.36;275.76000000000005;275.76000000000005;276.76000000000005;340.36;338.06000000000006;277.06;281.86;299.36;300.36;300.06;295.66;294.66;294.26000000000005;;317.76000000000005;275.66;242.77792619122317;263.6948088759802;273.7412296467126;294.86;5950000.0;3540000.0;3690000.0;1410000.0;3590000.0;2690000.0;5950000.0;0.022333333333333334;0.014166666666666666;0.08633333333333333;0.019;0.022833333333333334;0.04516666666666667;;11777.4638671875;0.0;1191.09948730469;30553.4453125;515443.0191092663;407617.9981532229;258337.90303957468;257905.95443293173;252631.8394462142;430542.39183029096;459830.0513877017;451721.12992085476;472161.77640367835;523223.0917583247;520851.7506681107;453383.1958718612;459359.2421160305;467941.15048222104;469909.2659007033;423837.06565280556;408524.3616478098;460240.6892960998;459692.8932557732;;187321.02276691253;471077.96398673364;201285.65008758428;230127.56394154252;273.678215080131;2970070.0101715457;1203234.206382432;184513.93649639515;0.0;0;203;164;0;0;0;0;6;64;70;1199078835309.759;439639314084.5805;834942544984.9473;21620.92975893902;5126.053964083838;216.92997340410656;10368.700707359418;2308330.1159549295;959054.6111008149;32846.3662334325;1026411.3242596854;2.8787008540043657;0.18979377741936967
5436;2019-02-25 11:36:37.868;827;223;210;209;195;35;212;25;26;35;667;645;38;83;261;272;269;224;217;215;211;25;592;354;369;142;359;266;592;-1.0;114.0;687.0;107.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30552.25;11735.1123046875;0.0;1172.41235351562;447.0;102669;;;Calculated values ==>;1551090997.868;355.86;295.46000000000004;294.16;294.06;292.66;276.66;273.7412296467126;294.36;275.66;275.76000000000005;276.66;339.86;337.66;276.96000000000004;281.46000000000004;299.26000000000005;300.36;300.06;295.56;294.66;294.26000000000005;;317.86;275.66;242.98782864720522;263.299902668528;273.7412296467126;294.86;5920000.0;3540000.0;3690000.0;1420000.0;3590000.0;2660000.0;5920000.0;0.0;0.019;0.1145;0.017833333333333333;0.022833333333333334;0.022833333333333334;;11735.1123046875;0.0;1172.41235351562;30552.25;514199.6980423242;409037.91188860696;258982.458345783;258541.2871669199;252785.82350583663;430542.39183029096;459830.0513877017;452248.2021207474;471931.263865096;522950.0517454535;520685.42737338645;453770.77700511605;459343.78947459883;467812.53341307805;469909.2659007033;424713.87810987816;409471.5967172605;460240.6892960998;459692.8932557732;;187738.9118479558;470944.3282388252;201313.94840020925;258982.458345783;273.6892750810243;2970579.1394302095;1203430.111860873;184533.6291457498;0.0;0;203;164;0;0;0;0;6;64;70;1199300198409.7942;439724199934.594;835103018234.9728;28731.97205100162;4808.408440455318;289.6033464597358;4582.888263778109;2308749.653535493;959137.3844896681;32850.586640913534;1026535.9000683689;2.9760060986815344;0.23661029419855653
5437;2019-02-25 11:37:37.878;820;222;208;207;196;36;212;26;27;34;654;634;37;96;262;272;269;223;217;215;211;25;591;354;369;134;359;266;591;228.0;86.0;483.0;99.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31117.591796875;11744.224609375;0.0;2028.87145996094;448.0;102670;;;Calculated values ==>;1551091057.878;355.16;295.36;293.96000000000004;293.86;292.76000000000005;276.76000000000005;273.7412296467126;294.36;275.76000000000005;275.86;276.56;338.56000000000006;336.56;276.86;282.76000000000005;299.36;300.36;300.06;295.46000000000004;294.66;294.26000000000005;;317.96000000000004;275.66;241.2770596917726;263.299902668528;273.7412296467126;294.86;5910000.0;3540000.0;3690000.0;1340000.0;3590000.0;2660000.0;5910000.0;0.038;0.014333333333333333;0.0805;0.0165;0.022833333333333334;0.060833333333333336;;11744.224609375;0.0;2028.87145996094;31117.591796875;513410.9688204131;409063.0766610189;258172.0464557562;257738.61057195795;253227.74577625789;430542.39183029096;459830.0513877017;452375.73325521755;472884.4304738556;521612.39297284395;519551.43245567125;453644.53318076074;460918.399752575;467941.15048222104;469909.2659007033;425002.35858197114;409496.29927471833;460240.6892960998;459692.8932557732;;188156.80290529504;472007.13841251616;201339.7239560062;222671.3080175562;273.6993473650732;2971093.1404309934;1203625.8056119825;184560.31095708537;0.0;0;203;164;0;0;0;0;6;64;71;1199521635309.759;439807013734.5808;835262644834.9474;20208.398748586515;4466.012338532415;222.25351673729034;14418.813101991533;2309157.5579314954;959214.6842106207;32854.85282568514;1026694.273970977;2.8545127041826643;0.15799767703601525
5438;2019-02-25 11:38:37.849;816;222;207;207;195;36;212;25;30;33;630;616;38;117;262;272;269;223;217;215;211;24;592;355;369;129;360;265;592;225.0;86.0;397.0;183.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31286.41796875;11747.7666015625;0.0;2036.10412597656;448.0;102671;;;Calculated values ==>;1551091117.849;354.76;295.36;293.86;293.86;292.66;276.76000000000005;273.8482719121499;294.36;275.66;276.16;276.46000000000004;336.16;334.76000000000005;276.96000000000004;284.86;299.36;300.36;300.06;295.46000000000004;294.66;294.26000000000005;;317.96000000000004;275.56;240.16925963744896;263.1675429290057;273.8482719121499;294.86;5920000.0;3550000.0;3690000.0;1290000.0;3600000.0;2650000.0;5920000.0;0.0375;0.014333333333333333;0.06616666666666667;0.030500000000000003;0.022833333333333334;0.060333333333333336;;11747.7666015625;0.0;2036.10412597656;31286.41796875;512826.67902438337;408597.2583426223;257672.8712774738;257672.8712774738;252785.82350583663;430477.46260093397;459830.0513877017;452930.92022276146;473438.18344108673;519221.9279578304;517777.3787116823;453941.4140832149;463581.4281106629;467800.68358461093;469772.3021140567;424713.87810987816;409037.91188860696;460240.6892960998;459692.8932557732;;188156.80290529504;472567.4425401675;201511.80333418545;222766.13015250175;273.7710358754919;2971612.922495843;1203821.4775847436;184594.16938079175;0.0;0;203;164;0;0;0;0;6;64;71;1199742928299.5972;439885875599.52313;835421867839.8309;16635.564900794114;8267.196995782453;224.68884917155387;14294.581373897377;2309464.4425623845;959320.7430017915;32858.5755452138;1026933.4366069289;2.8600117411782935;0.1853963632595881
5439;2019-02-25 11:39:37.879;816;222;207;206;195;38;212;26;35;32;633;620;41;125;262;272;269;223;218;215;211;25;592;357;369;125;362;265;592;130.0;89.0;459.0;193.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31564.46484375;11740.44921875;0.0;2067.21166992188;449.0;102672;;;Calculated values ==>;1551091177.879;354.76;295.36;293.86;293.76000000000005;292.66;276.96000000000004;274.0616903277293;294.36;275.76000000000005;276.66;276.36;336.46000000000004;335.16;277.26000000000005;285.66;299.36;300.36;300.06;295.46000000000004;294.66;294.26000000000005;;318.06;275.66;239.25999513918347;263.1675429290057;274.0616903277293;294.96000000000004;5920000.0;3570000.0000000005;3690000.0;1250000.0;3620000.0000000005;2650000.0;5920000.0;0.021666666666666667;0.014833333333333334;0.0765;0.03216666666666666;0.022833333333333334;0.0445;;11740.44921875;0.0;2067.21166992188;31564.46484375;512826.67902438337;408597.2583426223;257672.8712774738;257245.25235782372;252785.82350583663;430346.717906069;459830.0513877017;453563.3330419943;473859.25462455093;519531.2195578393;518190.31015124056;454318.49147014046;464528.596825198;467518.9863235821;469497.6653810156;424713.87810987816;409037.91188860696;460240.6892960998;459692.8932557732;;188574.69595719432;473186.0941955567;202068.34486238065;230599.5063562674;273.9970471098503;2972136.941731042;1204017.3105840522;184628.38077622376;0.0;0;203;164;0;0;0;0;6;64;71;1199964438999.4917;439962113699.4868;835580947339.7551;19239.366595740445;8720.954270217162;232.52683228218947;10194.655717028007;2309763.549803594;959462.3817129043;32862.3875809561;1027137.6156210772;2.78015977686429;0.2110439310479807
5440;2019-02-25 11:40:37.870;817;221;206;205;196;39;212;27;41;33;648;633;45;126;263;272;269;222;218;215;211;26;594;357;369;127;362;266;594;149.0;111.0;690.0;191.0;137.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30688.349609375;11765.0185546875;0.0;1221.09265136719;449.0;102673;;;Calculated values ==>;1551091237.87;354.86;295.26000000000005;293.76000000000005;293.66;292.76000000000005;277.06;274.0616903277293;294.36;275.86;277.26000000000005;276.46000000000004;337.96000000000004;336.46000000000004;277.66;285.76000000000005;299.46000000000004;300.36;300.06;295.36;294.66;294.26000000000005;;318.06;275.76000000000005;239.71726792356844;263.299902668528;274.0616903277293;294.96000000000004;5940000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2660000.0;5940000.0;0.024833333333333332;0.018500000000000003;0.115;0.03183333333333333;0.022833333333333334;0.04766666666666666;;11765.0185546875;0.0;1221.09265136719;30688.349609375;512782.32495372725;407177.77763138735;257117.89765579134;256697.10990690757;253070.16495849204;430346.717906069;459830.0513877017;454148.83295247785;473697.1866146107;520994.4992176535;519448.28389754577;454651.3550658584;464500.18594815786;467648.2160412544;469497.6653810156;424131.26586625754;407642.5058552269;460240.6892960998;459692.8932557732;;188574.69595719432;473022.0950788126;202109.2960451953;228459.57024327805;274.0129873946098;2972655.6373682558;1204213.160100124;184655.77920182535;0.0;0;203;164;0;0;0;0;6;64;71;1200185805789.2595;440037702359.40753;835740223444.588;28984.546744337495;8624.057435903484;305.0420602040671;11022.121730262266;2310165.3554677814;959606.9017957058;32866.866649761;1027314.3955786474;3.768315794792465;0.2821050148479045
5441;2019-02-25 11:41:37.840;819;223;208;207;196;40;213;28;44;34;664;641;46;89;263;272;269;224;218;216;211;27;614;360;369;126;365;251;610;-2.0;110.0;1244.0;130.0;137.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39494.41015625;21031.623046875;0.0;1145.04809570312;446.0;102674;;;Calculated values ==>;1551091297.84;355.06000000000006;295.46000000000004;293.96000000000004;293.86;292.76000000000005;277.16;274.38016830617;294.46000000000004;275.96000000000004;277.56;276.56;339.56000000000006;337.26;277.76000000000005;282.06;299.46000000000004;300.36;300.06;295.56;294.76000000000005;294.26000000000005;;317.76000000000005;275.86;239.4893008659735;261.27494424493943;274.38016830617;294.96000000000004;6140000.0;3600000.0;3690000.0;1260000.0;3650000.0;2510000.0;6100000.0;0.0;0.018333333333333333;0.20733333333333331;0.021666666666666667;0.022833333333333334;0.022833333333333334;;21031.623046875;0.0;1145.04809570312;39494.41015625;511331.859961134;263609.87772168336;256968.88598623264;256560.33567120435;252269.8601402869;430148.3826014536;459967.0695638515;457011.0267116472;473922.61981710925;523848.21504112787;521503.3238000297;457252.7963549346;462370.7276498471;467224.463052191;469083.92018553516;417823.3436090888;264096.17540545185;460377.2924585903;459692.8932557732;;187321.02276691253;473248.64165696304;202955.69212972012;256968.88598623264;274.3554665545578;2973240.201271749;1204486.3287942607;184675.4871824739;0.0;0;204;164;0;0;0;0;6;64;71;1200407095089.365;440113564409.4437;835895245894.662;52674.13936998622;5856.34723975693;2818.331417066677;4628.864832654509;2310845.504274533;959727.5114997077;32892.881748027845;1027444.7552542898;2.975094072292501;0.23244266898497357
5442;2019-02-25 11:42:37.860;826;229;212;212;199;43;213;29;42;35;672;645;44;60;266;271;269;231;218;216;211;29;613;364;369;129;369;248;608;0.0;109.0;1482.0;210.0;137.0;0;94;1;1;1;0;0;0;0;0;1;0;0;0;0;39469.68359375;21041.4765625;0.0;1080.11437988281;434.0;102675;;;Calculated values ==>;1551091357.86;355.76;296.06;294.36;294.36;293.06;277.46000000000004;274.8017692304317;294.46000000000004;276.06;277.36;276.66;340.36;337.66;277.56;279.16;299.76000000000005;300.26000000000005;300.06;296.26000000000005;294.76000000000005;294.26000000000005;;316.56;276.06;240.16925963744896;260.85938512811435;274.8017692304317;294.96000000000004;6130000.0;3640000.0;3690000.0;1290000.0;3690000.0;2480000.0;6080000.0;0.0;0.018166666666666668;0.247;0.035;0.022833333333333334;0.022833333333333334;;21041.4765625;0.0;1080.11437988281;39469.68359375;512304.46790350374;403877.1773050358;258769.87147197154;258769.87147197154;253507.82799656468;429879.7862731237;459967.0695638515;457256.47041669366;473631.5180336029;524901.3920889335;522155.2432392508;457496.8920631568;459408.14293094876;467047.9817599802;468400.0510976619;418162.7202093152;404924.3080756729;460377.2924585903;459692.8932557732;;182306.50109390085;473051.3374214201;203990.22155534916;258769.87147197154;274.77402900292503;2973898.4547308283;1204837.054827282;184694.03638410478;0.0;0;204;164;0;0;0;0;6;64;71;1200628568889.2947;440190089909.41943;836044995794.6144;62556.76346875209;9417.139055312484;240.49782042783508;4587.742330730138;2311806.0818837252;959854.832978477;32918.38048841341;1027521.5859156469;3.4718182284112817;0.2971172140097803
