;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5443;2019-02-25 11:43:37.851;842;232;211;210;197;44;213;29;41;36;668;643;43;58;267;271;269;234;218;216;211;29;610;364;369;136;369;251;604;-1.0;86.0;1050.0;188.0;137.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39358.44921875;20919.849609375;0.0;1088.77783203125;426.0;102676;;;Calculated values ==>;1551091417.851;357.36;296.36;294.26000000000005;294.16;292.86;277.56;274.8017692304317;294.46000000000004;276.06;277.26000000000005;276.76000000000005;339.96000000000004;337.46000000000004;277.46000000000004;278.96000000000004;299.86;300.26000000000005;300.06;296.56;294.76000000000005;294.26000000000005;;315.76000000000005;276.06;241.71165711629368;261.27494424493943;274.8017692304317;294.96000000000004;6100000.0;3640000.0;3690000.0;1360000.0;3690000.0;2510000.0;6040000.0;0.0;0.014333333333333333;0.175;0.03133333333333333;0.022833333333333334;0.022833333333333334;;20919.849609375;0.0;1088.77783203125;39358.44921875;514572.7377329744;407428.9180703132;258603.59003516182;258175.97354806974;252943.63124239352;429879.7862731237;459967.0695638515;456647.6984805424;472818.15071447083;524255.6240187902;521707.38774931344;456890.0076126557;458696.0885306946;467178.4921496234;468400.0510976619;419163.9341774423;408341.9263323171;460377.2924585903;459692.8932557732;;178963.62700411686;472134.0588697756;203958.3450807319;258603.59003516182;274.76174472546944;2974555.257304354;1205186.680094746;184712.10777480833;0.0;0;204;164;0;0;0;0;6;64;71;1200849935679.9421;440269577984.6519;836194673340.0522;44220.63684496684;8402.839032056703;155.11544578012732;4591.53909020396;2312695.7600838584;960003.3105213335;32921.67677112487;1027598.06845361;2.6067109621326723;0.2240886959775486
5444;2019-02-25 11:44:37.861;854;233;214;213;197;42;213;30;31;37;655;636;38;59;267;271;269;235;218;216;212;30;606;364;369;141;369;252;601;-1.0;84.0;992.0;187.0;137.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39344.296875;20827.896484375;0.0;1081.78356933594;419.0;102677;;;Calculated values ==>;1551091477.861;358.56000000000006;296.46000000000004;294.56;294.46000000000004;292.86;277.36;274.8017692304317;294.46000000000004;276.16;276.26000000000005;276.86;338.66;336.76000000000005;276.96000000000004;279.06;299.86;300.26000000000005;300.06;296.66;294.76000000000005;294.36;;315.06;276.16;242.77792619122317;261.41265627149306;274.8017692304317;294.96000000000004;6060000.0;3640000.0;3690000.0;1410000.0;3690000.0;2520000.0;6010000.0;0.0;0.014;0.16533333333333333;0.03116666666666667;0.022833333333333334;0.022833333333333334;;20827.896484375;0.0;1081.78356933594;39344.296875;516403.4717919289;409278.2672681568;260126.58062924564;259680.6723216568;253095.80972512052;429879.7862731237;459967.0695638515;455264.01316655613;472260.1919623333;522850.4183262373;520911.03590357874;456119.0499301343;458657.2398049888;467178.4921496234;468400.0510976619;420461.6944390043;410133.0947216532;460377.2924585903;459830.0513877017;;176038.69501535743;471570.8910797328;203952.90047010043;260126.58062924564;274.7596462663121;2975211.222831067;1205534.635961786;184730.19880115212;0.0;0;204;164;0;0;0;0;6;64;71;1201071372579.907;440352691834.63873;836345598490.0283;41550.10396581401;8340.760707333542;144.60039604291518;4559.895915651414;2313410.6353831966;960142.8637741392;32924.174819411666;1027674.3431223064;2.491837436740424;0.21489569792099295
5445;2019-02-25 11:45:37.872;858;233;215;214;198;39;213;31;21;38;639;624;31;56;267;271;269;235;218;216;212;31;605;360;369;144;365;250;599;-1.0;109.0;566.0;102.0;137.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39157.8984375;20736.734375;0.0;1047.43103027344;416.0;102678;;;Calculated values ==>;1551091537.872;358.96000000000004;296.46000000000004;294.66;294.56;292.96000000000004;277.06;274.38016830617;294.46000000000004;276.26000000000005;275.26000000000005;276.96000000000004;337.06;335.56;276.26000000000005;278.76000000000005;299.86;300.26000000000005;300.06;296.66;294.76000000000005;294.36;;314.76000000000005;276.26000000000005;243.40439225979637;261.13683023647616;274.38016830617;294.96000000000004;6050000.0;3600000.0;3690000.0;1440000.0;3650000.0;2500000.0;5990000.0;0.0;0.018166666666666668;0.09433333333333334;0.017;0.022833333333333334;0.022833333333333334;;20736.734375;0.0;1047.43103027344;39157.8984375;516983.05577963236;410170.1169313099;260726.38658408012;260271.81348686063;253586.95122622157;430148.3826014536;459967.0695638515;454373.13911386684;471963.08021786925;521380.960411547;519850.2443434602;455596.77075306367;458615.40399587416;467743.25174396584;468956.02269969863;420779.8684966756;410999.1000417109;460377.2924585903;459830.0513877017;;174785.17458790913;471270.65844568226;202913.7310049158;260726.38658408012;274.3392064472183;2975865.52772502;1205881.07138666;184747.94550909137;0.0;0;204;164;0;0;0;0;6;64;71;1201292813169.6042;440438207509.52185;836496226099.8225;23721.00416494438;4562.067766493031;177.68396026519275;4546.20034634936;2313954.661003291;960250.407057262;32926.861014756105;1027750.2411698109;1.5151811246375197;0.12053085484116384
5446;2019-02-25 11:46:37.862;859;233;214;213;197;36;213;30;21;37;620;608;30;68;266;271;269;235;218;216;212;30;604;357;369;135;362;247;599;223.0;109.0;492.0;63.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39920.7421875;20619.232421875;0.0;1850.9118652343802;413.0;102679;;;Calculated values ==>;1551091597.862;359.06000000000006;296.46000000000004;294.56;294.46000000000004;292.86;276.76000000000005;274.0616903277293;294.46000000000004;276.16;275.26000000000005;276.86;335.16;333.96000000000004;276.16;279.96000000000004;299.76000000000005;300.26000000000005;300.06;296.66;294.76000000000005;294.36;;314.46000000000004;276.16;241.49495122638035;260.72004837742526;274.0616903277293;294.96000000000004;6040000.0;3570000.0000000005;3690000.0;1350000.0;3620000.0000000005;2470000.0;5990000.0;0.03716666666666667;0.018166666666666668;0.082;0.0105;0.022833333333333334;0.06;;20619.232421875;0.0;1850.9118652343802;39920.7421875;517188.8178541992;410170.1169313099;260271.81348686063;259822.48933033424;253198.58180329704;430346.717906069;459967.0695638515;454878.174424882;473046.2935902154;519690.56016458705;518466.7670304569;455971.6787098664;460510.8075646796;468035.31262452714;469370.4459139141;421095.6401914914;410999.1000417109;460377.2924585903;459830.0513877017;;173531.66647045466;472363.3712700832;202179.18201455058;224286.65565817972;274.04018082748723;2976524.4065655544;1206225.6470045126;184772.09434108154;0.0;0;204;164;0;0;0;0;6;64;72;1201514176269.6394;440521893559.53516;836645301249.8462;20721.317377647178;2836.933987183092;183.42047938767936;14132.603743771318;2314324.951957425;960312.0551288278;32929.86971688642;1027905.8719278031;1.6855377119103276;0.08682346863239737
5447;2019-02-25 11:47:37.852;860;233;212;211;195;34;213;28;19;36;611;599;27;74;265;272;269;235;218;216;212;28;603;356;369;129;361;241;598;0.0;109.0;604.0;158.0;137.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;39703.828125;20615.603515625;0.0;1835.55859375;416.0;102680;;;Calculated values ==>;1551091657.852;359.16;296.46000000000004;294.36;294.26000000000005;292.66;276.56;273.955091788801;294.46000000000004;275.96000000000004;275.06;276.76000000000005;334.26000000000005;333.06;275.86;280.56;299.66;300.36;300.06;296.66;294.76000000000005;294.36;;314.76000000000005;275.96000000000004;240.16925963744896;259.87524604437704;273.955091788801;294.96000000000004;6030000.0;3560000.0;3690000.0;1290000.0;3610000.0;2410000.0;5980000.0;0.0;0.018166666666666668;0.10066666666666667;0.026333333333333334;0.022833333333333334;0.022833333333333334;;20615.603515625;0.0;1835.55859375;39703.828125;517394.32304670865;410606.6132738697;259448.22666387155;259007.12996520518;252480.23249626614;430412.23801567365;459967.0695638515;455636.0052374283;473728.1634681915;519272.7949803463;518053.1961410324;456595.6620896033;462129.5797876267;468046.64453070954;469635.1023199616;421409.0585184725;411423.4294424307;460377.2924585903;459830.0513877017;;174785.17458790913;472954.5886681478;201811.85878781724;259448.22666387155;273.8925975207002;2977187.8340619165;1206569.2133667741;184802.80980814676;0.0;0;204;164;0;0;0;0;6;64;72;1201735539369.6746;440601080359.5477;836791676849.8695;25551.63074259418;7140.091886848705;181.40559488142614;4575.384997860789;2314710.4955905047;960395.1831541442;32932.909427469596;1028061.7458506905;1.667998878621415;0.14347221747016145
5448;2019-02-25 11:48:37.863;863;231;207;205;192;32;213;26;20;35;615;603;32;96;263;272;270;233;218;216;212;26;589;353;369;121;358;259;589;131.0;111.0;499.0;21.0;137.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31293.658203125;11697.4462890625;0.0;2036.50524902344;422.0;102681;;;Calculated values ==>;1551091717.863;359.46000000000004;296.26000000000005;293.86;293.66;292.36;276.36;273.6339639331285;294.46000000000004;275.76000000000005;275.16;276.66;334.66;333.46000000000004;276.36;282.76000000000005;299.46000000000004;300.36;300.16;296.46000000000004;294.76000000000005;294.36;;315.36;275.76000000000005;238.32900078539177;262.3656120759269;273.6339639331285;294.96000000000004;5890000.0;3529999.9999999995;3690000.0;1210000.0;3579999.9999999995;2590000.0;5890000.0;0.021833333333333333;0.018500000000000003;0.08316666666666667;0.0035;0.022833333333333334;0.04466666666666667;;11697.4462890625;0.0;2036.50524902344;31293.658203125;518897.1291498144;413549.18572506454;257871.46812560686;257011.9199897109;251783.72304960247;430607.02586249536;459967.0695638515;452707.4819948718;474660.33458192844;518178.33470983367;516943.6789537698;454210.1636894993;461987.87852305116;468209.6509167154;470045.99480840703;425847.2902598647;414290.772069031;460377.2924585903;459830.0513877017;;177292.22831007556;473800.2168466416;201156.1117845419;230148.66334695194;273.62311450458947;2977779.588248891;1206838.5381486046;184835.08292244552;0.0;0;204;164;0;0;0;0;6;64;72;1201956979959.3718;440676094109.4452;836941704349.6644;20920.68895582577;954.2543677173492;213.79558653042315;10259.10199915349;2315097.8359201727;960462.648405869;32936.20337442311;1028185.3892392962;2.3553192844406428;0.12324310493551592
5449;2019-02-25 11:49:37.873;862;229;204;202;191;31;213;25;22;34;631;611;35;94;262;272;270;230;218;216;212;25;586;353;369;122;358;265;586;292.0;113.0;725.0;55.0;137.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;30355.869140625;11631.05078125;0.0;1044.79504394531;436.0;102682;;;Calculated values ==>;1551091777.873;359.36;296.06;293.56;293.36;292.26000000000005;276.26000000000005;273.6339639331285;294.46000000000004;275.66;275.36;276.56;336.26000000000005;334.26000000000005;276.66;282.56;299.36;300.36;300.16;296.16;294.76000000000005;294.36;;316.76000000000005;275.66;238.5638546566975;263.1675429290057;273.6339639331285;294.96000000000004;5860000.0;3529999.9999999995;3690000.0;1220000.0;3579999.9999999995;2650000.0;5860000.0;0.048666666666666664;0.01883333333333333;0.12083333333333333;0.009166666666666667;0.022833333333333334;0.0715;;11631.05078125;0.0;1044.79504394531;30355.869140625;519015.8844004212;413988.72295926197;256778.3296086882;255935.5765401734;251551.1822538442;430607.02586249536;459967.0695638515;451912.95111002645;474436.779072901;519325.0349535001;517260.98034607;453563.3330419943;460831.39093741705;468081.364597962;470045.99480840703;426685.7876707811;414356.15603996004;460377.2924585903;459830.0513877017;;183142.23651711168;473575.2735981911;201139.65714376935;218907.7180474847;273.61667933536006;2978293.4199343505;1207032.9746915167;184860.7647044666;0.0;0;204;164;0;0;0;0;6;64;72;1202178416859.3367;440749006259.4336;837098930549.6394;30301.773020922734;2497.3264841655327;232.20806238046282;17225.946833825514;2315524.7609122195;960491.4163734925;32939.92069094629;1028414.4694865469;3.9648048023272535;0.20615571841204736
5450;2019-02-25 11:50:37.864;852;225;204;204;191;32;213;25;24;35;653;621;36;79;262;272;270;226;218;216;212;24;591;353;369;125;358;268;590;270.0;109.0;733.0;56.0;137.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;30153.376953125;11698.080078125;0.0;900.9298706054691;443.0;102683;;;Calculated values ==>;1551091837.864;358.36;295.66;293.56;293.56;292.26000000000005;276.36;273.6339639331285;294.46000000000004;275.66;275.56;276.66;338.46000000000004;335.26000000000005;276.76000000000005;281.06;299.36;300.36;300.16;295.76000000000005;294.76000000000005;294.36;;317.46000000000004;275.56;239.25999513918347;263.56353331371673;273.6339639331285;294.96000000000004;5910000.0;3529999.9999999995;3690000.0;1250000.0;3579999.9999999995;2680000.0;5900000.0;0.045000000000000005;0.018166666666666668;0.12216666666666667;0.009333333333333334;0.022833333333333334;0.06783333333333334;;11698.080078125;0.0;900.9298706054691;30153.376953125;517381.4100919246;410781.28560963797;256526.04358670686;256526.04358670686;251354.15113412932;430607.02586249536;459967.0695638515;451640.48482228623;474147.5482803409;521346.2019770424;518041.96593240695;453174.1695212009;458538.5870789243;468081.364597962;470045.99480840703;425279.62258428993;411189.2279236945;460377.2924585903;459830.0513877017;;186067.36719380575;473089.87314066343;201127.92757665218;219775.45065620373;273.61209166321953;2978797.5880167154;1207227.3549544998;184876.97664664578;0.0;0;204;164;0;0;0;0;6;64;72;1202399783649.9841;440823095144.6503;837258806565.107;30604.284076841628;2538.311491930772;255.97550300081744;16283.703749619948;2316032.235256947;960533.3737288686;32943.98827710691;1028693.6746884958;3.9433475347322324;0.21093988721819917
5451;2019-02-25 11:51:37.864;837;224;206;206;197;33;213;25;27;35;667;628;38;71;262;272;270;225;219;216;212;24;590;354;369;133;359;271;590;153.0;110.0;925.0;241.0;137.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;30332.126953125;11682.50390625;0.0;979.259033203125;447.0;102684;;;Calculated values ==>;1551091897.864;356.86;295.56;293.76000000000005;293.76000000000005;292.86;276.46000000000004;273.7412296467126;294.46000000000004;275.66;275.86;276.66;339.86;335.96000000000004;276.96000000000004;280.26000000000005;299.36;300.36;300.16;295.66;294.76000000000005;294.36;;317.86;275.56;241.05796691057077;263.95629194202945;273.7412296467126;295.06;5900000.0;3540000.0;3690000.0;1330000.0;3590000.0;2710000.0;5900000.0;0.025500000000000002;0.018333333333333333;0.15416666666666667;0.04016666666666667;0.022833333333333334;0.04833333333333334;;11682.50390625;0.0;979.259033203125;30332.126953125;515608.68577077234;410367.5494261178;257374.3244928018;257374.3244928018;253674.85205999296;430542.39183029096;459967.0695638515;451496.512599619;473112.1826642056;522546.3735816716;518515.11887448747;452910.5548887559;457068.422064553;467941.15048222104;469909.2659007033;425564.3430786302;410781.28560963797;460377.2924585903;459830.0513877017;;187738.9118479558;472041.5853210863;201251.3352283987;227764.60946709945;273.6648009267059;2979301.633882601;1207422.1931543695;184892.64488751086;0.0;0;204;164;0;0;0;0;6;64;72;1202621183649.9841;440900495144.6503;837420506565.107;38579.464844729795;10876.741712056284;271.0227202648579;11216.496359495777;2316608.7664979603;960645.1658389018;32948.37992896746;1028922.8430227385;4.813210129424437;0.3824113000077992
5452;2019-02-25 11:52:37.884;820;224;210;211;205;35;213;27;29;36;671;634;35;58;263;273;270;226;219;217;212;25;608;358;369;138;363;250;602;-3.0;112.0;1423.0;229.0;137.0;0;84;0;1;0;1;0;0;0;0;1;0;0;0;0;39116.4609375;20860.73046875;0.0;992.011840820312;440.0;102685;;;Calculated values ==>;1551091957.884;355.16;295.56;294.16;294.26000000000005;293.66;276.66;274.1680685717883;294.46000000000004;275.86;276.06;276.76000000000005;340.26;336.56;276.66;278.96000000000004;299.46000000000004;300.46000000000004;300.16;295.76000000000005;294.86;294.36;;317.16;275.66;242.14157278889297;261.13683023647616;274.1680685717883;295.06;6080000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2500000.0;6020000.0;0.0;0.018666666666666668;0.23716666666666666;0.03816666666666667;0.022833333333333334;0.022833333333333334;;20860.73046875;0.0;992.011840820312;39116.4609375;511970.50921599194;404519.2509028542;258305.76052196507;258736.2250920871;256213.84270406718;430280.9020939914;459967.0695638515;455352.82009935565;472556.2466753328;524640.7092609146;520870.9238249148;456083.53771632724;458854.5569072512;467507.2221363894;469487.34316061536;420134.31254195236;405540.93579424167;460513.7588782444;459830.0513877017;;184813.72873217988;471477.517547777;202346.88962925636;258305.76052196507;274.1099685614861;2979880.565027583;1207693.4771719482;184909.0776205416;0.0;0;204;165;0;0;0;0;6;64;72;1202842657449.9138;440981822244.6245;837576858665.0574;60004.57317649188;10271.81896555687;272.4096992905995;4601.471308100987;2317430.573992426;960821.4625904944;32952.91004199681;1029054.7033587256;3.43894016068311;0.29951544889844445
5453;2019-02-25 11:53:37.865;813;229;211;211;206;38;213;28;34;36;657;629;37;48;264;272;270;231;219;217;212;27;604;359;369;141;364;241;599;0.0;84.0;1391.0;160.0;137.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39063.6015625;20728.78125;0.0;1011.6641845703099;425.0;102686;;;Calculated values ==>;1551092017.865;354.46000000000004;296.06;294.26000000000005;294.26000000000005;293.76000000000005;276.96000000000004;274.27422755570615;294.46000000000004;275.96000000000004;276.56;276.76000000000005;338.86;336.06;276.86;277.96000000000004;299.56;300.36;300.16;296.26000000000005;294.86;294.36;;315.66;275.86;242.77792619122317;259.87524604437704;274.27422755570615;295.06;6040000.0;3590000.0;3690000.0;1410000.0;3640000.0;2410000.0;5990000.0;0.0;0.014;0.23183333333333334;0.02666666666666667;0.022833333333333334;0.022833333333333334;;20728.78125;0.0;1011.6641845703099;39063.6015625;511427.4101230784;408436.5488524314;258938.68017058796;258938.68017058796;256806.69316202062;430214.79039162316;459967.0695638515;457430.84304883645;472161.77640367835;523937.9889306886;521100.1023082519;457787.5265968938;459089.1709247989;467495.5796977367;469222.07547389006;421401.54262922733;409316.7041168027;460513.7588782444;459830.0513877017;;178545.77502346144;471275.1926151781;202666.62183891292;258938.68017058796;274.2387470643607;2980531.859239338;1208039.9466858623;184925.76963325992;0.0;0;204;165;0;0;0;0;6;64;72;1203063987339.7168;441065495739.55;837724112019.9263;59062.838617167276;7162.895220700407;169.18773917394458;4587.019642790764;2318422.4882174865;960966.705866977;32956.58885532083;1029131.2498691749;3.2649717980001136;0.27260991942463797
5454;2019-02-25 11:54:37.845;825;232;211;210;204;38;214;27;39;36;630;614;40;52;265;273;270;234;219;217;212;27;602;360;369;145;365;240;597;-1.0;84.0;1452.0;170.0;137.0;0;99;0;1;0;0;0;0;0;0;1;0;0;0;0;25007.951171875;7114.17041015625;0.0;990.6591796875;417.0;102687;;;Calculated values ==>;1551092077.845;355.66;296.36;294.26000000000005;294.16;293.56;276.96000000000004;274.38016830617;294.56;275.86;277.06;276.76000000000005;336.16;334.56;277.16;278.36;299.66;300.46000000000004;300.16;296.56;294.86;294.36;;314.86;275.86;243.61107973660833;259.7329541166123;274.38016830617;295.06;6020000.0;3600000.0;3690000.0;1450000.0;3650000.0;2400000.0;5970000.0;0.0;0.014;0.242;0.028333333333333332;0.022833333333333334;0.022833333333333334;;7114.17041015625;0.0;990.6591796875;25007.951171875;513108.9445919732;410626.30914690223;259076.07559358428;258638.1061130603;256099.87683199884;430148.3826014536;460103.9485977768;458184.73969773384;471632.7587203168;521283.37759297655;519660.44433033693;458303.0382669858;459716.5521053085;467484.0592496592;469211.7246618552;422021.16473900405;411442.3854355855;460513.7588782444;459830.0513877017;;175203.01333496982;470740.5471029485;202925.9483794233;259076.07559358428;274.34394119241387;2981065.610869092;1208271.8939415717;184942.45009929137;0.0;0;204;165;0;0;0;0;6;64;72;1203285313539.787;441151267139.5773;837868363919.9722;61772.62749903115;7588.080297166546;148.10291024785943;4583.8824472990145;2319429.114781369;961089.5896880663;32959.23206270394;1029207.6485785552;9.141795312586328;0.7672542877096757
5455;2019-02-25 11:55:37.856;838;231;207;205;199;37;214;28;45;36;611;600;49;78;265;273;270;233;219;217;212;27;588;356;369;143;361;268;588;97.0;86.0;688.0;56.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31580.931640625;11657.8662109375;0.0;2417.80810546875;427.0;102688;;;Calculated values ==>;1551092137.856;356.96000000000004;296.26000000000005;293.86;293.66;293.06;276.86;273.955091788801;294.56;275.96000000000004;277.66;276.76000000000005;334.26000000000005;333.16;278.06;280.96000000000004;299.66;300.46000000000004;300.16;296.46000000000004;294.86;294.36;;315.86;275.86;243.1966462407574;263.56353331371673;273.955091788801;295.06;5880000.0;3560000.0;3690000.0;1430000.0;3610000.0;2680000.0;5880000.0;0.016166666666666666;0.014333333333333333;0.11466666666666667;0.009333333333333334;0.022833333333333334;0.039;;11657.8662109375;0.0;2417.80810546875;31580.931640625;515897.8521627911;413943.7742301028;257938.60141442934;257076.14392228518;254585.57210226066;430412.23801567365;460103.9485977768;454313.26469778223;471897.7078724963;517007.23648611025;515867.7668576808;454816.6015382149;458415.94071865344;468046.64453070954;469762.0085067706;426128.4941068754;414676.2199849692;460513.7588782444;459830.0513877017;;179381.48055642567;471008.3239875013;201913.0370550652;234714.3290090519;273.9320256138234;2981537.2713471223;1208428.3562593674;184970.8592006761;0.0;0;204;165;0;0;0;0;6;64;73;1203506754129.4844;441237682979.45917;838020791859.7638;28941.89276969822;2511.5560113694046;164.14926241398888;8779.513172767343;2320185.2077075364;961173.7687538556;32961.83464119116;1029319.030624869;2.869994737599399;0.18756221955673022
5456;2019-02-25 11:56:37.896;837;230;207;207;195;36;214;27;48;34;606;595;55;120;264;273;270;231;219;217;213;26;590;356;369;135;361;278;590;264.0;87.0;704.0;182.0;137.0;0;0;40;1;0;1;0;0;0;0;1;0;1;0;0;43449.48828125;29766.98828125;0.0;2097.08911132812;435.0;102689;;;Calculated values ==>;1551092197.896;356.86;296.16;293.86;293.86;292.66;276.76000000000005;273.955091788801;294.56;275.86;277.96000000000004;276.56;333.76000000000005;332.66;278.66;285.16;299.56;300.46000000000004;300.16;296.26000000000005;294.86;294.46000000000004;;316.66;275.76000000000005;241.49495122638035;264.86050150153983;273.955091788801;295.06;5900000.0;3560000.0;3690000.0;1350000.0;3610000.0;2780000.0;5900000.0;0.044000000000000004;0.0145;0.11733333333333333;0.030333333333333334;0.022833333333333334;0.06683333333333334;;29766.98828125;0.0;2097.08911132812;43449.48828125;515608.68577077234;412767.63881312485;257804.80705045597;257804.80705045597;252889.84122731644;430412.23801567365;460103.9485977768;452982.78316289413;472753.7123474745;515636.1856403675;514487.73133807065;453883.1501370634;461990.500721748;467917.8483940991;469762.0085067706;425564.3430786302;413149.9212168463;460513.7588782444;459967.0695638515;;182724.36793118677;471972.7596631712;201848.66456106617;220965.85039908712;273.9069433074647;2982162.94168174;1208773.7935179968;185008.5084268878;0.0;0;204;166;0;0;0;0;6;64;73;1203728301729.3435;441321138579.4061;838184701059.6597;29466.40324928115;8193.764218097187;180.00911699586644;15973.248147511755;2320672.2679979187;961263.0392297123;32964.70453967542;1029525.4411510809;1.6888430212142387;0.11226396828019695
5457;2019-02-25 11:57:37.886;829;229;213;213;198;37;214;27;33;34;617;604;42;93;265;273;270;230;219;217;213;26;608;359;369;130;364;253;603;-2.0;83.0;1177.0;183.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;40008.0859375;20830.56640625;0.0;1930.64929199219;427.0;102690;;;Calculated values ==>;1551092257.886;356.06000000000006;296.06;294.46000000000004;294.46000000000004;292.96000000000004;276.86;274.27422755570615;294.56;275.86;276.46000000000004;276.56;334.86;333.56;277.36;282.46000000000004;299.66;300.46000000000004;300.16;296.16;294.86;294.46000000000004;;315.86;275.76000000000005;240.39332010688793;261.54996906429363;274.27422755570615;295.06;6080000.0;3590000.0;3690000.0;1300000.0;3640000.0;2530000.0;6030000.0;0.0;0.013833333333333333;0.19616666666666666;0.030500000000000003;0.022833333333333334;0.022833333333333334;;20830.56640625;0.0;1930.64929199219;40008.0859375;513105.93568213825;406502.12183119624;259540.9402046346;259540.9402046346;253378.8502883236;430214.79039162316;460103.9485977768;455342.3708884602;473405.19094569265;518885.3321437601;517553.6108980002;456441.8272467007;462539.4436381639;467625.08733946737;469349.65363169165;420134.31254195236;406978.9177152324;460513.7588782444;459967.0695638515;;179381.48055642567;472630.20280472847;202653.79966695714;259540.9402046346;274.2337711676988;2982858.305553709;1209195.3695327449;185042.06731950634;0.0;0;204;166;0;0;0;0;6;64;73;1203949664829.3787;441400625329.41876;838343974509.6849;49569.074721284844;8234.280295702025;181.9829617696259;4576.396620368787;2321330.787209614;961399.9167839539;32967.7206375655;1029696.6596496671;2.748611296889419;0.23516169912265875
5458;2019-02-25 11:58:37.837;833;233;215;214;201;38;214;27;24;34;628;613;32;76;266;273;270;235;219;217;213;27;607;359;369;126;364;243;603;-1.0;86.0;970.0;145.0;137.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;39972.93359375;20875.400390625;0.0;1867.62609863281;418.0;102691;;;Calculated values ==>;1551092317.837;356.46000000000004;296.46000000000004;294.66;294.56;293.26000000000005;276.96000000000004;274.27422755570615;294.56;275.86;275.56;276.56;335.96000000000004;334.46000000000004;276.36;280.76000000000005;299.76000000000005;300.46000000000004;300.16;296.66;294.86;294.46000000000004;;314.96000000000004;275.86;239.4893008659735;260.1585393101385;274.27422755570615;295.06;6070000.0;3590000.0;3690000.0;1260000.0;3640000.0;2430000.0;6030000.0;0.0;0.014333333333333333;0.16166666666666665;0.024166666666666666;0.022833333333333334;0.022833333333333334;;20875.400390625;0.0;1867.62609863281;39972.93359375;513693.191691618;408359.5020240258;260431.0655002683;259983.54325709134;254550.1489690745;430214.79039162316;460103.9485977768;455907.16282183165;473922.61981710925;520834.56312177936;519309.79372894636;456867.93431181664;462059.5643937223;467754.4950057721;469349.65363169165;420454.7391883484;409242.425255355;460513.7588782444;459967.0695638515;;175620.85347054448;473248.64165696304;202670.43377539964;260431.0655002683;274.24022628107224;2983524.2697342555;1209542.6354236344;185073.69376504095;0.0;0;204;166;0;0;0;0;6;64;73;1204170884019.287;441477362609.387;838492652989.6234;40939.93786250651;6538.973357137782;160.70983303957195;4556.07209278515;2322084.4130167207;961522.9266908115;32970.57407863954;1029772.7014040555;2.2950196698808996;0.1918982217289646
5459;2019-02-25 11:59:37.837;845;237;215;214;201;37;214;27;25;34;634;618;31;74;266;273;271;239;219;217;213;27;596;359;369;124;364;247;596;-3.0;86.0;1032.0;183.0;137.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31411.427734375;11890.4765625;0.0;1919.9885253906198;418.0;102692;;;Calculated values ==>;1551092377.837;357.66;296.86;294.66;294.56;293.26000000000005;276.86;274.27422755570615;294.56;275.86;275.66;276.56;336.56;334.96000000000004;276.26000000000005;280.56;299.76000000000005;300.46000000000004;300.26000000000005;297.06;294.86;294.46000000000004;;314.96000000000004;275.86;239.02933182858504;260.72004837742526;274.27422755570615;295.06;5960000.0;3590000.0;3690000.0;1240000.0;3640000.0;2470000.0;5960000.0;0.0;0.014333333333333333;0.17200000000000001;0.030500000000000003;0.022833333333333334;0.022833333333333334;;11890.4765625;0.0;1919.9885253906198;31411.427734375;516105.67267735064;413029.7743590313;260954.14930423355;260493.95681373338;254937.911101307;430214.79039162316;460103.9485977768;455365.11593684176;474180.10434583086;521116.83577043057;519486.6779325501;456092.7144030982;461217.00436509505;467754.4950057721;469349.65363169165;424113.8684489104;413785.3731725281;460513.7588782444;459967.0695638515;;175620.85347054448;473508.13932025275;202656.87161239216;260954.14930423355;274.23496333467796;2984119.13941199;1209815.684398244;185105.25722024115;0.0;0;204;166;0;0;0;0;6;64;73;1204392284019.287;441552362609.387;838639652989.6234;43465.81802380533;8260.963665089748;148.04176562814644;4544.128345927944;2322787.794315773;961646.2594993301;32973.14700862844;1029848.5364077115;4.085231847109972;0.3525023251624023
5460;2019-02-25 12:00:40.858;857;236;212;211;197;36;214;28;32;35;639;621;41;85;265;273;271;237;219;217;213;28;594;356;369;124;361;262;594;133.0;110.0;470.0;23.0;137.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30486.19140625;11800.8466796875;0.0;1090.93811035156;432.0;102693;;;Calculated values ==>;1551092440.858;358.86;296.76000000000005;294.36;294.26000000000005;292.86;276.76000000000005;273.955091788801;294.56;275.96000000000004;276.36;276.66;337.06;335.26000000000005;277.26000000000005;281.66;299.66;300.46000000000004;300.26000000000005;296.86;294.86;294.46000000000004;;316.36;275.96000000000004;239.02933182858504;262.7682575881327;273.955091788801;295.06;5940000.0;3560000.0;3690000.0;1240000.0;3610000.0;2620000.0;5940000.0;0.022166666666666668;0.018333333333333333;0.07833333333333334;0.0038333333333333336;0.022833333333333334;0.045;;11800.8466796875;0.0;1090.93811035156;30486.19140625;517754.3807075317;413446.8917846944;259733.70907068904;259285.9728457019;253460.31194603752;430412.23801567365;460103.9485977768;453699.29166053823;474276.0466262047;520396.7622676537;518544.5724661601;454824.7643176052;460211.5748914335;468046.64453070954;469762.0085067706;424695.96900869906;413821.7508822304;460513.7588782444;459967.0695638515;;181470.77258748977;473604.17431640695;201947.5734076197;231268.68668851047;273.94547818542895;2984660.9241154557;1210023.0525767892;185131.61161023466;0.0;0;204;166;0;0;0;0;6;64;73;1204624831509.829;441630508649.56915;838800041434.9972;19720.551263145288;1041.3503034836845;199.36066565192527;10291.427229390347;2323340.8593419;961727.6818784939;32976.18779316632;1029978.3907896685;2.424232949173871;0.12586115355631247
5461;2019-02-25 12:01:37.868;857;233;211;210;196;34;214;27;37;35;654;627;47;81;264;274;271;234;219;217;213;26;595;355;369;126;360;267;595;139.0;109.0;585.0;0.0;137.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;30291.724609375;11845.234375;0.0;985.2172241210941;440.0;102694;;;Calculated values ==>;1551092497.868;358.86;296.46000000000004;294.26000000000005;294.16;292.76000000000005;276.56;273.8482719121499;294.56;275.86;276.86;276.66;338.56000000000006;335.86;277.86;281.26000000000005;299.56;300.56;300.26000000000005;296.56;294.86;294.46000000000004;;317.16;275.76000000000005;239.4893008659735;263.43189868330234;273.8482719121499;295.06;5950000.0;3550000.0;3690000.0;1260000.0;3600000.0;2670000.0;5950000.0;0.023166666666666665;0.018166666666666668;0.09749999999999999;0.0;0.022833333333333334;0.046;;11845.234375;0.0;985.2172241210941;30291.724609375;517673.1632298714;411881.18857398874;259215.488250527;258774.35026659418;253018.19644923622;430477.46260093397;460103.9485977768;453473.10010480124;474018.8471967394;521530.8713538867;518745.7667256876;454733.78008571663;458942.10632704047;468058.0973201897;470025.58275069686;424405.8676094129;412275.15423741005;460513.7588782444;459967.0695638515;;184813.72873217988;473152.3030481019;201709.7481601087;230254.26407455548;273.8482719121499;2985142.167030938;1210210.28356022;185148.05072351222;0.0;0;204;166;0;0;0;0;6;64;73;1204835198409.794;441701771149.55725;838950832884.9719;24546.92681460752;0.0;220.37462625805128;10566.789052507618;2323691.3716925653;961735.9273480483;32979.51128052573;1030143.5473049508;2.753924148374764;0.14214735251923985
5462;2019-02-25 12:02:37.889;848;231;212;211;198;35;214;27;40;36;667;633;50;79;264;274;271;232;219;217;213;26;597;355;369;134;360;270;597;144.0;86.0;359.0;138.0;137.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;30442.333984375;11854.6064453125;0.0;1082.15649414062;446.0;102695;;;Calculated values ==>;1551092557.889;357.96000000000004;296.26000000000005;294.36;294.26000000000005;292.96000000000004;276.66;273.8482719121499;294.56;275.86;277.16;276.76000000000005;339.86;336.46000000000004;278.16;281.06;299.56;300.56;300.26000000000005;296.36;294.86;294.46000000000004;;317.76000000000005;275.76000000000005;241.2770596917726;263.82572766246335;273.8482719121499;295.06;5970000.0;3550000.0;3690000.0;1340000.0;3600000.0;2700000.0;5970000.0;0.024;0.014333333333333333;0.05983333333333333;0.023;0.022833333333333334;0.04683333333333334;;11854.6064453125;0.0;1082.15649414062;30442.333984375;516395.73950572294;410209.63738281745;259518.7918177467;259076.07559358428;253692.67556486084;430477.46260093397;460103.9485977768;453338.36804366286;473079.2034362849;522627.20751711656;519116.0054168683;454605.4929423079;458219.33475495793;468058.0973201897;470025.58275069686;423819.9371222467;410626.30914690223;460513.7588782444;459967.0695638515;;187321.02276691253;472104.6820821746;201499.94481086184;229786.7136362826;273.76640569716864;2985648.4613261176;1210407.8513579569;185165.2848676448;0.0;0;204;166;0;0;0;0;6;64;73;1205056675899.456;441779798449.43823;839111989269.7261;15068.33232342926;6223.908957240193;189.10866764660426;10780.113335941145;2324021.614396051;961787.8114090139;32982.92483562934;1030321.5004197151;2.493781747045061;0.16610464937054653
5463;2019-02-25 12:03:37.869;836;230;212;212;198;35;214;26;40;36;673;640;51;81;264;274;271;231;220;217;213;25;609;354;369;138;360;262;602;-2.0;89.0;820.0;142.0;137.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;40028.19140625;21621.775390625;0.0;1144.45361328125;449.0;102696;;;Calculated values ==>;1551092617.869;356.76;296.16;294.36;294.36;292.96000000000004;276.66;273.7412296467126;294.56;275.76000000000005;277.16;276.76000000000005;340.46000000000004;337.16;278.26000000000005;281.26000000000005;299.56;300.56;300.26000000000005;296.26000000000005;294.86;294.46000000000004;;318.06;275.66;242.14157278889297;262.7682575881327;273.7412296467126;295.16;6090000.0;3540000.0;3690000.0;1380000.0;3600000.0;2620000.0;6020000.0;0.0;0.014833333333333334;0.13666666666666666;0.023666666666666666;0.022833333333333334;0.022833333333333334;;21621.775390625;0.0;1144.45361328125;40028.19140625;513902.6307167648;407466.02598064026;259171.0935575075;259171.0935575075;253430.46514648534;430542.39183029096;460103.9485977768;454700.1411767046;472556.2466753328;523887.3973013039;520499.5725962079;456065.2967693373;459729.12073183834;468058.0973201897;470162.10623240744;420127.98969050555;407925.75674193323;460513.7588782444;459967.0695638515;;188574.69595719432;471477.517547777;201287.71825426136;259171.0935575075;273.67902346164726;2986235.5199531;1210686.728216729;185183.83376685114;0.0;0;204;167;0;0;0;0;6;64;73;1205278002099.5264;441861371249.4642;839271536069.7769;34633.03113273391;6394.491916613203;180.99978873715602;4584.841452144855;2324435.654365641;961892.9296985492;32986.008044687806;1030449.4990292265;2.0114602327145112;0.16908528325520572
5464;2019-02-25 12:04:37.849;830;231;215;215;201;35;214;27;33;36;665;638;39;60;264;274;271;233;220;218;213;26;608;358;369;141;363;239;604;95.0;86.0;912.0;205.0;137.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39269.19140625;20873.166015625;0.0;1002.5858154296901;437.0;102697;;;Calculated values ==>;1551092677.849;356.16;296.26000000000005;294.66;294.66;293.26000000000005;276.66;274.1680685717883;294.56;275.86;276.46000000000004;276.76000000000005;339.66;336.96000000000004;277.06;279.16;299.56;300.56;300.26000000000005;296.46000000000004;294.96000000000004;294.46000000000004;;316.86;275.76000000000005;242.77792619122317;259.59022785621676;274.1680685717883;295.16;6080000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2390000.0;6040000.0;0.01583333333333333;0.014333333333333333;0.152;0.034166666666666665;0.022833333333333334;0.03866666666666667;;20873.166015625;0.0;1002.5858154296901;39269.19140625;513231.84758918534;406960.4040057814;260358.65637036387;260358.65637036387;254495.983583721;430280.9020939914;460103.9485977768;457634.3456445038;472161.77640367835;524906.851807339;522175.39381662244;458344.19121862826;460806.9064342558;467636.5908648188;469614.60532078164;420448.2113419544;407889.2889470258;460650.0893413602;459967.0695638515;;183560.10687098323;471176.58799080667;202329.78625020973;236596.8345539214;274.10331957481804;2986896.1112062396;1211040.7346870564;185201.71979809768;0.0;0;204;167;0;0;0;0;6;64;73;1205499328299.5967;441945043349.4908;839421785969.8246;38806.2930279327;9185.599059470394;180.01122099397716;8636.982420383965;2325047.4447357184;962022.7205120274;32989.01546696149;1030559.6441675774;2.5968883797692137;0.21122760394244988
5465;2019-02-25 12:05:37.860;839;235;212;210;202;37;214;28;33;36;637;621;38;65;265;274;271;237;220;218;213;27;596;356;369;143;361;251;596;155.0;86.0;501.0;55.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30477.515625;11875.412109375;0.0;1066.76867675781;435.0;102698;;;Calculated values ==>;1551092737.86;357.06000000000006;296.66;294.36;294.16;293.36;276.86;273.955091788801;294.56;275.96000000000004;276.46000000000004;276.76000000000005;336.86;335.26000000000005;276.96000000000004;279.66;299.66;300.56;300.26000000000005;296.86;294.96000000000004;294.46000000000004;;316.66;275.86;243.1966462407574;261.27494424493943;273.955091788801;295.16;5960000.0;3560000.0;3690000.0;1430000.0;3610000.0;2510000.0;5960000.0;0.025833333333333333;0.014333333333333333;0.08349999999999999;0.009166666666666667;0.022833333333333334;0.048666666666666664;;11875.412109375;0.0;1066.76867675781;30477.515625;515360.19649610366;412255.77447667415;259589.88761475997;258705.98428346135;255341.69105794188;430412.23801567365;460103.9485977768;455674.77800923755;471897.7078724963;521095.10078419565;519460.90140121273;456283.55020339484;459532.41606910643;468046.64453070954;469888.8255188759;424113.8684489104;413029.7743590313;460650.0893413602;459967.0695638515;;182724.36793118677;471008.3239875013;201903.45977726905;228968.6673585576;273.9282945503875;2987477.440321508;1211313.6895369417;185218.96758035614;0.0;0;204;167;0;0;0;0;6;64;73;1205720768889.294;442030258969.3743;839568812919.6237;21189.90507236937;2466.794588593796;158.87201528826753;11241.922240657635;2325547.5047133956;962119.8415945632;32991.84001166493;1030725.3320767417;2.708777948340221;0.1537011145844287
5466;2019-02-25 12:06:37.840;849;235;210;209;198;36;214;26;38;36;618;606;45;85;264;274;271;237;220;218;213;25;596;355;369;145;360;266;596;134.0;109.0;1261.0;134.0;137.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30521.681640625;11839.7333984375;0.0;1141.36657714844;445.0;102699;;;Calculated values ==>;1551092797.84;358.06000000000006;296.66;294.16;294.06;292.96000000000004;276.76000000000005;273.8482719121499;294.56;275.76000000000005;276.96000000000004;276.76000000000005;334.96000000000004;333.76000000000005;277.66;281.66;299.56;300.56;300.26000000000005;296.86;294.96000000000004;294.46000000000004;;317.66;275.66;243.61107973660833;263.299902668528;273.8482719121499;295.16;5960000.0;3550000.0;3690000.0;1450000.0;3600000.0;2660000.0;5960000.0;0.022333333333333334;0.018166666666666668;0.21016666666666667;0.022333333333333334;0.022833333333333334;0.04516666666666667;;11839.7333984375;0.0;1141.36657714844;30521.681640625;516601.77514471405;412255.77447667415;258705.98428346135;258271.06308082267;253745.96786536582;430477.46260093397;460103.9485977768;453770.77700511605;471632.7587203168;517899.85231189744;516659.4234985957;454651.3550658584;459586.9853462461;468058.0973201897;470025.58275069686;424113.8684489104;413029.7743590313;460650.0893413602;459967.0695638515;;186903.13564328075;470542.0514489591;201614.1596876679;230476.07839476646;273.8109864899534;2987985.597523335;1211511.2498741655;185237.36257376883;0.0;0;204;167;0;0;0;0;6;64;73;1205942095089.3643;442116630169.4018;839723861219.673;52994.91573955035;6006.056249335504;201.3610426328042;10365.343101137008;2326165.505484745;962190.4251492049;32994.84095316784;1030905.3326011325;5.35915109378206;0.39933211427185494
5467;2019-02-25 12:07:37.861;847;233;210;209;199;37;214;27;46;34;605;593;51;117;264;275;271;234;220;218;213;26;599;356;369;134;361;277;599;175.0;110.0;1045.0;160.0;137.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31370.021484375;11846.8095703125;0.0;2140.85375976562;449.0;102700;;;Calculated values ==>;1551092857.861;357.86;296.46000000000004;294.16;294.06;293.06;276.86;273.955091788801;294.56;275.86;277.76000000000005;276.56;333.66;332.46000000000004;278.26000000000005;284.86;299.56;300.66;300.26000000000005;296.56;294.96000000000004;294.46000000000004;;318.06;275.76000000000005;241.2770596917726;264.73235714968143;273.955091788801;295.16;5990000.0;3560000.0;3690000.0;1340000.0;3610000.0;2770000.0;5990000.0;0.029166666666666667;0.018333333333333333;0.17416666666666666;0.02666666666666667;0.022833333333333334;0.052000000000000005;;11846.8095703125;0.0;2140.85375976562;31370.021484375;516107.19488508767;410170.1169313099;258503.7815019374;258073.30132150147;253978.2236231355;430412.23801567365;460103.9485977768;452898.03541808366;472884.4304738556;515617.5101612208;514365.3447989212;453541.28331856837;461777.5999274686;467917.8483940991;470015.5537842264;423226.13518585113;410587.5305587121;460650.0893413602;459967.0695638515;;188574.69595719432;472104.6820821746;201881.85320134362;226744.6871025659;273.91987633387726;2988501.5422347733;1211708.706818472;185264.7239831194;0.0;0;204;167;0;0;0;0;6;65;73;1206163572579.9062;442200359464.6067;839886818235.0717;43718.651736082225;7205.942103488826;231.70775149754928;12127.563887986853;2326971.7339635864;962300.5636707431;32998.45112291174;1031092.8390974794;4.524262844028719;0.33050235148424556
5468;2019-02-25 12:08:37.861;835;233;215;215;201;38;215;28;45;34;610;597;48;95;266;275;271;235;220;218;213;27;613;360;369;130;365;254;607;-2.0;86.0;1224.0;211.0;137.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40137.09375;20919.83984375;0.0;1955.0107421875;438.0;102701;;;Calculated values ==>;1551092917.861;356.66;296.46000000000004;294.66;294.66;293.26000000000005;276.96000000000004;274.38016830617;294.66;275.96000000000004;277.66;276.56;334.16;332.86;277.96000000000004;282.66;299.76000000000005;300.66;300.26000000000005;296.66;294.96000000000004;294.46000000000004;;316.96000000000004;275.86;240.39332010688793;261.6868853414304;274.38016830617;295.16;6130000.0;3600000.0;3690000.0;1300000.0;3650000.0;2540000.0;6070000.0;0.0;0.014333333333333333;0.20400000000000001;0.035166666666666666;0.022833333333333334;0.022833333333333334;;20919.83984375;0.0;1955.0107421875;40137.09375;513441.4169966582;406431.2356409825;260144.68055099156;260144.68055099156;254335.2497328728;430148.3826014536;460240.6892960998;456643.3452794333;473405.19094569265;518084.52149905515;516751.00859383936;457008.179664001;462624.3350363345;467613.70570579113;469467.0563939442;418821.6484845234;407378.5276033088;460650.0893413602;459967.0695638515;;183977.97901196036;472727.1298661593;202919.7591108193;260144.68055099156;274.3415426386513;2989097.4348617266;1211981.7622302556;185298.85618730233;0.0;0;205;167;0;0;0;0;6;65;73;1206384972579.9062;442279559464.6067;840046118235.0717;51759.611578397264;9488.225871562789;164.01806596407624;4562.611215793636;2327767.3861578736;962439.6817372019;33001.748838057254;1031231.9238900109;2.884148531762481;0.2523273010691552
5469;2019-02-25 12:09:37.871;834;238;216;216;204;41;215;28;37;34;622;608;43;85;267;274;271;240;220;218;214;28;613;363;369;127;368;248;608;132.0;84.0;1056.0;229.0;137.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40040.6015625;21030.171875;0.0;1925.05114746094;430.0;102702;;;Calculated values ==>;1551092977.871;356.56000000000006;296.96000000000004;294.76000000000005;294.76000000000005;293.56;277.26000000000005;274.69669130483857;294.66;275.96000000000004;276.86;276.56;335.36;333.96000000000004;277.46000000000004;281.66;299.86;300.56;300.26000000000005;297.16;294.96000000000004;294.56;;316.16;275.96000000000004;239.71726792356844;260.85938512811435;274.69669130483857;295.16;6130000.0;3629999.9999999995;3690000.0;1270000.0;3679999.9999999995;2480000.0;6080000.0;0.022000000000000002;0.014;0.17600000000000002;0.03816666666666667;0.022833333333333334;0.044833333333333336;;21030.171875;0.0;1925.05114746094;40040.6015625;513315.2874928087;408278.3759115002;260518.49766711358;260518.49766711358;255465.76944372742;429947.3805835815;460240.6892960998;456653.88339846255;473793.5715148927;519811.6630467892;518383.03439287475;457376.724578566;462354.3379838937;467320.0677087885;468924.88479177706;418821.6484845234;409164.1908767518;460650.0893413602;460103.9485977768;;180635.0508419939;473215.0499880337;203708.4502373245;232641.44837071147;274.66062100585157;2989765.693680468;1212331.4039250948;185331.19542535243;0.0;0;205;167;0;0;0;0;6;65;73;1206606409479.871;442356672314.5944;840196743335.0477;44518.396236360306;10286.16855715207;135.20440650880266;10197.90209351343;2328569.836608991;962604.4958218517;33004.24277424756;1031354.9486682819;2.837596969970604;0.22884668676902054
5470;2019-02-25 12:10:37.872;846;242;218;217;202;42;215;28;21;34;633;618;33;82;268;274;272;243;220;218;214;28;615;363;369;124;368;246;610;23.0;109.0;785.0;120.0;137.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40146.59765625;21045.62109375;0.0;1928.40173339844;430.0;102703;;;Calculated values ==>;1551093037.872;357.76;297.36;294.96000000000004;294.86;293.36;277.36;274.69669130483857;294.66;275.96000000000004;275.26000000000005;276.56;336.46000000000004;334.96000000000004;276.46000000000004;281.36;299.96000000000004;300.56;300.36;297.46000000000004;294.96000000000004;294.56;;316.16;275.96000000000004;239.02933182858504;260.58029834229245;274.69669130483857;295.16;6150000.0;3629999.9999999995;3690000.0;1240000.0;3679999.9999999995;2460000.0;6100000.0;0.0038333333333333336;0.018166666666666668;0.13083333333333333;0.02;0.022833333333333334;0.02666666666666667;;21045.62109375;0.0;1928.40173339844;40146.59765625;514659.6270647031;409137.4488944052;261272.56908948472;260821.89653977077;254566.69763744168;429947.3805835815;460240.6892960998;455045.6345893565;474180.10434583086;521096.9453614478;519569.650110613;456498.40645986306;462305.4944753923;467450.23226231895;468924.88479177706;418483.69173480436;409570.6673247363;460650.0893413602;460103.9485977768;;180635.0508419939;473604.17431640695;203727.47083124606;253000.4612148629;274.6679610163235;2990433.931476928;1212682.0413766042;185363.30806785592;0.0;0;205;167;0;0;0;0;6;65;73;1206827813169.6038;442431973569.5035;840344945804.8687;32880.793091686115;5397.534069703218;161.91994344956973;5522.7596635443715;2329214.8406025;962735.1955218762;33006.71885176149;1031485.956366191;1.913596373571637;0.1532642595957876
5471;2019-02-25 12:11:37.882;860;242;221;220;203;40;215;29;19;35;640;622;30;64;269;274;272;243;220;218;214;29;614;360;369;129;365;245;609;-1.0;86.0;779.0;127.0;137.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39544.703125;21056.62109375;0.0;1111.51245117188;429.0;102704;;;Calculated values ==>;1551093097.882;359.16;297.36;295.26000000000005;295.16;293.46000000000004;277.16;274.38016830617;294.66;276.06;275.06;276.66;337.16;335.36;276.16;279.56;300.06;300.56;300.36;297.46000000000004;294.96000000000004;294.56;;316.06;276.06;240.16925963744896;260.44013211722256;274.38016830617;295.16;6140000.0;3600000.0;3690000.0;1290000.0;3650000.0;2450000.0;6090000.0;0.0;0.014333333333333333;0.12983333333333333;0.021166666666666667;0.022833333333333334;0.022833333333333334;;21056.62109375;0.0;1111.51245117188;39544.703125;516497.3912638431;409583.4699770872;262737.23004933505;262268.00729985844;255013.57188410376;430148.3826014536;460240.6892960998;454969.83168407984;473631.5180336029;521890.4975018929;520059.742938613;456300.79938321334;460349.0421795559;468002.0445757234;469339.4365814483;418816.6735298145;410010.05741824076;460650.0893413602;460103.9485977768;;180217.192455513;473051.3374214201;202938.1323320566;262737.23004933505;274.3486626067635;2991098.1363323615;1213032.951870114;185388.64490815968;0.0;0;205;167;0;0;0;0;6;65;73;1207049250069.5686;442507886219.4914;840492270354.8452;32722.115632537683;5717.396174391528;126.22816426589061;4506.540073522754;2329761.622623599;962827.8353779654;33009.120486197775;1031569.5477935696;1.9429818012163929;0.16140456648716428
