;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5472;2019-02-25 12:12:37.883;870;243;221;220;205;37;215;30;20;37;641;621;29;53;268;275;272;244;220;218;214;30;612;358;370;130;363;243;607;195.0;112.0;174.0;0.0;138.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39335.90234375;20971.099609375;0.0;1096.87414550781;434.0;102705;;;Calculated values ==>;1551093157.883;360.16;297.46000000000004;295.26000000000005;295.16;293.66;276.86;274.1680685717883;294.66;276.16;275.16;276.86;337.26;335.26000000000005;276.06;278.46000000000004;299.96000000000004;300.66;300.36;297.56;294.96000000000004;294.56;;316.56;276.16;240.39332010688793;260.1585393101385;274.1680685717883;295.16;6120000.0;3579999.9999999995;3700000.0;1300000.0;3629999.9999999995;2430000.0;6070000.0;0.0325;0.018666666666666668;0.029;0.0;0.023;0.0555;;20971.099609375;0.0;1096.87414550781;39335.90234375;517907.03318904986;410871.0927611835;262899.65186594374;262426.2066479537;255923.53237116113;430280.9020939914;460084.65883579507;455424.6401986605;473695.5629922598;522154.6657172212;520123.2199497129;456508.3022141449;459364.3551269095;468153.07540711993;469741.7770699598;419474.5711144436;411279.56328291475;460494.97074365144;459947.6112961071;;182306.50109390085;473017.81868751155;202496.42290420205;227528.39166312202;274.1680685717883;2991755.4856661134;1213383.1887127338;185407.0484364968;0.0;0;205;167;0;0;0;0;6;65;73;1207270953764.3008;442585587514.3975;840638672794.6683;7334.9183015392955;0.0;152.97347952187172;12899.266689630673;2330095.43680279;962875.4811401105;33011.44720533787;1031714.5986005606;0.9238346346220814;0.018962469616446074
5473;2019-02-25 12:13:37.873;874;241;215;213;200;34;215;29;23;37;642;620;37;65;266;275;272;243;220;218;214;28;599;354;370;130;359;264;599;274.0;82.0;86.0;40.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30681.140625;11854.3388671875;0.0;1199.34362792969;438.0;102706;;;Calculated values ==>;1551093217.873;360.56000000000006;297.26000000000005;294.66;294.46000000000004;293.16;276.56;273.7412296467126;294.66;276.06;275.46000000000004;276.86;337.36;335.16;276.86;279.66;299.76000000000005;300.66;300.36;297.46000000000004;294.96000000000004;294.56;;316.96000000000004;275.96000000000004;240.39332010688793;263.0348170998261;273.7412296467126;295.16;5990000.0;3540000.0;3700000.0;1300000.0;3590000.0;2640000.0;5990000.0;0.04566666666666667;0.013666666666666666;0.014333333333333333;0.006666666666666667;0.023;0.06866666666666667;;11854.3388671875;0.0;1199.34362792969;30681.140625;519447.26972589147;413358.24561518576;260726.38658408012;259822.48933033424;254372.48968250732;430542.39183029096;460084.65883579507;452215.85512865015;473695.5629922598;520540.8225504859;518274.1224609488;453986.0025407328;457462.81808978063;468454.6555809868;470288.3955190339;423516.19298841414;414107.1711756137;460494.97074365144;459947.6112961071;;183977.97901196036;472824.0414856702;201359.79639062207;221244.72223212017;273.7071899025859;2992338.8637783863;1213656.6884425285;185426.1803954205;0.0;0;205;167;0;0;0;0;6;65;73;1207492916764.3362;442663574514.4099;840790747444.6925;3595.6035085784024;1809.7616339669873;128.58996477493926;16390.931715727103;2330186.509303275;962890.5599735049;33013.79317631371;1031958.6429064795;1.679594002018095;0.029708046096508463
5474;2019-02-25 12:14:37.863;870;240;213;213;199;33;215;26;26;37;654;627;42;78;265;275;272;242;221;218;214;26;601;355;370;130;360;272;600;309.0;84.0;744.0;129.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30607.927734375;11835.0380859375;0.0;1231.33740234375;449.0;102707;;;Calculated values ==>;1551093277.863;360.16;297.16;294.46000000000004;294.46000000000004;293.06;276.46000000000004;273.8482719121499;294.66;275.76000000000005;275.76000000000005;276.86;338.56000000000006;335.86;277.36;280.96000000000004;299.66;300.66;300.36;297.36;294.96000000000004;294.56;;318.06;275.76000000000005;240.39332010688793;264.08650396036035;273.8482719121499;295.26000000000005;6010000.0;3550000.0;3700000.0;1300000.0;3600000.0;2720000.0;6000000.0;0.0515;0.014;0.12400000000000001;0.021500000000000002;0.023;0.0745;;11835.0380859375;0.0;1231.33740234375;30607.927734375;518793.684593499;412574.77776568825;259751.3156949068;259751.3156949068;253924.83525875237;430477.46260093397;460084.65883579507;451189.46503877896;473695.5629922598;521122.5012363719;518327.85984210874;453248.96302749077;457774.7695993312;468186.6588226815;470152.0909681323;422918.64900218905;413342.1614440242;460494.97074365144;459947.6112961071;;188574.69595719432;472630.20280472847;201593.47788583496;219548.2466054142;273.80291630252265;2992849.5208910895;1213854.0670152567;185446.43269473012;0.0;0;205;167;0;0;0;0;6;65;73;1207714879764.3716;442741561514.4223;840951520644.718;30949.90240696506;5827.289585756212;134.07082581430814;17909.752669456622;2330474.3405394144;962954.1914599971;33015.98165142898;1032244.4343032287;4.195579373726031;0.2521961028757378
5475;2019-02-25 12:15:37.864;857;237;213;212;199;33;215;26;28;36;669;638;43;79;265;275;272;237;221;219;214;25;613;354;370;130;359;263;607;148.0;112.0;648.0;85.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39523.0390625;20958.880859375;0.0;1186.65185546875;455.0;102708;;;Calculated values ==>;1551093337.864;358.86;296.86;294.46000000000004;294.36;293.06;276.46000000000004;273.7412296467126;294.66;275.76000000000005;275.96000000000004;276.76000000000005;340.06000000000006;336.96000000000004;277.46000000000004;281.06;299.66;300.66;300.36;296.86;295.06;294.56;;318.66;275.66;240.39332010688793;262.9017227912062;273.7412296467126;295.26000000000005;6130000.0;3540000.0;3700000.0;1300000.0;3590000.0;2630000.0;6070000.0;0.024666666666666667;0.018666666666666668;0.10800000000000001;0.014166666666666666;0.023;0.04766666666666666;;20958.880859375;0.0;1186.65185546875;39523.0390625;516204.1478418543;408293.25039979036;259267.45535082;258835.59293863192;253559.0020841995;430542.39183029096;460084.65883579507;453023.67980688816;473598.7871360312;523396.93150639354;520211.5182163023;454906.01452564285;459330.17067076813;468326.4228298194;470288.3955190339;419146.9468976453;408293.25039979036;460631.4671354435;459947.6112961071;;191082.09718829524;472533.2602288536;201344.14515069066;229293.15496753628;273.70107486417874;2993433.955356425;1214127.354228601;185466.58294109945;0.0;0;205;168;0;0;0;0;6;65;73;1207936883464.9856;442819562814.638;841112023320.1619;27181.389742869334;3841.8457969406422;202.60233462662578;10994.529084995209;2330958.776049127;963034.7689313445;33018.78730786724;1032485.307332999;1.906495883530147;0.12332981217457126
5476;2019-02-25 12:16:37.854;842;235;216;216;202;34;215;27;24;36;675;643;32;54;265;275;272;237;221;219;214;26;614;356;370;130;362;240;609;149.0;85.0;651.0;165.0;138.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;39433.76953125;20980.755859375;0.0;1030.6796875;442.0;102709;;;Calculated values ==>;1551093397.854;357.36;296.66;294.76000000000005;294.76000000000005;293.36;276.56;273.955091788801;294.66;275.86;275.56;276.76000000000005;340.66;337.46000000000004;276.36;278.56;299.66;300.66;300.36;296.86;295.06;294.56;;317.36;275.76000000000005;240.39332010688793;259.7329541166123;273.955091788801;295.26000000000005;6140000.0;3560000.0;3700000.0;1300000.0;3620000.0000000005;2400000.0;6090000.0;0.024833333333333332;0.014166666666666666;0.1085;0.0275;0.023;0.04783333333333333;;20980.755859375;0.0;1030.6796875;39433.76953125;514239.6130008802;406400.19389452104;260447.10479730548;260447.10479730548;254620.07738112705;430412.23801567365;460084.65883579507;456400.46718514874;473598.7871360312;525838.5365096634;522600.6677131159;457354.39599199884;459951.07556259085;467906.3786984534;470015.5537842264;418816.6735298145;407348.4491983744;460631.4671354435;459947.6112961071;;185649.48583044452;472630.20280472847;201806.64594703552;230003.10351267055;273.8905654373894;2994091.8190992433;1214476.7929518174;185485.0576243333;0.0;0;205;168;0;0;0;0;6;65;73;1208158846465.021;442897549814.6504;841262898170.1858;27623.429604335284;7447.647813586556;162.46651136206825;10999.012288974382;2331415.406759288;963128.8323649283;33021.8290412109;1032668.5562978926;2.1003880514654574;0.1544821011730712
5477;2019-02-25 12:17:37.825;845;239;213;211;203;35;215;28;24;36;661;637;33;54;266;275;272;241;221;219;214;27;598;356;370;130;361;248;598;176.0;85.0;510.0;0.0;138.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30585.783203125;11952.93359375;0.0;1052.96337890625;440.0;102710;;;Calculated values ==>;1551093457.825;357.66;297.06;294.46000000000004;294.26000000000005;293.46000000000004;276.66;273.955091788801;294.66;275.96000000000004;275.56;276.76000000000005;339.26;336.86;276.46000000000004;278.56;299.76000000000005;300.66;300.36;297.26000000000005;295.06;294.56;;317.16;275.86;240.39332010688793;260.85938512811435;273.955091788801;295.26000000000005;5980000.0;3560000.0;3700000.0;1300000.0;3610000.0;2480000.0;5980000.0;0.029333333333333333;0.014166666666666666;0.08499999999999999;0.0;0.023;0.05233333333333333;;11952.93359375;0.0;1052.96337890625;30585.783203125;515940.954667446;412994.16199089336;259894.20260262486;259007.12996520518;255632.1030028452;430412.23801567365;460084.65883579507;455076.53824479075;473598.7871360312;523783.2083397021;521340.5524657052;456170.2062649337;458693.8975263324;468175.34348450357;470015.5537842264;423811.94739243283;413751.1533652851;460631.4671354435;459947.6112961071;;184813.72873217988;472727.1298661593;201972.2588119733;227428.39971359723;273.955091788801;2994675.033348405;1214751.1077141436;185502.4129240894;0.0;0;205;168;0;0;0;0;6;65;73;1208380739164.8586;442975512114.5934;841409227410.0787;21513.863751789482;0.0;142.5279153845932;12168.50540615135;2331824.686289525;963190.8660991925;33024.36943298215;1032861.5256315978;2.6007354313538915;0.12168776973773691
5478;2019-02-25 12:18:37.845;852;239;211;210;200;35;215;27;29;36;650;630;39;70;266;275;272;240;221;219;214;27;599;356;370;131;361;259;598;185.0;87.0;880.0;106.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30561.64453125;11925.1357421875;0.0;1096.50146484375;448.0;102711;;;Calculated values ==>;1551093517.845;358.36;297.06;294.26000000000005;294.16;293.16;276.66;273.955091788801;294.66;275.86;276.06;276.76000000000005;338.16;336.16;277.06;280.16;299.76000000000005;300.66;300.36;297.16;295.06;294.56;;317.96000000000004;275.86;240.61611355647437;262.3656120759269;273.955091788801;295.26000000000005;5990000.0;3560000.0;3700000.0;1310000.0;3610000.0;2590000.0;5980000.0;0.030833333333333334;0.0145;0.14666666666666667;0.017666666666666667;0.023;0.05383333333333333;;11925.1357421875;0.0;1096.50146484375;30561.64453125;516728.0821544757;412994.16199089336;259007.12996520518;258570.7077740556;254427.1631173266;430412.23801567365;460084.65883579507;453835.97169248824;473469.2039465459;521771.6541653619;519719.69423284516;455079.5801925144;458872.0650174507;468175.34348450357;470015.5537842264;423516.19298841414;413374.8788963934;460631.4671354435;459947.6112961071;;188156.80290529504;472596.2217928923;201893.23566228306;226294.8375626027;273.92431124175044;2995184.7650999953;1214950.1579531836;185520.33110185064;0.0;0;205;168;0;0;0;0;6;65;73;1208602813164.788;443053838214.5685;841561378110.0304;36951.60128443009;4782.419421640764;147.0490543343007;12578.307652653653;2332312.060902075;963230.7328788586;33026.78337877618;1033067.8178148364;4.1822219853930935;0.28159742433957785
5479;2019-02-25 12:19:37.865;854;236;212;211;199;36;216;27;35;36;652;629;45;77;266;276;272;237;221;219;214;27;597;358;370;132;363;269;596;83.0;110.0;808.0;138.0;138.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;30487.3828125;11829.54296875;0.0;1151.93334960938;454.0;102712;;;Calculated values ==>;1551093577.865;358.56000000000006;296.76000000000005;294.36;294.26000000000005;293.06;276.76000000000005;274.1680685717883;294.76000000000005;275.86;276.66;276.76000000000005;338.36;336.06;277.66;280.86;299.76000000000005;300.76000000000005;300.36;296.86;295.06;294.56;;318.56;275.86;240.83765695389522;263.6948088759802;274.1680685717883;295.26000000000005;5970000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2690000.0;5960000.0;0.013833333333333333;0.018333333333333333;0.13466666666666666;0.023;0.023;0.03683333333333333;;11829.54296875;0.0;1151.93334960938;30487.3828125;517139.3702664356;412645.16038297105;259589.88761475997;259145.52546975034;254140.15364097874;430280.9020939914;460221.56738830067;452873.9678736973;473339.41292369686;521161.3343110397;518785.605117587;454143.5416770994;458133.2001048602;467895.03022007534;469868.8588437585;424105.7388666231;413029.7743590313;460631.4671354435;459947.6112961071;;190664.19178205615;472465.0996282349;202379.16805991268;238103.50877741916;274.1225148804992;2995693.676574996;1215148.179594264;185539.07430428406;0.0;0;205;168;0;0;0;0;6;65;73;1208824887164.7175;443132764514.5434;841719830909.98;33733.29970825632;6211.976426071411;203.05934930584957;8171.257776105005;2332901.2980904407;963322.3833842155;33029.70192132893;1033240.7884977028;3.7221955403794396;0.2861405994624524
5480;2019-02-25 12:20:37.866;847;232;212;212;198;37;216;28;41;36;660;634;51;81;266;276;272;233;221;219;214;27;601;357;370;133;362;275;600;152.0;113.0;811.0;133.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30664.3046875;11893.6416015625;0.0;1185.71154785156;457.0;102713;;;Calculated values ==>;1551093637.866;357.86;296.36;294.36;294.36;292.96000000000004;276.86;274.0616903277293;294.76000000000005;275.96000000000004;277.26000000000005;276.76000000000005;339.16;336.56;278.26000000000005;281.26000000000005;299.76000000000005;300.76000000000005;300.36;296.46000000000004;295.06;294.56;;318.86;275.86;241.05796691057077;264.4750485637546;274.0616903277293;295.26000000000005;6010000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2750000.0;6000000.0;0.025333333333333333;0.01883333333333333;0.13516666666666666;0.022166666666666668;0.023;0.04833333333333333;;11893.6416015625;0.0;1185.71154785156;30664.3046875;515942.56939662865;409297.16157777305;259308.65199047478;259308.65199047478;253534.51242596126;430346.717906069;460221.56738830067;452600.93354861334;473209.4130839679;521498.1552213111;518803.23803099594;453883.66252956877;457663.4946020585;468035.31262452714;470005.64315248356;422918.64900218905;409727.41912314226;460631.4671354435;459947.6112961071;;191917.91438739494;472333.7623376517;202128.2223845759;229338.2199211761;274.02035306419435;2996203.282463504;1215345.8760936644;185558.55500307895;0.0;0;205;168;0;0;0;0;6;65;73;1209046890864.4495;443212265839.4474;841883033629.7828;33855.56145900572;5989.556135626514;248.43482938871452;11146.120583121667;2333464.547986829;963424.0645167641;33033.46443552103;1033401.7693334711;3.9175999318772194;0.2787985588696882
5481;2019-02-25 12:21:37.846;836;234;217;218;206;37;216;28;39;36;667;638;46;63;267;276;273;236;221;219;214;28;614;359;370;133;364;249;609;-2.0;87.0;785.0;154.0;138.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;39487.06640625;21008.720703125;0.0;1060.77954101562;446.0;102714;;;Calculated values ==>;1551093697.846;356.76;296.56;294.86;294.96000000000004;293.76000000000005;276.86;274.27422755570615;294.76000000000005;275.96000000000004;277.06;276.76000000000005;339.86;336.96000000000004;277.76000000000005;279.46000000000004;299.86;300.76000000000005;300.46000000000004;296.76000000000005;295.06;294.56;;317.76000000000005;275.96000000000004;241.05796691057077;260.9983114674233;274.27422755570615;295.26000000000005;6140000.0;3590000.0;3700000.0;1330000.0;3640000.0;2490000.0;6090000.0;0.0;0.0145;0.13083333333333333;0.025666666666666667;0.023;0.023;;21008.720703125;0.0;1060.77954101562;39487.06640625;513483.601393151;405912.7382188705;260894.44241060936;261346.87855250106;256212.67216510166;430214.79039162316;460221.56738830067;456732.20422729175;473209.4130839679;524313.4610325869;521360.7179153905;457575.97053618653;459607.7768697744;467883.80319715134;469731.8396837668;419142.1768713813;406878.60352758766;460631.4671354435;459947.6112961071;;187321.02276691253;472431.1216696904;202630.43805210764;260894.44241060936;274.22470416073725;2996787.682357885;1215619.9710508399;185577.26952190578;0.0;0;205;169;0;0;0;0;6;65;73;1209268816864.52;443292039239.4728;842040181229.8328;33244.98107458658;6924.8842128512915;177.82181348500762;4578.222884366448;2334023.5327843907;963531.6489795903;33037.01539016655;1033532.7618503433;2.035655972645643;0.1743142089794524
5482;2019-02-25 12:22:37.897;838;238;218;217;206;38;216;30;24;37;656;633;34;53;268;276;273;240;221;219;215;29;609;359;370;133;364;235;604;-2.0;87.0;593.0;113.0;138.0;0;94;0;1;0;1;0;0;0;0;1;0;0;0;0;39129.0;20798.763671875;0.0;990.4161987304691;436.0;102715;;;Calculated values ==>;1551093757.897;356.96000000000004;296.96000000000004;294.96000000000004;294.86;293.76000000000005;276.96000000000004;274.27422755570615;294.76000000000005;276.16;275.56;276.86;338.76;336.46000000000004;276.56;278.46000000000004;299.96000000000004;300.76000000000005;300.46000000000004;297.16;295.06;294.66;;316.76000000000005;276.06;241.05796691057077;259.0149159925826;274.27422755570615;295.26000000000005;6090000.0;3590000.0;3700000.0;1330000.0;3640000.0;2350000.0;6040000.0;0.0;0.0145;0.09883333333333333;0.01883333333333333;0.023;0.023;;20798.763671875;0.0;990.4161987304691;39129.0;514153.9136107842;410082.25449430733;261727.45857626753;261265.73090050142;256505.169635581;430214.79039162316;460221.56738830067;457214.4555451244;473306.6277234293;524316.5988989485;521994.83097879513;458392.23997585935;460609.2615667196;468013.0124104906;469731.8396837668;420753.8118844621;410914.5560264483;460631.4671354435;460084.65883579507;;183142.23651711168;472528.46462518856;202633.5309751752;261727.45857626753;274.2259046518614;2997443.3731096988;1215968.662890999;185594.37734907385;0.0;0;205;169;0;0;0;0;6;65;73;1209491005564.9575;443371907069.63007;842185504650.1189;25161.081378329978;5083.021250408584;142.66920994119945;4562.215605969133;2334510.663682067;963631.799914645;33039.688418845115;1033608.9969160189;1.603960665440032;0.13169520565300752
5483;2019-02-25 12:23:37.847;850;240;213;212;201;37;216;29;16;37;639;622;32;66;267;276;273;242;221;219;215;28;602;356;370;133;361;253;602;-1.0;112.0;577.0;111.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30572.68359375;12037.7509765625;0.0;1100.14831542969;441.0;102716;;;Calculated values ==>;1551093817.847;358.16;297.16;294.46000000000004;294.36;293.26000000000005;276.86;273.955091788801;294.76000000000005;276.06;274.76000000000005;276.86;337.06;335.36;276.36;279.76000000000005;299.86;300.76000000000005;300.46000000000004;297.36;295.06;294.66;;317.26000000000005;275.96000000000004;241.05796691057077;261.54996906429363;273.955091788801;295.26000000000005;6020000.0;3560000.0;3700000.0;1330000.0;3610000.0;2530000.0;6020000.0;0.0;0.018666666666666668;0.09616666666666666;0.018500000000000003;0.023;0.023;;12037.7509765625;0.0;1100.14831542969;30572.68359375;516233.64385154203;411755.13212232594;259610.55010644425;259171.0935575075;254604.614057413;430412.23801567365;460221.56738830067;453243.70189478307;473306.6277234293;521135.60951348033;519397.12561598833;455219.72765433893;459337.80062851607;468303.9457373096;470142.1937278385;422911.5021331429;412542.9823929356;460631.4671354435;460084.65883579507;;185231.60634950487;472431.1216696904;201831.00710853576;259610.55010644425;273.9000613854002;2998023.7364316643;1216242.0724808478;185611.7842021607;0.0;0;205;169;0;0;0;0;6;65;73;1209712820564.2517;443451640569.3764;842331782649.6536;24177.520815277447;5006.102119381361;193.54570181720285;4610.904500775068;2334921.476069858;963715.8058791026;33042.487874941755;1033685.3758811092;2.587024940735197;0.21126528890139992
5484;2019-02-25 12:24:37.858;856;240;215;214;200;36;216;28;20;37;635;617;36;77;267;276;273;241;221;219;215;27;601;357;370;133;362;263;601;429.0;111.0;1055.0;184.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30580.5859375;11971.62109375;0.0;1151.42687988281;451.0;102717;;;Calculated values ==>;1551093877.858;358.76;297.16;294.66;294.56;293.16;276.76000000000005;274.0616903277293;294.76000000000005;275.96000000000004;275.16;276.86;336.66;334.86;276.76000000000005;280.86;299.86;300.76000000000005;300.46000000000004;297.26000000000005;295.06;294.66;;318.26000000000005;275.86;241.05796691057077;262.9017227912062;274.0616903277293;295.26000000000005;6010000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2630000.0;6010000.0;0.0715;0.018500000000000003;0.17583333333333334;0.03066666666666667;0.023;0.0945;;11971.62109375;0.0;1151.42687988281;30580.5859375;517060.9443149798;412167.48097181506;260577.56831835757;260126.58062924564;254264.04822428658;430346.717906069;460221.56738830067;452009.3275507951;473306.6277234293;519902.79397795745;518048.63093514694;454030.6727851501;459087.54969687894;468164.148934044;470005.64315248356;423211.1342871051;412558.5966719345;460631.4671354435;460084.65883579507;;189410.48811896544;472333.7623376517;202127.16443841913;216353.18866316605;274.0199413611383;2998533.440441026;1216442.1872629405;185630.55076874376;0.0;0;205;169;0;0;0;0;6;65;73;1209934861264.8303;443531455199.5844;842486611030.0571;43937.613680592774;8286.335668909798;197.07194588065695;23032.623931313443;2335489.206256925;963826.5965021848;33045.74361879135;1033915.7808518121;5.749704289605602;0.3590330241895191
5485;2019-02-25 12:25:37.848;854;236;215;214;200;35;216;28;29;37;642;620;42;81;267;276;273;237;222;219;215;27;599;355;370;133;361;268;598;151.0;110.0;755.0;136.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;30614.54296875;11886.6630859375;0.0;1176.61340332031;453.0;102718;;;Calculated values ==>;1551093937.848;358.56000000000006;296.76000000000005;294.66;294.56;293.16;276.66;273.8482719121499;294.76000000000005;275.96000000000004;276.06;276.86;337.36;335.16;277.36;281.26000000000005;299.86;300.76000000000005;300.46000000000004;296.86;295.06;294.66;;318.46000000000004;275.86;241.05796691057077;263.56353331371673;273.8482719121499;295.36;5990000.0;3550000.0;3700000.0;1330000.0;3610000.0;2680000.0;5980000.0;0.025166666666666667;0.018333333333333333;0.12583333333333332;0.02266666666666667;0.023;0.04816666666666666;;11886.6630859375;0.0;1176.61340332031;30614.54296875;516976.13095999794;411823.6636181743;260801.6912605841;260345.27818917113;254427.1631173266;430477.46260093397;460221.56738830067;452281.65346051415;473306.6277234293;520211.51031340443;517938.54112884554;453934.5932790833;458783.6025627991;468303.9457373096;470278.5116790441;423804.34108780953;412218.73416975595;460631.4671354435;460084.65883579507;;190246.288480595;472333.7623376517;201582.7714878767;229860.317953737;273.7987381697342;2999043.314855424;1216640.973161297;185649.9478710509;0.0;0;205;169;0;0;0;0;6;65;73;1210156824264.8657;443611241899.5971;842645884480.0824;31546.27598155688;6137.022459261568;212.40279349764907;11089.13908581913;2336118.133832141;963946.7711208301;33049.15533957179;1034200.0814856625;3.7498127181504906;0.26823169729114776
5486;2019-02-25 12:26:37.858;845;234;214;213;200;35;216;27;38;36;651;626;48;82;266;276;273;235;222;219;215;26;600;354;370;132;359;271;599;125.0;114.0;943.0;74.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30652.271484375;11900.7236328125;0.0;1184.21154785156;454.0;102719;;;Calculated values ==>;1551093997.858;357.66;296.56;294.56;294.46000000000004;293.16;276.66;273.7412296467126;294.76000000000005;275.86;276.96000000000004;276.76000000000005;338.26;335.76000000000005;277.96000000000004;281.36;299.76000000000005;300.76000000000005;300.46000000000004;296.66;295.06;294.66;;318.56;275.76000000000005;240.83765695389522;263.95629194202945;273.7412296467126;295.36;6000000.0;3540000.0;3700000.0;1320000.0;3590000.0;2710000.0;5990000.0;0.020833333333333332;0.019;0.15716666666666665;0.012333333333333333;0.023;0.043833333333333335;;11900.7236328125;0.0;1184.21154785156;30652.271484375;515776.06394453946;410587.5305587121;260271.81348686063;259822.48933033424;254372.48968250732;430542.39183029096;460221.56738830067;452910.5548887559;473339.41292369686;520894.3343860957;518307.97174259846;454183.32541441807;458429.05535448086;468454.6555809868;470414.5981067386;423508.7348587678;410999.1000417109;460631.4671354435;460084.65883579507;;190664.19178205615;472367.87413283327;201383.99418880825;232283.30621592316;273.7166429355901;2999553.95673525;1216839.2344219587;185669.6246912311;0.0;0;205;169;0;0;0;0;6;65;73;1210378861264.8303;443690755149.5845;842807611430.0566;39531.591123341765;3342.1345193096417;237.68306152408186;9985.292623171052;2336710.548110514;964025.7772611348;33052.90668014895;1034375.7310199202;4.057849778714141;0.2808704712748595
5487;2019-02-25 12:27:37.859;835;235;216;216;205;35;216;27;45;36;660;632;52;76;266;277;273;237;222;220;215;25;620;356;370;132;361;255;615;453.0;109.0;1639.0;249.0;138.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;39650.98046875;21175.552734375;0.0;1095.00903320312;452.0;102720;;;Calculated values ==>;1551094057.859;356.66;296.66;294.76000000000005;294.76000000000005;293.66;276.66;273.955091788801;294.76000000000005;275.86;277.66;276.76000000000005;339.16;336.36;278.36;280.76000000000005;299.76000000000005;300.86;300.46000000000004;296.86;295.16;294.66;;318.36;275.66;240.83765695389522;261.82340779136865;273.955091788801;295.36;6200000.0;3560000.0;3700000.0;1320000.0;3610000.0;2550000.0;6150000.0;0.0755;0.018166666666666668;0.27316666666666667;0.0415;0.023;0.0985;;21175.552734375;0.0;1095.00903320312;39650.98046875;512852.54484601103;403239.2705641795;260029.54838873222;260029.54838873222;255476.13756793813;430412.23801567365;460221.56738830067;456479.6629458928;473339.41292369686;523118.91166283324;520255.26730516885;457331.6862898286;460220.1862594923;468175.34348450357;470268.74577182234;417120.2650392072;404311.57067033823;460767.82771810255;460084.65883579507;;189828.38726562503;472270.6324499597;201858.5781891794;215441.6473728313;273.91080676225766;3000139.826931826;1217114.8746519461;185688.6185126087;0.0;0;205;170;0;0;0;0;6;65;73;1210600864964.5623;443769956469.4888;842965414059.866;69553.99298604221;11222.100251822385;232.6912810344526;24097.336629101934;2337619.6097944365;964147.1479068913;33056.82653166197;1034659.7576637112;4.7195091998539676;0.3288941152590065
5488;2019-02-25 12:28:37.859;834;240;221;221;209;37;216;29;50;36;658;631;52;59;267;277;273;242;222;220;215;27;620;359;370;132;364;241;616;340.0;109.0;1574.0;274.0;138.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;39473.4453125;21176.42578125;0.0;1011.39013671875;439.0;102721;;;Calculated values ==>;1551094117.859;356.56000000000006;297.16;295.26000000000005;295.26000000000005;294.06;276.86;274.27422755570615;294.76000000000005;276.06;278.16;276.76000000000005;338.96000000000004;336.26000000000005;278.36;279.06;299.86;300.86;300.46000000000004;297.36;295.16;294.66;;317.06;275.86;240.83765695389522;259.87524604437704;274.27422755570615;295.36;6200000.0;3590000.0;3700000.0;1320000.0;3640000.0;2410000.0;6160000.0;0.056666666666666664;0.018166666666666668;0.26233333333333336;0.04566666666666667;0.023;0.07966666666666666;;21176.42578125;0.0;1011.39013671875;39473.4453125;512725.7650946823;405328.03380802047;262189.9530014176;262189.9530014176;257023.0468337834;430214.79039162316;460221.56738830067;459324.81564160454;473339.41292369686;524039.24554791016;521302.9884891282;459560.15501476434;460381.48192412226;467883.80319715134;469859.0536974313;417120.2650392072;406314.61885577656;460767.82771810255;460084.65883579507;;184395.8529593127;472465.0996282349;202648.5922001508;219838.3574523994;274.23175018847724;3000799.1971466695;1217467.807806243;185706.1718390247;0.0;0;205;170;0;0;0;0;6;65;73;1210822864964.5623;443849156469.4888;843114214059.866;67334.72928280804;12321.62050588251;196.30257233232302;19139.62201021052;2338760.3491466767;964343.3455798721;33060.40148044003;1035020.0656523722;4.461560107458109;0.33354864412358426
5489;2019-02-25 12:29:37.869;849;244;221;220;208;39;216;29;54;36;643;622;54;60;268;277;273;246;222;220;215;29;603;360;370;132;365;250;603;121.0;112.0;1211.0;208.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;30711.134765625;12022.73828125;0.0;1058.70434570312;435.0;102722;;;Calculated values ==>;1551094177.869;358.06000000000006;297.56;295.26000000000005;295.16;293.96000000000004;277.06;274.38016830617;294.76000000000005;276.06;278.56;276.76000000000005;337.46000000000004;335.36;278.56;279.16;299.96000000000004;300.86;300.46000000000004;297.76000000000005;295.16;294.66;;316.66;276.06;240.83765695389522;261.13683023647616;274.38016830617;295.36;6030000.0;3600000.0;3700000.0;1320000.0;3650000.0;2500000.0;6030000.0;0.020166666666666666;0.018666666666666668;0.20183333333333334;0.034666666666666665;0.023;0.043166666666666666;;12022.73828125;0.0;1058.70434570312;30711.134765625;516026.96016483527;412914.8834694414;263233.3211521552;262750.9155478964;257394.94974879173;430148.3826014536;460221.56738830067;458375.91847690736;473339.41292369686;521788.8479395331;519646.0091506253;458375.91847690736;459093.38060998835;467872.6978674129;469722.02148053906;422609.80001536635;413675.0738102639;460767.82771810255;460084.65883579507;;182724.36793118677;472659.50235634967;202927.62800128572;235059.61894653662;274.34459208664157;3001384.166125811;1217744.51361667;185723.4255015067;0.0;0;205;170;0;0;0;0;6;65;73;1211044901964.5269;443928369669.4762;843261538609.8425;51557.9799609963;9350.704977642217;166.78155582857926;9713.58088855299;2339751.2868523137;964523.9783926582;33063.427685791066;1035260.5490837166;5.411409842303303;0.4368378663531951
5490;2019-02-25 12:30:37.870;862;244;217;216;204;38;216;29;60;37;634;616;62;82;268;277;274;245;222;220;215;29;606;357;370;131;362;266;606;415.0;86.0;586.0;118.0;138.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;30661.658203125;12020.9365234375;0.0;1109.67822265625;444.0;102723;;;Calculated values ==>;1551094237.87;359.36;297.56;294.86;294.76000000000005;293.56;276.96000000000004;274.0616903277293;294.76000000000005;276.06;279.16;276.86;336.56;334.76000000000005;279.36;281.36;299.96000000000004;300.86;300.56;297.66;295.16;294.66;;317.56;276.06;240.61611355647437;263.299902668528;274.0616903277293;295.36;6060000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2660000.0;6060000.0;0.06916666666666667;0.014333333333333333;0.09766666666666667;0.019666666666666666;0.023;0.09216666666666667;;12020.9365234375;0.0;1109.67822265625;30661.658203125;517398.75911807205;411695.9644875109;261115.4618098223;260662.9074279315;255578.0532559511;430346.717906069;460221.56738830067;456520.64591992885;473566.1253818903;519551.43245567125;517693.22035000246;456768.14427255985;459222.0591093674;468292.88811147213;470132.41473000357;421993.7931778344;412093.57692494575;460767.82771810255;460084.65883579507;;186485.25045852014;472790.3263854694;202152.67391276915;216866.71501546956;274.0298676680007;3001895.6145905987;1217944.8809125328;185741.49565738544;0.0;0;205;170;0;0;0;0;6;65;73;1211266905664.2588;444007270984.38086;843416341189.6555;24843.271932699263;5322.540498629771;141.9030996247376;22416.587155440004;2340387.9745619437;964646.2574760969;33066.000100789606;1035528.3049462831;4.015371991785748;0.20352175831579208
5491;2019-02-25 12:31:37.870;862;242;218;217;204;37;216;29;64;37;643;619;69;88;267;277;274;243;222;220;215;28;604;357;370;130;362;274;604;389.0;110.0;887.0;143.0;138.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;30623.58203125;11935.576171875;0.0;1095.64562988281;452.0;102724;;;Calculated values ==>;1551094297.87;359.36;297.36;294.96000000000004;294.86;293.56;276.86;274.0616903277293;294.76000000000005;276.06;279.56;276.86;337.46000000000004;335.06;280.06;281.96000000000004;299.86;300.86;300.56;297.46000000000004;295.16;294.66;;318.36;275.96000000000004;240.39332010688793;264.3458800820626;274.0616903277293;295.36;6040000.0;3570000.0000000005;3700000.0;1300000.0;3620000.0000000005;2740000.0;6040000.0;0.06483333333333334;0.018333333333333333;0.14783333333333332;0.02383333333333333;0.023;0.08783333333333335;;11935.576171875;0.0;1095.64562988281;30623.58203125;517561.20521343366;411724.3763427283;261727.45857626753;261265.73090050142;255691.63350087908;430346.717906069;460221.56738830067;455699.93398979405;473695.5629922598;519819.59354394453;517329.6250027059;456327.9752008312;458691.105835673;468164.148934044;470132.41473000357;422603.215300873;412121.40857288096;460767.82771810255;460084.65883579507;;189828.38726562503;472824.0414856702;202146.65517349585;217748.45948010398;274.02752578959985;3002406.324925885;1218144.518518327;185759.8733561566;0.0;0;205;170;0;0;0;0;6;65;73;1211488905664.2588;444085570984.38086;843578341189.6555;37483.62638500941;6451.144373773489;192.16645667985372;21285.196176741538;2340907.365381258;964744.3715167003;33068.784013758814;1035892.4864740513;5.019646997596243;0.3002754949292925
5492;2019-02-25 12:32:37.851;850;240;221;221;205;36;217;29;64;37;656;626;67;79;267;277;274;241;222;220;215;28;624;359;370;130;364;255;619;237.0;93.0;1480.0;207.0;138.0;0;68;1;1;1;0;0;0;0;0;1;0;0;0;0;39690.4375;21424.205078125;0.0;984.589599609375;446.0;102725;;;Calculated values ==>;1551094357.851;358.16;297.16;295.26000000000005;295.26000000000005;293.66;276.76000000000005;274.27422755570615;294.86;276.06;279.56;276.86;338.76;335.76000000000005;279.86;281.06;299.86;300.86;300.56;297.26000000000005;295.16;294.66;;317.76000000000005;275.96000000000004;240.39332010688793;261.82340779136865;274.27422755570615;295.36;6240000.0;3590000.0;3700000.0;1300000.0;3640000.0;2550000.0;6190000.0;0.0395;0.015500000000000002;0.24666666666666667;0.034499999999999996;0.023;0.0625;;21424.205078125;0.0;984.589599609375;39690.4375;514416.2912404002;403744.85472992336;261964.74446527148;261964.74446527148;255259.78862831212;430214.79039162316;460358.3377583031;458782.0622913985;473695.5629922598;522710.2063549445;519640.77314583707;459142.712394782;460577.8895967287;467883.80319715134;469859.0536974313;416067.61525319197;404274.9175585571;460767.82771810255;460084.65883579507;;187321.02276691253;472824.0414856702;202664.31559195762;224486.87341733713;274.23785211050676;3002992.0895395675;1218422.4286635115;185777.20316027952;0.0;0;206;170;0;0;0;0;6;65;73;1211710835364.9434;444163546284.6214;843736990935.1449;63175.710852528755;9320.510543333085;182.7868142668401;14724.86158865362;2341745.9275653507;964875.7603551032;33071.90763489965;1036192.4752631469;3.900427089263652;0.2940918787104844
5493;2019-02-25 12:33:37.851;843;243;226;225;211;37;217;30;62;37;658;628;63;71;268;277;274;245;222;220;216;29;625;359;370;130;365;249;620;0.0;112.0;1560.0;144.0;138.0;0;64;1;1;1;0;0;0;0;0;1;0;0;0;0;39690.0078125;21439.349609375;0.0;931.0775756835941;432.0;102726;;;Calculated values ==>;1551094417.851;357.46000000000004;297.46000000000004;295.76000000000005;295.66;294.26000000000005;276.86;274.27422755570615;294.86;276.16;279.36;276.86;338.96000000000004;335.96000000000004;279.46000000000004;280.26000000000005;299.96000000000004;300.86;300.56;297.66;295.16;294.76000000000005;;316.36;276.06;240.39332010688793;260.9983114674233;274.27422755570615;295.36;6250000.0;3590000.0;3700000.0;1300000.0;3650000.0;2490000.0;6200000.0;0.0;0.018666666666666668;0.26;0.024;0.023;0.023;;21439.349609375;0.0;931.0775756835941;39690.0078125;513446.70237434783;404786.5095126382;264214.9380995419;263738.4043063847;257603.01373285204;430214.79039162316;460358.3377583031;459488.9123983648;473695.5629922598;523397.74706518714;520341.05079532304;459607.7768697744;460555.874093512;467872.6978674129;469859.0536974313;415711.2359108993;405792.9438085442;460767.82771810255;460221.56738830067;;181470.77258748977;472920.9377354816;202692.61987014933;264214.9380995419;274.24883483301085;3003653.593250505;1218779.624952574;185793.16705340697;0.0;0;206;170;0;0;0;0;6;65;73;1211932835364.9434;444241546284.6214;843888190935.1449;66767.03605733602;6485.479628767974;185.14145257729527;4508.152473641452;2342828.7837895993;965007.4769398707;33074.97370379002;1036352.7503803327;3.4843236996557425;0.2911269561929041
5494;2019-02-25 12:34:37.862;852;248;227;226;212;38;217;30;56;38;651;625;59;70;268;278;274;249;222;220;216;30;623;361;370;130;366;251;618;-1.0;110.0;1481.0;182.0;138.0;0;59;1;1;1;0;0;0;0;0;1;0;0;0;0;39660.4140625;21454.35546875;0.0;912.4458618164059;428.0;102727;;;Calculated values ==>;1551094477.862;358.36;297.96000000000004;295.86;295.76000000000005;294.36;276.96000000000004;274.4858918419099;294.86;276.16;278.76000000000005;276.96000000000004;338.26;335.66;279.06;280.16;299.96000000000004;300.96000000000004;300.56;298.06;295.16;294.76000000000005;;315.96000000000004;276.16;240.39332010688793;261.27494424493943;274.4858918419099;295.36;6230000.0;3610000.0;3700000.0;1300000.0;3660000.0;2510000.0;6180000.0;0.0;0.018333333333333333;0.24683333333333335;0.030333333333333334;0.023;0.023;;21454.35546875;0.0;912.4458618164059;39660.4140625;514751.82557414705;408166.7446654218;264871.25075788907;264383.52322468586;258135.95512399846;430081.6785162784;460358.3377583031;458456.393904279;473792.32411537116;522523.33256532333;519869.651669046;458815.81058686663;460127.3715214526;467732.1305133992;469712.3226808355;416420.748599765;408615.08294399414;460767.82771810255;460221.56738830067;;179799.33570027514;473017.81868751155;203195.79956795354;264871.25075788907;274.4531004445886;3004314.9679950373;1219137.1380264526;185808.5325651926;0.0;0;206;170;0;0;0;0;6;65;73;1212154876064.64;444319560584.5148;844038218434.9398;63006.823368683;8184.601246626594;143.10387035579916;4493.057282499467;2343910.4308822895;965129.7500262888;33077.709582963296;1036427.7742133796;3.3901846154702104;0.29089318523389823
5495;2019-02-25 12:35:37.852;863;249;225;224;212;37;217;30;32;38;645;620;44;66;269;278;274;250;222;220;216;30;622;359;370;131;364;247;617;357.0;86.0;830.0;54.0;138.0;0;55;0;1;1;0;0;0;0;0;1;0;0;0;0;39514.67578125;21263.1015625;0.0;868.1953735351559;429.0;102728;;;Calculated values ==>;1551094537.852;359.46000000000004;298.06;295.66;295.56;294.36;276.86;274.27422755570615;294.86;276.16;276.36;276.96000000000004;337.66;335.16;277.56;279.76000000000005;300.06;300.96000000000004;300.56;298.16;295.16;294.76000000000005;;316.06;276.16;240.61611355647437;260.72004837742526;274.27422755570615;295.36;6220000.0;3590000.0;3700000.0;1310000.0;3640000.0;2470000.0;6170000.0;0.0595;0.014333333333333333;0.13833333333333334;0.009000000000000001;0.023;0.08249999999999999;;21263.1015625;0.0;868.1953735351559;39514.67578125;516218.86569006025;409064.3214090967;263985.66050454363;263508.8472270599;258197.53246694445;430214.79039162316;460358.3377583031;456213.6589569888;473663.03176242136;522236.4166303252;519690.56016458705;457658.0576764345;460274.81002058357;468142.12313909776;469986.17777001124;416770.71514324384;409498.91639278823;460767.82771810255;460221.56738830067;;180217.192455513;472887.3552016489;202724.3289158754;219803.2456012011;274.2611362704479;3004974.650445104;1219493.0575053014;185823.36876904342;0.0;0;206;170;0;0;0;0;6;65;73;1212376839064.6753;444397847534.5272;844187593534.9636;35066.02398902069;2431.4672365719616;104.22911542319704;19834.51154743571;2344727.5683981124;965218.2025191233;33079.770347660415;1036630.4701653712;2.5952492551365727;0.13679884077667162
5496;2019-02-25 12:36:37.862;872;250;225;224;210;35;217;30;27;39;638;615;37;58;268;278;274;251;223;221;216;29;622;357;370;131;362;241;617;435.0;109.0;664.0;27.0;138.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;39448.0234375;21248.068359375;0.0;835.5487670898441;427.0;102729;;;Calculated values ==>;1551094597.862;360.36;298.16;295.66;295.56;294.16;276.66;274.0616903277293;294.86;276.16;275.86;277.06;336.96000000000004;334.66;276.86;278.96000000000004;299.96000000000004;300.96000000000004;300.56;298.26000000000005;295.26000000000005;294.76000000000005;;315.86;276.06;240.61611355647437;259.87524604437704;274.0616903277293;295.46000000000004;6220000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2410000.0;6170000.0;0.0725;0.018166666666666668;0.11066666666666666;0.0045000000000000005;0.023;0.0955;;21248.068359375;0.0;835.5487670898441;39448.0234375;517347.20076843054;409498.91639278823;263985.66050454363;263508.8472270599;257372.0858651806;430346.717906069;460358.3377583031;456595.6620896033;473759.9231585776;522012.86599341495;519679.0752105372;457787.5265968938;460264.3713804576;468292.88811147213;470259.0980145848;416770.71514324384;409927.1530866487;460904.05326945195;460221.56738830067;;179381.48055642567;472790.3263854694;202211.2332660284;217088.84401457134;274.0526482237277;3005632.782608905;1219847.3762978856;185837.56900319102;0.0;0;206;170;0;0;0;0;6;65;73;1212598876064.64;444476460634.5147;844334017934.9403;28151.876789808957;1217.6059190374847;124.32471069481224;23219.175082191152;2345254.472040492;965248.6165302391;33081.67528031363;1036989.3106840147;2.3869723062061947;0.10085361595911362
5497;2019-02-25 12:37:37.863;879;250;222;221;208;34;217;30;31;39;630;609;44;64;268;278;274;251;223;220;216;29;611;355;370;132;361;259;610;328.0;110.0;291.0;34.0;138.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;30509.908203125;12110.8916015625;0.0;911.267700195312;436.0;102730;;;Calculated values ==>;1551094657.863;361.06000000000006;298.16;295.36;295.26000000000005;293.96000000000004;276.56;273.8482719121499;294.86;276.16;276.26000000000005;277.06;336.16;334.06;277.56;279.56;299.96000000000004;300.96000000000004;300.56;298.26000000000005;295.16;294.76000000000005;;316.76000000000005;276.06;240.83765695389522;262.3656120759269;273.8482719121499;295.46000000000004;6110000.0;3550000.0;3700000.0;1320000.0;3610000.0;2590000.0;6100000.0;0.05466666666666666;0.018333333333333333;0.0485;0.005666666666666667;0.023;0.07766666666666666;;12110.8916015625;0.0;911.267700195312;30509.908203125;519104.92315853585;412438.5129338604;263130.29054576653;262657.069294557;256968.88598623264;430477.46260093397;460358.3377583031;454085.5402716301;473630.5699406402;519719.69423284516;517561.18586016935;455697.50911575207;458144.9806715737;468432.45176751877;470531.0922463426;420431.1935216153;412827.3767506219;460767.82771810255;460221.56738830067;;183142.23651711168;472659.50235634967;201659.18721391287;219863.07618343178;273.82855285840157;3006215.775088252;1220125.3722637463;185852.12604968087;0.0;0;206;170;0;0;0;0;6;65;73;1212820879764.3718;444555361949.4194;844484020434.7592;12242.678123299287;1535.6684524738084;139.40330746821243;18667.84281691148;2345591.098941383;965271.5608657065;33083.87305042456;1037338.3749837269;2.502318697311143;0.07986308526881253
5498;2019-02-25 12:38:37.833;879;249;221;220;207;33;217;29;36;39;632;608;51;77;267;278;274;250;223;221;216;27;607;355;370;132;360;267;606;376.0;89.0;0.0;58.0;138.0;0;52;100;1;0;0;0;0;0;0;1;0;0;0;0;30427.4296875;12029.7763671875;0.0;927.6321411132809;448.0;102731;;;Calculated values ==>;1551094717.833;361.06000000000006;298.06;295.26000000000005;295.16;293.86;276.46000000000004;273.8482719121499;294.86;276.06;276.76000000000005;277.06;336.36;333.96000000000004;278.26000000000005;280.86;299.86;300.96000000000004;300.56;298.16;295.26000000000005;294.76000000000005;;317.96000000000004;275.86;240.83765695389522;263.43189868330234;273.8482719121499;295.46000000000004;6070000.0;3550000.0;3700000.0;1320000.0;3600000.0;2670000.0;6060000.0;0.06266666666666666;0.014833333333333334;0.0;0.009666666666666665;0.023;0.08566666666666667;;12029.7763671875;0.0;927.6321411132809;30427.4296875;519424.7252409078;413635.9368458674;262981.9424280387;262506.3237535298;256796.80066622642;430477.46260093397;460358.3377583031;453346.4092352501;473630.5699406402;519262.06520247937;516781.46601667174;455234.9699716218;458452.8218717448;468443.49349306896;470531.0922463426;421685.8233720523;414010.350411074;460904.05326945195;460221.56738830067;;188156.80290529504;472465.0996282349;201553.99406305913;218046.3226124116;273.7875064667153;3006723.332332008;1220326.4439107988;185867.44255294974;0.0;0;206;170;0;0;0;0;6;65;73;1213042768764.4778;444634522349.45715;844641741534.8344;0.0;2618.807353796699;113.85284892117784;20746.345969134498;2345693.070247967;965306.1641871261;33085.9824631615;1037666.662331314;1.8120140425310542;0.015868906425386273
5499;2019-02-25 12:39:37.864;870;243;219;217;210;33;217;28;38;39;640;611;54;81;267;278;275;244;223;221;216;26;605;355;370;132;360;269;604;588.0;110.0;545.0;20.0;138.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;30493.150390625;12002.3212890625;0.0;936.7694702148441;452.0;102732;;;Calculated values ==>;1551094777.864;360.16;297.46000000000004;295.06;294.86;294.16;276.46000000000004;273.8482719121499;294.86;275.96000000000004;276.96000000000004;277.06;337.16;334.26000000000005;278.56;281.26000000000005;299.86;300.96000000000004;300.66;297.56;295.26000000000005;294.76000000000005;;318.36;275.76000000000005;240.83765695389522;263.6948088759802;273.8482719121499;295.46000000000004;6050000.0;3550000.0;3700000.0;1320000.0;3600000.0;2690000.0;6040000.0;0.098;0.018333333333333333;0.09083333333333334;0.0033333333333333335;0.023;0.121;;12002.3212890625;0.0;936.7694702148441;30493.150390625;518471.82434662065;412121.40857288096;262195.00378753204;261265.73090050142;258175.97354806974;430477.46260093397;460358.3377583031;453256.06605259806;473630.5699406402;519922.47785530664;516922.5414850237;455276.47423739;458624.72603856906;468443.49349306896;470531.0922463426;422597.02948186494;412513.45587883407;460904.05326945195;460221.56738830067;;189828.38726562503;472367.87413283327;201687.84537072782;213189.20606152533;273.8397304858649;3007231.266130763;1220526.8148632573;185882.9872603644;0.0;0;206;170;0;0;0;0;6;65;73;1213264883464.9858;444713763269.6384;844802624615.2024;22850.78004526988;902.2667625403516;184.86551605556608;29890.915720539815;2345883.5918007493;965335.5216316762;33088.47306902385;1038088.8575345704;4.16017083780097;0.12798707489245575
5500;2019-02-25 12:40:37.874;856;241;219;219;212;33;217;27;39;38;649;616;53;81;266;278;275;242;223;221;216;25;611;354;370;132;359;269;610;560.0;85.0;572.0;49.0;138.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;30576.80859375;12104.849609375;0.0;917.4303588867191;454.0;102733;;;Calculated values ==>;1551094837.874;358.76;297.26000000000005;295.06;295.06;294.36;276.46000000000004;273.7412296467126;294.86;275.86;277.06;276.96000000000004;338.06000000000006;334.76000000000005;278.46000000000004;281.26000000000005;299.76000000000005;300.96000000000004;300.66;297.36;295.26000000000005;294.76000000000005;;318.56;275.66;240.83765695389522;263.6948088759802;273.7412296467126;295.46000000000004;6110000.0;3540000.0;3700000.0;1320000.0;3590000.0;2690000.0;6100000.0;0.09333333333333332;0.014166666666666666;0.09533333333333333;0.008166666666666666;0.023;0.11633333333333332;;12104.849609375;0.0;917.4303588867191;30576.80859375;516243.1269222752;408697.5500520353;261728.4873140192;261728.4873140192;258639.7505374488;430542.39183029096;460358.3377583031;453383.1958718612;473533.532933398;520851.7506681107;517440.40904433373;455151.0305933113;458624.72603856906;468454.6555809868;470666.74483018776;420743.3232213677;409137.4488944052;460904.05326945195;460221.56738830067;;190664.19178205615;472270.6324499597;201394.55046872515;213323.03654988646;273.72076636088843;3007740.2672749395;1220727.7414362275;185898.441500882;0.0;0;206;170;0;0;0;0;6;65;73;1213486920464.9504;444792976469.62585;844964051515.1768;24022.9175284323;2212.1546695134152;164.41655296530226;28722.529087535517;2346274.2710494925;965361.4794691912;33091.38423804588;1038577.3843154556;4.232900688112338;0.1533815330273811
