;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5501;2019-02-25 12:41:37.864;844;241;220;220;211;33;217;26;38;38;654;619;49;74;266;279;275;242;223;221;216;25;621;354;370;132;359;249;616;435.0;83.0;631.0;0.0;138.0;0;46;0;1;0;1;0;0;0;0;1;0;0;0;0;39419.8125;21252.017578125;0.0;816.4584350585941;451.0;102734;;;Calculated values ==>;1551094897.864;357.56000000000006;297.26000000000005;295.16;295.16;294.26000000000005;276.46000000000004;273.7412296467126;294.86;275.76000000000005;276.96000000000004;276.96000000000004;338.56000000000006;335.06;278.06;280.56;299.76000000000005;301.06;300.66;297.36;295.26000000000005;294.76000000000005;;318.26000000000005;275.66;240.83765695389522;260.9983114674233;273.7412296467126;295.46000000000004;6210000.0;3540000.0;3700000.0;1320000.0;3590000.0;2490000.0;6160000.0;0.0725;0.013833333333333333;0.10516666666666666;0.0;0.023;0.0955;;21252.017578125;0.0;816.4584350585941;39419.8125;513907.8339403323;405826.0662861342;261734.33480725362;261734.33480725362;257843.74697492828;430542.39183029096;460358.3377583031;456611.3111647039;473533.532933398;522990.5782690341;519422.65703050984;457936.27873354324;460910.14438187436;468454.6555809868;470792.68978139345;417458.9461364859;406314.61885577656;460904.05326945195;460221.56738830067;;189410.48811896544;472270.6324499597;201446.94854128102;215966.42376764092;273.7412296467126;3008323.4752332843;1221005.6690005185;185912.8881659883;0.0;0;206;171;0;0;0;0;6;65;73;1213708883464.9858;444872163269.6384;845119425615.2014;26834.785469229973;0.0;154.1631940498126;23326.366215773007;2346698.0146055087;965379.911019003;33094.03862679956;1039011.0528195864;2.279963276530499;0.08624798281001875
5502;2019-02-25 12:42:37.855;840;243;222;222;214;35;217;28;34;38;649;618;40;54;267;279;275;245;223;221;216;26;611;357;370;136;362;237;611;-1.0;111.0;742.0;172.0;138.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;27791.724609375;8833.0234375;0.0;834.748046875;441.0;102735;;;Calculated values ==>;1551094957.855;357.16;297.46000000000004;295.36;295.36;294.56;276.66;274.0616903277293;294.86;275.96000000000004;276.56;276.96000000000004;338.06000000000006;334.96000000000004;277.16;278.56;299.86;301.06;300.66;297.66;295.26000000000005;294.76000000000005;;317.26000000000005;275.76000000000005;241.71165711629368;259.30345971252746;274.0616903277293;295.46000000000004;6110000.0;3570000.0000000005;3700000.0;1360000.0;3620000.0000000005;2370000.0;6110000.0;0.0;0.018500000000000003;0.12366666666666666;0.028666666666666667;0.023;0.023;;8833.0234375;0.0;834.748046875;27791.724609375;514238.2581605692;409125.05329947034;263048.68752203963;263048.68752203963;259431.89435032097;430346.717906069;460358.3377583031;458073.31198470085;473013.45329280203;523449.64170901425;520313.9859303631;458779.4602607741;460416.6116307068;468164.148934044;470385.6934277256;420743.3232213677;409985.5698101344;460904.05326945195;460221.56738830067;;185231.60634950487;471840.61823089625;202013.77435477357;263048.68752203963;273.9757989407206;3008883.4873608532;1221256.3400690844;185926.64615598187;0.0;0;206;171;0;0;0;0;6;65;73;1213930850164.753;444952551209.5541;845265203745.0485;31666.029486901007;7735.036191115517;199.01843810781625;4534.976236924003;2347185.4482702794;965444.3599850661;33096.98136558741;1039243.1958464372;4.565174138050241;0.4028056662194914
5503;2019-02-25 12:43:37.865;851;244;216;215;211;36;218;28;38;38;632;610;46;69;267;279;275;246;223;221;216;25;604;354;370;140;359;255;604;508.0;113.0;479.0;46.0;139.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30536.68359375;12038.720703125;0.0;1023.1287841796901;446.0;102736;;;Calculated values ==>;1551095017.865;358.26;297.56;294.76000000000005;294.66;294.26000000000005;276.76000000000005;273.7412296467126;294.96000000000004;275.96000000000004;276.96000000000004;276.96000000000004;336.36;334.16;277.76000000000005;280.06;299.86;301.06;300.66;297.76000000000005;295.26000000000005;294.76000000000005;;317.76000000000005;275.66;242.56692532238324;261.82340779136865;273.7412296467126;295.46000000000004;6040000.0;3540000.0;3700000.0;1400000.0;3590000.0;2550000.0;6040000.0;0.08466666666666667;0.01883333333333333;0.07983333333333334;0.007666666666666667;0.023166666666666665;0.10783333333333334;;12038.720703125;0.0;1023.1287841796901;30536.68359375;516193.85730152583;412513.45587883407;260809.5475539495;260358.65637036387;258603.59003516182;430542.39183029096;460494.97074365144;455623.0332369026;472489.9908694221;520255.26730516885;518000.54279294016;456601.6585608984;459382.7263614821;468582.79343563836;470792.68978139345;422898.393135267;413283.3249826398;460904.05326945195;460221.56738830067;;187321.02276691253;471211.3733730803;201390.01107290568;214155.5683694514;273.71899324566397;3009369.6384408134;1221430.3002587622;185942.13104328935;0.0;0;206;171;0;0;0;0;6;65;73;1214152887164.7175;445035365009.5409;845412828345.025;20296.26960275909;2068.6304443013387;181.08378354114575;26534.116894199247;2347618.539599151;965526.0708232186;33100.1494120204;1039502.1481073403;3.7575154094757908;0.1297362066096625
5504;2019-02-25 12:44:37.866;858;243;214;213;205;36;218;27;43;37;625;606;50;85;267;279;275;244;223;221;216;25;602;355;370;141;360;267;602;448.0;113.0;798.0;36.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30727.525390625;11943.99609375;0.0;1167.53088378906;450.0;102737;;;Calculated values ==>;1551095077.866;358.96000000000004;297.46000000000004;294.56;294.46000000000004;293.66;276.76000000000005;273.8482719121499;294.96000000000004;275.86;277.46000000000004;276.86;335.66;333.76000000000005;278.16;281.66;299.86;301.06;300.66;297.56;295.26000000000005;294.76000000000005;;318.16;275.66;242.77792619122317;263.43189868330234;273.8482719121499;295.46000000000004;6020000.0;3550000.0;3700000.0;1410000.0;3600000.0;2670000.0;6020000.0;0.07466666666666667;0.01883333333333333;0.133;0.006;0.023166666666666665;0.09783333333333334;;11943.99609375;0.0;1167.53088378906;30727.525390625;517227.5692924283;412929.6226664823;260054.7923522274;259610.55010644425;256213.84270406718;430477.46260093397;460494.97074365144;454230.8490233495;472260.1919623333;518539.17624372605;516574.4722653221;455109.83360149694;459429.94307753176;468443.49349306896;470657.252928197;423494.98089568893;413311.64234490483;460904.05326945195;460221.56738830067;;188992.59102226305;471077.96398673364;201676.5498706223;215500.35856728858;273.83532511303264;3009880.1820239844;1221630.159562761;185960.38684475867;0.0;0;206;171;0;0;0;0;6;65;73;1214374890864.4495;445119666414.4391;845569430954.8358;33589.72178731272;1616.4084846966682;191.78620937310055;23941.89159632235;2348067.5970110246;965556.7799927341;33103.2567137451;1039922.7885214767;4.525774013915997;0.20840464007650247
5505;2019-02-25 12:45:37.876;855;240;215;214;205;36;218;27;48;36;629;608;54;94;267;279;275;241;223;221;217;25;607;356;370;143;361;274;606;411.0;111.0;778.0;182.0;139.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30692.34765625;11991.5927734375;0.0;1196.65270996094;451.0;102738;;;Calculated values ==>;1551095137.876;358.66;297.16;294.66;294.56;293.66;276.76000000000005;273.955091788801;294.96000000000004;275.86;277.96000000000004;276.76000000000005;336.06;333.96000000000004;278.56;282.56;299.86;301.06;300.66;297.26000000000005;295.26000000000005;294.86;;318.26000000000005;275.66;243.1966462407574;264.3458800820626;273.955091788801;295.46000000000004;6070000.0;3560000.0;3700000.0;1430000.0;3610000.0;2740000.0;6060000.0;0.0685;0.018500000000000003;0.12966666666666668;0.030333333333333334;0.023166666666666665;0.09166666666666667;;11991.5927734375;0.0;1196.65270996094;30692.34765625;516446.1480155647;410051.494065806;260215.47333243684;259772.93902648368;255980.91097426275;430412.23801567365;460494.97074365144;453671.615268447;471897.7078724963;518367.8744788031;516186.23644037783;454435.6487264574;459430.0577252102;468303.9457373096;470521.5878349826;421987.9667791014;410471.16347757;460904.05326945195;460358.3377583031;;189410.48811896544;470810.46499630326;201827.92751841593;216584.05273323212;273.8988610473796;3010392.0996046728;1221829.6560471626;185980.09165829179;0.0;0;206;171;0;0;0;0;6;65;73;1214596927864.414;445204880614.42554;845731758004.81;32655.731511587368;8159.136970162583;213.0608610783312;22345.976127298174;2348619.734462668;965638.2564486581;33106.63100161925;1040308.5850411507;4.805332562993499;0.2904201236145181
5506;2019-02-25 12:46:37.876;847;240;220;219;207;38;218;29;47;36;632;610;51;79;268;279;275;241;223;221;217;27;620;361;370;145;366;254;615;200.0;115.0;1261.0;169.0;139.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39595.5390625;21226.552734375;0.0;1070.40551757812;448.0;102739;;;Calculated values ==>;1551095197.876;357.86;297.16;295.16;295.06;293.86;276.96000000000004;274.4858918419099;294.96000000000004;276.06;277.86;276.76000000000005;336.36;334.16;278.26000000000005;281.06;299.96000000000004;301.06;300.66;297.26000000000005;295.26000000000005;294.86;;317.96000000000004;275.86;243.61107973660833;261.6868853414304;274.4858918419099;295.46000000000004;6200000.0;3610000.0;3700000.0;1450000.0;3660000.0;2540000.0;6150000.0;0.03333333333333333;0.019166666666666665;0.21016666666666667;0.028166666666666666;0.023166666666666665;0.056499999999999995;;21226.552734375;0.0;1070.40551757812;39595.5390625;514370.0077012281;405836.20670471713;261808.76151762303;261356.58748548286;256272.52522097647;430081.6785162784;460494.97074365144;456886.66015253164;471632.7587203168;520337.6895599526;518084.52149905515;457372.1923269806;460732.27571313136;467732.1305133992;469839.80088582047;417799.5625322016;406324.6507436913;460904.05326945195;460358.3377583031;;188156.80290529504;470740.5471029485;203188.05666183087;227224.2748770377;274.4501040908307;3010977.8319939957;1222106.4739263945;185998.98381018796;0.0;0;206;172;0;0;0;0;6;65;73;1214818927864.414;445291280614.42554;845890158004.81;53318.98983362895;7536.061814091479;219.93580927978024;13172.074552791493;2349336.1904738783;965769.0497718602;33110.23930720557;1040604.5687968181;3.329918869238048;0.24761405131566386
5507;2019-02-25 12:47:37.897;846;243;223;222;210;42;218;30;34;35;603;585;44;80;270;278;275;245;224;222;217;29;621;362;370;136;367;249;616;-1.0;85.0;925.0;137.0;139.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40447.4921875;21272.88671875;0.0;1887.51135253906;438.0;102740;;;Calculated values ==>;1551095257.897;357.76;297.46000000000004;295.46000000000004;295.36;294.16;277.36;274.5913991737795;294.96000000000004;276.16;276.56;276.66;333.46000000000004;331.66;277.56;281.16;300.16;300.96000000000004;300.66;297.66;295.36;294.86;;316.96000000000004;276.06;241.71165711629368;260.9983114674233;274.5913991737795;295.56;6210000.0;3620000.0000000005;3700000.0;1360000.0;3670000.0000000005;2490000.0;6160000.0;0.0;0.014166666666666666;0.15416666666666667;0.022833333333333334;0.023166666666666665;0.023166666666666665;;21272.88671875;0.0;1887.51135253906;40447.4921875;514160.5313109924;406794.2058155436;263117.77096845134;262651.01120590646;257431.63811180764;430014.67791919125;460494.97074365144;456126.8323979735;472720.47428543336;517788.25536325516;515946.7936577335;457335.3335641186;461616.6707625653;467850.8532360966;469575.04177178163;417458.9461364859;407728.3234042646;461040.14456079;460358.3377583031;;183977.97901196036;472134.0588697756;203465.74071437638;263117.77096845134;274.56217491705456;3011645.0907148863;1222460.7598794026;186023.6417447568;0.0;0;206;172;0;0;0;0;6;65;74;1215041005564.9575;445375610119.6319;846041110820.1794;38951.91830122122;6134.593264548283;137.85048870646875;4569.406463964899;2350105.3838336994;965883.0117705384;33113.22190323946;1040752.466218306;2.1499530519800545;0.18242295658225813
5508;2019-02-25 12:48:37.867;857;248;223;222;208;42;218;30;13;35;574;562;29;74;271;278;276;249;224;222;217;30;622;361;370;133;366;248;617;-2.0;109.0;878.0;160.0;139.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40426.36328125;21303.55078125;0.0;1903.28430175781;433.0;102741;;;Calculated values ==>;1551095317.867;358.86;297.96000000000004;295.46000000000004;295.36;293.96000000000004;277.36;274.4858918419099;294.96000000000004;276.16;274.46000000000004;276.66;330.56;329.36;276.06;280.56;300.26000000000005;300.96000000000004;300.76000000000005;298.06;295.36;294.86;;316.46000000000004;276.16;241.05796691057077;260.85938512811435;274.4858918419099;295.56;6220000.0;3610000.0;3700000.0;1330000.0;3660000.0;2480000.0;6170000.0;0.0;0.018166666666666668;0.14633333333333332;0.02666666666666667;0.023166666666666665;0.023166666666666665;;21303.55078125;0.0;1903.28430175781;40426.36328125;515464.5557154468;408623.0786905329;263038.2096768201;262573.4495018978;256560.54452350546;430081.6785162784;460494.97074365144;453729.2394153389;473112.1826642056;514906.21104914875;513676.4227302864;455685.066950743;461063.7436070937;468120.5833189232;469712.3226808355;417456.91399035515;409064.3214090967;461040.14456079;460358.3377583031;;181888.63598580268;472625.7912797831;203205.58841430707;263038.2096768201;274.45688831799583;3012318.7025363827;1222815.3861235823;186055.21591357578;0.0;0;206;172;0;0;0;0;6;65;74;1215262894565.0635;445456269769.67035;846190136270.2505;36659.96092981765;7184.538743079361;152.46543189286177;4571.249633887689;2350735.167778095;965993.9490409382;33115.63999292927;1040828.600266424;2.0928409481497767;0.18195138244872366
5509;2019-02-25 12:49:37.858;868;249;225;224;208;40;218;30;17;35;577;567;31;71;271;278;276;251;224;222;217;30;621;362;370;131;367;251;616;-3.0;83.0;933.0;146.0;139.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40364.234375;21293.421875;0.0;1940.88757324219;431.0;102742;;;Calculated values ==>;1551095377.858;359.96000000000004;298.06;295.66;295.56;293.96000000000004;277.16;274.5913991737795;294.96000000000004;276.16;274.86;276.66;330.86;329.86;276.26000000000005;280.26000000000005;300.26000000000005;300.96000000000004;300.76000000000005;298.26000000000005;295.36;294.86;;316.26000000000005;276.16;240.61611355647437;261.27494424493943;274.5913991737795;295.56;6210000.0;3620000.0000000005;3700000.0;1310000.0;3670000.0000000005;2510000.0;6160000.0;0.0;0.013833333333333333;0.1555;0.024333333333333332;0.023166666666666665;0.023166666666666665;;21293.421875;0.0;1940.88757324219;40364.234375;516927.5563471843;409507.25410964293;264069.55368776113;263590.5157679528;256617.85598851315;430014.67791919125;460494.97074365144;453710.40078017523;473372.2673856561;514955.07928497775;513928.3859483927;455430.60693359666;460246.1257515869;467980.47462993563;469575.04177178163;417797.2304013112;410357.29930070846;461040.14456079;460358.3377583031;;181052.91087944093;472887.3552016489;203475.77571054015;264069.55368776113;274.5660524362225;3012991.856527898;1223170.3076491295;186087.24587395234;0.0;0;206;172;0;0;0;0;6;65;74;1215484861264.8306;445535457889.5873;846339813815.0935;38911.48419832825;6555.681767616979;102.91904689167106;4547.356830967556;2351364.8353558625;966108.4337031315;33117.76787768631;1040904.5772552934;2.1570446048955474;0.18492319186590866
5510;2019-02-25 12:50:37.878;875;249;226;225;209;38;218;31;27;35;592;580;38;76;271;278;276;251;224;222;217;30;621;360;370;129;365;252;616;357.0;88.0;780.0;161.0;139.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40467.41015625;21303.36328125;0.0;1951.92919921875;429.0;102743;;;Calculated values ==>;1551095437.878;360.66;298.06;295.76000000000005;295.66;294.06;276.96000000000004;274.38016830617;294.96000000000004;276.26000000000005;275.86;276.66;332.36;331.16;276.96000000000004;280.76000000000005;300.26000000000005;300.96000000000004;300.76000000000005;298.26000000000005;295.36;294.86;;316.06;276.16;240.16925963744896;261.41265627149306;274.38016830617;295.56;6210000.0;3600000.0;3700000.0;1290000.0;3650000.0;2520000.0;6160000.0;0.0595;0.014666666666666666;0.13;0.026833333333333334;0.023166666666666665;0.08266666666666667;;21303.36328125;0.0;1951.92919921875;40467.41015625;517803.2711124944;409507.25410964293;264555.22052316566;264069.55368776113;257023.0468337834;430148.3826014536;460494.97074365144;454773.28846912313;473631.5180336029;516408.09505500714;515176.873884161;456119.0499301343;460684.61534066073;468260.44172731694;469849.3676383628;417797.2304013112;410357.29930070846;461040.14456079;460358.3377583031;;180217.192455513;473148.0712050766;202959.49479332834;220221.20018939162;274.3569398806382;3013665.67809779;1223525.3991830554;186119.69682709247;0.0;0;206;172;0;0;0;0;6;65;74;1215706935264.76;445613483889.5625;846490764115.0455;32735.793177853324;7250.060133715245;109.11898947550667;19851.33670569668;2351962.095020689;966223.5199015557;33119.53545031669;1041107.9674755164;2.5777490890337083;0.16035009367689307
5511;2019-02-25 12:51:37.858;877;250;226;225;209;36;218;31;31;36;608;595;41;78;271;279;276;252;224;222;217;29;624;358;370;126;364;250;619;489.0;111.0;746.0;213.0;139.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40356.0859375;21350.17578125;0.0;1957.03088378906;427.0;102744;;;Calculated values ==>;1551095497.858;360.86;298.16;295.76000000000005;295.66;294.06;276.76000000000005;274.1680685717883;294.96000000000004;276.26000000000005;276.26000000000005;276.76000000000005;333.96000000000004;332.66;277.26000000000005;280.96000000000004;300.26000000000005;301.06;300.76000000000005;298.36;295.36;294.86;;315.86;276.06;239.4893008659735;261.13683023647616;274.1680685717883;295.56;6240000.0;3579999.9999999995;3700000.0;1260000.0;3640000.0;2500000.0;6190000.0;0.08149999999999999;0.018500000000000003;0.12433333333333334;0.0355;0.023166666666666665;0.10466666666666666;;21350.17578125;0.0;1957.03088378906;40356.0859375;517811.13283034833;408607.74631256197;264298.85003344255;263820.1011556722;256848.83536175286;430280.9020939914;460494.97074365144;455596.77075306367;474115.06097062526;518215.40258370317;516885.4172872661;456810.91249991214;461228.51772465167;468400.0510976619;470249.5686241133;416767.4359671434;409484.1494924084;461040.14456079;460358.3377583031;;179381.48055642567;473441.2765284271;202397.3095850113;216098.44672248256;274.1295651639041;3014338.982722407;1223880.7268599696;186152.26063623876;0.0;0;206;172;0;0;0;0;6;65;74;1215928861264.8306;445689958389.5868;846641313915.0934;31481.133005227846;9622.06082649126;134.74079978259772;25565.868595082546;2352497.057692034;966364.0740425995;33121.56693783952;1041486.3180275729;2.866229496595589;0.17062466131600543
5512;2019-02-25 12:52:37.909;879;251;226;225;209;35;218;30;32;36;624;609;43;77;270;279;276;253;224;222;217;29;626;359;370;124;364;249;621;424.0;84.0;769.0;187.0;139.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40584.37890625;21507.0703125;0.0;1946.041015625;429.0;102745;;;Calculated values ==>;1551095557.909;361.06000000000006;298.26000000000005;295.76000000000005;295.66;294.06;276.66;274.27422755570615;294.96000000000004;276.16;276.36;276.76000000000005;335.56;334.06;277.46000000000004;280.86;300.16;301.06;300.76000000000005;298.46000000000004;295.36;294.86;;316.06;276.06;239.02933182858504;260.9983114674233;274.27422755570615;295.56;6260000.0;3590000.0;3700000.0;1240000.0;3640000.0;2490000.0;6210000.0;0.07066666666666667;0.014;0.12816666666666668;0.03116666666666667;0.023166666666666665;0.09383333333333334;;21507.0703125;0.0;1946.041015625;40584.37890625;517900.11719014065;408146.3749748354;264131.7713802945;263657.40975787654;256734.37073430905;430214.79039162316;460494.97074365144;455884.04229320394;474371.97591706755;519932.9584520393;518401.41787762754;457214.88426619134;461263.739955246;468271.1358727367;470113.2123334561;416065.68800410314;409036.7944695438;461040.14456079;460358.3377583031;;180217.192455513;473700.1958739184;202667.0500956365;217842.17666502806;274.2389132506311;3015014.0599230467;1224238.174148862;186184.8138820947;0.0;0;206;172;0;0;0;0;6;65;74;1216151049964.386;445765022139.4366;846791141159.7936;32453.97783332156;8447.199710089786;98.40450948383089;22756.099782585643;2353030.30315499;966514.7792040316;33123.511466858785;1041889.3433771897;2.7184317229170754;0.16555354736615085
5513;2019-02-25 12:53:37.859;882;251;226;225;211;35;218;30;32;37;634;616;42;68;270;279;276;252;224;222;217;29;621;357;370;132;362;246;615;255.0;110.0;698.0;137.0;139.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39629.19921875;21202.03125;0.0;1104.17858886719;431.0;102746;;;Calculated values ==>;1551095617.859;361.36;298.26000000000005;295.76000000000005;295.66;294.26000000000005;276.66;274.0616903277293;294.96000000000004;276.16;276.36;276.86;336.56;334.76000000000005;277.36;279.96000000000004;300.16;301.06;300.76000000000005;298.36;295.36;294.86;;316.26000000000005;276.06;240.83765695389522;260.58029834229245;274.0616903277293;295.56;6210000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2460000.0;6150000.0;0.042499999999999996;0.018333333333333333;0.11633333333333334;0.022833333333333334;0.023166666666666665;0.06566666666666666;;21202.03125;0.0;1104.17858886719;39629.19921875;518676.80187529675;410781.86104380153;264642.27978507156;264154.2105932513;257904.85972924306;430346.717906069;460494.97074365144;456377.84301490715;473436.4806182908;521198.7027715372;519365.87504695833;457579.52890424023;460665.23146485176;468550.0769906653;470385.6934277256;417797.2304013112;411192.19981385063;461040.14456079;460358.3377583031;;181052.91087944093;472659.50235634967;202136.82602140916;224188.2424507215;274.0237010917909;3015681.949369216;1224593.7867378492;186210.2111967384;0.0;0;206;172;0;0;0;0;6;65;74;1216372864964.5625;445841758139.4976;846939517409.9116;29576.70497691027;6176.934442981141;121.09222743677684;15508.502925197858;2353546.794743522;966636.5454322501;33125.33908205168;1042207.949340267;2.303539460253527;0.14938038128643832
5514;2019-02-25 12:54:37.870;886;250;224;223;213;33;218;29;31;37;632;614;40;59;269;279;276;252;224;222;217;27;608;356;370;137;361;250;610;309.0;82.0;1249.0;131.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27679.408203125;8898.7802734375;0.0;1111.23059082031;429.0;102747;;;Calculated values ==>;1551095677.87;361.76;298.16;295.56;295.46000000000004;294.46000000000004;276.46000000000004;273.955091788801;294.96000000000004;276.06;276.26000000000005;276.86;336.36;334.56;277.16;279.06;300.06;301.06;300.76000000000005;298.36;295.36;294.86;;316.06;275.86;241.92719264551067;261.13683023647616;273.955091788801;295.56;6080000.0;3560000.0;3700000.0;1370000.0;3610000.0;2500000.0;6100000.0;0.0515;0.013666666666666666;0.20816666666666667;0.021833333333333333;0.023166666666666665;0.07466666666666666;;8898.7802734375;0.0;1111.23059082031;27679.408203125;520209.58109106106;412438.5129338604;264096.17540545185;263609.87772168336;259067.32262379222;430412.23801567365;460494.97074365144;455596.77075306367;472785.1150065333;520666.8532245002;518828.72824486974;456689.9109880758;458974.00969911716;468560.8620501192;470521.5878349826;421982.54731335276;413211.6065647992;461040.14456079;460358.3377583031;;180217.192455513;471806.2409394271;201896.33666704086;221194.94734703892;273.92551941891355;3016242.9572628927;1224844.672820886;186228.67632453016;0.0;0;206;172;0;0;0;0;6;65;74;1216594905664.259;445922472934.3873;847088344689.7083;52811.973695573746;5893.032909947099;119.86952356356515;17857.533150707724;2354233.492936447;966737.146933615;33127.34746477661;1042486.0506164079;7.660572033302955;0.5154851549859604
5515;2019-02-25 12:55:37.870;886;250;218;216;209;31;219;27;34;37;628;610;48;81;268;279;276;251;224;222;217;25;603;352;370;139;357;272;603;262.0;113.0;633.0;58.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30580.541015625;11933.892578125;0.0;1201.48657226562;440.0;102748;;;Calculated values ==>;1551095737.87;361.76;298.16;294.96000000000004;294.76000000000005;294.06;276.26000000000005;273.5264737036516;295.06;275.86;276.56;276.86;335.96000000000004;334.16;277.96000000000004;281.26000000000005;299.96000000000004;301.06;300.76000000000005;298.26000000000005;295.36;294.86;;317.16;275.66;242.35481222062532;264.08650396036035;273.5264737036516;295.56;6030000.0;3520000.0000000005;3700000.0;1390000.0;3570000.0000000005;2720000.0;6030000.0;0.043666666666666666;0.01883333333333333;0.1055;0.009666666666666665;0.023166666666666665;0.06683333333333333;;11933.892578125;0.0;1201.48657226562;30580.541015625;520605.79093812074;415144.9149671417;261805.46311449475;260883.72950311925;257815.79153755127;430671.36484660726;460631.4671354435;452223.2298793964;472523.0838727012;518431.50051431864;516564.28431064216;454013.21601284284;458145.8343517774;468988.24043746403;471062.88302291866;423488.685543039;415502.6444079536;461040.14456079;460358.3377583031;;184813.72873217988;471344.5575217925;200848.74700701353;221978.38176746215;273.49838523700026;3016728.4568397156;1225018.2784279822;186247.94896755586;0.0;0;206;172;0;0;0;0;6;65;74;1216816905664.259;446005272934.3873;847244944689.7083;26520.00794303639;2614.792834976196;150.40377471077497;15931.727058721202;2354894.5927834352;966808.0454814894;33129.59974226223;1042767.6277848198;3.4423773454685476;0.18623209570796234
5516;2019-02-25 12:56:37.850;877;247;216;216;206;31;219;24;34;36;637;615;48;88;267;280;276;248;224;222;217;23;620;352;370;141;357;268;614;520.0;114.0;1365.0;146.0;139.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39590.24609375;21178.962890625;0.0;1168.68542480469;450.0;102749;;;Calculated values ==>;1551095797.85;360.86;297.86;294.76000000000005;294.76000000000005;293.76000000000005;276.26000000000005;273.5264737036516;295.06;275.56;276.56;276.76000000000005;336.86;334.66;277.96000000000004;281.96000000000004;299.86;301.16;300.76000000000005;297.96000000000004;295.36;294.86;;318.16;275.46000000000004;242.77792619122317;263.56353331371673;273.5264737036516;295.56;6200000.0;3520000.0000000005;3700000.0;1410000.0;3570000.0000000005;2680000.0;6140000.0;0.08666666666666667;0.019;0.2275;0.024333333333333332;0.023166666666666665;0.10983333333333334;;21178.962890625;0.0;1168.68542480469;39590.24609375;518133.6396628282;409525.8405308931;260097.89784445323;260097.89784445323;255928.6164033264;430671.36484660726;460631.4671354435;452919.762561323;472161.77640367835;519695.35483024636;517421.25745202915;454690.93240954535;459638.2961607305;468860.654768684;471188.3162249377;418134.68836733943;409953.54208902986;461040.14456079;460358.3377583031;;188992.59102226305;470880.6574889378;200828.37841976187;213329.8400283083;273.49040637959376;3017313.018480293;1225294.1269101554;186267.69381705995;0.0;0;207;172;0;0;0;0;6;65;74;1217038831664.3296;446089244934.41406;847406890689.7598;57350.78989220516;6571.272124016614;155.44177928788196;27131.963334011096;2355593.2831245125;966884.5705059916;33132.14760564205;1043126.3722501778;4.081389945023708;0.24793884890354517
5517;2019-02-25 12:57:37.821;856;246;222;222;214;33;219;26;32;35;638;615;40;71;268;280;276;248;224;222;218;25;625;357;370;134;362;258;619;257.0;82.0;1780.0;253.0;139.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40486.0078125;21365.708984375;0.0;1974.7692871093802;439.0;102750;;;Calculated values ==>;1551095857.821;358.76;297.76000000000005;295.36;295.36;294.56;276.46000000000004;274.0616903277293;295.06;275.76000000000005;276.36;276.66;336.96000000000004;334.66;277.16;280.26000000000005;299.96000000000004;301.16;300.76000000000005;297.96000000000004;295.36;294.96000000000004;;317.06;275.66;241.2770596917726;262.23063862743834;274.0616903277293;295.56;6250000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2580000.0;6190000.0;0.04283333333333333;0.013666666666666666;0.2966666666666667;0.042166666666666665;0.023166666666666665;0.06599999999999999;;21365.708984375;0.0;1974.7692871093802;40486.0078125;515091.114200422;406768.7581784565;262420.19971661724;262420.19971661724;258910.0049131236;430346.717906069;460631.4671354435;454379.5404932804;472981.82504853373;520623.11718193477;518262.1758016163;455370.2367519299;459150.8545672082;468292.88811147213;470512.2013880543;416418.1328534981;407703.5447193197;461040.14456079;460494.97074365144;;184395.8529593127;472007.13841251616;202126.79920217284;223290.39180699046;274.019799227657;3017979.998068986;1225648.4944831128;186293.87661194048;0.0;0;207;172;0;0;0;0;6;66;74;1217260724365.0493;446171705059.6816;847564614420.2715;74834.97991636192;11379.954303369475;119.09937116710515;15655.502209819622;2356694.2987949164;967034.0917564873;33134.43434277918;1043482.7621257963;4.369642070502094;0.3411885960873229
5518;2019-02-25 12:58:37.861;850;251;223;221;214;37;219;27;35;33;616;598;43;75;269;280;277;252;224;222;218;27;620;359;370;121;364;256;614;211.0;110.0;1465.0;238.0;139.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40371.56640625;21201.521484375;0.0;2019.40856933594;427.0;102751;;;Calculated values ==>;1551095917.861;358.16;298.26000000000005;295.46000000000004;295.26000000000005;294.56;276.86;274.27422755570615;295.06;275.86;276.66;276.46000000000004;334.76000000000005;332.96000000000004;277.46000000000004;280.66;300.06;301.16;300.86;298.36;295.36;294.96000000000004;;315.86;275.86;238.32900078539177;261.9595390733887;274.27422755570615;295.56;6200000.0;3590000.0;3700000.0;1210000.0;3640000.0;2560000.0;6140000.0;0.035166666666666666;0.018333333333333333;0.24416666666666667;0.03966666666666666;0.023166666666666665;0.058333333333333334;;21201.521484375;0.0;2019.40856933594;40371.56640625;514748.2696157333;411201.03377382644;263278.941445674;262343.10587080807;259232.8976455547;430214.79039162316;460631.4671354435;455087.3474150554;474469.2834652594;518532.3004237948;516683.8840191351;456070.70380752016;459945.02360292984;468142.12313909776;470240.1578167507;418466.9068670491;411605.7827892972;461040.14456079;460494.97074365144;;179381.48055642567;473895.8352069713;202686.77463621914;226750.52088340264;274.24656691194826;3018654.260395793;1226003.457888074;186327.18361726668;0.0;0;207;172;0;0;0;0;6;66;74;1217482872364.9082;446248256059.63293;847718917220.1735;61627.806520165854;10757.959402639834;125.78727475878453;13635.092908514514;2357832.246807756;967218.6973589961;33136.47642530863;1043727.0131438223;3.709870617017421;0.2925886271743249
5519;2019-02-25 12:59:37.852;854;252;222;221;209;38;219;27;35;34;623;604;43;66;270;280;277;253;225;223;218;27;618;360;370;131;365;254;613;255.0;116.0;1269.0;218.0;139.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39641.390625;21157.78125;0.0;1129.17114257812;422.0;102752;;;Calculated values ==>;1551095977.852;358.56000000000006;298.36;295.36;295.26000000000005;294.06;276.96000000000004;274.38016830617;295.06;275.86;276.66;276.56;335.46000000000004;333.56;277.46000000000004;279.76000000000005;300.16;301.16;300.86;298.46000000000004;295.46000000000004;294.96000000000004;;315.36;275.86;240.61611355647437;261.6868853414304;274.38016830617;295.66;6180000.0;3600000.0;3700000.0;1310000.0;3650000.0;2540000.0;6130000.0;0.042499999999999996;0.01933333333333333;0.2115;0.036333333333333336;0.023166666666666665;0.06566666666666666;;21157.78125;0.0;1129.17114257812;39641.390625;515416.9592070429;412014.35544599715;262887.59096815047;262420.62097324774;257200.38319878423;430148.3826014536;460631.4671354435;455421.12380956183;473275.31562819314;519416.45937810675;517469.2546613495;456399.65931981895;459180.3733961123;468131.2923648852;470103.7893695119;419127.5584908872;412408.7189609975;461176.10235696426;460494.97074365144;;177292.22831007556;472596.2217928923;202934.47588957025;224085.44796043995;274.3472457351729;3019320.935020824;1226356.3991280284;186353.41784578047;0.0;0;207;172;0;0;0;0;6;66;74;1217704839064.6753;446323844719.55365;847871894270.013;53400.92603507822;9797.710101154036;129.8975642445352;15524.225329430887;2358790.6757921283;967389.9689100945;33138.60681269204;1043969.9710130692;3.538068267071221;0.2672115793880641
5520;2019-02-25 13:00:37.852;859;251;223;223;208;38;219;28;15;35;637;612;31;57;271;280;277;253;225;223;218;28;619;359;370;136;364;250;614;137.0;85.0;1178.0;165.0;139.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39710.21484375;21180.009765625;0.0;1092.19860839844;420.0;102753;;;Calculated values ==>;1551096037.852;359.06000000000006;298.26000000000005;295.46000000000004;295.46000000000004;293.96000000000004;276.96000000000004;274.27422755570615;295.06;275.96000000000004;274.66;276.66;336.86;334.36;276.26000000000005;278.86;300.26000000000005;301.16;300.86;298.46000000000004;295.46000000000004;294.96000000000004;;315.16;275.96000000000004;241.71165711629368;261.13683023647616;274.27422755570615;295.66;6190000.0;3590000.0;3700000.0;1360000.0;3640000.0;2500000.0;6140000.0;0.022833333333333334;0.014166666666666666;0.19633333333333333;0.0275;0.023166666666666665;0.046;;21180.009765625;0.0;1092.19860839844;39710.21484375;515962.55888640817;411201.03377382644;263278.941445674;263278.941445674;256733.48402160808;430214.79039162316;460631.4671354435;453634.1848832843;472720.47428543336;521176.9695970181;518624.3215891236;455596.77075306367;458735.02181396144;468400.0510976619;470240.1578167507;418798.5640975068;412005.3483332132;461176.10235696426;460494.97074365144;;176456.53798984195;472036.2627623985;202681.80082073782;233199.92599054263;274.2446370285455;3019982.19839973;1226709.2140531586;186371.92926037195;0.0;0;207;172;0;0;0;0;6;66;74;1217926839064.6753;446403944719.55365;848023094270.013;49270.31807094663;7407.24770339567;96.23722332749297;10455.572058643005;2359646.2694930118;967533.3435584657;33140.491269255144;1044186.4693246364;3.018532061451251;0.23574623568052658
5521;2019-02-25 13:01:37.872;864;251;225;224;209;37;219;28;15;36;634;611;29;53;271;280;277;253;225;223;218;28;618;358;371;140;363;244;613;368.0;86.0;1040.0;169.0;139.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39480.71875;21218.1328125;0.0;1040.0791015625;423.0;102754;;;Calculated values ==>;1551096097.872;359.56000000000006;298.26000000000005;295.66;295.56;294.06;276.86;274.1680685717883;295.06;275.96000000000004;274.66;276.76000000000005;336.56;334.26000000000005;276.06;278.46000000000004;300.26000000000005;301.16;300.86;298.46000000000004;295.46000000000004;294.96000000000004;;315.46000000000004;275.96000000000004;242.56692532238324;260.2995467637923;274.1680685717883;295.66;6180000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2440000.0;6130000.0;0.06133333333333334;0.014333333333333333;0.17333333333333334;0.028166666666666666;0.023166666666666665;0.0845;;21218.1328125;0.0;1040.0791015625;39480.71875;516671.08541467146;411615.00197505776;264325.8833076551;263839.89610339754;257200.38319878423;430280.9020939914;460476.3112446427;454651.4530453563;472293.48310962116;521362.2817922972;519023.0579825757;456344.4864046592;459207.1340917995;468539.4126624423;470376.29479287425;419127.5584908872;412408.7189609975;461022.1446403203;460339.51178248913;;177710.07569661198;471506.718606615;202412.10888961228;219386.49674781336;274.1353159549841;3020642.3428209503;1227062.6496804822;186389.70416427628;0.0;0;207;172;0;0;0;0;6;66;74;1218149213164.6047;446486772319.52734;848171343669.9658;43721.48632032897;7579.498173695577;96.30336659508644;20360.529770430105;2360421.4595065936;967658.2747372515;33142.096309005625;1044443.3557734132;3.223880602273982;0.2115303614083374
5522;2019-02-25 13:02:37.873;870;250;224;223;208;35;219;29;22;36;619;602;32;52;271;280;277;252;225;223;218;29;608;357;370;139;362;246;608;422.0;115.0;825.0;46.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30672.23828125;12046.640625;0.0;1051.77478027344;430.0;102755;;;Calculated values ==>;1551096157.873;360.16;298.16;295.56;295.46000000000004;293.96000000000004;276.66;274.0616903277293;295.06;276.06;275.36;276.76000000000005;335.06;333.36;276.36;278.36;300.26000000000005;301.16;300.86;298.36;295.46000000000004;294.96000000000004;;316.16;276.06;242.35481222062532;260.58029834229245;274.0616903277293;295.66;6080000.0;3570000.0000000005;3700000.0;1390000.0;3620000.0000000005;2460000.0;6080000.0;0.07033333333333333;0.019166666666666665;0.1375;0.007666666666666667;0.023166666666666665;0.0935;;12046.640625;0.0;1051.77478027344;30672.23828125;518230.0107612822;413233.30547096056;264271.09338561574;263779.8932990347;257088.73527539513;430346.717906069;460631.4671354435;455167.20881649444;472424.9728513876;519671.52543547784;517938.51643898344;456377.84301490715;458772.7244909774;468678.5276441959;470512.2013880543;422282.75848756114;413987.5067935272;461176.10235696426;460494.97074365144;;180635.0508419939;471737.69219339563;202210.03210221604;217587.015200955;274.0521810379498;3021226.960538971;1227339.8607455674;186407.13657047244;0.0;0;207;172;0;0;0;0;6;66;74;1218371516869.3362;446570473714.4262;848318346119.7882;34781.611798213286;2066.3787273657103;158.99232413564997;22711.893843242116;2361075.6628933325;967738.6583843683;33144.22380855021;1044802.2986187079;4.559244370041422;0.2264966379521163
5523;2019-02-25 13:03:37.863;876;248;220;219;204;33;219;28;29;36;609;595;43;76;270;280;277;250;225;223;218;27;607;355;371;137;360;263;607;477.0;86.0;296.0;0.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30688.123046875;12057.740234375;0.0;1168.47985839844;444.0;102756;;;Calculated values ==>;1551096217.863;360.76;297.96000000000004;295.16;295.06;293.56;276.46000000000004;273.8482719121499;295.06;275.96000000000004;276.06;276.76000000000005;334.06;332.66;277.46000000000004;280.76000000000005;300.16;301.16;300.86;298.16;295.46000000000004;294.96000000000004;;317.56;275.86;241.92719264551067;262.9017227912062;273.8482719121499;295.66;6070000.0;3550000.0;3710000.0;1370000.0;3600000.0;2630000.0;6070000.0;0.07949999999999999;0.014333333333333333;0.04933333333333333;0.0;0.023166666666666665;0.10266666666666666;;12057.740234375;0.0;1168.47985839844;30688.123046875;519053.7462366051;412861.52003777627;262426.2066479537;261958.84384737047;255521.75135791313;430477.46260093397;460476.3112446427;453149.9494180667;472687.3056196521;517223.52011882706;515777.9578991544;454906.01452564285;458966.10757074493;468828.0317483648;470783.32775451604;422585.8552598403;413623.9781783631;461022.1446403203;460339.51178248913;;186485.25045852014;471806.2409394271;201709.7481601087;215410.37759161918;273.8482719121499;3021738.211660729;1227540.6971077872;186425.63560877732;0.0;0;207;172;0;0;0;0;6;66;74;1218593779819.3716;446653259914.4394;848471020669.8125;12404.383262059262;0.0;128.4535715011732;25146.057776929312;2361468.813982793;967755.8753371286;33146.61879178382;1045201.0484128955;2.8488029343377397;0.05505797608963922
5524;2019-02-25 13:04:37.884;875;246;219;217;204;33;219;27;33;36;618;599;47;85;269;280;277;246;225;223;218;25;603;355;371;135;360;270;603;561.0;110.0;861.0;87.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30661.083984375;11957.181640625;0.0;1208.2333984375;455.0;102757;;;Calculated values ==>;1551096277.884;360.66;297.76000000000005;295.06;294.86;293.56;276.46000000000004;273.8482719121499;295.06;275.86;276.46000000000004;276.76000000000005;334.96000000000004;333.06;277.86;281.66;300.06;301.16;300.86;297.76000000000005;295.46000000000004;294.96000000000004;;318.66;275.66;241.49495122638035;263.82572766246335;273.8482719121499;295.66;6030000.0;3550000.0;3710000.0;1350000.0;3600000.0;2700000.0;6030000.0;0.0935;0.018333333333333333;0.1435;0.0145;0.023166666666666665;0.11666666666666667;;11957.181640625;0.0;1208.2333984375;30661.083984375;519250.5101277632;413675.0738102639;262275.0743212622;261341.7754383054;255748.9203190602;430477.46260093397;460476.3112446427;452444.40577210765;472948.7829819323;517563.24366476794;515592.868314163;454226.55341083976;458956.63024611305;468699.94687233196;470783.32775451604;423777.75545057736;413675.0738102639;461022.1446403203;460339.51178248913;;191082.09718829524;471875.0639052514;201647.84387934578;213686.6796385263;273.82412801617994;3022249.6339890943;1227740.8915007575;186445.4484847131;0.0;0;207;172;0;0;0;0;6;66;74;1218816457729.9165;446734888474.63916;848630976635.2039;35989.306631611325;3918.294690375632;185.21583007241367;28776.163750129;2361872.2358811563;967788.5392213212;33149.23361833909;1045650.5575332004;5.231052777132386;0.25244889847510354
5525;2019-02-25 13:05:37.854;865;242;218;218;204;33;219;26;34;35;634;609;48;88;269;280;277;243;225;223;218;25;610;354;371;133;359;272;610;545.0;111.0;841.0;89.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30802.583984375;12099.8798828125;0.0;1219.48107910156;461.0;102758;;;Calculated values ==>;1551096337.854;359.66;297.36;294.96000000000004;294.96000000000004;293.56;276.46000000000004;273.7412296467126;295.06;275.76000000000005;276.56;276.66;336.56;334.06;277.96000000000004;281.96000000000004;300.06;301.16;300.86;297.46000000000004;295.46000000000004;294.96000000000004;;319.26000000000005;275.66;241.05796691057077;264.08650396036035;273.7412296467126;295.66;6100000.0;3540000.0;3710000.0;1330000.0;3590000.0;2720000.0;6100000.0;0.09083333333333334;0.018500000000000003;0.14016666666666666;0.014833333333333334;0.023166666666666665;0.114;;12099.8798828125;0.0;1219.48107910156;30802.583984375;517446.9133694241;409137.4488944052;261272.56908948472;261272.56908948472;255354.74958193573;430542.39183029096;460476.3112446427;452223.2298793964;473112.1826642056;519053.1202520524;516460.4431347954;454013.21601284284;459008.3066128197;468838.78631807904;470918.5496646508;421670.14334224927;409570.6673247363;461022.1446403203;460339.51178248913;;193589.57483703562;472138.9942397944;201388.22734143518;213557.70614695986;273.71829649541553;3022761.575123795;1227941.266775792;186465.66932322524;0.0;0;207;172;0;0;0;0;6;66;74;1219038946430.0227;446815248274.6775;848793495335.2814;35158.706189070894;4016.1363756589944;223.84030632398984;28133.12584245034;2362464.8395382245;967854.626420107;33152.640715076785;1046124.5644913247;5.070198856131874;0.24624223798851214
5526;2019-02-25 13:06:37.864;852;242;222;222;210;34;220;26;30;35;646;618;39;67;269;281;277;243;225;223;218;25;623;357;371;131;362;243;619;-1.0;86.0;981.0;123.0;139.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39627.046875;21261.7265625;0.0;1068.21118164062;456.0;102759;;;Calculated values ==>;1551096397.864;358.36;297.36;295.36;295.36;294.16;276.56;274.0616903277293;295.16;275.76000000000005;276.16;276.66;337.76;334.96000000000004;277.06;279.86;300.06;301.26000000000005;300.86;297.46000000000004;295.46000000000004;294.96000000000004;;318.76000000000005;275.66;240.61611355647437;260.1585393101385;274.0616903277293;295.66;6230000.0;3570000.0000000005;3710000.0;1310000.0;3620000.0000000005;2430000.0;6190000.0;0.0;0.014333333333333333;0.1635;0.0205;0.023166666666666665;0.023166666666666665;;21261.7265625;0.0;1068.21118164062;39627.046875;514751.82557414705;404793.7070192691;262420.19971661724;262420.19971661724;257254.0467414635;430346.717906069;460612.97347564064;456628.26628617605;473372.2673856561;522662.0757863887;519818.24375918246;457704.0882764364;461009.4900886769;468421.5306378192;470638.6223113543;417455.35262165265;405301.9004756295;461022.1446403203;460339.51178248913;;191500.00471740507;472402.05409754877;202126.38850697086;262420.19971661724;274.01963940319825;3023348.5865331283;1228219.3264983566;186484.73660274543;0.0;0;207;173;0;0;0;0;6;66;74;1219261583529.9873;446894461474.6649;848948021085.2568;41611.05701690005;5540.651144606847;174.19948075966533;4585.130729526032;2363104.6941895103;967934.2795894125;33155.95826613499;1046397.2620714041;2.3247283071988885;0.1951047646837871
5527;2019-02-25 13:07:37.855;851;245;221;220;211;37;220;29;28;35;640;615;36;55;270;280;278;248;225;223;218;28;606;357;371;133;362;245;606;132.0;85.0;801.0;82.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30752.36328125;12084.19140625;0.0;1074.94970703125;448.0;102760;;;Calculated values ==>;1551096457.855;358.26;297.66;295.26000000000005;295.16;294.26000000000005;276.86;274.0616903277293;295.16;276.06;275.96000000000004;276.66;337.16;334.66;276.76000000000005;278.66;300.16;301.16;300.96000000000004;297.96000000000004;295.46000000000004;294.96000000000004;;317.96000000000004;275.96000000000004;241.05796691057077;260.44013211722256;274.0616903277293;295.66;6060000.0;3570000.0000000005;3710000.0;1330000.0;3620000.0000000005;2450000.0;6060000.0;0.022000000000000002;0.014166666666666666;0.1335;0.013666666666666666;0.023166666666666665;0.04516666666666667;;12084.19140625;0.0;1074.94970703125;30752.36328125;516029.5059152524;412093.57692494575;262981.9424280387;262506.3237535298;258472.75492975663;430346.717906069;460612.97347564064;456059.62698423024;473112.1826642056;521890.4975018929;519347.1034685303;457022.19049518585;459286.5167070625;468550.0769906653;470512.2013880543;423180.47939850955;413257.212033929;461022.1446403203;460339.51178248913;;188156.80290529504;472431.1216696904;202179.46124581777;233365.9737341156;274.0402894549135;3023934.9936428857;1228497.1674654072;186502.59359784785;0.0;0;207;173;0;0;0;0;6;66;74;1219484150139.754;446973649594.58185;849094399125.1033;33893.00212607806;3693.439359126259;140.57962099822421;10251.638135184872;2363733.8003016342;968011.2188009165;33158.581031839676;1046520.8832658526;3.6460327333190117;0.2528534185903782
5528;2019-02-25 13:08:37.865;861;247;216;215;206;36;220;28;32;36;628;609;42;79;270;280;278;249;225;223;219;26;603;355;371;141;360;257;603;365.0;86.0;515.0;130.0;139.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30743.88671875;11997.84765625;0.0;1110.92541503906;455.0;102761;;;Calculated values ==>;1551096517.865;359.26;297.86;294.76000000000005;294.66;293.76000000000005;276.76000000000005;273.8482719121499;295.16;275.96000000000004;276.36;276.76000000000005;335.96000000000004;334.06;277.36;281.06;300.16;301.16;300.96000000000004;298.06;295.46000000000004;295.06;;318.66;275.76000000000005;242.77792619122317;262.0952818180154;273.8482719121499;295.66;6030000.0;3550000.0;3710000.0;1410000.0;3600000.0;2570000.0;6030000.0;0.06083333333333333;0.014333333333333333;0.08583333333333334;0.021666666666666667;0.023166666666666665;0.08399999999999999;;11997.84765625;0.0;1110.92541503906;30743.88671875;517518.36650131556;414048.63491550216;260883.72950311925;260431.0655002683;256564.73238841954;430477.46260093397;460612.97347564064;454548.466256717;472161.77640367835;519680.0773470819;517729.6801628404;455782.72271421895;460268.07857627224;468828.0317483648;470783.32775451604;424064.9474924353;414783.4208359532;461022.1446403203;460476.3112446427;;191082.09718829524;471176.58799080667;201582.94173072916;217937.7224854161;273.79880460862546;3024447.5478042625;1228697.884571506;186520.8122597999;0.0;0;207;173;0;0;0;0;6;66;74;1219706787239.7185;447055863294.5688;849245024225.0793;21712.874188480626;5841.195668968346;133.03521540957644;20373.241455775034;2364197.2598345657;968090.6873353532;33160.86153549665;1046776.1331302917;3.6662734389609457;0.19728575992381506
5529;2019-02-25 13:09:37.866;865;246;215;215;204;35;220;26;36;35;614;598;46;112;270;281;278;246;225;223;219;25;607;356;371;133;361;268;607;325.0;111.0;1249.0;229.0;139.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31416.439453125;11987.3701171875;0.0;2057.07861328125;462.0;102762;;;Calculated values ==>;1551096577.866;359.66;297.76000000000005;294.66;294.66;293.56;276.66;273.955091788801;295.16;275.76000000000005;276.76000000000005;276.66;334.56;332.96000000000004;277.76000000000005;284.36;300.16;301.26000000000005;300.96000000000004;297.76000000000005;295.46000000000004;295.06;;319.36;275.66;241.05796691057077;263.56353331371673;273.955091788801;295.66;6070000.0;3560000.0;3710000.0;1330000.0;3610000.0;2680000.0;6070000.0;0.05416666666666667;0.018500000000000003;0.20816666666666667;0.03816666666666667;0.023166666666666665;0.07733333333333334;;11987.3701171875;0.0;2057.07861328125;31416.439453125;517690.24149298883;412080.52689242;260144.68055099156;260144.68055099156;255521.75135791313;430412.23801567365;460612.97347564064;453174.1695212009;473112.1826642056;517317.76850162906;515660.44376228214;454439.26461370324;462536.7413808661;468689.177056728;470774.08329350036;422881.6945301323;412080.52689242;461022.1446403203;460476.3112446427;;194007.49548133422;472138.9942397944;201848.653626621;219312.3341061199;273.90693904605007;3024965.5591551145;1228897.7647173235;186547.2127333379;0.0;0;207;173;0;0;0;0;6;67;74;1219929390949.4497;447138064664.4695;849402526849.889;52317.59489205504;10316.081333402784;199.82160129767692;18650.014232045763;2364814.1906915014;968225.3335542766;33163.63538852931;1047101.332347194;5.801830575380772;0.421597052487548
