;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5530;2019-02-25 13:10:37.876;862;243;217;216;205;36;220;27;40;34;616;603;50;125;270;281;278;243;226;223;219;26;607;356;371;132;361;277;606;390.0;86.0;1179.0;182.0;140.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31504.099609375;11986.05078125;0.0;2140.3720703125;466.0;102763;;;Calculated values ==>;1551096637.876;359.36;297.46000000000004;294.86;294.76000000000005;293.66;276.76000000000005;273.955091788801;295.16;275.86;277.16;276.56;334.76000000000005;333.46000000000004;278.16;285.66;300.16;301.26000000000005;300.96000000000004;297.46000000000004;295.46000000000004;295.06;;319.76000000000005;275.76000000000005;240.83765695389522;264.73235714968143;273.955091788801;295.76000000000005;6070000.0;3560000.0;3710000.0;1320000.0;3610000.0;2770000.0;6060000.0;0.065;0.014333333333333333;0.19649999999999998;0.030333333333333334;0.02333333333333333;0.08833333333333333;;11986.05078125;0.0;2140.3720703125;31504.099609375;517317.47459093714;411293.1669377611;261115.4618098223;260662.9074279315;255980.91097426275;430412.23801567365;460612.97347564064;452122.00497936545;473145.2311080622;516763.7633786162;515408.9416202379;453412.8793078883;462748.06019969936;468689.177056728;470774.08329350036;422881.6945301323;411293.1669377611;461022.1446403203;460476.3112446427;;195679.20071851107;472367.87413283327;201891.4598573807;217535.5358448181;273.923619362575;3025489.9843701897;1229097.5765211966;186582.19731882156;0.0;0;207;173;0;0;0;0;6;67;74;1220152028049.4143;447217577914.45685;849566054099.863;49170.302116470004;8204.451233022062;166.10222882398662;21459.768493651172;2365660.0641218503;968379.6970486009;33166.68526200738;1047435.6362445533;5.592401197535234;0.37399974092778493
5531;2019-02-25 13:11:37.856;853;243;223;223;209;37;220;28;38;34;636;621;45;91;271;281;278;244;226;224;219;27;623;360;371;131;365;254;618;266.0;86.0;1784.0;206.0;140.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40560.58984375;21352.61328125;0.0;1947.27978515625;455.0;102764;;;Calculated values ==>;1551096697.856;358.46000000000004;297.46000000000004;295.46000000000004;295.46000000000004;294.06;276.86;274.38016830617;295.16;275.96000000000004;276.96000000000004;276.56;336.76000000000005;335.26000000000005;277.66;282.26000000000005;300.26000000000005;301.26000000000005;300.96000000000004;297.56;295.56;295.06;;318.66;275.86;240.61611355647437;261.6868853414304;274.38016830617;295.76000000000005;6230000.0;3600000.0;3710000.0;1310000.0;3650000.0;2540000.0;6180000.0;0.044333333333333336;0.014333333333333333;0.29733333333333334;0.034333333333333334;0.02333333333333333;0.06766666666666667;;21352.61328125;0.0;1947.27978515625;40560.58984375;514877.9902505998;405808.01931768283;262959.3130684454;262959.3130684454;256906.5662252186;430148.3826014536;460612.97347564064;455788.79455217137;473275.31562819314;520746.90185573144;519211.6451476658;456643.3452794333;462153.10355879593;468260.44172731694;470230.8658083918;417793.96282136877;406296.7415224188;461158.26577235275;460476.3112446427;;191082.09718829524;472596.2217928923;202957.4506230953;223647.74801804364;274.3561478800252;3026090.3232694636;1229375.3061144056;186616.24972970615;0.0;0;208;173;0;0;0;0;6;67;74;1220374553849.485;447296451614.48193;849725300999.9137;75175.18626157862;9257.597810163032;164.79350528494953;16025.39944499987;2366695.9311211957;968525.1656183152;33169.44180730434;1047747.9085186748;4.318602524708774;0.3298078058394962
5532;2019-02-25 13:12:37.867;852;248;225;224;212;40;220;28;28;34;648;631;39;79;272;281;278;250;226;224;219;28;622;361;371;131;366;252;617;-2.0;92.0;1129.0;156.0;140.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40415.3203125;21349.91796875;0.0;1924.70361328125;444.0;102765;;;Calculated values ==>;1551096757.867;358.36;297.96000000000004;295.66;295.56;294.36;277.16;274.4858918419099;295.16;275.96000000000004;275.96000000000004;276.56;337.96000000000004;336.26000000000005;277.06;281.06;300.36;301.26000000000005;300.96000000000004;298.16;295.56;295.06;;317.56;275.96000000000004;240.61611355647437;261.41265627149306;274.4858918419099;295.76000000000005;6220000.0;3610000.0;3710000.0;1310000.0;3660000.0;2520000.0;6170000.0;0.0;0.015333333333333334;0.18816666666666665;0.026000000000000002;0.02333333333333333;0.02333333333333333;;21349.91796875;0.0;1924.70361328125;40415.3203125;514834.6612000232;408623.0786905329;263985.66050454363;263508.8472270599;258197.53246694445;430081.6785162784;460612.97347564064;454896.1176830147;473275.31562819314;522136.2381767547;520400.190697455;456240.8186863985;461040.0202526866;468249.8692087399;470094.4855175501;418130.8267305082;409498.91639278823;461158.26577235275;460476.3112446427;;186485.25045852014;472693.2819402637;203209.90269545102;263985.66050454363;274.45855768626154;3026765.246235721;1229731.2257823949;186648.52217364075;0.0;0;208;173;0;0;0;0;6;67;74;1220597194660.0654;447375066024.6868;849877128830.3094;47358.9561201599;7006.5678603651295;132.3559585117059;4584.781850602311;2367717.236181978;968660.7251806204;33171.91850682078;1047919.6915176961;2.5385014996442625;0.21963779551874815
5533;2019-02-25 13:13:37.867;860;251;226;225;211;40;220;28;6;34;653;637;24;79;273;281;278;253;226;224;219;28;623;361;371;130;366;250;618;0.0;110.0;984.0;137.0;140.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40567.6796875;21288.189453125;0.0;1916.6240234375;439.0;102766;;;Calculated values ==>;1551096817.867;359.16;298.26000000000005;295.76000000000005;295.66;294.26000000000005;277.16;274.4858918419099;295.16;275.96000000000004;273.76000000000005;276.56;338.46000000000004;336.86;275.56;281.06;300.46000000000004;301.26000000000005;300.96000000000004;298.46000000000004;295.56;295.06;;317.06;275.96000000000004;240.39332010688793;261.13683023647616;274.4858918419099;295.76000000000005;6230000.0;3610000.0;3710000.0;1300000.0;3660000.0;2500000.0;6180000.0;0.0;0.018333333333333333;0.164;0.022833333333333334;0.02333333333333333;0.02333333333333333;;21288.189453125;0.0;1916.6240234375;40567.6796875;515759.8005871685;409491.21503688185;264383.52322468586;263902.5148643862;257722.64700092058;430081.6785162784;460612.97347564064;452518.72006857325;473405.19094569265;522808.0298910027;521176.9695970181;454741.2559837861;461346.40905600373;468379.0567313847;470094.4855175501;417793.96282136877;410341.9173088193;461158.26577235275;460476.3112446427;;184395.8529593127;472824.0414856702;203209.53841989153;264383.52322468586;274.4584167352889;3027440.104569054;1230086.543344244;186680.5332372801;0.0;0;208;173;0;0;0;0;6;67;74;1220819794660.0654;447453366024.6868;850027728830.3094;40886.70579038381;6156.197820001946;136.62083439674015;4575.498387132326;2368452.6166978995;968770.4148946234;33174.15998009502;1047996.0271863439;2.230357200853556;0.1907053675637617
5534;2019-02-25 13:14:37.858;869;252;227;226;210;39;220;29;12;35;656;640;27;76;273;281;278;253;226;224;219;29;622;360;371;124;365;250;618;289.0;109.0;1112.0;110.0;140.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;40549.82421875;21411.533203125;0.0;1944.78405761719;439.0;102767;;;Calculated values ==>;1551096877.858;360.06000000000006;298.36;295.86;295.76000000000005;294.16;277.06;274.38016830617;295.16;276.06;274.36;276.66;338.76;337.16;275.86;280.76000000000005;300.46000000000004;301.26000000000005;300.96000000000004;298.46000000000004;295.56;295.06;;317.06;276.06;239.02933182858504;261.13683023647616;274.38016830617;295.76000000000005;6220000.0;3600000.0;3710000.0;1240000.0;3650000.0;2500000.0;6180000.0;0.04816666666666667;0.018166666666666668;0.18533333333333332;0.018333333333333333;0.02333333333333333;0.07150000000000001;;21411.533203125;0.0;1944.78405761719;40549.82421875;516971.50104389805;409919.6080860697;264871.25075788907;264383.52322468586;257312.8903242062;430148.3826014536;460612.97347564064;453263.3169236524;474276.0466262047;523113.63843676867;521482.9440072613;455108.4858384622;460992.51144063397;468518.44712403516;470230.8658083918;418130.8267305082;410341.9173088193;461158.26577235275;460476.3112446427;;184395.8529593127;473700.1958739184;202977.53844803257;223175.9527216454;274.36393031687817;3028115.982370684;1230442.3209913527;186712.70681116168;0.0;0;208;173;0;0;0;0;6;67;74;1221042361269.832;447529554594.6069;850177706330.1521;46386.29761081488;4963.248719474574;141.49852116068126;16966.97563439431;2369179.7826342257;968863.0630497137;33176.47729373971;1048175.5208749091;2.9310280264479105;0.19387337269070196
5535;2019-02-25 13:15:37.858;875;253;229;227;211;37;220;30;23;35;660;642;34;63;273;281;278;254;226;224;219;30;628;360;371;127;365;249;622;570.0;112.0;1027.0;93.0;140.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39859.90625;21450.521484375;0.0;1144.34924316406;437.0;102768;;;Calculated values ==>;1551096937.858;360.66;298.46000000000004;296.06;295.86;294.26000000000005;276.86;274.38016830617;295.16;276.16;275.46000000000004;276.66;339.16;337.36;276.56;279.46000000000004;300.46000000000004;301.26000000000005;300.96000000000004;298.56;295.56;295.06;;316.86;276.16;239.71726792356844;260.9983114674233;274.38016830617;295.76000000000005;6280000.0;3600000.0;3710000.0;1270000.0;3650000.0;2490000.0;6220000.0;0.095;0.018666666666666668;0.17116666666666666;0.015500000000000002;0.02333333333333333;0.11833333333333333;;21450.521484375;0.0;1144.34924316406;39859.90625;517236.99527993315;408589.68373878504;265504.6822073426;264527.78476144;257484.80794458944;430148.3826014536;460612.97347564064;454786.8193108402;473889.94243038853;523601.28838849015;521768.3648166113;456126.8323979735;459607.7768697744;468518.44712403516;470230.8658083918;416065.7301705901;409031.52728375193;461158.26577235275;460476.3112446427;;183560.10687098323;473407.94733404316;202992.93608740548;215319.19588570297;274.3698949830713;3028786.0634579235;1230799.5047804152;186738.44958866818;0.0;0;208;173;0;0;0;0;6;67;74;1221264961269.832;447604854594.6069;850327406330.1521;43098.719678411246;4191.432674322884;131.30512055431262;29010.258650807868;2369925.4911116357;968939.3520613287;33178.75065742066;1048558.6644939525;3.382702076314155;0.17625798627359873
5536;2019-02-25 13:16:37.868;880;253;228;227;212;36;220;30;29;36;657;638;39;55;273;281;279;254;226;224;219;30;622;358;371;125;363;247;617;361.0;86.0;639.0;0.0;140.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;39772.28125;21292.412109375;0.0;1114.42504882812;435.0;102769;;;Calculated values ==>;1551096997.868;361.16;298.46000000000004;295.96000000000004;295.86;294.36;276.76000000000005;274.1680685717883;295.16;276.16;276.06;276.76000000000005;338.86;336.96000000000004;277.06;278.66;300.46000000000004;301.26000000000005;301.06;298.56;295.56;295.06;;316.66;276.16;239.25999513918347;260.72004837742526;274.1680685717883;295.76000000000005;6220000.0;3579999.9999999995;3710000.0;1250000.0;3629999.9999999995;2470000.0;6170000.0;0.06016666666666667;0.014333333333333333;0.1065;0.0;0.02333333333333333;0.08349999999999999;;21292.412109375;0.0;1114.42504882812;39772.28125;518347.0888121328;410765.611063799;265456.55592350283;264959.14327601646;258197.53246694445;430280.9020939914;460612.97347564064;455850.5513890282;474243.6194871087;523456.7637317458;521524.0617255026;457057.75920314965;458971.30092268524;468796.4894181295;470502.9331198364;418463.3823444858;411176.31836800603;461158.26577235275;460476.3112446427;;182724.36793118677;473666.99150981207;202496.42290420205;220090.07284971524;274.1680685717883;3029449.7756205783;1231155.7552588254;186757.27584495166;0.0;0;208;173;0;0;0;0;6;67;74;1221487598369.7966;447680467194.59485;850476231130.1284;26982.214683633985;0.0;104.44791699620978;20072.25090597644;2370509.596232524;968974.2864883768;33180.71559350138;1048967.7535770128;2.1046662308313246;0.08950040908479334
5537;2019-02-25 13:17:37.869;882;253;227;226;213;34;220;30;31;37;656;634;39;52;272;281;279;254;226;224;219;29;627;357;371;126;362;245;622;505.0;109.0;979.0;0.0;140.0;0;72;0;1;1;0;0;0;0;0;1;0;0;0;0;39832.54296875;21440.970703125;0.0;980.0392456054691;436.0;102770;;;Calculated values ==>;1551097057.869;361.36;298.46000000000004;295.86;295.76000000000005;294.46000000000004;276.56;274.0616903277293;295.16;276.16;276.26000000000005;276.86;338.76;336.56;277.06;278.36;300.36;301.26000000000005;301.06;298.56;295.56;295.06;;316.76000000000005;276.06;239.4893008659735;260.44013211722256;274.0616903277293;295.76000000000005;6270000.0;3570000.0000000005;3710000.0;1260000.0;3620000.0000000005;2450000.0;6220000.0;0.08416666666666667;0.018166666666666668;0.16316666666666665;0.0;0.02333333333333333;0.1075;;21440.970703125;0.0;980.0392456054691;39832.54296875;518195.11377473304;408589.68373878504;264527.78476144;264049.33439213346;258305.5223206714;430346.717906069;460612.97347564064;456421.2515302593;474211.2612040692;523515.8417692997;521280.51808503777;457381.71300416096;458930.94477207353;468806.88306923484;470638.6223113543;416766.1264278889;409031.52728375193;461158.26577235275;460476.3112446427;;183142.23651711168;473441.2765284271;202234.48292222194;215755.5096780212;274.0616903277293;3030113.160211159;1231511.8727170248;186774.73000494868;0.0;0;208;173;0;0;0;0;6;67;74;1221710202079.5278;447755768449.5039;850623833589.9501;41474.80774454476;0.0;140.51188445182214;26307.48616841181;2371080.0809266563;968974.2864883768;33182.75695919984;1049354.2578271292;3.029426682951646;0.13978809181217164
5538;2019-02-25 13:18:37.869;885;252;226;225;212;33;220;29;31;38;654;630;39;52;271;281;279;254;226;224;219;28;611;356;371;125;361;254;611;122.0;87.0;659.0;0.0;140.0;0;48;100;1;0;0;0;0;0;0;1;0;0;0;0;30757.55859375;12172.6279296875;0.0;873.318237304688;441.0;102771;;;Calculated values ==>;1551097117.869;361.66;298.36;295.76000000000005;295.66;294.36;276.46000000000004;273.955091788801;295.16;276.06;276.26000000000005;276.96000000000004;338.56000000000006;336.16;277.06;278.36;300.26000000000005;301.26000000000005;301.06;298.56;295.56;295.06;;317.26000000000005;275.96000000000004;239.25999513918347;261.6868853414304;273.955091788801;295.76000000000005;6110000.0;3560000.0;3710000.0;1250000.0;3610000.0;2540000.0;6110000.0;0.02033333333333333;0.0145;0.10983333333333332;0.0;0.02333333333333333;0.04366666666666666;;12172.6279296875;0.0;873.318237304688;30757.55859375;519847.7435369449;412817.1161673186;264999.0302899929;264500.82062514516;258575.33771386908;430412.23801567365;460612.97347564064;454929.52275986236;474435.7222685275;522586.7260537727;520133.0323577222;455911.1581010222;457493.349522666;468817.39725562325;470774.08329350036;421968.7317496253;413581.583036993;461158.26577235275;460476.3112446427;;185231.60634950487;473474.67390996165;201972.2588119733;235650.68631931202;273.955091788801;3030701.411057513;1231791.986038965;186790.1746506396;0.0;0;208;173;0;0;0;0;6;67;74;1221932802079.5278;447831068449.5039;850773533589.9501;27783.13949027648;0.0;121.61365633316842;9817.385621739439;2371657.2304869466;968974.2864883768;33184.94133870638;1049655.2984253804;2.8914835524762963;0.16770212928768985
5539;2019-02-25 13:19:37.860;885;250;220;218;210;32;221;27;33;38;653;628;47;66;270;282;279;251;226;224;219;27;605;354;371;127;359;267;605;442.0;86.0;554.0;40.0;140.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;30450.375;12039.0888671875;0.0;841.3544311523441;454.0;102772;;;Calculated values ==>;1551097177.86;361.66;298.16;295.16;294.96000000000004;294.16;276.36;273.7412296467126;295.26000000000005;275.86;276.46000000000004;276.96000000000004;338.46000000000004;335.96000000000004;277.86;279.76000000000005;300.16;301.36;301.06;298.26000000000005;295.56;295.06;;318.56;275.86;239.71726792356844;263.43189868330234;273.7412296467126;295.76000000000005;6050000.0;3540000.0;3710000.0;1270000.0;3590000.0;2670000.0;6050000.0;0.07366666666666667;0.014333333333333333;0.09233333333333334;0.006666666666666667;0.02333333333333333;0.097;;12039.0888671875;0.0;841.3544311523441;30450.375;520324.2523807159;414392.55026435753;262587.13778702955;261650.09979974985;258111.7277646178;430542.39183029096;460749.49926466384;452965.6386944178;474178.9719336675;521427.8431952973;518849.04665521556;454733.78008571663;457099.57039784227;468966.6422690117;471170.01582824555;423766.76962653064;414758.4994415276;461158.26577235275;460476.3112446427;;190664.19178205615;473118.57976311014;201406.006758634;216123.1173152927;273.7252410282612;3031211.4006603425;1231993.720080748;186804.46144618758;0.0;0;208;173;0;0;0;0;6;67;74;1222155368689.2944;447906657109.4246;850929810144.7861;23227.33934873737;1811.4171533631745;129.11853931837715;23702.259811146952;2372082.2540470604;968989.3793670342;33187.03046025271;1049934.5869041379;3.7941345434023006;0.15334019697081624
5540;2019-02-25 13:20:37.860;877;248;219;218;208;32;221;26;34;38;659;628;48;72;270;282;279;249;226;224;219;25;613;354;371;129;359;271;613;376.0;87.0;801.0;29.0;140.0;0;28;100;1;0;0;0;0;0;0;1;0;0;0;0;30392.787109375;12157.2744140625;0.0;808.861694335938;463.0;102773;;;Calculated values ==>;1551097237.86;360.86;297.96000000000004;295.06;294.96000000000004;293.96000000000004;276.36;273.7412296467126;295.26000000000005;275.76000000000005;276.56;276.96000000000004;339.06000000000006;335.96000000000004;277.96000000000004;280.36;300.16;301.36;301.06;298.06;295.56;295.06;;319.46000000000004;275.66;240.16925963744896;263.95629194202945;273.7412296467126;295.76000000000005;6130000.0;3540000.0;3710000.0;1290000.0;3590000.0;2710000.0;6130000.0;0.06266666666666666;0.0145;0.1335;0.004833333333333333;0.02333333333333333;0.086;;12157.2744140625;0.0;808.861694335938;30392.787109375;518696.5125014098;410384.9873766038;261503.60939237;261053.05886429292;256791.80940561125;430542.39183029096;460749.49926466384;452398.1009342033;473921.41095746984;521720.65626507194;518515.11887448747;454183.32541441807;457192.60694647784;468966.6422690117;471170.01582824555;421352.5622697109;410800.5325886687;461158.26577235275;460476.3112446427;;194425.4183739577;472664.2518820126;201416.71834792424;217719.36320494438;273.72942453024217;3031718.427011254;1232195.3564414252;186818.2132472333;0.0;0;208;173;0;0;0;0;6;67;74;1222377968689.2944;447983457109.4246;851091210144.7861;33506.01457526826;1311.02974541476;153.0044303751117;20877.097531414056;2372555.031996427;969015.3997578573;33189.38148500016;1050306.0815486591;4.307154098613759;0.2135494635183594
5541;2019-02-25 13:21:37.860;863;245;221;220;211;33;221;27;35;39;665;630;48;74;270;282;279;246;226;224;220;25;624;356;371;138;361;260;618;-2.0;107.0;831.0;106.0;140.0;0;66;1;1;0;1;0;0;0;0;1;0;0;0;0;39549.87890625;21387.921875;0.0;961.3450317382809;466.0;102774;;;Calculated values ==>;1551097297.86;359.46000000000004;297.66;295.26000000000005;295.16;294.26000000000005;276.46000000000004;273.955091788801;295.26000000000005;275.86;276.66;277.06;339.66;336.16;277.96000000000004;280.56;300.16;301.36;301.06;297.76000000000005;295.56;295.16;;319.76000000000005;275.66;242.14157278889297;262.5002047102346;273.955091788801;295.76000000000005;6240000.0;3560000.0;3710000.0;1380000.0;3610000.0;2600000.0;6180000.0;0.0;0.017833333333333333;0.1385;0.017666666666666667;0.02333333333333333;0.02333333333333333;;21387.921875;0.0;961.3450317382809;39549.87890625;516055.1102256132;406776.52810678474;262039.22595765814;261587.195675798;257722.64700092058;430412.23801567365;460749.49926466384;454414.5248921489;472850.0741107318;523227.95841087063;519636.8669890389;456025.1943148685;459197.57664713153;468689.177056728;470900.2020711838;417793.02687328873;407247.8450017331;461158.26577235275;460612.97347564064;;195679.20071851107;471477.517547777;201816.98560421108;262039.22595765814;273.894596003391;3032301.282561384;1232474.899743834;186832.96496995058;0.0;0;208;174;0;0;0;0;6;67;74;1222600568689.2944;448063557109.4246;851250510144.7861;34984.759191379395;4764.002731002998;188.05574337607538;4633.387442086258;2373125.7884444827;969066.0250284942;33192.22365311475;1050518.6689234383;1.9942580351218078;0.16504010507648395
5542;2019-02-25 13:22:37.871;848;246;225;225;220;36;221;29;30;38;660;630;40;56;271;282;279;247;227;224;220;27;624;359;371;140;364;245;620;296.0;109.0;1094.0;141.0;140.0;0;89;1;1;0;1;0;0;0;0;1;0;0;0;0;39739.92578125;21384.0390625;0.0;999.634765625;455.0;102775;;;Calculated values ==>;1551097357.871;357.96000000000004;297.76000000000005;295.66;295.66;295.16;276.76000000000005;274.27422755570615;295.26000000000005;276.06;276.16;276.96000000000004;339.16;336.16;277.16;278.76000000000005;300.26000000000005;301.36;301.06;297.86;295.56;295.16;;318.66;275.86;242.56692532238324;260.44013211722256;274.27422755570615;295.86;6240000.0;3590000.0;3710000.0;1400000.0;3640000.0;2450000.0;6200000.0;0.04933333333333333;0.018166666666666668;0.18233333333333332;0.0235;0.02333333333333333;0.07266666666666666;;21384.0390625;0.0;999.634765625;39739.92578125;514163.4398155517;406281.7730319756;263738.4043063847;263738.4043063847;261442.27558842886;430214.79039162316;460749.49926466384;456300.79938321334;472489.9908694221;523921.90036470623;520873.71568352694;457501.3830706681;459404.88339797145;468400.0510976619;470493.78324416396;417793.02687328873;406761.6995947375;461158.26577235275;460612.97347564064;;191082.09718829524;471408.2891495208;202658.4600343689;222271.28617675928;274.23557976339947;3032962.152072704;1232831.398098627;186849.3094642459;0.0;0;208;174;0;0;0;0;6;67;74;1222823209499.8748;448146972399.642;851402037920.181;46247.453207939296;6315.62098420607;200.4024455603475;17319.49594371871;2373802.847654344;969158.3721535645;33195.461398175445;1050701.6431579243;3.130986142827253;0.21344742565909514
5543;2019-02-25 13:23:37.851;852;250;224;222;217;37;221;29;30;38;640;620;38;54;272;282;279;251;227;225;220;28;619;357;371;141;362;241;614;189.0;87.0;1341.0;71.0;140.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;39645.890625;21250.830078125;0.0;1014.20819091797;446.0;102776;;;Calculated values ==>;1551097417.851;358.36;298.16;295.56;295.36;294.86;276.86;274.0616903277293;295.26000000000005;276.06;276.16;276.96000000000004;337.16;335.16;276.96000000000004;278.56;300.36;301.36;301.06;298.26000000000005;295.66;295.16;;317.76000000000005;275.96000000000004;242.77792619122317;259.87524604437704;274.0616903277293;295.86;6190000.0;3570000.0000000005;3710000.0;1410000.0;3620000.0000000005;2410000.0;6140000.0;0.0315;0.0145;0.2235;0.011833333333333333;0.02333333333333333;0.05483333333333333;;21250.830078125;0.0;1014.20819091797;39645.890625;515082.910158604;410790.89397301327;263756.0247402343;262808.0691492666;260537.09039389735;430346.717906069;460749.49926466384;456954.1033360059;472358.58907936385;522215.6251159745;520186.7530134929;457906.2574384314;459795.1920954394;468806.88306923484;470764.9566105902;419448.7874912648;411201.03377382644;461294.2535533555;460612.97347564064;;187321.02276691253;471373.7779470034;202190.80922428466;228388.77327362495;274.044703915117;3033623.4800268095;1233186.57024472;186866.08589488087;0.0;0;208;174;0;0;0;0;6;67;74;1223045735299.9456;448231244299.6688;851547789320.2274;56939.59623396969;3185.3317965521715;119.59242890285645;12733.62697774386;2374662.4531026073;969237.5203685605;33198.127133255504;1050952.002368119;3.277701414896577;0.23176880264587651
5544;2019-02-25 13:24:37.862;865;251;222;220;211;36;221;29;34;37;618;605;42;62;272;282;279;253;227;225;220;28;608;358;371;142;363;257;608;338.0;110.0;942.0;108.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30700.57421875;12123.4736328125;0.0;1105.83532714844;446.0;102777;;;Calculated values ==>;1551097477.862;359.66;298.26000000000005;295.36;295.16;294.26000000000005;276.76000000000005;274.1680685717883;295.26000000000005;276.06;276.56;276.86;334.96000000000004;333.66;277.36;279.36;300.36;301.36;301.06;298.46000000000004;295.66;295.16;;317.76000000000005;275.96000000000004;242.98782864720522;262.0952818180154;274.1680685717883;295.86;6080000.0;3579999.9999999995;3710000.0;1420000.0;3629999.9999999995;2570000.0;6080000.0;0.05633333333333333;0.018333333333333333;0.157;0.018000000000000002;0.02333333333333333;0.07966666666666666;;12123.4736328125;0.0;1105.83532714844;30700.57421875;517609.1727711225;413612.5633441933;263295.68059438467;262346.77237162495;258343.66480596742;430280.9020939914;460749.49926466384;454796.12843079795;472128.42060986464;518653.9736729532;517318.6322722273;455782.72271421895;458222.31918054936;468667.9988650251;470629.4840230157;422876.91964769363;414358.2817511288;461294.2535533555;460612.97347564064;;187321.02276691253;471240.6132432691;202427.34279210382;220254.88942875512;274.1412350463014;3034209.8080401383;1233464.7404304505;186883.75616312932;0.0;0;208;174;0;0;0;0;6;67;74;1223268376109.6414;448316159864.5528;851697216710.0232;39621.89934527498;4838.6388681209755;156.17502810368887;19148.527362401877;2375467.2797558415;969304.3990495187;33200.42561670548;1051217.7356961041;4.819997839410184;0.29813267474793237
5545;2019-02-25 13:25:37.862;872;250;219;218;207;35;221;28;39;37;612;599;51;86;272;282;280;252;227;225;220;27;607;355;371;147;360;271;606;370.0;84.0;554.0;197.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30636.232421875;11989.29296875;0.0;1160.60424804688;458.0;102778;;;Calculated values ==>;1551097537.862;360.36;298.16;295.06;294.96000000000004;293.86;276.66;273.8482719121499;295.26000000000005;275.96000000000004;277.06;276.86;334.36;333.06;278.26000000000005;281.76000000000005;300.36;301.36;301.16;298.36;295.66;295.16;;318.96000000000004;275.86;244.02132995426717;263.95629194202945;273.8482719121499;295.86;6070000.0;3550000.0;3710000.0;1470000.0;3600000.0;2710000.0;6060000.0;0.06166666666666667;0.014;0.09233333333333334;0.03283333333333333;0.02333333333333333;0.08499999999999999;;11989.29296875;0.0;1160.60424804688;30636.232421875;518558.52130745875;414010.350411074;262036.90203834395;261573.37430164765;256796.80066622642;430477.46260093397;460749.49926466384;453038.3644007936;471466.26734783495;516856.7241658399;515507.15850021853;454562.9019473556;458920.95799419814;469083.92018553516;471035.2214610019;423467.38644207513;414746.8203103821;461294.2535533555;460612.97347564064;;192335.8262164488;470471.85281878355;201534.9937781077;218143.36075150588;273.7800896062673;3034720.9480954767;1233665.6801521303;186902.6431595893;0.0;0;208;174;0;0;0;0;6;67;74;1223490976109.6414;448402859864.5528;851855616710.0232;23222.144554161336;8830.093538502191;122.08792584370228;20609.91708155145;2375990.9801216703;969418.3051529073;33202.74447465504;1051549.0560664705;4.0140422567436715;0.24907299711550182
5546;2019-02-25 13:26:37.842;867;248;220;219;206;34;221;27;36;35;603;587;50;114;271;282;280;249;227;225;220;26;620;356;371;141;361;265;614;449.0;113.0;971.0;213.0;140.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;40268.96875;21124.390625;0.0;1978.345703125;462.0;102779;;;Calculated values ==>;1551097597.842;359.86;297.96000000000004;295.16;295.06;293.76000000000005;276.56;273.955091788801;295.26000000000005;275.86;276.76000000000005;276.66;333.46000000000004;331.86;278.16;284.56;300.26000000000005;301.36;301.16;298.06;295.66;295.16;;319.36;275.76000000000005;242.77792619122317;263.1675429290057;273.955091788801;295.86;6200000.0;3560000.0;3710000.0;1410000.0;3610000.0;2650000.0;6140000.0;0.07483333333333334;0.01883333333333333;0.16183333333333336;0.0355;0.02333333333333333;0.09816666666666667;;21124.390625;0.0;1978.345703125;40268.96875;516883.6987316495;409953.54208902986;261883.77360433523;261429.81572639258;255928.6164033264;430412.23801567365;460749.49926466384;453689.4726371599;472063.34231996303;516434.19017941586;514778.49226671545;455443.8693591263;463225.0342293498;468817.39725562325;470900.2020711838;419446.8692345121;410375.1422058786;461294.2535533555;460612.97347564064;;194007.49548133422;471176.58799080667;201856.59520382248;216124.51536693246;273.9100339897829;3035311.6278132047;1233941.535533045;186928.79235655194;0.0;0;208;175;0;0;0;0;6;67;75;1223713501909.7122;448489231064.58026;852016363110.0743;40754.953997961784;9560.859743937937;170.8508590392636;24000.616971004853;2376523.9448956116;969571.512010995;33205.18481747766;1051920.6865988765;3.2241757216119846;0.20887135844296553
5547;2019-02-25 13:27:37.843;858;246;224;224;210;36;221;28;30;35;591;578;40;101;272;283;280;248;227;225;220;26;624;359;371;140;364;247;619;298.0;111.0;899.0;205.0;140.0;0;13;0;1;0;1;0;0;0;0;1;0;1;0;0;40319.14453125;21356.552734375;0.0;1879.16760253906;448.0;102780;;;Calculated values ==>;1551097657.843;358.96000000000004;297.76000000000005;295.56;295.56;294.16;276.76000000000005;274.27422755570615;295.26000000000005;275.96000000000004;276.16;276.66;332.26000000000005;330.96000000000004;277.16;283.26000000000005;300.36;301.46000000000004;301.16;297.96000000000004;295.66;295.16;;317.96000000000004;275.76000000000005;242.56692532238324;260.72004837742526;274.27422755570615;295.86;6240000.0;3590000.0;3710000.0;1400000.0;3640000.0;2470000.0;6190000.0;0.049666666666666665;0.018500000000000003;0.14983333333333335;0.034166666666666665;0.02333333333333333;0.073;;21356.552734375;0.0;1879.16760253906;40319.14453125;515425.7520083843;406768.7581784565;263347.6086537081;263347.6086537081;257254.0467414635;430214.79039162316;460749.49926466384;455971.6787098664;472195.2020149266;516730.9293616736;515401.739905336;457177.9917971519;464363.390947719;468528.86929665285;470620.46403167193;418128.8057651203;407703.5447193197;461294.2535533555;460612.97347564064;;188156.80290529504;471309.8407669174;202628.62391563007;222036.5185807692;274.2240000081979;3035983.206615864;1234295.5492940764;186960.9388364927;0.0;0;208;175;0;0;0;0;6;67;75;1223936105619.4434;448573532469.47845;852169965669.8888;37959.23437666975;9179.941575752315;192.86732934731182;17416.081207325617;2377179.9073971338;969727.6879580261;33208.215852893634;1052265.8315022648;2.7865770266752232;0.1978650408183701
5548;2019-02-25 13:28:37.843;863;250;225;224;211;37;221;29;31;34;589;578;39;104;273;283;280;252;227;225;220;28;621;358;371;139;363;238;617;140.0;86.0;1035.0;180.0;140.0;0;28;0;1;0;1;0;0;0;0;1;0;1;0;0;40257.87890625;21260.46875;0.0;1869.9326171875;443.0;102781;;;Calculated values ==>;1551097717.843;359.46000000000004;298.16;295.66;295.56;294.26000000000005;276.86;274.1680685717883;295.26000000000005;276.06;276.26000000000005;276.56;332.06;330.96000000000004;277.06;283.56;300.46000000000004;301.46000000000004;301.16;298.36;295.66;295.16;;317.46000000000004;275.96000000000004;242.35481222062532;259.4470641161187;274.1680685717883;295.86;6210000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2380000.0;6170000.0;0.02333333333333333;0.014333333333333333;0.1725;0.030000000000000002;0.02333333333333333;0.04666666666666666;;21260.46875;0.0;1869.9326171875;40257.87890625;516300.681336547;409498.91639278823;263985.66050454363;263508.8472270599;257783.01112833308;430280.9020939914;460749.49926466384;457558.3300836991;472228.6972694908;517289.8939190583;516172.3513851159;458503.2643307626;466012.7119943063;468796.4894181295;470755.94791759097;419121.2773401031;410349.3008930559;461294.2535533555;460612.97347564064;;186067.36719380575;471639.4363266047;202418.14469776698;233201.9026011553;274.13766122195807;3036654.6818111762;1234650.6911397795;186992.18133832377;0.0;0;208;175;0;0;0;0;6;67;75;1224158705619.4434;448657232469.47845;852315465669.8888;44011.681979073284;8076.638748865132;125.73166240767654;10612.516640809314;2377862.9983667647;969871.4927940646;33210.87084449159;1052499.4031509992;2.7161901790550163;0.21528150503553836
5549;2019-02-25 13:29:37.854;876;251;223;221;209;36;221;28;36;34;589;579;46;122;273;283;280;253;227;225;220;28;608;357;371;135;362;260;608;435.0;113.0;1061.0;171.0;140.0;0;15;100;1;0;0;0;0;0;0;1;0;1;0;0;31482.080078125;12069.3251953125;0.0;2039.3742675781198;452.0;102782;;;Calculated values ==>;1551097777.854;360.76;298.26000000000005;295.46000000000004;295.26000000000005;294.06;276.76000000000005;274.0616903277293;295.26000000000005;275.96000000000004;276.76000000000005;276.56;332.06;331.06;277.76000000000005;285.36;300.46000000000004;301.46000000000004;301.16;298.46000000000004;295.66;295.16;;318.36;275.96000000000004;241.49495122638035;262.5002047102346;274.0616903277293;295.86;6080000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2600000.0;6080000.0;0.0725;0.01883333333333333;0.17683333333333331;0.0285;0.02333333333333333;0.09583333333333333;;12069.3251953125;0.0;2039.3742675781198;31482.080078125;518973.60481493466;413612.5633441933;263779.8932990347;262818.08607583237;257503.24091731716;430346.717906069;460749.49926466384;454539.0427855664;472753.7123474745;515415.5759648263;514383.32653552195;455778.51535834384;464906.5623957422;468935.14373327745;470891.2046959355;423170.9605750373;414358.2817511288;461294.2535533555;460612.97347564064;;189828.38726562503;472168.09959432366;202174.4110681195;217174.0067417336;274.03832478851047;3037252.6244069864;1234928.4903438997;187024.76486833394;0.0;0;208;175;0;0;0;0;6;67;75;1224381346430.0237;448739447539.69275;852464893060.2782;44626.47904203519;7694.82012299682;165.97211785027673;23329.567645332754;2378601.7851299453;970002.9457136238;33213.302154991965;1052782.305710083;5.373765252256747;0.341817253962445
5550;2019-02-25 13:30:40.844;882;250;220;219;206;35;221;27;41;34;602;593;54;143;272;283;280;251;227;225;220;26;606;355;371;136;360;271;606;341.0;83.0;610.0;196.0;140.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;31557.45703125;11963.595703125;0.0;2180.73608398438;460.0;102783;;;Calculated values ==>;1551097840.844;361.36;298.16;295.16;295.06;293.76000000000005;276.66;273.8482719121499;295.26000000000005;275.86;277.26000000000005;276.56;333.36;332.46000000000004;278.56;287.46000000000004;300.36;301.46000000000004;301.16;298.26000000000005;295.66;295.16;;319.16;275.76000000000005;241.71165711629368;263.95629194202945;273.8482719121499;295.86;6060000.0;3550000.0;3710000.0;1360000.0;3600000.0;2710000.0;6060000.0;0.05683333333333333;0.013833333333333333;0.10166666666666666;0.03266666666666666;0.02333333333333333;0.08016666666666666;;11963.595703125;0.0;2180.73608398438;31557.45703125;519874.93792804243;414010.350411074;262506.3237535298;262036.90203834395;256387.12170336215;430477.46260093397;460749.49926466384;453293.6236240447;472622.7809936826;515818.7709460084;514883.61255186185;454941.4693322159;465783.17400962114;469083.92018553516;471161.04114459787;423761.85415372084;414380.59882688033;461294.2535533555;460612.97347564064;;193171.6564234249;471840.61823089625;201576.09175077465;219310.46281186762;273.79613128173287;3037804.1328018643;1235138.745022736;187061.68497265133;0.0;0;208;175;0;0;0;0;6;67;75;1224615039330.059;448824798989.7057;852632131510.3035;25591.282407115785;8828.641198350639;129.7740320212936;19344.41793821247;2379216.09301805;970147.5030509556;33215.88952304519;1053155.6438145712;3.8102977494360872;0.24645007461350588
5551;2019-02-25 13:31:37.864;878;247;220;220;206;34;222;26;46;33;622;611;58;152;271;283;280;248;227;225;220;25;625;355;371;135;360;266;619;451.0;114.0;1109.0;282.0;140.0;0;27;1;1;0;1;0;0;0;0;1;0;1;0;0;40774.625;21377.505859375;0.0;2153.21118164062;466.0;102784;;;Calculated values ==>;1551097897.864;360.96000000000004;297.86;295.16;295.16;293.76000000000005;276.56;273.8482719121499;295.36;275.76000000000005;277.76000000000005;276.46000000000004;335.36;334.26000000000005;278.96000000000004;288.36;300.26000000000005;301.46000000000004;301.16;297.96000000000004;295.66;295.16;;319.76000000000005;275.66;241.49495122638035;263.299902668528;273.8482719121499;295.86;6250000.0;3550000.0;3710000.0;1350000.0;3600000.0;2660000.0;6190000.0;0.07516666666666666;0.019;0.18483333333333332;0.047;0.02333333333333333;0.09849999999999999;;21377.505859375;0.0;2153.21118164062;40774.625;517855.5818709045;407240.1665149669;261514.46310571884;261514.46310571884;255652.47821126913;430477.46260093397;460885.8893942399;454776.71252877964;472656.1521691498;518312.99139222305;517176.4558207088;456272.74777275196;467552.02106200013;468956.02269969863;471161.04114459787;417792.5557766714;407703.5447193197;461294.2535533555;460612.97347564064;;195679.20071851107;471875.0639052514;201590.1678721503;215785.43239448467;273.80162461230105;3038376.96270687;1235402.7880241885;187096.00742723513;0.0;0;208;176;0;0;0;0;6;67;75;1224826583529.9883;448902061089.6799;852785230210.2522;46797.31300403365;12703.39011355575;191.69121008968258;24115.512796493862;2379789.370477628;970318.0247766492;33218.43534917005;1053499.822321469;3.5616384735786046;0.250137742890769
5552;2019-02-25 13:32:37.865;873;246;225;224;210;36;222;28;49;33;635;622;54;115;272;283;280;248;227;225;220;27;626;359;371;132;364;246;621;287.0;109.0;1362.0;282.0;140.0;0;18;1;1;0;1;0;0;0;0;1;0;1;0;0;40515.08203125;21477.798828125;0.0;1954.75036621094;456.0;102785;;;Calculated values ==>;1551097957.865;360.46000000000004;297.76000000000005;295.66;295.56;294.16;276.76000000000005;274.27422755570615;295.36;275.96000000000004;278.06;276.46000000000004;336.66;335.36;278.56;284.66;300.36;301.46000000000004;301.16;297.96000000000004;295.66;295.16;;318.76000000000005;275.86;240.83765695389522;260.58029834229245;274.27422755570615;295.86;6260000.0;3590000.0;3710000.0;1320000.0;3640000.0;2460000.0;6210000.0;0.04783333333333333;0.018166666666666668;0.22699999999999998;0.047;0.02333333333333333;0.07116666666666666;;21477.798828125;0.0;1954.75036621094;40515.08203125;517148.1496989278;405786.5174076761;263657.40975787654;263189.07592467725;257137.39697663102;430214.79039162316;460885.8893942399;458415.6313405877;473048.1168422736;521300.4525817377;519977.1029862952;459010.3828277451;466119.52327613166;468528.86929665285;470620.46403167193;417453.4902993292;406755.35130838497;461294.2535533555;460612.97347564064;;191500.00471740507;472465.0996282349;202672.93830375338;222667.8469772364;274.24119813979195;3039054.3882215493;1235759.9215149453;187130.24101064276;0.0;0;208;176;0;0;0;0;6;67;75;1225049187239.7195;448982162424.5831;852938832770.0667;58053.59131936138;12680.231582250632;194.3495250021539;16933.761502469766;2380663.1425752263;970529.558482695;33221.6524089087;1053841.9053081686;3.7495678852696788;0.29431819830351175
5553;2019-02-25 13:33:37.845;878;251;226;225;211;37;222;28;52;34;635;621;55;102;273;283;281;253;227;225;220;28;623;359;371;133;364;238;619;1.0;87.0;1070.0;284.0;140.0;0;22;1;1;0;1;0;0;0;0;1;0;1;0;0;40328.171875;21321.146484375;0.0;1890.29602050781;453.0;102786;;;Calculated values ==>;1551098017.845;360.96000000000004;298.26000000000005;295.76000000000005;295.66;294.26000000000005;276.86;274.27422755570615;295.36;275.96000000000004;278.36;276.56;336.66;335.26000000000005;278.66;283.36;300.46000000000004;301.46000000000004;301.26000000000005;298.46000000000004;295.66;295.16;;318.46000000000004;275.96000000000004;241.05796691057077;259.4470641161187;274.27422755570615;295.86;6230000.0;3590000.0;3710000.0;1330000.0;3640000.0;2380000.0;6190000.0;0.00016666666666666666;0.0145;0.17833333333333332;0.04733333333333333;0.02333333333333333;0.023499999999999997;;21321.146484375;0.0;1890.29602050781;40328.171875;518016.82256791304;409049.264841946;264298.85003344255;263820.1011556722;257662.64952157257;430214.79039162316;460885.8893942399;460028.2764986752;473014.93639070686;521952.99414349766;520535.43736155116;460378.42813655053;465785.6324711655;468657.5909490478;470620.46403167193;418792.18885514943;409912.6879504796;461294.2535533555;460612.97347564064;;190246.288480595;472431.1216696904;202635.71704080608;263861.5228490976;274.226753139552;3039727.8574397215;1236116.4605067037;187162.2723831912;0.0;0;208;176;0;0;0;0;6;67;75;1225271713039.7903;449061635924.6084;853083984370.1128;45901.67310331998;12770.315819100524;128.75276311771225;4623.65908972376;2381529.147681067;970741.5756818088;33224.34403047087;1054021.4905981035;2.7324626964446477;0.26013480392961585
5554;2019-02-25 13:34:37.856;892;252;223;221;209;37;222;27;57;34;629;616;60;126;273;283;281;253;227;226;221;27;609;358;371;131;363;261;610;211.0;92.0;1014.0;209.0;140.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;31527.806640625;12094.0087890625;0.0;2086.95336914062;458.0;102787;;;Calculated values ==>;1551098077.856;362.36;298.36;295.46000000000004;295.26000000000005;294.06;276.86;274.1680685717883;295.36;275.86;278.86;276.56;336.06;334.76000000000005;279.16;285.76000000000005;300.46000000000004;301.46000000000004;301.26000000000005;298.46000000000004;295.76000000000005;295.26000000000005;;318.96000000000004;275.86;240.61611355647437;262.63441904999945;274.1680685717883;295.86;6090000.0;3579999.9999999995;3710000.0;1310000.0;3629999.9999999995;2610000.0;6100000.0;0.035166666666666666;0.015333333333333334;0.169;0.034833333333333334;0.02333333333333333;0.058499999999999996;;12094.0087890625;0.0;2086.95336914062;31527.806640625;520870.3355722116;413211.6065647992;263609.87772168336;262657.069294557;257380.97289823386;430280.9020939914;460885.8893942399;456967.8106930169;473275.31562819314;519451.1534160742;518113.4542753212;457335.37642303173;465229.6912316538;468796.4894181295;470755.94791759097;423166.7895947419;413591.3656959263;461430.10873998835;460749.49926466384;;192335.8262164488;472596.2217928923;202397.4475823207;226812.66188292118;274.12961879017524;3040326.7670398336;1236394.9711845333;187195.42220441284;0.0;0;208;176;0;0;0;0;6;67;75;1225494353849.486;449140850444.5001;853233711814.9082;43022.39136570766;9411.923968334913;146.82316644850565;13685.304986831945;2382270.317406839;970926.4615693177;33226.640917566234;1054174.0932705614;4.672915895836486;0.3597139009725043
5555;2019-02-25 13:35:37.846;898;251;222;222;207;36;222;26;61;34;634;623;68;148;273;283;281;252;228;226;221;27;612;357;371;129;362;272;612;420.0;111.0;979.0;230.0;140.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;31544.990234375;12093.6142578125;0.0;2108.85620117188;467.0;102788;;;Calculated values ==>;1551098137.846;362.96000000000004;298.26000000000005;295.36;295.36;293.86;276.76000000000005;274.0616903277293;295.36;275.76000000000005;279.26000000000005;276.56;336.56;335.46000000000004;279.96000000000004;287.96000000000004;300.46000000000004;301.46000000000004;301.26000000000005;298.36;295.76000000000005;295.26000000000005;;319.86;275.86;240.16925963744896;264.08650396036035;274.0616903277293;295.96000000000004;6120000.0;3570000.0000000005;3710000.0;1290000.0;3620000.0000000005;2720000.0;6120000.0;0.07;0.018500000000000003;0.16316666666666665;0.03833333333333333;0.02333333333333333;0.09333333333333334;;12093.6142578125;0.0;2108.85620117188;31544.990234375;521373.6175085083;412023.9399993366;262967.7924584401;262967.7924584401;256444.20260459126;430346.717906069;460885.8893942399;455655.00840564485;473534.8580475586;519053.1202520524;517913.1888652666;456531.44730995287;466230.1171687852;468935.14373327745;470891.2046959355;422265.9803085797;412418.08152142;461430.10873998835;460749.49926466384;;196097.13278094304;472857.82487454545;202138.8919892612;217346.11710655593;274.02450501679175;3040852.286079435;1236596.501116035;187230.38145665772;0.0;0;208;176;0;0;0;0;6;67;75;1225716916749.5215;449218837444.5125;853393585164.9336;41365.37966193993;10377.559093935895;182.18612756245457;22717.649001423408;2382973.431626944;971091.346442803;33229.38220472608;1054477.4006608534;5.25561902067842;0.3564515819646805
5556;2019-02-25 13:36:37.876;895;247;224;223;209;35;222;26;62;34;649;635;69;142;273;283;281;248;228;226;221;27;626;357;371;118;362;261;621;402.0;108.0;1035.0;184.0;140.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40608.4765625;21386.279296875;0.0;2072.1669921875;469.0;102789;;;Calculated values ==>;1551098197.876;362.66;297.86;295.56;295.46000000000004;294.06;276.66;274.0616903277293;295.36;275.76000000000005;279.36;276.56;338.06000000000006;336.66;280.06;287.36;300.46000000000004;301.46000000000004;301.26000000000005;297.96000000000004;295.76000000000005;295.26000000000005;;320.06;275.86;237.61572816786372;262.63441904999945;274.0616903277293;295.96000000000004;6260000.0;3570000.0000000005;3710000.0;1180000.0;3620000.0000000005;2610000.0;6210000.0;0.06699999999999999;0.018000000000000002;0.1725;0.03066666666666667;0.02333333333333333;0.09033333333333332;;21386.279296875;0.0;2072.1669921875;40608.4765625;519897.5350081592;406275.37690462964;263189.07592467725;262726.4842743849;256734.37073430905;430346.717906069;460885.8893942399;457579.9506683751;474947.7288545523;521506.0696014797;520068.0108803182;458433.0642989305;467095.37418831757;468935.14373327745;470891.2046959355;417792.5492166279;406755.35130838497;461430.10873998835;460749.49926466384;;196933.003932529;474281.6934901821;202158.8811288573;217923.13808718717;274.0322827867985;3041453.8656085674;1236875.6397284141;187265.24073751573;0.0;0;209;176;0;0;0;0;6;67;75;1225939628049.4153;449292974494.4772;853553565114.8573;44060.134495566825;8345.099579080626;198.66956234837278;21935.31462636539;2383685.666850893;971247.4466094149;33232.55758903919;1054849.6947449227;3.1775002208102388;0.2102925147134641
5557;2019-02-25 13:37:37.867;878;248;228;227;212;36;222;28;61;34;663;643;64;92;273;283;281;250;228;226;221;28;625;358;371;122;363;245;620;-2.0;87.0;1161.0;241.0;141.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;39551.1484375;21333.974609375;0.0;970.107666015625;455.0;102790;;;Calculated values ==>;1551098257.867;360.96000000000004;297.96000000000004;295.96000000000004;295.86;294.36;276.76000000000005;274.1680685717883;295.36;275.96000000000004;279.26000000000005;276.56;339.46000000000004;337.46000000000004;279.56;282.36;300.46000000000004;301.46000000000004;301.26000000000005;298.16;295.76000000000005;295.26000000000005;;318.66;275.96000000000004;238.5638546566975;260.44013211722256;274.1680685717883;295.96000000000004;6250000.0;3579999.9999999995;3710000.0;1220000.0;3629999.9999999995;2450000.0;6200000.0;0.0;0.0145;0.19349999999999998;0.04016666666666667;0.0235;0.0235;;21333.974609375;0.0;970.107666015625;39551.1484375;517855.5818709045;407233.18522839254;265187.73818649456;264697.9327700183;258013.94200976516;430280.9020939914;460885.8893942399;459995.5549199483;474436.779072901;524226.3738829445;522195.3881747723;460349.0421795559;463617.03154704353;468796.4894181295;470755.94791759097;418128.4848897359;408152.4946505169;461430.10873998835;460749.49926466384;;191082.09718829524;473862.5568941386;202397.71566805243;265187.73818649456;274.12972296915666;3042121.7622859897;1237231.5884450234;187290.58922356492;0.0;0;209;176;0;0;0;0;6;67;75;1226162194660.0664;449364963694.68774;853705342345.3013;49845.18189524184;10903.837789247795;144.65185846867527;4595.701385336978;2384468.0937747927;971407.830360115;33235.418171735924;1055070.7533818968;2.9362056739072147;0.27160908233189496
5558;2019-02-25 13:38:37.867;876;252;226;226;213;36;222;28;60;36;665;641;61;75;273;284;281;254;228;226;221;28;623;357;371;133;362;238;619;302.0;110.0;1235.0;189.0;141.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39609.9921875;21304.5703125;0.0;1043.40417480469;451.0;102791;;;Calculated values ==>;1551098317.867;360.76;298.36;295.76000000000005;295.76000000000005;294.46000000000004;276.76000000000005;274.0616903277293;295.36;275.96000000000004;279.16;276.76000000000005;339.66;337.26;279.26000000000005;280.66;300.46000000000004;301.56;301.26000000000005;298.56;295.76000000000005;295.26000000000005;;318.26000000000005;275.96000000000004;241.05796691057077;259.4470641161187;274.0616903277293;295.96000000000004;6230000.0;3570000.0000000005;3710000.0;1330000.0;3620000.0000000005;2380000.0;6190000.0;0.050333333333333334;0.018333333333333333;0.20583333333333334;0.0315;0.0235;0.07383333333333333;;21304.5703125;0.0;1043.40417480469;39609.9921875;517766.77011600806;409484.1494924084;264298.85003344255;264298.85003344255;258490.50163396832;430346.717906069;460885.8893942399;460960.5863275488;473209.4130839679;524986.2741001087;522560.10963106656;461076.80692519806;462696.74420202355;468935.14373327745;471017.3669747965;418792.18885514943;410335.14807540237;461430.10873998835;460749.49926466384;;189410.48811896544;472431.1216696904;202149.25865959248;221930.50557542287;274.02853881158643;3042781.438457865;1237586.9096527058;187307.36848890508;0.0;0;209;176;0;0;0;0;6;67;75;1226384794660.0664;449441463694.68774;853850242345.3013;53271.99827832101;8513.878684818084;155.04574762869626;17632.80236738896;2385327.4036095724;971569.6446640656;33237.91565178674;1055255.9909131695;3.560668333649679;0.25857622190815543
