;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5559;2019-02-25 13:39:37.868;885;252;221;220;209;35;222;27;62;37;652;634;65;94;273;284;281;253;228;226;221;26;609;355;371;138;360;265;609;383.0;108.0;1185.0;237.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30696.013671875;12027.65625;0.0;1174.43957519531;457.0;102792;;;Calculated values ==>;1551098377.868;361.66;298.36;295.26000000000005;295.16;294.06;276.66;273.8482719121499;295.36;275.86;279.36;276.86;338.36;336.56;279.66;282.56;300.46000000000004;301.56;301.26000000000005;298.46000000000004;295.76000000000005;295.26000000000005;;318.86;275.76000000000005;242.14157278889297;263.1675429290057;273.8482719121499;295.96000000000004;6090000.0;3550000.0;3710000.0;1380000.0;3600000.0;2650000.0;6090000.0;0.06383333333333334;0.018000000000000002;0.19749999999999998;0.0395;0.0235;0.08733333333333335;;12027.65625;0.0;1174.43957519531;30696.013671875;520006.7317104028;413601.6924838773;262737.23004933505;262268.00729985844;257441.9159078796;430477.46260093397;460885.8893942399;456931.3067663924;472654.2065195329;521488.0734592047;519634.29724192846;457300.93339066295;460831.39093741705;469211.7246618552;471286.7765795664;423166.7895947419;413976.88935270655;461430.10873998835;460749.49926466384;;191917.91438739494;471575.67402331997;201568.1347520187;218027.75772324312;273.7930257739848;3043367.3316040416;1237864.6828365335;187325.8508281666;0.0;0;209;176;0;0;0;0;6;67;75;1226607398369.7976;449522765049.58954;854001144860.119;50434.226472838796;10665.297801216399;165.41820435663607;21197.69876128408;2386191.636551764;971729.4737983639;33240.586229225606;1055579.5838153092;6.246178056238731;0.44594864261239175
5560;2019-02-25 13:40:37.858;889;251;221;220;209;34;222;26;63;36;649;631;69;109;272;284;281;252;228;226;221;25;613;354;371;142;359;277;612;439.0;113.0;1012.0;204.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30751.53125;12065.6845703125;0.0;1221.58776855469;465.0;102793;;;Calculated values ==>;1551098437.858;362.06000000000006;298.26000000000005;295.26000000000005;295.16;294.06;276.56;273.7412296467126;295.36;275.76000000000005;279.46000000000004;276.76000000000005;338.06000000000006;336.26000000000005;280.06;284.06;300.36;301.56;301.26000000000005;298.36;295.76000000000005;295.26000000000005;;319.66;275.66;242.98782864720522;264.73235714968143;273.7412296467126;295.96000000000004;6130000.0;3540000.0;3710000.0;1420000.0;3590000.0;2770000.0;6120000.0;0.07316666666666666;0.01883333333333333;0.16866666666666666;0.034;0.0235;0.09666666666666665;;12065.6845703125;0.0;1221.58776855469;30751.53125;520183.6427838215;412023.9399993366;262498.77806614176;262035.59771239804;257260.21168979577;430542.39183029096;460885.8893942399;455072.8645904201;472029.85167895287;520194.13394813915;518324.5330784944;455832.46872283914;460801.7130751224;469222.07547389006;471421.1464961115;421961.5579591514;412418.08152142;461430.10873998835;460749.49926466384;;195261.2709748474;470944.3282388252;201313.1438392955;216187.58250478742;273.6889606571018;3043879.3091346594;1238065.4272137613;187345.8143948853;0.0;0;209;176;0;0;0;0;6;67;75;1226829961269.833;449606751049.6029;854163717760.1449;42800.80623335635;9167.460269584011;179.73547291060825;23640.98528678805;2386968.4656646713;971894.7192368162;33243.46203048985;1055953.1772398192;5.703878518463514;0.37303560306142336
5561;2019-02-25 13:41:37.868;882;248;224;223;210;35;222;27;55;36;651;630;61;91;272;284;281;249;228;226;221;26;626;358;371;144;363;256;621;300.0;110.0;1224.0;244.0;141.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;39783.62890625;21430.615234375;0.0;1099.13806152344;457.0;102794;;;Calculated values ==>;1551098497.868;361.36;297.96000000000004;295.56;295.46000000000004;294.16;276.66;274.1680685717883;295.36;275.86;278.66;276.76000000000005;338.26;336.16;279.26000000000005;282.26000000000005;300.36;301.56;301.26000000000005;298.06;295.76000000000005;295.26000000000005;;318.86;275.76000000000005;243.40439225979637;261.9595390733887;274.1680685717883;295.96000000000004;6260000.0;3579999.9999999995;3710000.0;1440000.0;3629999.9999999995;2560000.0;6210000.0;0.05;0.018333333333333333;0.20400000000000001;0.04066666666666666;0.0235;0.07350000000000001;;21430.615234375;0.0;1099.13806152344;39783.62890625;518275.49216037954;406755.35130838497;263189.07592467725;262726.4842743849;257137.39697663102;430280.9020939914;460885.8893942399;457534.26565516315;471765.34391292307;522117.97679710464;519967.8563853425;458261.1180039729;461850.00355180993;468667.9988650251;470882.3252159301;417792.5492166279;407226.90017565666;461430.10873998835;460749.49926466384;;191917.91438739494;470775.47163449007;202359.81157165812;221808.6239838479;274.11499151332544;3044467.200101368;1238344.6095680613;187365.15700002987;0.0;0;209;177;0;0;0;0;6;67;75;1227052598369.7976;449692565349.5893;854323644410.1195;52055.58863303503;10915.570175888499;193.70356575113945;17562.154333139973;2387759.0673667584;972062.105716933;33246.574541143535;1056296.5939631802;3.5831291913219068;0.27102379950038236
5562;2019-02-25 13:42:37.869;878;251;226;226;212;38;222;28;47;35;632;615;54;89;274;283;282;253;228;226;221;28;626;360;371;136;365;251;622;174.0;109.0;1086.0;262.0;141.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40464.4453125;21496.931640625;0.0;1895.93505859375;446.0;102795;;;Calculated values ==>;1551098557.869;360.96000000000004;298.26000000000005;295.76000000000005;295.76000000000005;294.36;276.96000000000004;274.38016830617;295.36;275.96000000000004;277.86;276.66;336.36;334.66;278.56;282.06;300.56;301.46000000000004;301.36;298.46000000000004;295.76000000000005;295.26000000000005;;317.76000000000005;275.96000000000004;241.71165711629368;261.27494424493943;274.38016830617;295.96000000000004;6260000.0;3600000.0;3710000.0;1360000.0;3650000.0;2510000.0;6220000.0;0.029;0.018166666666666668;0.181;0.043666666666666666;0.0235;0.052500000000000005;;21496.931640625;0.0;1895.93505859375;40464.4453125;517774.90249049227;407684.9188411558;264049.33439213346;264049.33439213346;257893.41625617287;430148.3826014536;460885.8893942399;457373.54784065706;472720.47428543336;520584.6409444852;518847.5178876695;458216.36237405764;462370.7276498471;468647.30412562937;470484.75197442324;418128.6233581074;408589.68373878504;461430.10873998835;460749.49926466384;;187321.02276691253;472036.2627623985;202901.6785936601;230272.53404631006;274.33453525992945;3045135.945197949;1238702.34508708;187390.11635864974;0.0;0;209;177;0;0;0;0;6;68;75;1227275202079.5288;449776566749.4878;854475746944.9358;46059.40833370645;11752.210175368245;173.29073641768966;12100.040673963575;2388576.7059675762;972251.0070346015;33249.63287796268;1056543.7830410234;2.9959966352390914;0.24849535607020276
5563;2019-02-25 13:43:37.859;883;255;227;226;212;39;222;28;45;35;612;599;52;92;275;283;282;257;228;226;221;28;627;362;371;132;367;250;622;236.0;109.0;1009.0;241.0;141.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40550.3203125;21436.73828125;0.0;1903.65319824219;445.0;102796;;;Calculated values ==>;1551098617.859;361.46000000000004;298.66;295.86;295.76000000000005;294.36;277.06;274.5913991737795;295.36;275.96000000000004;277.66;276.66;334.36;333.06;278.36;282.36;300.66;301.46000000000004;301.36;298.86;295.76000000000005;295.26000000000005;;317.66;275.96000000000004;240.83765695389522;261.13683023647616;274.5913991737795;295.96000000000004;6270000.0;3620000.0000000005;3710000.0;1320000.0;3670000.0000000005;2500000.0;6220000.0;0.03933333333333333;0.018166666666666668;0.16816666666666666;0.04016666666666667;0.0235;0.06283333333333332;;21436.73828125;0.0;1903.65319824219;40550.3203125;518320.23415359925;409466.7613643247;264527.78476144;264049.33439213346;257893.41625617287;430014.67791919125;460885.8893942399;457294.02403925674;473242.3297776949;518624.3215891236;517294.8090381774;458136.0969033482;462872.388113458;468497.967278903;470212.63904998964;417793.00685248204;410318.5209523524;461430.10873998835;460749.49926466384;;186903.13564328075;472562.30901117553;203431.1034014811;226281.58635043126;274.5487890856563;3045810.9557244238;1239060.0660397222;187421.7743169225;0.0;0;209;177;0;0;0;0;6;68;75;1227497764979.5642;449856953349.50055;854626021894.9597;42691.28115391927;10810.103425322728;135.78649385235545;14732.400528110946;2389316.171781911;972438.9949780905;33252.20809227474;1056767.3494504634;2.9292384260682844;0.2286091154709922
5564;2019-02-25 13:44:37.880;892;256;230;229;213;40;222;28;47;35;614;602;54;93;275;283;282;257;228;226;221;28;626;361;371;131;366;252;621;-2.0;112.0;1201.0;258.0;141.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40354.45703125;21471.697265625;0.0;1934.15783691406;443.0;102797;;;Calculated values ==>;1551098677.88;362.36;298.76000000000005;296.16;296.06;294.46000000000004;277.16;274.4858918419099;295.36;275.96000000000004;277.86;276.66;334.56;333.36;278.56;282.46000000000004;300.66;301.46000000000004;301.36;298.86;295.76000000000005;295.26000000000005;;317.46000000000004;275.96000000000004;240.61611355647437;261.41265627149306;274.4858918419099;295.96000000000004;6260000.0;3610000.0;3710000.0;1310000.0;3660000.0;2520000.0;6210000.0;0.0;0.018666666666666668;0.20016666666666666;0.043000000000000003;0.0235;0.0235;;21471.697265625;0.0;1934.15783691406;40354.45703125;519523.86928523896;410323.4505029337;266096.1432302286;265594.26947273826;258366.79794718907;430081.6785162784;460885.8893942399;457211.6508634873;473372.2673856561;518661.7303449441;517433.0361460335;458056.425068471;462689.7038113987;468637.13862366305;470348.81067392183;418128.6233581074;410740.36341830407;461430.10873998835;460749.49926466384;;186067.36719380575;472693.2819402637;203160.49470095374;266096.1432302286;274.43943690582967;3046485.398176206;1239417.761486425;187453.7672692426;0.0;0;209;177;0;0;0;0;6;68;75;1227720442890.1091;449935880964.69366;854776674605.3284;50852.573091867125;11589.909851290331;137.9141855429956;4574.353866809228;2390095.9767387756;972625.7270892246;33254.48972956893;1056928.2953821819;2.8691432422062952;0.26765923813473314
5565;2019-02-25 13:45:37.860;898;256;230;229;214;37;222;28;52;35;626;613;57;91;275;284;282;257;229;226;221;29;627;359;371;122;364;250;622;313.0;108.0;897.0;129.0;141.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39813.66796875;21394.626953125;0.0;1163.98583984375;444.0;102798;;;Calculated values ==>;1551098737.86;362.96000000000004;298.76000000000005;296.16;296.06;294.56;276.86;274.27422755570615;295.36;275.96000000000004;278.36;276.66;335.76000000000005;334.46000000000004;278.86;282.26000000000005;300.66;301.56;301.36;298.86;295.76000000000005;295.26000000000005;;317.56;276.06;238.5638546566975;261.13683023647616;274.27422755570615;296.06;6270000.0;3590000.0;3710000.0;1220000.0;3640000.0;2500000.0;6220000.0;0.05216666666666667;0.018000000000000002;0.14950000000000002;0.021500000000000002;0.0235;0.07566666666666666;;21394.626953125;0.0;1163.98583984375;39813.66796875;520191.76959013357;409895.6708071305;266003.8775155271;265504.6822073426;258721.2485131358;430214.79039162316;460885.8893942399;458136.0969033482;474532.43884950556;520054.44607503334;518726.5292912553;458735.02181396144;462755.43167422805;468914.74651439214;470747.0574258619;417793.00685248204;410318.5209523524;461430.10873998835;460749.49926466384;;186485.25045852014;473958.2922719294;202702.76756086803;222362.3633837908;274.2527718795204;3047153.243192861;1239774.8617804858;187479.57652716656;0.0;0;209;177;0;0;0;0;6;68;75;1227942968689.2954;450011755664.4162;854927224404.7778;38187.28273670079;5831.993781287821;134.54074620233385;18037.959948319392;2390837.728201702;972770.8612247886;33256.75943050592;1057116.6685179695;2.7568972340309315;0.17991196026893566
5566;2019-02-25 13:46:37.860;901;257;229;228;214;35;223;29;53;36;640;618;57;74;274;284;282;258;228;227;221;29;625;357;371;123;362;246;620;207.0;112.0;535.0;50.0;141.0;0;64;0;1;0;1;0;0;0;0;1;0;0;0;0;39586.59375;21306.8125;0.0;937.208251953125;444.0;102799;;;Calculated values ==>;1551098797.86;363.26;298.86;296.06;295.96000000000004;294.56;276.66;274.0616903277293;295.46000000000004;276.06;278.46000000000004;276.76000000000005;337.16;334.96000000000004;278.86;280.56;300.56;301.56;301.36;298.96000000000004;295.86;295.26000000000005;;317.56;276.06;238.79729159403252;260.58029834229245;274.0616903277293;295.96000000000004;6250000.0;3570000.0000000005;3710000.0;1230000.0;3620000.0000000005;2460000.0;6200000.0;0.034499999999999996;0.018666666666666668;0.08916666666666666;0.008333333333333333;0.0235;0.057999999999999996;;21306.8125;0.0;937.208251953125;39586.59375;520722.48187949136;411156.95700796123;265684.7373123944;265187.73818649456;258846.6832844922;430346.717906069;461022.1446403203;458891.59376132325;474500.13119332155;521809.0887534049;519569.650110613;459366.27286275144;461369.9288028706;469063.3101005199;471017.3669747965;418461.5080344315;411562.7718802628;461565.83208262455;460749.49926466384;;186485.25045852014;473829.34645940585;202192.1354011414;227917.5861755284;274.0452197880299;3047814.912040517;1240130.7071092618;187497.08647793153;0.0;0;209;177;0;0;0;0;6;68;75;1228165568689.2954;450085255664.4162;855076024404.7778;22889.035037116213;2263.643425485537;128.77640821114852;13504.250959169854;2391346.6975164837;972838.3248681783;33258.95374012603;1057379.520275532;1.7436463606327643;0.09757597085537754
5567;2019-02-25 13:47:37.851;903;257;227;225;213;34;223;28;49;38;647;620;53;68;274;284;282;258;229;227;222;28;622;355;371;133;360;242;617;207.0;110.0;544.0;75.0;141.0;0;76;0;1;0;1;0;0;0;0;1;0;0;0;0;39512.87109375;21258.658203125;0.0;945.3185424804691;444.0;102800;;;Calculated values ==>;1551098857.851;363.46000000000004;298.86;295.86;295.66;294.46000000000004;276.56;273.8482719121499;295.46000000000004;275.96000000000004;278.06;276.96000000000004;337.86;335.16;278.46000000000004;279.96000000000004;300.56;301.56;301.36;298.96000000000004;295.86;295.36;;317.56;275.96000000000004;241.05796691057077;260.01710675043796;273.8482719121499;296.06;6220000.0;3550000.0;3710000.0;1330000.0;3600000.0;2420000.0;6170000.0;0.034499999999999996;0.018333333333333333;0.09066666666666667;0.0125;0.0235;0.057999999999999996;;21258.658203125;0.0;945.3185424804691;39512.87109375;521206.30445288896;412376.9533776292;264959.14327601646;263985.66050454363;258615.7786410151;430477.46260093397;461022.1446403203;459049.49173094897;473403.82665571757;522844.326595476;520104.18761107925;459521.21334175055;461279.50942821923;469339.4365814483;471286.7765795664;419444.35542149254;412767.3155615537;461565.83208262455;460885.8893942399;;186485.25045852014;472431.1216696904;201621.42748946458;227284.12267884339;273.8138221847093;3048473.975375145;1240485.36615932;187512.77184810585;0.0;0;209;177;0;0;0;0;6;68;75;1228388135299.9465;450162044144.6408;855222402445.206;23340.14449122792;3385.121177252823;122.41239743221212;13548.902469492996;2391731.882893872;972885.3908457165;33261.04666619317;1057604.9294049884;1.8193398866444541;0.10908808290420235
5568;2019-02-25 13:48:37.851;905;255;221;219;209;32;223;26;47;38;642;619;55;79;272;284;282;256;229;227;222;25;609;352;371;136;357;261;609;291.0;109.0;518.0;0.0;141.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;30675.4921875;12073.373046875;0.0;1105.98779296875;452.0;102801;;;Calculated values ==>;1551098917.851;363.66;298.66;295.26000000000005;295.06;294.06;276.36;273.5264737036516;295.46000000000004;275.76000000000005;277.86;276.96000000000004;337.36;335.06;278.66;281.06;300.36;301.56;301.36;298.76000000000005;295.86;295.36;;318.36;275.66;241.71165711629368;262.63441904999945;273.5264737036516;296.06;6090000.0;3520000.0000000005;3710000.0;1360000.0;3570000.0000000005;2610000.0;6090000.0;0.0485;0.018166666666666668;0.08633333333333333;0.0;0.0235;0.07200000000000001;;12073.373046875;0.0;1105.98779296875;30675.4921875;522468.9862006417;414714.9117492153;262737.23004933505;261804.6486949954;257441.9159078796;430671.36484660726;461022.1446403203;455736.3202760886;473013.45329280203;520787.25963300024;518422.2997348772;456722.2913988086;459644.23774332204;469497.6653810156;471689.2216759456;423459.068592455;415078.00600373105;461565.83208262455;460885.8893942399;;189828.38726562503;471742.7696466962;200920.47264012235;221096.77540562925;273.5264737036516;3049058.878402489;1240763.1330864034;187529.86606756793;0.0;0;209;177;0;0;0;0;6;68;75;1228610735299.9465;450242744144.6408;855373302445.206;21999.101512571753;0.0;152.25597036181858;17264.816207179967;2392109.7099439036;972913.6001888602;33263.335569258124;1057861.7103939606;2.9907500196026837;0.1263958388380385
5569;2019-02-25 13:49:37.852;903;253;219;218;208;32;223;25;45;37;643;620;56;95;271;284;282;254;229;227;222;24;609;354;371;138;359;269;609;-1.0;86.0;516.0;178.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30768.939453125;12035.4111328125;0.0;1181.87231445312;463.0;102802;;;Calculated values ==>;1551098977.852;363.46000000000004;298.46000000000004;295.06;294.96000000000004;293.96000000000004;276.36;273.7412296467126;295.46000000000004;275.66;277.66;276.86;337.46000000000004;335.16;278.76000000000005;282.66;300.26000000000005;301.56;301.36;298.56;295.86;295.36;;319.46000000000004;275.56;242.14157278889297;263.6948088759802;273.7412296467126;296.06;6090000.0;3540000.0;3710000.0;1380000.0;3590000.0;2690000.0;6090000.0;0.0;0.014333333333333333;0.08600000000000001;0.029666666666666668;0.0235;0.0235;;12035.4111328125;0.0;1181.87231445312;30768.939453125;522223.4705758322;413976.88935270655;261804.6486949954;261346.87855250106;257028.6275248448;430542.39183029096;461022.1446403203;454143.5416770994;472654.2065195329;520232.3234457979;517854.50711813476;455527.0399303971;460333.58076941397;469094.4051697779;471421.1464961115;423459.068592455;414347.9164435171;461565.83208262455;460885.8893942399;;194425.4183739577;471379.3427040597;201119.96617938732;261804.6486949954;273.61341994091225;3049570.9238661574;1240964.0429694336;187548.93188619844;0.0;0;209;177;0;0;0;0;6;68;75;1228833339009.6777;450324945514.5415;855532305095.014;21760.02749280324;8017.694836898614;130.59318080144357;4678.409156432245;2392474.375429498;972980.4154259891;33265.69268479958;1058044.5736527734;2.616780127696423;0.2428348550876074
5570;2019-02-25 13:50:37.862;894;249;220;219;207;33;223;25;44;36;648;624;57;100;272;284;282;250;229;227;222;24;612;354;371;139;359;274;612;144.0;86.0;720.0;137.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30752.7265625;12084.4267578125;0.0;1207.224609375;469.0;102803;;;Calculated values ==>;1551099037.862;362.56000000000006;298.06;295.16;295.06;293.86;276.46000000000004;273.7412296467126;295.46000000000004;275.66;277.56;276.76000000000005;337.96000000000004;335.56;278.86;283.16;300.36;301.56;301.36;298.16;295.86;295.36;;320.06;275.56;242.35481222062532;264.3458800820626;273.7412296467126;296.06;6120000.0;3540000.0;3710000.0;1390000.0;3590000.0;2740000.0;6120000.0;0.024;0.014333333333333333;0.12000000000000001;0.022833333333333334;0.0235;0.0475;;12084.4267578125;0.0;1207.224609375;30752.7265625;520880.3715192577;411220.489454843;262035.59771239804;261577.97876092655;256444.20260459126;430542.39183029096;461022.1446403203;453159.8949702265;472424.9728513876;520337.56560574105;517848.8891565673;454816.10878090456;460165.69390379515;469222.07547389006;471421.1464961115;422564.9111599053;411624.8077343077;461565.83208262455;460885.8893942399;;196933.003932529;471246.2272376559;201285.62171902205;231340.87299995543;273.6782039916752;3050083.6898629647;1241165.075118265;187568.84434541734;0.0;0;209;177;0;0;0;0;6;68;75;1229055976109.6423;450408059364.5283;855695232244.9882;30224.91279014454;6164.100492675473;156.80814910023224;10903.388278728511;2392907.655466426;973098.6167506546;33268.088095050225;1058174.4436060977;3.5698506077118815;0.2651040450375202
5571;2019-02-25 13:51:37.842;878;248;225;225;214;35;223;27;39;35;650;626;47;79;273;284;282;250;229;227;222;26;627;359;371;141;364;251;622;340.0;83.0;1074.0;230.0;141.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39772.375;21368.150390625;0.0;1071.71997070312;460.0;102804;;;Calculated values ==>;1551099097.842;360.96000000000004;297.96000000000004;295.66;295.66;294.56;276.66;274.27422755570615;295.46000000000004;275.86;277.06;276.66;338.16;335.76000000000005;277.86;281.06;300.46000000000004;301.56;301.36;298.16;295.86;295.36;;319.16;275.76000000000005;242.77792619122317;261.27494424493943;274.27422755570615;296.06;6270000.0;3590000.0;3710000.0;1410000.0;3640000.0;2510000.0;6220000.0;0.056666666666666664;0.013833333333333333;0.179;0.03833333333333333;0.0235;0.08016666666666666;;21368.150390625;0.0;1071.71997070312;39772.375;517694.18371751765;406269.7045963442;263577.1034402883;263577.1034402883;258721.2485131358;430214.79039162316;461022.1446403203;456405.0248894569;472063.34231996303;522421.3663357583;519971.81804541027;457373.54784065706;461193.3830436821;468657.5909490478;470747.0574258619;417793.00685248204;407221.31032032974;461565.83208262455;460885.8893942399;;193171.6564234249;471176.58799080667;202634.02185549715;220498.8337129931;274.22609518054935;3050671.203139779;1241443.7536707653;187587.82921985575;0.0;0;210;177;0;0;0;0;6;68;75;1229278501909.7131;450492031364.55505;855852679745.0382;45425.0095430788;10294.13170185353;146.24180202810683;19271.028963779947;2393537.861347397;973235.722968341;33270.61266950501;1058425.8132653728;3.348344299716951;0.24290300298935735
5572;2019-02-25 13:52:37.863;871;252;226;224;217;39;223;28;36;36;634;616;44;65;275;283;283;254;229;227;222;28;621;360;371;143;365;244;617;197.0;109.0;757.0;94.0;141.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39680.6328125;21237.09765625;0.0;1019.9389038085901;453.0;102805;;;Calculated values ==>;1551099157.863;360.26;298.36;295.76000000000005;295.56;294.86;277.06;274.38016830617;295.46000000000004;275.96000000000004;276.76000000000005;276.76000000000005;336.56;334.76000000000005;277.56;279.66;300.66;301.46000000000004;301.46000000000004;298.56;295.86;295.36;;318.46000000000004;275.96000000000004;243.1966462407574;260.2995467637923;274.38016830617;296.06;6210000.0;3600000.0;3710000.0;1430000.0;3650000.0;2440000.0;6170000.0;0.03283333333333333;0.018166666666666668;0.12616666666666668;0.015666666666666666;0.0235;0.05633333333333333;;21237.09765625;0.0;1019.9389038085901;39680.6328125;517303.1332413201;410349.3008930559;264468.974304345;263508.8472270599;260328.88092464948;430148.3826014536;461022.1446403203;457184.4154580674;471897.7078724963;521362.2817922972;519531.93726781383;458139.2246306008;460621.21150848485;468776.0646351771;470484.75197442324;420085.82792039413;411176.31836800603;461565.83208262455;460885.8893942399;;190246.288480595;471107.22338200803;202948.55784308058;228612.40021301634;274.35270230570535;3051333.543275146;1241798.9216692543;187605.2658111218;0.0;0;210;177;0;0;0;0;6;68;75;1229501179819.3735;450577261184.42505;856001231719.8116;32076.09070242417;4201.152426776529;161.85609020171722;13084.739890542258;2394183.929893333;973356.559280474;33273.18105055519;1058695.539043073;2.225086838326796;0.14850858973041284
5573;2019-02-25 13:53:37.873;879;254;224;223;211;39;223;28;36;36;612;600;43;63;275;283;283;256;229;227;222;30;620;358;371;134;363;240;616;308.0;110.0;989.0;31.0;141.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39577.63671875;21211.412109375;0.0;1037.798828125;451.0;102806;;;Calculated values ==>;1551099217.873;361.06000000000006;298.56;295.56;295.46000000000004;294.26000000000005;277.06;274.1680685717883;295.46000000000004;275.96000000000004;276.76000000000005;276.76000000000005;334.36;333.16;277.46000000000004;279.46000000000004;300.66;301.46000000000004;301.46000000000004;298.76000000000005;295.86;295.36;;318.26000000000005;276.16;241.2770596917726;259.7329541166123;274.1680685717883;296.06;6200000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2400000.0;6160000.0;0.051333333333333335;0.018333333333333333;0.16483333333333333;0.005166666666666667;0.0235;0.07483333333333334;;21211.412109375;0.0;1037.798828125;39577.63671875;518383.09414274525;411589.10334511456;263590.5157679528;263117.77096845134;257843.74697492828;430280.9020939914;461022.1446403203;457829.3643582183;473079.2034362849;519457.44356588065;518238.78584799473;458657.46002324624;461002.8167797529;469053.1854526702;470755.94791759097;420403.2434790248;412384.04246721696;461565.83208262455;460885.8893942399;;189410.48811896544;472494.68880147435;202482.77836076898;221672.51327037456;274.1627694328641;3051994.138935398;1242152.718206842;187622.4164835209;0.0;0;210;177;0;0;0;0;6;68;75;1229723816919.3381;450660375034.41187;856146455919.7886;42089.62892524624;1395.0615372769778;147.01868521647694;17901.134313269253;2394802.0805647424;973403.202169353;33275.75543600934;1058953.7976973336;2.765619132914877;0.1615247591587374
5574;2019-02-25 13:54:37.884;888;253;221;219;208;37;223;28;40;36;606;593;50;80;275;283;283;255;229;227;222;28;608;357;371;140;362;265;608;321.0;113.0;857.0;64.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30657.24609375;11983.701171875;0.0;1158.22448730469;455.0;102807;;;Calculated values ==>;1551099277.884;361.96000000000004;298.46000000000004;295.26000000000005;295.06;293.96000000000004;276.86;274.0616903277293;295.46000000000004;275.96000000000004;277.16;276.76000000000005;333.76000000000005;332.46000000000004;278.16;281.16;300.66;301.46000000000004;301.46000000000004;298.66;295.86;295.36;;318.66;275.96000000000004;242.56692532238324;263.1675429290057;274.0616903277293;296.06;6080000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2650000.0;6080000.0;0.0535;0.01883333333333333;0.14283333333333334;0.010666666666666666;0.0235;0.077;;11983.701171875;0.0;1158.22448730469;30657.24609375;520456.28366664256;414358.2817511288;262818.08607583237;261881.4302022629;257088.73527539513;430346.717906069;461022.1446403203;454192.9094692754;472293.48310962116;516744.3172350439;515399.71741947386;455443.8693591263;459136.37064740626;469191.38263189426;470891.2046959355;424041.4382209278;415087.8712413349;461565.83208262455;460885.8893942399;;191082.09718829524;471506.718606615;202193.94111208315;220696.1152243962;274.04592218900376;3052579.536930321;1242429.3948663299;187640.72003289947;0.0;0;210;177;0;0;0;0;6;68;75;1229946457729.9185;450742590104.62616;856297983695.1835;35993.85264701896;2872.6696266083395;168.62551144899956;18494.612611077962;2395452.8955404153;973438.7731159562;33278.386286555935;1059257.1511937738;4.377574633133729;0.2541847421958943
5575;2019-02-25 13:55:37.844;889;252;222;221;209;35;223;28;44;36;615;597;56;97;274;284;283;254;229;227;222;26;609;356;371;136;361;277;608;314.0;109.0;688.0;155.0;141.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31812.033203125;11983.8505859375;0.0;2370.98559570312;464.0;102808;;;Calculated values ==>;1551099337.844;362.06000000000006;298.36;295.36;295.26000000000005;294.06;276.66;273.955091788801;295.46000000000004;275.96000000000004;277.56;276.76000000000005;334.66;332.86;278.76000000000005;282.86;300.56;301.56;301.46000000000004;298.56;295.86;295.36;;319.56;275.76000000000005;241.71165711629368;264.73235714968143;273.955091788801;296.06;6090000.0;3560000.0;3710000.0;1360000.0;3610000.0;2770000.0;6080000.0;0.052333333333333336;0.018166666666666668;0.11466666666666667;0.025833333333333333;0.0235;0.07583333333333334;;11983.8505859375;0.0;2370.98559570312;31812.033203125;520500.4629330824;413987.5067935272;263295.68059438467;262818.08607583237;257503.24091731716;430412.23801567365;461022.1446403203;452639.86653637356;472818.15071447083;516659.618750733;514782.93582729565;454181.4972186479;459327.20905749116;469201.49363940477;471152.183749598;423749.4193438221;414725.0262977551;461565.83208262455;460885.8893942399;;194843.3435325042;471840.61823089625;201841.301564822;220885.40583552164;273.9040737038426;3053099.767206574;1242628.9913113732;187670.11051022055;0.0;0;210;177;0;0;0;0;6;69;75;1230168909330.06;450825334904.67883;856460475295.2869;28758.235450071246;6974.982347206917;163.94314033688454;18200.036669869467;2395992.136541078;973520.7821732792;33281.15584438563;1059562.7360788134;3.768569485778815;0.24174709138768677
5576;2019-02-25 13:56:37.884;879;250;224;223;209;35;223;27;42;34;617;600;50;98;274;284;283;251;229;227;222;26;623;357;371;128;362;257;618;-1.0;87.0;879.0;277.0;141.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40335.69140625;21280.109375;0.0;1983.8654785156198;458.0;102809;;;Calculated values ==>;1551099397.884;361.06000000000006;298.16;295.56;295.46000000000004;294.06;276.66;274.0616903277293;295.46000000000004;275.86;277.36;276.56;334.86;333.16;278.16;282.96000000000004;300.56;301.56;301.46000000000004;298.26000000000005;295.86;295.36;;318.96000000000004;275.76000000000005;239.943914813709;262.0952818180154;274.0616903277293;296.06;6230000.0;3570000.0000000005;3710000.0;1280000.0;3620000.0000000005;2570000.0;6180000.0;0.0;0.0145;0.1465;0.04616666666666667;0.0235;0.0235;;21280.109375;0.0;1983.8654785156198;40335.69140625;518141.7819382629;409056.4695165081;263427.8829142352;262959.3130684454;256906.5662252186;430346.717906069;461022.1446403203;455782.72271421895;473664.3179132749;518551.3123725429;516804.6002406327;456763.03909346624;462526.96047892;469063.3101005199;471017.3669747965;419443.75950952736;409491.21503688185;461565.83208262455;460885.8893942399;;192335.8262164488;472891.67638883414;202049.34304136544;263427.8829142352;273.9896492021177;3053701.3990652952;1242906.3757773156;187706.42512943305;0.0;0;211;177;0;0;0;0;6;69;75;1230391657729.9185;450904587704.6285;856620782095.185;37171.940122073036;12503.887722874806;144.3118948533598;4640.26315228011;2396541.9209492495;973683.2143063715;33283.72634887188;1059753.1988010982;2.340975832161;0.228025521851967
5577;2019-02-25 13:57:40.869;873;252;226;225;212;37;224;28;35;34;628;611;44;83;275;284;283;254;229;227;222;27;626;359;371;123;364;247;622;323.0;111.0;705.0;233.0;141.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40462.66796875;21392.08984375;0.0;1926.05603027344;449.0;102810;;;Calculated values ==>;1551099460.869;360.46000000000004;298.36;295.76000000000005;295.66;294.36;276.86;274.27422755570615;295.56;275.96000000000004;276.66;276.56;335.96000000000004;334.26000000000005;277.56;281.46000000000004;300.66;301.56;301.46000000000004;298.56;295.86;295.36;;318.06;275.86;238.79729159403252;260.72004837742526;274.27422755570615;296.06;6260000.0;3590000.0;3710000.0;1230000.0;3640000.0;2470000.0;6220000.0;0.05383333333333333;0.018500000000000003;0.1175;0.03883333333333334;0.0235;0.07733333333333334;;21392.08984375;0.0;1926.05603027344;40462.66796875;517148.1496989278;408140.9243521645;264049.33439213346;263577.1034402883;257893.41625617287;430214.79039162316;461158.26577235275;456575.9506117076;474308.54246566317;520505.76499353175;518772.82884069305;457658.0576764345;462271.3878564006;468914.74651439214;470747.0574258619;418461.7922201909;409031.52728375193;461565.83208262455;460885.8893942399;;188574.69595719432;473637.5770575189;202634.10420457934;221296.9219986421;274.22612714319365;3054408.216378734;1243279.668619443;187740.62879690816;0.0;0;211;177;0;0;0;0;6;69;75;1230625332079.5293;450983633879.4968;856779504294.9207;29838.166952837568;10523.968195789152;174.45990132412143;18528.213478592897;2397128.119780789;973884.6600706244;33286.51493797588;1059955.874703621;2.5329976425931147;0.1797732897434921
5578;2019-02-25 13:58:37.885;878;255;226;225;211;38;224;29;30;35;639;620;39;71;275;284;283;257;230;228;222;28;622;359;371;123;364;239;617;-3.0;111.0;747.0;141.0;141.0;0;97;0;1;1;0;0;0;0;0;1;0;0;0;0;39495.828125;21251.22265625;0.0;1086.95520019531;446.0;102811;;;Calculated values ==>;1551099517.885;360.96000000000004;298.66;295.76000000000005;295.66;294.26000000000005;276.96000000000004;274.27422755570615;295.56;276.06;276.16;276.66;337.06;335.16;277.06;280.26000000000005;300.66;301.56;301.46000000000004;298.86;295.96000000000004;295.36;;317.76000000000005;275.96000000000004;238.79729159403252;259.59022785621676;274.27422755570615;296.16;6220000.0;3590000.0;3710000.0;1230000.0;3640000.0;2390000.0;6170000.0;0.0;0.018500000000000003;0.1245;0.0235;0.0235;0.0235;;21251.22265625;0.0;1086.95520019531;39495.828125;518097.38394152554;411581.64256759017;264468.974304345;263985.66050454363;257783.01112833308;430214.79039162316;461158.26577235275;457278.333884536;474404.3431722755;522276.64306382235;520351.7244217126;458344.19121862826;462084.2262059175;468914.74651439214;470747.0574258619;419766.01649920526;412376.9533776292;461701.42432542075;460885.8893942399;;187321.02276691253;473733.4683220058;202651.55711228334;264468.974304345;274.23290085730184;3055041.3988253833;1243617.3562731766;187764.4884980768;0.0;0;211;177;0;0;0;0;6;69;75;1230836861439.6497;451053763559.5367;856918053174.9994;31701.033708145456;6370.424913428479;136.6976677491567;4615.797504612528;2397615.4418734116;974018.4448925776;33288.97896019371;1060139.1495551444;1.9170746185808292;0.16854945173302172
5579;2019-02-25 13:59:37.846;888;254;223;221;208;37;224;29;29;36;639;618;42;72;275;284;283;256;230;228;222;28;610;358;371;132;363;257;610;293.0;108.0;560.0;184.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30599.21484375;12058.5654296875;0.0;1154.51196289062;451.0;102812;;;Calculated values ==>;1551099577.846;361.96000000000004;298.56;295.46000000000004;295.26000000000005;293.96000000000004;276.86;274.1680685717883;295.56;276.06;276.06;276.76000000000005;337.06;334.96000000000004;277.36;280.36;300.66;301.56;301.46000000000004;298.76000000000005;295.96000000000004;295.36;;318.26000000000005;275.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;296.16;6100000.0;3579999.9999999995;3710000.0;1320000.0;3629999.9999999995;2570000.0;6100000.0;0.04883333333333333;0.018000000000000002;0.09333333333333332;0.03066666666666667;0.0235;0.07233333333333333;;12058.5654296875;0.0;1154.51196289062;30599.21484375;520297.86113800737;413966.80830783444;263609.87772168336;262657.069294557;256968.88598623264;430280.9020939914;461158.26577235275;454176.19436342403;473339.41292369686;520807.7523674175;518653.9736729532;455782.72271421895;459428.652249687;469053.1854526702;470882.3252159301;423455.4930488111;414705.3189980377;461701.42432542075;460885.8893942399;;189410.48811896544;472562.30901117553;202358.53754267463;222258.16649484105;274.114496297977;3055625.144501639;1243894.7574123817;187783.15524981136;0.0;0;211;177;0;0;0;0;6;69;75;1231059316749.5222;451130213834.4929;857066756454.9143;23502.981303269942;8286.248991700695;157.5031329139208;17260.738623056513;2398075.176309829;974140.5044514001;33291.4290399435;1060321.3355248666;3.724149234044543;0.24909456606694946
5580;2019-02-25 14:00:37.846;892;253;222;221;207;35;224;28;32;37;642;619;48;89;274;284;283;254;230;228;223;27;610;355;371;137;360;267;610;217.0;85.0;677.0;193.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30619.57421875;12053.64453125;0.0;1189.15197753906;463.0;102813;;;Calculated values ==>;1551099637.846;362.36;298.46000000000004;295.36;295.26000000000005;293.86;276.66;273.8482719121499;295.56;275.96000000000004;276.36;276.86;337.36;335.06;277.96000000000004;282.06;300.56;301.56;301.46000000000004;298.56;295.96000000000004;295.46000000000004;;319.46000000000004;275.86;241.92719264551067;263.43189868330234;273.8482719121499;296.16;6100000.0;3550000.0;3710000.0;1370000.0;3600000.0;2670000.0;6100000.0;0.036166666666666666;0.014166666666666666;0.11283333333333333;0.03216666666666666;0.0235;0.059666666666666666;;12053.64453125;0.0;1189.15197753906;30619.57421875;520791.42973416316;413591.3656959263;263130.29054576653;262657.069294557;256560.33567120435;430477.46260093397;461158.26577235275;452838.48027354735;472785.1150065333;520293.9167751034;517919.15699123335;454859.23926218;459916.3620162449;469339.4365814483;471286.7765795664;423455.4930488111;413966.80830783444;461701.42432542075;461022.1446403203;;194425.4183739577;471806.2409394271;201535.9462328304;225795.17122759015;273.78046142337735;3056135.30107716;1244095.6924953896;187802.68578264827;0.0;0;211;177;0;0;0;0;6;69;75;1231281916749.5222;451210913834.4929;857223956454.9143;28355.30259092756;8693.69447972886;134.42303383050273;14035.209413626231;2398507.328675614;974282.0039803287;33293.8617579997;1060582.135091839;3.8676596354946677;0.2873622631478181
5581;2019-02-25 14:01:37.866;886;249;222;222;208;34;224;27;35;37;646;621;50;96;274;284;283;250;230;228;223;25;612;355;371;144;360;272;612;270.0;109.0;351.0;256.0;141.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30716.357421875;12072.1357421875;0.0;1176.81481933594;469.0;102814;;;Calculated values ==>;1551099697.866;361.76;298.06;295.36;295.36;293.96000000000004;276.56;273.8482719121499;295.56;275.86;276.66;276.86;337.76;335.26000000000005;278.16;282.76000000000005;300.56;301.56;301.46000000000004;298.16;295.96000000000004;295.46000000000004;;320.06;275.66;243.40439225979637;264.08650396036035;273.8482719121499;296.16;6120000.0;3550000.0;3710000.0;1440000.0;3600000.0;2720000.0;6120000.0;0.045000000000000005;0.018166666666666668;0.058499999999999996;0.042666666666666665;0.0235;0.0685;;12072.1357421875;0.0;1176.81481933594;30716.357421875;519891.93233072344;411220.489454843;262967.7924584401;262967.7924584401;256850.48174022537;430477.46260093397;461158.26577235275;452351.87791029084;471864.221826097;520295.23332429555;517705.7878327692;454267.0351814693;459988.4328812879;469339.4365814483;471286.7765795664;422861.78003077116;411624.8077343077;461701.42432542075;461022.1446403203;;196933.003932529;470676.3731168869;201363.0101104419;222497.4974853026;273.71291397046554;3056646.604218257;1244296.8076803272;187822.40874474595;0.0;0;211;177;0;0;0;0;6;69;75;1231504590949.4514;451295241934.4661;857385710354.8629;14682.848766291163;11490.703488274987;204.1383300524192;16338.938330118712;2398866.0994872306;974450.2633644474;33296.68404314606;1060835.3373622557;3.224151884058769;0.23635727296838457
5582;2019-02-25 14:02:37.867;874;248;223;223;210;35;224;27;34;36;641;618;46;97;274;284;284;249;230;228;223;26;628;357;372;143;362;255;622;415.0;86.0;618.0;366.0;141.0;0;2;1;1;0;1;0;0;0;0;1;1;0;0;0;40400.0546875;21519.6640625;0.0;1878.21350097656;467.0;102815;;;Calculated values ==>;1551099757.867;360.56000000000006;297.96000000000004;295.46000000000004;295.46000000000004;294.16;276.66;274.0616903277293;295.56;275.86;276.56;276.76000000000005;337.26;334.96000000000004;277.76000000000005;282.86;300.56;301.56;301.56;298.06;295.96000000000004;295.46000000000004;;319.86;275.76000000000005;243.1966462407574;261.82340779136865;274.0616903277293;296.16;6280000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2550000.0;6220000.0;0.06916666666666667;0.014333333333333333;0.103;0.061000000000000006;0.0235;0.09266666666666667;;21519.6640625;0.0;1878.21350097656;40400.0546875;517111.4268972551;406269.7045963442;262650.12133060733;262650.12133060733;257079.58180589433;430346.717906069;461004.27331542264;455131.39440316864;471897.7078724963;521176.4274963388;518820.95047796;456601.6585608984;462709.581260348;469063.3101005199;471017.3669747965;418130.27699246036;406749.7121990212;461548.6100553265;460867.85420776764;;196097.13278094304;470909.40455562726;201975.9275155214;217362.7284650306;273.9610580906226;3057239.250864754;1244576.7440116683;187847.8677384618;0.0;0;211;178;0;0;0;0;6;70;75;1231727494665.0679;451381343369.7042;857543812990.3002;26075.013089427663;16404.94209944646;163.1214287059615;22564.808318826967;2399205.753997782;974682.7309527165;33299.74459215248;1061159.5406551918;2.7869145292987927;0.20984451626352543
5583;2019-02-25 14:03:37.867;864;251;227;227;212;37;224;29;31;35;626;607;40;83;274;284;284;252;230;228;223;27;630;359;372;141;364;241;626;391.0;110.0;737.0;372.0;142.0;0;21;1;1;0;1;0;0;0;0;1;1;0;0;0;40500.95703125;21623.330078125;0.0;1870.08679199219;454.0;102816;;;Calculated values ==>;1551099817.867;359.56000000000006;298.26000000000005;295.86;295.86;294.36;276.86;274.27422755570615;295.56;276.06;276.26000000000005;276.66;335.76000000000005;333.86;277.16;281.46000000000004;300.56;301.56;301.56;298.36;295.96000000000004;295.46000000000004;;318.56;275.86;242.77792619122317;259.87524604437704;274.27422755570615;296.16;6300000.0;3590000.0;3720000.0000000005;1410000.0;3640000.0;2410000.0;6260000.0;0.06516666666666666;0.018333333333333333;0.12283333333333334;0.062000000000000006;0.023666666666666666;0.08883333333333333;;21623.330078125;0.0;1870.08679199219;40500.95703125;515689.10882410285;405765.44389124896;264196.4704160906;264196.4704160906;257656.6683659004;430214.79039162316;461004.27331542264;457073.4140223333;472063.34231996303;520795.7187400474;518866.3898167831;458143.4761249606;463171.0401577266;468786.216530776;470747.0574258619;417457.578369191;406254.22666038375;461548.6100553265;460867.85420776764;;190664.19178205615;471275.1926151781;202562.62003266788;218982.89536933956;274.1983750959017;3057913.4259624104;1244936.26896284;187879.10357423653;0.0;0;211;178;0;0;0;0;6;70;75;1231950694665.0679;451466543369.7042;857692612990.3002;31262.4091950639;16660.179500115635;205.39478132813247;21487.447176813694;2399683.5658501526;974958.2736327129;33302.81556056943;1061526.6427843221;2.9631888387367686;0.22998448821220033
5584;2019-02-25 14:04:37.878;873;255;227;226;213;38;224;29;32;35;614;598;41;91;275;285;284;257;230;228;223;28;611;359;372;141;364;249;612;-3.0;85.0;461.0;285.0;142.0;0;42;100;1;0;0;0;0;0;0;1;1;0;0;0;31504.4140625;12151.32421875;0.0;2064.45336914062;452.0;102817;;;Calculated values ==>;1551099877.878;360.46000000000004;298.66;295.86;295.76000000000005;294.46000000000004;276.96000000000004;274.27422755570615;295.56;276.06;276.36;276.66;334.56;332.96000000000004;277.26000000000005;282.26000000000005;300.66;301.66;301.56;298.86;295.96000000000004;295.46000000000004;;318.36;275.96000000000004;242.77792619122317;260.9983114674233;274.27422755570615;296.16;6110000.0;3590000.0;3720000.0000000005;1410000.0;3640000.0;2490000.0;6120000.0;0.0;0.014166666666666666;0.07683333333333334;0.0475;0.023666666666666666;0.023666666666666666;;12151.32421875;0.0;2064.45336914062;31504.4140625;518360.5849566215;413572.3445220377;265411.7301505966;264908.52543905046;258936.1617030872;430214.79039162316;461004.27331542264;455884.04229320394;472063.34231996303;518912.14495439443;517277.03964460414;456973.721747507;462905.2185285814;468914.74651439214;470873.56384130055;423452.3065530719;414319.99460369884;461548.6100553265;460867.85420776764;;189828.38726562503;471373.7779470034;202494.64168721123;265411.7301505966;274.17197210446005;3058513.5807289104;1245217.7760150956;187911.89741997086;0.0;0;211;178;0;0;0;0;6;70;75;1232173935584.7627;451551158879.58856;857839639940.0992;19468.752279893775;12771.758972340127;129.37441928278486;4625.794936019714;2400106.403034474;975203.5847517763;33305.60581535698;1061744.2930301959;2.6024380572083734;0.27306394595749944
5585;2019-02-25 14:05:37.858;886;254;223;221;208;37;224;27;38;35;610;598;52;140;274;285;284;255;230;228;223;27;611;356;372;139;361;267;611;134.0;86.0;307.0;256.0;142.0;0;54;100;1;0;0;0;0;0;0;1;1;0;0;0;31680.181640625;12099.3056640625;0.0;2298.36962890625;462.0;102818;;;Calculated values ==>;1551099937.858;361.76;298.56;295.46000000000004;295.26000000000005;293.96000000000004;276.86;273.955091788801;295.56;275.86;276.96000000000004;276.66;334.16;332.96000000000004;278.36;287.16;300.56;301.66;301.56;298.66;295.96000000000004;295.46000000000004;;319.36;275.86;242.35481222062532;263.43189868330234;273.955091788801;296.16;6110000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2670000.0;6110000.0;0.022333333333333334;0.014333333333333333;0.051166666666666666;0.042666666666666665;0.023666666666666666;0.046;;12099.3056640625;0.0;2298.36962890625;31680.181640625;519971.40136929805;413581.583036993;263526.0312637882;262577.58981101454;256909.50568054948;430412.23801567365;461004.27331542264;453599.6757699563;472326.8440106818;516988.41593818465;515746.0522837112;455359.9999389805;466005.49348016793;469201.49363940477;471278.0474526553;423452.3065530719;413957.2637213615;461548.6100553265;460867.85420776764;;194007.49548133422;471541.1619817675;201683.6869333477;233501.12495842937;273.8426135171174;3059039.943513838;1245419.7972346558;187948.2421593467;0.0;0;211;178;0;0;0;0;6;70;75;1232397061184.8337;451635130879.61523;857994388340.1484;12889.701428806475;11513.918935399244;136.0956139211819;10458.86954546956;2400375.966930872;975405.8979408554;33307.81732821763;1061869.9566657357;2.4308497595225234;0.21141113284465682
5586;2019-02-25 14:06:37.868;889;252;223;222;208;36;224;26;43;34;622;612;58;162;274;285;284;253;230;228;223;25;611;356;372;137;361;274;611;224.0;111.0;530.0;194.0;142.0;0;55;100;1;0;0;0;0;0;0;1;1;0;0;0;31717.158203125;12075.6025390625;0.0;2386.87524414062;469.0;102819;;;Calculated values ==>;1551099997.868;362.06000000000006;298.36;295.46000000000004;295.36;293.96000000000004;276.76000000000005;273.955091788801;295.56;275.76000000000005;277.46000000000004;276.56;335.36;334.36;278.96000000000004;289.36;300.56;301.66;301.56;298.46000000000004;295.96000000000004;295.46000000000004;;320.06;275.66;241.92719264551067;264.3458800820626;273.955091788801;296.16;6110000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2740000.0;6110000.0;0.037333333333333336;0.018500000000000003;0.08833333333333333;0.03233333333333333;0.023666666666666666;0.061;;12075.6025390625;0.0;2386.87524414062;31717.158203125;520342.1279262528;412817.1161673186;263526.0312637882;263048.68752203963;256909.50568054948;430412.23801567365;461004.27331542264;453031.6629465932;472491.6353866644;517641.21724619507;516602.1767621309;454942.7025509455;467595.4926377681;469201.49363940477;471278.0474526553;423452.3065530719;413201.5851895735;461548.6100553265;460867.85420776764;;196933.003932529;471610.25455702154;201791.89184894512;225743.38856180772;273.88481358728217;3059568.3427309794;1245621.2883792445;187987.29237390042;0.0;0;211;178;0;0;0;0;6;70;75;1232620298384.7983;451717944679.60205;858156715390.1227;22192.846446958913;8724.12706089447;189.63834522471976;14342.592404403555;2400668.370222218;975574.5764325282;33310.532230285025;1062076.66996176;3.1425600051926694;0.2273720066055649
5587;2019-02-25 14:07:37.859;883;250;226;226;209;36;224;25;42;33;639;627;53;144;274;285;284;251;230;228;223;25;628;358;372;131;363;250;623;342.0;112.0;668.0;248.0;142.0;0;39;0;1;1;0;0;0;0;0;1;1;0;0;0;40489.3984375;21407.8671875;0.0;2110.7578125;467.0;102820;;;Calculated values ==>;1551100057.859;361.46000000000004;298.16;295.76000000000005;295.76000000000005;294.06;276.76000000000005;274.1680685717883;295.56;275.66;277.36;276.46000000000004;337.06;335.86;278.46000000000004;287.56;300.56;301.66;301.56;298.26000000000005;295.96000000000004;295.46000000000004;;319.86;275.66;240.61611355647437;261.13683023647616;274.1680685717883;296.16;6280000.0;3579999.9999999995;3720000.0000000005;1310000.0;3629999.9999999995;2500000.0;6230000.0;0.057;0.018666666666666668;0.11133333333333333;0.04133333333333333;0.023666666666666666;0.08066666666666666;;21407.8671875;0.0;2110.7578125;40489.3984375;518239.9016476948;406744.7810740065;263967.6121832314;263967.6121832314;256621.20759149073;430280.9020939914;461004.27331542264;456931.82408805063;473178.34860283375;521380.960411547;520156.5344782498;458256.0499142918;468865.62987390143;468924.88479177706;471008.61632761604;418130.27699246036;407216.41455670714;461548.6100553265;460867.85420776764;;196097.13278094304;472402.05409754877;202343.38551365302;220423.22061092604;274.1086063868234;3060169.973777491;1245900.2754390026;188024.7670272918;0.0;0;212;178;0;0;0;0;6;70;75;1232843464904.5642;451798332619.5177;858313891809.9578;28344.179494616266;11162.424968134359;203.7254321340602;19395.86711014522;2401089.44893334;975740.2728410729;33313.80977005485;1062357.7816176787;2.513165502023605;0.1782810325791326
