;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5588;2019-02-25 14:08:37.849;880;253;228;228;214;37;224;27;37;33;645;630;45;108;274;285;284;255;230;228;223;26;626;358;372;121;363;236;622;221.0;110.0;816.0;137.0;142.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40323.3515625;21311.03515625;0.0;1857.90026855469;460.0;102821;;;Calculated values ==>;1551100117.849;361.16;298.46000000000004;295.96000000000004;295.96000000000004;294.56;276.86;274.1680685717883;295.56;275.86;276.86;276.46000000000004;337.66;336.16;277.66;283.96000000000004;300.56;301.66;301.56;298.66;295.96000000000004;295.46000000000004;;319.16;275.76000000000005;238.32900078539177;259.15941142434775;274.1680685717883;296.16;6260000.0;3579999.9999999995;3720000.0000000005;1210000.0;3629999.9999999995;2360000.0;6220000.0;0.036833333333333336;0.018333333333333333;0.136;0.022833333333333334;0.023666666666666666;0.0605;;21311.03515625;0.0;1857.90026855469;40323.3515625;518025.28693981736;408589.68373878504;265012.78166168556;265012.78166168556;258721.2485131358;430280.9020939914;461004.27331542264;458585.58721222566;474469.2834652594;523126.0194478378;521610.17549988383;459522.5792999303;466750.9168899161;468924.88479177706;471008.61632761604;418792.1319598209;409466.7613643247;461548.6100553265;460867.85420776764;;193171.6564234249;473800.2168466416;202418.34613524922;226904.3236690067;274.13773949069645;3060843.301121001;1246256.2069601149;188057.8336659474;0.0;0;212;178;0;0;0;0;6;70;75;1233066627704.5996;451873920019.5297;858459667509.981;34838.7447864688;6196.552714576793;170.9651275840971;14154.793597595037;2401615.8855483714;975884.9068787606;33316.931670982776;1062637.3238588145;2.3894518764532924;0.1684440673577858
5589;2019-02-25 14:09:37.860;890;255;224;222;211;37;224;27;37;34;648;631;48;106;274;285;284;257;230;228;223;28;613;357;372;117;362;254;613;284.0;111.0;531.0;83.0;142.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;30591.935546875;12166.25;0.0;1035.84680175781;464.0;102822;;;Calculated values ==>;1551100177.86;362.16;298.66;295.56;295.36;294.26000000000005;276.86;274.0616903277293;295.56;275.86;276.86;276.56;337.96000000000004;336.26000000000005;277.96000000000004;283.76000000000005;300.56;301.66;301.56;298.86;295.96000000000004;295.46000000000004;;319.56;275.96000000000004;237.374994691921;261.6868853414304;274.0616903277293;296.16;6130000.0;3570000.0000000005;3720000.0000000005;1170000.0;3620000.0000000005;2540000.0;6130000.0;0.04733333333333333;0.018500000000000003;0.0885;0.013833333333333333;0.023666666666666666;0.071;;12166.25;0.0;1035.84680175781;30591.935546875;520307.29933909274;413183.1986291785;263839.89610339754;262887.59096815047;258028.23732586522;430346.717906069;461004.27331542264;455666.3346708236;475074.97169819067;521973.74147633347;520235.3652421017;457008.179664001;463914.35551515967;469063.3101005199;471143.44385183917;422858.98552082595;413939.78397238447;461548.6100553265;460867.85420776764;;194843.3435325042;474504.9516044227;202181.79732335475;222734.49691670237;274.0411982354725;3061434.3701889045;1246535.235481888;188081.95264583617;0.0;0;212;178;0;0;0;0;6;70;75;1233289868624.2944;451945333109.4321;858606694459.78;22433.38155525099;3767.136967554773;165.00522864616755;16907.46836766563;2402093.2407663153;975967.9528483019;33319.73193723558;1062896.2234977381;3.2777363148371954;0.1813944861277285
5590;2019-02-25 14:10:37.870;898;255;223;222;210;35;224;28;39;36;654;629;51;92;274;285;284;256;230;228;223;27;612;356;372;129;361;261;612;181.0;110.0;689.0;137.0;142.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;30413.974609375;12125.2041015625;0.0;923.857543945312;473.0;102823;;;Calculated values ==>;1551100237.87;362.96000000000004;298.66;295.46000000000004;295.36;294.16;276.66;273.955091788801;295.56;275.96000000000004;277.06;276.76000000000005;338.56000000000006;336.06;278.26000000000005;282.36;300.56;301.66;301.56;298.76000000000005;295.96000000000004;295.46000000000004;;320.46000000000004;275.86;240.16925963744896;262.63441904999945;273.955091788801;296.16;6120000.0;3560000.0;3720000.0000000005;1290000.0;3610000.0;2610000.0;6120000.0;0.030166666666666668;0.018333333333333333;0.11483333333333333;0.022833333333333334;0.023666666666666666;0.05383333333333333;;12125.2041015625;0.0;923.857543945312;30413.974609375;521373.6175085083;413572.3445220377;263442.9368843385;262967.7924584401;257673.5129251205;430412.23801567365;461004.27331542264;454743.91097504535;473728.1634681915;522019.24331270566;519451.1534160742;456230.09309013357;461206.1347027541;469201.49363940477;471278.0474526553;423156.6316403202;413948.255615498;461548.6100553265;460867.85420776764;;198604.77482894104;472857.82487454545;201853.8512773859;228930.1675504115;273.90896466113475;3061942.83750389;1246737.6980041664;188098.2862371927;0.0;0;212;178;0;0;0;0;6;70;75;1233513105824.259;452019145409.4204;858761220209.7555;29040.208521947894;6187.92406380181;168.82022712173998;12485.97879838767;2402522.258841321;976050.9255166902;33322.514279679664;1063141.2097149817;3.669454012254053;0.26280452013507943
5591;2019-02-25 14:11:37.870;897;251;222;221;208;35;224;27;41;37;658;629;53;90;273;285;284;252;230;228;223;25;612;355;372;136;360;267;612;151.0;110.0;762.0;87.0;142.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;30556.619140625;12108.2705078125;0.0;1068.982421875;476.0;102824;;;Calculated values ==>;1551100297.87;362.86;298.26000000000005;295.36;295.26000000000005;293.96000000000004;276.66;273.8482719121499;295.56;275.86;277.26000000000005;276.86;338.96000000000004;336.06;278.46000000000004;282.16;300.46000000000004;301.66;301.56;298.36;295.96000000000004;295.46000000000004;;320.76000000000005;275.66;241.71165711629368;263.43189868330234;273.8482719121499;296.16;6120000.0;3550000.0;3720000.0000000005;1360000.0;3600000.0;2670000.0;6120000.0;0.025166666666666667;0.018333333333333333;0.127;0.0145;0.023666666666666666;0.04883333333333333;;12108.2705078125;0.0;1068.982421875;30556.619140625;521250.3661685786;412023.9399993366;262967.7924584401;262498.77806614176;256850.48174022537;430477.46260093397;461004.27331542264;453978.718135384;472915.8103579757;521942.8924730366;518952.3164289751;455484.92409539985;460037.7486401466;469211.7246618552;471412.42816093576;423156.6316403202;412418.08152142;461548.6100553265;460867.85420776764;;199858.6285646581;471742.7696466962;201607.69361822738;231345.3524418117;273.80846349803954;3062450.92578514;1246939.643625911;188114.89323690787;0.0;0;212;178;0;0;0;0;6;70;75;1233736305824.259;452098645409.4204;858919620209.7555;32051.120113678895;3916.9586024127984;196.87341884650357;11208.348836237516;2403031.3532466176;976135.132872242;33325.5617267294;1063338.6624452702;3.5950817081492548;0.24956458048920044
5592;2019-02-25 14:12:37.851;888;249;224;224;214;35;224;28;43;37;658;630;54;91;273;285;284;250;231;228;223;26;619;356;372;139;361;274;618;163.0;112.0;1025.0;129.0;142.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30823.76953125;12221.0146484375;0.0;1211.57897949219;480.0;102825;;;Calculated values ==>;1551100357.851;361.96000000000004;298.06;295.56;295.56;294.56;276.66;273.955091788801;295.56;275.96000000000004;277.46000000000004;276.86;338.96000000000004;336.16;278.56;282.26000000000005;300.46000000000004;301.66;301.56;298.16;295.96000000000004;295.46000000000004;;321.16;275.76000000000005;242.35481222062532;264.3458800820626;273.955091788801;296.26000000000005;6190000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2740000.0;6180000.0;0.027166666666666665;0.018666666666666668;0.17083333333333334;0.021500000000000002;0.023666666666666666;0.05083333333333333;;12221.0146484375;0.0;1211.57897949219;30823.76953125;519583.09378995217;408615.08294399414;263427.8829142352;263427.8829142352;258973.73724450608;430412.23801567365;461004.27331542264;453031.6629465932;472523.0838727012;521372.7499984233;518471.6385383774;454435.6487264574;459061.00279978494;469073.5550868863;471278.0474526553;421029.6110795301;409056.4695165081;461548.6100553265;460867.85420776764;;201530.46850934727;471442.86907493527;201866.45189556343;230527.83945179748;273.91387506061244;3062962.267049624;1247142.3234672248;188133.89189716306;0.0;0;212;178;0;0;0;0;6;70;75;1233959435144.9473;452181119284.6748;859081868815.256;42907.39022121759;5795.892969356494;223.49864250974375;11708.950750095148;2403655.8096941547;976216.0476711203;33329.06371793634;1063529.5794662046;4.514074814047993;0.33921257759252965
5593;2019-02-25 14:13:37.861;876;251;230;231;222;37;224;29;39;37;658;631;48;77;273;285;284;252;230;228;223;27;635;360;372;141;365;255;630;383.0;110.0;1635.0;190.0;142.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39848.65234375;21703.15234375;0.0;1097.58813476562;471.0;102826;;;Calculated values ==>;1551100417.861;360.76;298.26000000000005;296.16;296.26000000000005;295.36;276.86;274.38016830617;295.56;276.06;277.06;276.86;338.96000000000004;336.26000000000005;277.96000000000004;280.86;300.46000000000004;301.66;301.56;298.36;295.96000000000004;295.46000000000004;;320.26000000000005;275.86;242.77792619122317;261.82340779136865;274.38016830617;296.16;6350000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2550000.0;6300000.0;0.06383333333333334;0.018333333333333333;0.2725;0.03166666666666666;0.023666666666666666;0.08750000000000001;;21703.15234375;0.0;1097.58813476562;39848.65234375;516794.89518854633;403710.7270159054;265297.12397294224;265783.3886379194;261618.38146121052;430148.3826014536;461004.27331542264;455745.6975636472;472260.1919623333;522914.57455529104;520152.8734217269;456845.36981976614;460339.50015830947;468518.44712403516;470738.28534631076;415725.050658082;404239.2156959004;461548.6100553265;460867.85420776764;;197768.88456892778;471275.1926151781;202934.7001703241;219802.25098931795;274.3473326449532;3063551.30205463;1247425.07197568;188153.13816362203;0.0;0;212;179;0;0;0;0;6;70;75;1234182672344.9119;452265133284.66144;859240595265.2307;68890.99678968055;8497.448927420375;210.5736409733299;21093.24028161435;2404587.618194635;976335.1787054383;33332.68158984296;1063802.9766166906;4.328467302747604;0.3120051373054056
5594;2019-02-25 14:14:37.852;871;255;231;230;226;39;224;30;27;37;643;622;40;65;275;285;284;257;231;228;223;29;629;361;372;143;366;250;624;196.0;85.0;1363.0;123.0;142.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39672.86328125;21479.869140625;0.0;1058.40454101562;460.0;102827;;;Calculated values ==>;1551100477.852;360.26;298.66;296.26000000000005;296.16;295.76000000000005;277.06;274.4858918419099;295.56;276.16;275.86;276.86;337.46000000000004;335.36;277.16;279.66;300.66;301.66;301.56;298.86;295.96000000000004;295.46000000000004;;319.16;276.06;243.1966462407574;261.13683023647616;274.4858918419099;296.26000000000005;6290000.0;3610000.0;3720000.0000000005;1430000.0;3660000.0;2500000.0;6240000.0;0.03266666666666666;0.014166666666666666;0.22716666666666668;0.0205;0.023666666666666666;0.05633333333333333;;21479.869140625;0.0;1058.40454101562;39672.86328125;516653.04212041956;408580.9230047123;266323.4924205057;265822.08212983544;263886.59030784294;430081.6785162784;461004.27331542264;455108.4858384622;471996.43091952;521788.8479395331;519646.0091506253;456689.9109880758;459689.02146168903;468637.13862366305;470602.7797880842;417795.3132215136;409458.33567229536;461548.6100553265;460867.85420776764;;193171.6564234249;471206.1028288316;203222.76753445104;229732.5395280006;274.463535325456;3064213.8819489153;1247784.8765088955;188171.10207424386;0.0;0;212;179;0;0;0;0;6;70;75;1234405838864.6777;452350320504.5721;859392072540.0718;57220.039008061205;5493.658373534801;118.10718194725816;13020.62272696021;2405638.385853052;976451.7537772731;33335.420185846735;1064087.2161658017;3.3654941084636776;0.2529578271807063
5595;2019-02-25 14:15:37.862;878;259;229;228;221;39;224;30;-6;37;624;608;17;56;275;285;284;261;231;229;223;30;628;359;372;144;364;248;623;172.0;110.0;1214.0;91.0;142.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;39540.30078125;21496.283203125;0.0;1044.96276855469;453.0;102828;;;Calculated values ==>;1551100537.862;360.96000000000004;299.06;296.06;295.96000000000004;295.26000000000005;277.06;274.27422755570615;295.56;276.16;272.56;276.86;335.56;333.96000000000004;274.86;278.76000000000005;300.66;301.66;301.56;299.26000000000005;296.06;295.46000000000004;;318.46000000000004;276.16;243.40439225979637;260.85938512811435;274.27422755570615;296.26000000000005;6280000.0;3590000.0;3720000.0000000005;1440000.0;3640000.0;2480000.0;6230000.0;0.028666666666666667;0.018333333333333333;0.20233333333333334;0.015166666666666667;0.023666666666666666;0.05233333333333333;;21496.283203125;0.0;1044.96276855469;39540.30078125;517613.42552355374;410731.35749679914;265415.95526231383;264926.5231149595;261672.45761714724;430214.79039162316;461004.27331542264;451372.58169697004;471864.221826097;520015.6192628806;518383.03439287475;454220.5541673909;458932.3024112177;468914.74651439214;470873.56384130055;418130.27699246036;411549.159170176;461684.3631077792;460867.85420776764;;190246.288480595;471171.66155044775;202715.4115690117;231070.4345131165;274.2576770681239;3064874.1016676147;1248143.0708008036;188188.63305649764;0.0;0;212;179;0;0;0;0;6;70;75;1234629076064.6423;452436434854.5584;859541497440.048;50311.634089223575;4071.5864580517805;120.65382674187966;12026.064964020075;2406534.6324782665;976531.4774359192;33337.41019253134;1064295.9733502597;2.9514756824722115;0.21608874917760904
5596;2019-02-25 14:16:37.863;885;259;229;228;215;37;224;30;-24;36;597;583;-6;57;275;285;285;261;231;229;223;29;626;357;372;134;362;249;621;85.0;113.0;1253.0;100.0;142.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40272.65625;21330.06640625;0.0;1876.9619140625;448.0;102829;;;Calculated values ==>;1551100597.863;361.66;299.06;296.06;295.96000000000004;294.66;276.86;274.0616903277293;295.56;276.16;270.76000000000005;276.76000000000005;332.86;331.46000000000004;272.56;278.86;300.66;301.66;301.66;299.26000000000005;296.06;295.46000000000004;;317.96000000000004;276.06;241.2770596917726;260.9983114674233;274.0616903277293;296.26000000000005;6260000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2490000.0;6210000.0;0.014166666666666666;0.01883333333333333;0.20883333333333332;0.016666666666666666;0.023666666666666666;0.03783333333333333;;21330.06640625;0.0;1876.9619140625;40272.65625;518650.466420693;411557.6507718822;265594.26947273826;265099.84727246844;259204.53384827782;430346.717906069;461004.27331542264;448918.37333327637;473079.2034362849;517174.7691229777;515741.9975553382;451195.3582638451;458893.38762758806;469191.38263189426;471143.44385183917;419119.71558593924;412354.2711240807;461684.3631077792;460867.85420776764;;188156.80290529504;472397.21216106473;202187.0565470328;241851.4804917472;274.04324412763;3065539.2207272043;1248499.9629952214;188212.98283464625;0.0;0;212;179;0;0;0;0;6;70;76;1234852279784.3728;452519836244.45764;859690599924.8679;51525.723322193866;4503.502593567199;127.41587069833582;8286.119472256105;2407383.291266414;976602.9377022476;33339.47747446163;1064465.2443748275;2.7768639900486725;0.21921326296040144
5597;2019-02-25 14:17:37.873;888;259;230;229;216;36;225;29;-42;35;576;565;-14;51;274;285;285;261;231;229;223;28;630;358;372;129;363;247;625;152.0;110.0;1136.0;153.0;142.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40463.03125;21541.884765625;0.0;1892.44494628906;446.0;102830;;;Calculated values ==>;1551100657.873;361.96000000000004;299.06;296.16;296.06;294.76000000000005;276.76000000000005;274.1680685717883;295.66;276.06;268.96000000000004;276.66;330.76000000000005;329.66;271.76000000000005;278.26000000000005;300.56;301.66;301.66;299.26000000000005;296.06;295.46000000000004;;317.76000000000005;275.96000000000004;240.16925963744896;260.72004837742526;274.1680685717883;296.26000000000005;6300000.0;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2470000.0;6250000.0;0.025333333333333333;0.018333333333333333;0.18933333333333333;0.025500000000000002;0.023666666666666666;0.049;;21541.884765625;0.0;1892.44494628906;40463.03125;518705.3213929833;409884.2538159652;265732.5099338725;265241.00512851117;259371.1793496879;430280.9020939914;461140.5576896242;446981.0859231414;473631.5180336029;515197.10598899587;514070.9127143477;450547.8225156603;458494.913091536;468924.88479177706;471008.61632761604;417797.16114632867;410724.75665592233;461684.3631077792;460867.85420776764;;187321.02276691253;472954.5886681478;202424.54907150625;233001.86350162874;274.140149597693;3066212.13025583;1248857.2887993068;188244.3997937648;0.0;0;212;179;0;0;0;0;6;70;76;1235075516984.3374;452598749394.4451;859839424724.8442;46302.70431057625;6898.51600971436;129.6607489907828;11165.433544600806;2408198.66403604;976697.9703600635;33341.620136676225;1064627.3676659882;2.752215036946081;0.21539925737031557
5598;2019-02-25 14:18:37.883;889;259;231;230;215;36;225;29;-30;35;582;571;0;46;274;286;285;261;231;229;223;28;630;359;372;129;364;243;625;284.0;112.0;902.0;137.0;142.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40441.421875;21497.33984375;0.0;1859.21203613281;448.0;102831;;;Calculated values ==>;1551100717.883;362.06000000000006;299.06;296.26000000000005;296.16;294.66;276.76000000000005;274.27422755570615;295.66;276.06;270.16;276.66;331.36;330.26000000000005;273.16;277.76000000000005;300.56;301.76000000000005;301.66;299.26000000000005;296.06;295.46000000000004;;317.96000000000004;275.96000000000004;240.16925963744896;260.1585393101385;274.27422755570615;296.26000000000005;6300000.0;3590000.0;3720000.0000000005;1290000.0;3640000.0;2430000.0;6250000.0;0.04733333333333333;0.018666666666666668;0.15033333333333332;0.022833333333333334;0.023666666666666666;0.071;;21497.33984375;0.0;1859.21203613281;40441.421875;518830.42777122464;409884.2538159652;266231.25735320617;265732.5099338725;258951.73706047263;430214.79039162316;461140.5576896242;449258.2261272219;473631.5180336029;516152.7945182287;515030.53323811374;452989.3895094788;458536.1807294529;468786.216530776;470999.9836897512;417797.16114632867;410724.75665592233;461684.3631077792;460867.85420776764;;188156.80290529504;472954.5886681478;202687.9834095926;223869.0747241305;274.24703591698545;3066886.4463990605;1249216.008781029;188275.6688125814;0.0;0;212;179;0;0;0;0;6;70;76;1235298754184.302;452676162294.4328;859986449224.8209;37067.72648855027;6171.087486737011;132.01821715425157;16826.913343338234;2408893.5334181874;976806.9018747436;33343.8011581701;1064860.67610161;2.5773387204311007;0.17472784850118206
5599;2019-02-25 14:19:37.874;891;259;229;227;214;36;225;29;-7;35;594;581;16;64;274;286;285;261;231;229;223;28;612;358;372;128;362;261;612;-2.0;87.0;530.0;129.0;142.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31474.033203125;12120.3720703125;0.0;2028.427734375;451.0;102832;;;Calculated values ==>;1551100777.874;362.26;299.06;296.06;295.86;294.56;276.76000000000005;274.1680685717883;295.66;276.06;272.46000000000004;276.66;332.56;331.26000000000005;274.76000000000005;279.56;300.56;301.76000000000005;301.66;299.26000000000005;296.06;295.46000000000004;;318.26000000000005;275.96000000000004;239.943914813709;262.63441904999945;274.1680685717883;296.26000000000005;6120000.0;3579999.9999999995;3720000.0000000005;1280000.0;3620000.0000000005;2610000.0;6120000.0;0.0;0.0145;0.08833333333333333;0.021500000000000002;0.023666666666666666;0.023666666666666666;;12120.3720703125;0.0;2028.427734375;31474.033203125;520510.0132929615;415051.4996583509;401566.39907958;265411.7301505966;259365.10778412892;430280.9020939914;461140.5576896242;448896.796073827;473760.833029134;515845.7932748861;514503.384429779;451852.1518050079;457824.1538955593;469063.3101005199;471134.8216594723;423449.50917887077;415767.8774091796;461684.3631077792;460867.85420776764;;189410.48811896544;473084.92450057325;202364.11304049287;401566.39907958;274.1166634649432;3067485.651965479;1249496.114358992;188308.060951214;0.0;0;212;179;0;0;0;0;6;70;76;1235521920704.9548;452753250729.65826;860137626545.2632;21777.053667944518;5820.497446391729;111.38366066052221;1403.467771367108;2409383.833031617;976906.8167599975;33345.82920290547;1065012.5731567005;2.057588131024296;0.20309448340394812
5600;2019-02-25 14:20:37.864;890;258;225;225;213;34;225;27;6;35;612;598;33;101;273;286;285;259;231;229;223;25;617;354;372;134;360;271;616;87.0;109.0;615.0;280.0;142.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31505.44140625;12210.7763671875;0.0;2071.42749023438;462.0;102833;;;Calculated values ==>;1551100837.864;362.16;298.96000000000004;295.66;295.66;294.46000000000004;276.56;273.7412296467126;295.66;275.86;273.76000000000005;276.66;334.36;332.96000000000004;276.46000000000004;283.26000000000005;300.46000000000004;301.76000000000005;301.66;299.06;296.06;295.46000000000004;;319.36;275.66;241.2770596917726;263.95629194202945;273.7412296467126;296.26000000000005;6170000.0;3540000.0;3720000.0000000005;1340000.0;3600000.0;2710000.0;6160000.0;0.0145;0.018166666666666668;0.10250000000000001;0.04666666666666666;0.023666666666666666;0.03816666666666667;;12210.7763671875;0.0;2071.42749023438;31505.44140625;519990.20517640805;413159.75807969784;264069.55368776113;264069.55368776113;258679.02141589878;430542.39183029096;461140.5576896242;448752.6720158937;472981.82504853373;516856.7241658399;515403.2640502628;452269.67985763925;460752.6462218812;469211.7246618552;471671.9448011925;421952.09962947416;413540.83075245377;461684.3631077792;460867.85420776764;;194007.49548133422;472007.13841251616;201169.0338181803;240172.84963250553;273.6326162540261;3068010.393449148;1249698.8401360752;188342.22071718113;0.0;0;212;179;0;0;0;0;6;70;76;1235745083504.9902;452831837629.6708;860297199945.2886;25377.322915265624;12639.111547735674;152.80471793253722;8423.192674622504;2409776.720677683;977060.6211966272;33348.03040579913;1065094.448345624;3.262271867891323;0.30350710056259256
5601;2019-02-25 14:21:37.864;882;256;227;226;214;33;225;26;12;35;631;615;40;119;272;286;285;256;231;229;223;24;631;355;372;137;360;268;623;-2.0;110.0;651.0;305.0;142.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;43193.16796875;24202.375;0.0;2022.29931640625;466.0;102834;;;Calculated values ==>;1551100897.864;361.36;298.76000000000005;295.86;295.76000000000005;294.56;276.46000000000004;273.8482719121499;295.66;275.76000000000005;274.36;276.66;336.26000000000005;334.66;277.16;285.06;300.36;301.76000000000005;301.66;298.76000000000005;296.06;295.46000000000004;;319.76000000000005;275.56;241.92719264551067;263.56353331371673;273.8482719121499;296.26000000000005;6310000.0;3550000.0;3720000.0000000005;1370000.0;3600000.0;2680000.0;6230000.0;0.0;0.018333333333333333;0.1085;0.05083333333333333;0.023666666666666666;0.023666666666666666;;24202.375;0.0;2022.29931640625;43193.16796875;517873.21117473714;409462.2324166704;264443.85712952114;263967.6121832314;258659.12390781447;430477.46260093397;461140.5576896242;450088.63483019324;472589.4791058512;519075.640259213;517421.25745202915;453681.57950494776;463373.3868813168;469083.92018553516;471537.996281103;417459.77109494834;409462.2324166704;461684.3631077792;460867.85420776764;;195679.20071851107;471512.23439352604;201366.0665311765;264443.85712952114;273.7141084296861;3068632.8818606064;1250002.2830641351;188376.33510723646;0.0;0;213;179;0;0;0;0;6;70;76;1235968283504.9902;452913137629.6708;860458899945.2886;26986.398660443316;13732.430199669434;146.62154243509528;4648.701264185167;2410213.0850241473;977280.3840445222;33350.52562463553;1065203.380795114;1.735546879156444;0.1793643125354183
5602;2019-02-25 14:22:37.865;870;254;231;232;223;35;225;28;12;34;640;622;31;91;273;286;285;256;231;229;223;26;634;358;372;140;363;244;629;433.0;84.0;935.0;230.0;142.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40406.578125;21696.439453125;0.0;1792.5422363281198;459.0;102835;;;Calculated values ==>;1551100957.865;360.16;298.56;296.26000000000005;296.36;295.46000000000004;276.66;274.1680685717883;295.66;275.96000000000004;274.36;276.56;337.16;335.36;276.26000000000005;282.26000000000005;300.46000000000004;301.76000000000005;301.66;298.76000000000005;296.06;295.46000000000004;;319.06;275.76000000000005;242.56692532238324;260.2995467637923;274.1680685717883;296.26000000000005;6340000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2440000.0;6290000.0;0.07216666666666667;0.014;0.15583333333333332;0.03833333333333333;0.023666666666666666;0.09583333333333334;;21696.439453125;0.0;1792.5422363281198;40406.578125;516119.14245384914;405761.5894278794;265871.2556230932;266366.95581442903;262131.90073266288;430280.9020939914;461140.5576896242;454286.27478383254;472096.9026672395;521971.85543359397;520142.32966091484;456584.9016648105;463649.4771651441;468796.4894181295;471134.8216594723;416430.4062765222;406729.98633304343;461684.3631077792;460867.85420776764;;192753.74022246967;471309.8407669174;202383.1411538428;218061.94507494464;274.1240590024916;3069329.558021622;1250384.779558951;188408.12598330996;0.0;0;213;179;0;0;0;0;6;70;76;1236191487224.7207;452996239014.5704;860612502505.103;39254.9049906734;10308.856818501192;135.80587920870283;23268.89962522887;2410765.105087421;977480.7314418326;33352.87922570575;1065436.031346356;3.1064976880788335;0.21061051481803925
5603;2019-02-25 14:23:37.865;873;257;230;228;222;36;225;28;13;34;632;614;31;86;273;286;285;259;231;229;223;27;616;357;372;134;362;246;616;-2.0;110.0;494.0;162.0;142.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31421.234375;12215.09765625;0.0;1855.59655761719;455.0;102836;;;Calculated values ==>;1551101017.865;360.46000000000004;298.86;296.16;295.96000000000004;295.36;276.76000000000005;274.0616903277293;295.66;275.96000000000004;274.46000000000004;276.56;336.36;334.56;276.26000000000005;281.76000000000005;300.46000000000004;301.76000000000005;301.66;299.06;296.06;295.46000000000004;;318.66;275.86;241.2770596917726;260.58029834229245;274.0616903277293;296.26000000000005;6160000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2460000.0;6160000.0;0.0;0.018333333333333333;0.08233333333333334;0.027000000000000003;0.023666666666666666;0.023666666666666666;;12215.09765625;0.0;1855.59655761719;31421.234375;517957.43572471046;412774.2159945347;266572.0852593983;265547.94510961155;262651.01120590646;430346.717906069;461140.5576896242;454069.5807677372;472884.4304738556;520995.18031930114;519162.06720551226;456257.19011546014;462771.59978643415;468935.14373327745;471269.4357290136;422255.65919993067;413540.83075245377;461684.3631077792;460867.85420776764;;191082.09718829524;472202.2088784924;202066.00746726946;266572.0852593983;273.99613714951664;3069928.1231257883;1250667.3757015292;188438.52713992618;0.0;0;213;179;0;0;0;0;6;70;76;1236414687224.7207;453078439014.5704;860759502505.103;20748.29420173851;7293.67743810302;159.77185487040987;4598.33319844474;2411265.1317473575;977627.4192273043;33355.342373489744;1065668.2582865532;2.3310915719304734;0.21462310764963272
5604;2019-02-25 14:24:37.846;885;257;224;223;215;35;225;27;15;34;624;610;40;117;273;286;285;259;231;229;224;26;617;356;372;132;361;262;617;188.0;108.0;887.0;202.0;142.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31531.560546875;12261.7626953125;0.0;2011.44787597656;464.0;102837;;;Calculated values ==>;1551101077.846;361.66;298.86;295.56;295.46000000000004;294.66;276.66;273.955091788801;295.66;275.86;274.66;276.56;335.56;334.16;277.16;284.86;300.46000000000004;301.76000000000005;301.66;299.06;296.06;295.56;;319.56;275.76000000000005;240.83765695389522;262.7682575881327;273.955091788801;296.26000000000005;6170000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2620000.0;6170000.0;0.03133333333333333;0.018000000000000002;0.14783333333333332;0.033666666666666664;0.023666666666666666;0.05499999999999999;;12261.7626953125;0.0;2011.44787597656;31531.560546875;519369.8650483502;412376.9533776292;263508.8472270599;263038.2096768201;259464.0010260237;430412.23801567365;461140.5576896242;451548.5107667386;473145.2311080622;518853.48623644386;517411.1231003986;454700.1411767046;464025.37317356496;469073.5550868863;471403.8269286927;421952.09962947416;413153.04776086734;461684.3631077792;461004.27331542264;;194843.3435325042;472367.87413283327;201849.29396546097;228381.5865810581;273.90718860091164;3070452.563624239;1250871.284945896;188470.74230547686;0.0;0;213;179;0;0;0;0;6;70;76;1236637816544.522;453158213744.4993;860911854244.9674;36913.86755045554;9107.458865634866;158.38293363492286;12794.247770390048;2411745.4975974937;977764.0520822707;33357.99282381646;1065813.150564076;4.131793391932649;0.32467851192944785
5605;2019-02-25 14:25:37.886;890;257;224;224;213;35;225;26;22;33;631;616;45;130;273;286;285;258;231;229;224;26;616;355;372;127;360;273;616;-1.0;86.0;470.0;115.0;142.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31400.5;12149.6357421875;0.0;2108.66137695312;471.0;102838;;;Calculated values ==>;1551101137.886;362.16;298.86;295.56;295.56;294.46000000000004;276.66;273.8482719121499;295.66;275.76000000000005;275.36;276.46000000000004;336.26000000000005;334.76000000000005;277.66;286.16;300.46000000000004;301.76000000000005;301.66;298.96000000000004;296.06;295.56;;320.26000000000005;275.76000000000005;239.71726792356844;264.2163659402789;273.8482719121499;296.26000000000005;6160000.0;3550000.0;3720000.0000000005;1270000.0;3600000.0;2730000.0;6160000.0;0.0;0.014333333333333333;0.07833333333333334;0.019166666666666665;0.023666666666666666;0.023666666666666666;;12149.6357421875;0.0;2108.66137695312;31400.5;520069.5349971057;412774.2159945347;263590.5157679528;263590.5157679528;258679.02141589878;430477.46260093397;461140.5576896242;450489.69507822045;473697.1866146107;518658.9021460587;517102.5392835899;453460.0477131432;463945.5016265781;469211.7246618552;471537.996281103;422255.65919993067;413159.75807969784;461684.3631077792;461004.27331542264;;197768.88456892778;473022.0950788126;201577.03785819968;263590.5157679528;273.79650052400575;3070977.347084355;1251074.8488849592;188505.0994387253;0.0;0;213;179;0;0;0;0;6;70;76;1236861165344.3801;453235965544.44995;861072461244.8654;19498.158148901628;5202.6969300617475;130.37458272333717;4672.12559529012;2412215.911211499;977883.3828813579;33360.40074065967;1065958.8007107717;2.06920609175488;0.178005603133694
5606;2019-02-25 14:26:37.866;885;253;228;228;220;35;225;27;29;33;647;630;43;112;272;286;285;254;231;229;224;26;632;357;372;121;362;259;627;576.0;110.0;1022.0;165.0;142.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40559.34765625;21521.97265625;0.0;2030.52160644531;471.0;102839;;;Calculated values ==>;1551101197.866;361.66;298.46000000000004;295.96000000000004;295.96000000000004;295.16;276.66;274.0616903277293;295.66;275.86;276.06;276.46000000000004;337.86;336.16;277.46000000000004;284.36;300.36;301.76000000000005;301.66;298.56;296.06;295.56;;320.26000000000005;275.76000000000005;238.32900078539177;262.3656120759269;274.0616903277293;296.26000000000005;6320000.0;3570000.0000000005;3720000.0000000005;1210000.0;3620000.0000000005;2590000.0;6270000.0;0.096;0.018333333333333333;0.17033333333333334;0.0275;0.023666666666666666;0.11966666666666667;;21521.97265625;0.0;2030.52160644531;40559.34765625;518169.13826583925;406252.1526366083;264589.21740495256;264589.21740495256;260951.4703298827;430346.717906069;461140.5576896242;453835.97169248824;474469.2834652594;521464.08263474447;519719.69423284516;455574.12471773;463879.3009632618;468806.88306923484;471269.4357290136;417119.5588407118;406732.11008623475;461684.3631077792;461004.27331542264;;197768.88456892778;473800.2168466416;202171.8646623967;214516.2436170526;274.03733413806447;3071576.8125932156;1251355.3520894565;188539.58113253408;0.0;0;214;179;0;0;0;0;6;70;76;1237084290944.4512;453310340744.47363;861232008044.9161;42866.78623079226;7469.779685066735;190.43656049874542;29496.400887238284;2412735.4458455383;977988.9516518603;33363.07327571198;1066243.4435189764;3.39766151606052;0.19879509556707894
5607;2019-02-25 14:27:37.857;879;256;230;229;225;37;225;30;26;34;658;635;38;66;274;286;285;258;231;229;224;28;629;359;372;128;364;244;625;313.0;86.0;636.0;127.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39644.34765625;21448.9296875;0.0;1106.771484375;463.0;102840;;;Calculated values ==>;1551101257.857;361.06000000000006;298.76000000000005;296.16;296.06;295.66;276.86;274.27422755570615;295.66;276.16;275.76000000000005;276.56;338.96000000000004;336.66;276.96000000000004;279.76000000000005;300.56;301.76000000000005;301.66;298.96000000000004;296.06;295.56;;319.46000000000004;275.96000000000004;239.943914813709;260.2995467637923;274.27422755570615;296.26000000000005;6290000.0;3590000.0;3720000.0000000005;1280000.0;3640000.0;2440000.0;6250000.0;0.05216666666666667;0.014333333333333333;0.10600000000000001;0.021166666666666667;0.023666666666666666;0.07583333333333334;;21448.9296875;0.0;1106.771484375;39644.34765625;517658.099135771;408577.5240774964;265732.5099338725;265241.00512851117;263340.1800315693;430214.79039162316;461140.5576896242;455983.19863721175;473664.3179132749;523799.0474422953;521463.895686368;457423.6207525158;460738.5639917429;468786.216530776;470999.9836897512;418131.7914296924;409455.0702413616;461684.3631077792;461004.27331542264;;194425.4183739577;473084.92450057325;202689.69550572487;222364.59583275116;274.2477002053113;3072245.0764681553;1251713.3892297405;188565.72132008435;0.0;0;214;179;0;0;0;0;6;70;76;1237307457465.104;453385029539.6921;861382885410.3574;26849.111331937613;5723.365680390957;124.36633703274133;18096.84220910259;2413316.3245153883;978098.8780387955;33365.696239695455;1066639.9943877186;2.2519222599827318;0.1384952823362552
5608;2019-02-25 14:28:37.867;885;260;229;228;219;38;225;30;14;35;656;632;31;55;275;286;285;262;231;229;224;29;617;358;372;130;363;246;618;-1.0;112.0;300.0;81.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30666.0078125;12269.7158203125;0.0;1108.29113769531;457.0;102841;;;Calculated values ==>;1551101317.867;361.66;299.16;296.06;295.96000000000004;295.06;276.96000000000004;274.1680685717883;295.66;276.16;274.56;276.66;338.76;336.36;276.26000000000005;278.66;300.66;301.76000000000005;301.66;299.36;296.06;295.56;;318.86;276.06;240.39332010688793;260.58029834229245;274.1680685717883;296.26000000000005;6170000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2460000.0;6180000.0;0.0;0.018666666666666668;0.05;0.013500000000000002;0.023666666666666666;0.023666666666666666;;12269.7158203125;0.0;1108.29113769531;30666.0078125;519369.8650483502;413146.8886624762;265868.39985055424;265366.0724352726;261140.19701493028;430280.9020939914;461140.5576896242;454191.92881908023;473501.9964771252;523435.4989594772;520995.18031930114;456257.19011546014;459129.0920975687;469053.1854526702;471134.8216594723;421952.09962947416;413905.46929243277;461684.3631077792;461004.27331542264;;191917.91438739494;472920.9377354816;202372.89073078174;265868.39985055424;274.1200751484073;3072831.09375024;1251994.424773713;188584.1832517412;0.0;0;214;179;0;0;0;0;6;70;76;1237530694665.0686;453462442439.67975;861529909910.3341;12590.951904414926;3652.398634563448;150.2037662914394;4618.215672001886;2413645.046486838;978177.0224299693;33367.98470523683;1066829.3180853892;1.570620350492079;0.12524979160402733
5609;2019-02-25 14:29:37.868;893;259;223;221;211;37;225;29;15;36;649;627;37;73;274;286;285;260;231;229;224;28;610;357;372;131;362;258;610;-2.0;86.0;486.0;0.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30659.068359375;12144.26171875;0.0;1170.38854980469;466.0;102842;;;Calculated values ==>;1551101377.868;362.46000000000004;299.06;295.46000000000004;295.26000000000005;294.26000000000005;276.86;274.0616903277293;295.66;276.06;274.66;276.76000000000005;338.06000000000006;335.86;276.86;280.46000000000004;300.56;301.76000000000005;301.66;299.16;296.06;295.56;;319.76000000000005;275.96000000000004;240.61611355647437;262.23063862743834;274.0616903277293;296.26000000000005;6100000.0;3570000.0000000005;3720000.0000000005;1310000.0;3620000.0000000005;2580000.0;6100000.0;0.0;0.014333333333333333;0.081;0.0;0.023666666666666666;0.023666666666666666;;12144.26171875;0.0;1170.38854980469;30659.068359375;520914.72081038094;415784.1114956118;263609.87772168336;262657.069294557;258216.26744119427;430346.717906069;461140.5576896242;452251.6005123059;473469.2039465459;521750.5972952479;519494.57646493084;454999.4946030382;459391.8057102196;469063.3101005199;471269.4357290136;424034.7083009397;416136.4602897972;461684.3631077792;461004.27331542264;;195679.20071851107;472693.2819402637;202234.48292222194;263609.87772168336;274.0616903277293;3073342.1445684265;1252197.877977123;188603.17256559737;0.0;0;214;179;0;0;0;0;6;70;76;1237753898384.799;453540743744.58514;861681112430.1515;20251.386524796802;0.0;113.20822149304223;4671.667362385163;2413918.73720152;978207.4595924981;33370.17984171738;1066906.7350675105;1.8803544669741223;0.12523314918287637
5610;2019-02-25 14:30:37.858;893;257;223;223;210;35;225;28;20;36;653;628;40;81;273;286;285;257;231;229;224;27;616;355;372;132;360;265;616;93.0;111.0;557.0;36.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30789.5859375;12222.0888671875;0.0;1199.09692382812;473.0;102843;;;Calculated values ==>;1551101437.858;362.46000000000004;298.86;295.46000000000004;295.46000000000004;294.16;276.66;273.8482719121499;295.66;275.96000000000004;275.16;276.76000000000005;338.46000000000004;335.96000000000004;277.16;281.26000000000005;300.46000000000004;301.76000000000005;301.66;298.86;296.06;295.56;;320.46000000000004;275.86;240.83765695389522;263.1675429290057;273.8482719121499;296.26000000000005;6160000.0;3550000.0;3720000.0000000005;1320000.0;3600000.0;2650000.0;6160000.0;0.015500000000000002;0.018500000000000003;0.09283333333333334;0.006;0.023666666666666666;0.03916666666666667;;12222.0888671875;0.0;1199.09692382812;30789.5859375;520440.9915333022;412774.2159945347;263117.77096845134;263117.77096845134;257431.63811180764;430477.46260093397;461140.5576896242;451657.24920203094;473339.41292369686;521590.9732175669;519015.68439004343;454192.9094692754;459258.0055989065;469211.7246618552;471537.996281103;422255.65919993067;412774.2159945347;461684.3631077792;461004.27331542264;;198604.77482894104;472465.0996282349;201663.8658297346;238797.7148922783;273.83037781331524;3073854.1313422956;1252400.8970565512;188622.91498692875;0.0;0;214;179;0;0;0;0;6;70;76;1237977061184.8345;453619630594.59766;861837986280.1764;23207.71908972818;1624.807402791002;175.40669929982502;8703.090204906486;2414280.836055163;978220.9973975132;33372.584565203644;1067018.1728045368;2.511776822230734;0.16168488671831252
5611;2019-02-25 14:31:37.868;885;254;227;227;212;35;225;28;27;36;661;633;45;83;273;286;285;255;231;229;224;27;620;357;372;132;362;270;619;430.0;86.0;557.0;74.0;142.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30820.6796875;12245.751953125;0.0;1226.80139160156;476.0;102844;;;Calculated values ==>;1551101497.868;361.66;298.56;295.86;295.86;294.36;276.66;274.0616903277293;295.66;275.96000000000004;275.86;276.76000000000005;339.26;336.46000000000004;277.66;281.46000000000004;300.46000000000004;301.76000000000005;301.66;298.66;296.06;295.56;;320.76000000000005;275.86;240.83765695389522;263.82572766246335;274.0616903277293;296.26000000000005;6200000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2700000.0;6190000.0;0.07166666666666667;0.014333333333333333;0.09283333333333334;0.012333333333333333;0.023666666666666666;0.09533333333333334;;12245.751953125;0.0;1226.80139160156;30820.6796875;519130.4103540306;410335.14807540237;264784.18672780937;264784.18672780937;258074.760071682;430346.717906069;461140.5576896242;451673.3712034759;473339.41292369686;522008.38439368166;519116.0054168683;453973.3620700792;458711.2380596926;468935.14373327745;471269.4357290136;421028.563506482;410751.77976157;461684.3631077792;461004.27331542264;;199858.6285646581;472465.0996282349;202173.50348408415;217716.71505857538;274.0379717050439;3074367.635792236;1252604.8297131336;188643.134175524;0.0;0;214;179;0;0;0;0;6;70;76;1238200298384.799;453698843794.5851;861998513030.1509;23161.90438661687;3333.596352444526;147.3005670104055;23193.413887152772;2414667.3139863256;978262.3243154722;33375.274240627004;1067284.0213059618;3.699092066518446;0.17318644566168528
5612;2019-02-25 14:32:37.889;874;252;227;227;220;37;225;29;32;36;671;640;51;84;274;286;286;253;231;229;224;28;629;357;372;132;362;262;623;85.0;113.0;264.0;54.0;142.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39694.16796875;21385.904296875;0.0;1174.625;475.0;102845;;;Calculated values ==>;1551101557.889;360.56000000000006;298.36;295.86;295.86;295.16;276.86;274.0616903277293;295.66;276.06;276.36;276.76000000000005;340.26;337.16;278.26000000000005;281.56;300.56;301.76000000000005;301.76000000000005;298.46000000000004;296.06;295.56;;320.66;275.96000000000004;240.83765695389522;262.7682575881327;274.0616903277293;296.26000000000005;6290000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2620000.0;6230000.0;0.014166666666666666;0.01883333333333333;0.044000000000000004;0.009000000000000001;0.023666666666666666;0.03783333333333333;;21385.904296875;0.0;1174.625;39694.16796875;517030.2847003585;407680.07318059914;264443.85712952114;264443.85712952114;261228.89106889933;430346.717906069;461140.5576896242;453699.29166053823;473339.41292369686;523682.33494069043;520499.5725962079;456065.2967693373;460091.0874135667;469063.3101005199;471269.4357290136;418465.36724405474;408136.1418265273;461684.3631077792;461004.27331542264;;199440.67485045042;472562.30901117553;202130.35485453918;241110.60737897723;274.02118291299035;3074955.4651901135;1252885.19160712;188663.15306625044;0.0;0;215;179;0;0;0;0;6;70;76;1238423576504.4585;453778071514.46423;862158168889.9073;11069.03321946396;2433.8875874097275;194.5337453634332;8319.310361262184;2414952.671639509;978310.4035033925;33378.12385690919;1067546.719253077;0.9758975343078048;0.05726351930729209
5613;2019-02-25 14:33:37.869;866;253;231;231;222;37;225;29;30;37;671;641;41;60;274;286;286;255;231;229;224;28;631;358;372;129;363;237;627;345.0;110.0;572.0;2.0;142.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39690.37890625;21510.052734375;0.0;1047.5703125;460.0;102846;;;Calculated values ==>;1551101617.869;359.76;298.46000000000004;296.26000000000005;296.26000000000005;295.36;276.86;274.1680685717883;295.66;276.06;276.16;276.86;340.26;337.26;277.26000000000005;279.16;300.56;301.76000000000005;301.76000000000005;298.66;296.06;295.56;;319.16;275.96000000000004;240.16925963744896;259.30345971252746;274.1680685717883;296.26000000000005;6310000.0;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2370000.0;6270000.0;0.0575;0.018333333333333333;0.09533333333333333;0.0003333333333333333;0.023666666666666666;0.08116666666666666;;21510.052734375;0.0;1047.5703125;39690.37890625;515859.56334356486;406252.1526366083;266049.5104334776;266049.5104334776;261830.5659032403;430280.9020939914;461140.5576896242;457600.9807367582;473824.7944200122;525671.2645759158;522641.0476811203;458896.8826983083;461113.92675609456;468924.88479177706;471134.8216594723;417799.4716507677;407203.74792760634;461684.3631077792;461004.27331542264;;193171.6564234249;472954.5886681478;202494.5290940783;221025.9610246629;274.16733309985864;3075616.782568319;1253242.538760391;188681.6651877624;0.0;0;215;179;0;0;0;0;6;70;76;1238646702104.5295;453856345414.48914;862307818989.955;24320.148389935483;90.1533531913565;194.25493492462536;19478.239680933333;2415247.4831830654;978331.4301666793;33381.36268261073;1067778.2882880855;1.954230561765317;0.08353029096713968
5614;2019-02-25 14:34:37.840;875;258;227;225;222;37;225;29;32;37;655;632;45;62;274;286;286;260;231;229;224;29;617;358;372;126;363;248;617;142.0;86.0;339.0;42.0;142.0;0;79;99;1;0;0;0;0;0;0;1;0;0;0;0;30596.15625;12153.1708984375;0.0;992.924438476562;462.0;102847;;;Calculated values ==>;1551101677.84;360.66;298.96000000000004;295.86;295.66;295.36;276.86;274.1680685717883;295.66;276.06;276.36;276.86;338.66;336.36;277.66;279.36;300.56;301.76000000000005;301.76000000000005;299.16;296.06;295.56;;319.36;276.06;239.4893008659735;260.85938512811435;274.1680685717883;296.26000000000005;6170000.0;3579999.9999999995;3720000.0000000005;1260000.0;3629999.9999999995;2480000.0;6170000.0;0.023666666666666666;0.014333333333333333;0.0565;0.007;0.023666666666666666;0.04733333333333333;;12153.1708984375;0.0;992.924438476562;30596.15625;518125.98416950955;412767.3155615537;264959.14327601646;263985.66050454363;262573.4495018978;430280.9020939914;461140.5576896242;456049.059737767;474211.2612040692;523172.9371407497;520831.12101138296;457616.9733224638;459645.5850967796;468924.88479177706;471134.8216594723;422254.0880055591;413534.31173595047;461684.3631077792;461004.27331542264;;194007.49548133422;473441.2765284271;202434.58857078527;233696.86592340085;274.1440501680189;3076202.220595648;1253522.9300358086;188698.66109201536;0.0;0;215;179;0;0;0;0;6;70;76;1238869794224.3665;453932808439.4332;862453248664.8486;14329.217620934467;1897.0468157034925;124.98345986439055;10759.217283222364;2415569.405561863;978347.982164074;33384.02171674405;1068030.1453061786;2.06224468063904;0.11016416429727771
5615;2019-02-25 14:35:37.880;885;259;226;226;214;36;225;29;36;37;649;626;50;73;274;286;286;261;232;229;224;27;620;356;372;131;361;256;620;206.0;85.0;656.0;53.0;142.0;0;82;99;1;0;0;0;0;0;0;1;0;0;0;0;30616.00390625;12194.9052734375;0.0;1048.48522949219;470.0;102848;;;Calculated values ==>;1551101737.88;361.66;299.06;295.76000000000005;295.76000000000005;294.56;276.76000000000005;273.955091788801;295.66;276.06;276.76000000000005;276.86;338.06000000000006;335.76000000000005;278.16;280.46000000000004;300.56;301.76000000000005;301.76000000000005;299.26000000000005;296.06;295.56;;320.16;275.86;240.61611355647437;261.9595390733887;273.955091788801;296.36;6200000.0;3560000.0;3720000.0000000005;1310000.0;3610000.0;2560000.0;6200000.0;0.034333333333333334;0.014166666666666666;0.10933333333333332;0.008833333333333334;0.023666666666666666;0.057999999999999996;;12194.9052734375;0.0;1048.48522949219;30616.00390625;519130.4103540306;411963.4192320288;264214.9380995419;264214.9380995419;258846.6832844922;430412.23801567365;461140.5576896242;455210.6132043254;473566.1253818903;521913.36233572155;519557.87829525233;456926.07665658905;459705.4696385872;469201.49363940477;471403.8269286927;421337.7179666537;412749.9690631327;461684.3631077792;461004.27331542264;;197350.94305643384;472596.2217928923;201916.07860408598;227336.87759361108;273.93321047568725;3076712.6619995427;1253725.9659383413;188715.68418047004;0.0;0;215;179;0;0;0;0;6;70;76;1239093143025.1116;454009959839.69055;862604549465.3533;27693.535782959505;2391.007931501123;121.65977613321398;13552.70895186507;2415919.828634472;978383.7397762797;33386.07844729109;1068232.879758404;3.3042076674231278;0.200572686913436
