;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5616;2019-02-25 14:36:37.860;888;257;228;227;219;35;225;28;39;37;650;625;53;81;273;286;286;258;232;229;224;26;621;356;372;134;361;264;621;239.0;109.0;758.0;0.0;142.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;30786.734375;12231.919921875;0.0;1160.61645507812;474.0;102849;;;Calculated values ==>;1551101797.86;361.96000000000004;298.86;295.96000000000004;295.86;295.06;276.66;273.955091788801;295.66;275.96000000000004;277.06;276.86;338.16;335.66;278.46000000000004;281.26000000000005;300.46000000000004;301.76000000000005;301.76000000000005;298.96000000000004;296.06;295.56;;320.56;275.76000000000005;241.2770596917726;263.0348170998261;273.955091788801;296.36;6210000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2640000.0;6210000.0;0.03983333333333334;0.018166666666666668;0.12633333333333333;0.0;0.023666666666666666;0.0635;;12231.919921875;0.0;1160.61645507812;30786.734375;519423.8406818193;410740.36341830407;265099.84727246844;264612.4711464006;260928.55312709216;430412.23801567365;461140.5576896242;454237.06870369037;473176.5657117748;521363.9419124438;518789.6967858421;455982.54772463517;459415.40604912717;469073.5550868863;471403.8269286927;421027.93499730394;411151.69098747784;461684.3631077792;461004.27331542264;;199022.72361097817;472104.6820821746;201972.2588119733;225500.12642717097;273.955091788801;3077224.1809201874;1253929.4549619325;188734.08722471393;0.0;0;215;179;0;0;0;0;6;70;76;1239316268624.2957;454089433339.3999;862760497464.783;31869.454316320254;0.0;179.41843284517415;14954.513327403982;2416416.0214307345;978403.6582006139;33388.58659602838;1068470.3607564676;3.5096702188135445;0.19168730818924865
5617;2019-02-25 14:37:37.851;886;254;228;227;224;35;225;28;43;37;653;627;57;91;273;286;286;255;232;229;224;27;618;356;372;137;361;271;617;264.0;111.0;711.0;0.0;142.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;30781.978515625;12154.6552734375;0.0;1202.48229980469;477.0;102850;;;Calculated values ==>;1551101857.851;361.76;298.56;295.96000000000004;295.86;295.56;276.66;273.955091788801;295.66;275.96000000000004;277.46000000000004;276.86;338.46000000000004;335.86;278.86;282.26000000000005;300.46000000000004;301.76000000000005;301.76000000000005;298.66;296.06;295.56;;320.86;275.86;241.92719264551067;263.95629194202945;273.955091788801;296.36;6180000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2710000.0;6170000.0;0.044000000000000004;0.018500000000000003;0.11850000000000001;0.0;0.023666666666666666;0.06766666666666667;;12154.6552734375;0.0;1202.48229980469;30781.978515625;519414.32033337414;411176.31836800603;265456.55592350283;264959.14327601646;263508.8472270599;430412.23801567365;461140.5576896242;453548.40775852394;472785.1150065333;521100.9725554275;518411.55064279283;455319.0445863537;459533.7565437192;469073.5550868863;471403.8269286927;421950.7535926675;411581.64256759017;461684.3631077792;461004.27331542264;;200276.58477070546;471806.2409394271;201972.2588119733;224176.12627462647;273.955091788801;3077737.1765682185;1254132.6459392689;188753.7767605221;0.0;0;215;179;0;0;0;0;6;70;76;1239539435144.9485;454170721144.6377;862920973390.2523;29811.773650166255;0.0;191.82855396393097;16025.371283093875;2416929.954563757;978403.6582006139;33391.67985686877;1068728.4877374542;3.4460207686587006;0.17835065668134484
5618;2019-02-25 14:38:37.841;877;252;227;227;222;35;225;28;45;37;657;630;59;95;273;286;286;253;232;229;224;26;622;356;372;139;361;273;621;405.0;109.0;746.0;83.0;142.0;0;99;100;1;1;0;0;0;0;0;1;0;0;0;0;94168.1953125;86402.4609375;0.0;1204.16137695312;477.0;102851;;;Calculated values ==>;1551101917.841;360.86;298.36;295.86;295.86;295.36;276.66;273.955091788801;295.66;275.96000000000004;277.66;276.86;338.86;336.16;279.06;282.66;300.46000000000004;301.76000000000005;301.76000000000005;298.46000000000004;296.06;295.56;;320.86;275.76000000000005;242.35481222062532;264.2163659402789;273.955091788801;296.36;6220000.0;3560000.0;3720000.0000000005;1390000.0;3610000.0;2730000.0;6210000.0;0.06749999999999999;0.018166666666666668;0.12433333333333334;0.013833333333333333;0.023666666666666666;0.09116666666666666;;86402.4609375;0.0;1204.16137695312;94168.1953125;517972.465075404;408595.0475091701;264612.4711464006;264612.4711464006;262269.3712684297;430412.23801567365;461140.5576896242;453460.0477131432;472523.0838727012;521350.9460335023;518555.22136729787;455236.62953312014;459709.7415554319;469073.5550868863;471403.8269286927;420715.918602801;409036.7944695438;461684.3631077792;461004.27331542264;;200276.58477070546;471442.86907493527;201899.60254923863;218179.72565855674;273.9267918076203;3078778.2544750436;1254953.8183562737;188773.8287819376;0.0;0;216;179;0;0;0;0;6;70;76;1239762597944.984;454253507344.6509;863084146190.2783;31277.348682045475;3728.6818536054698;212.17075508750574;22137.504594717608;2417438.9457372697;978434.7253706742;33395.04595666791;1069046.4586991589;0.65469600779248;0.03562329601189237
5619;2019-02-25 14:39:37.842;868;254;233;233;228;37;225;30;31;37;653;628;44;71;274;287;286;256;232;229;224;28;633;361;372;142;366;245;628;510.0;85.0;987.0;179.0;142.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39788.5546875;21563.41015625;0.0;1042.5556640625;468.0;102852;;;Calculated values ==>;1551101977.842;359.96000000000004;298.56;296.46000000000004;296.46000000000004;295.96000000000004;276.86;274.4858918419099;295.66;276.16;276.26000000000005;276.86;338.46000000000004;335.96000000000004;277.56;280.26000000000005;300.56;301.86;301.76000000000005;298.76000000000005;296.06;295.56;;319.96000000000004;275.96000000000004;242.98782864720522;260.44013211722256;274.4858918419099;296.36;6330000.0;3610000.0;3720000.0000000005;1420000.0;3660000.0;2450000.0;6280000.0;0.08499999999999999;0.014166666666666666;0.16449999999999998;0.029833333333333333;0.023666666666666666;0.10866666666666666;;21563.41015625;0.0;1042.5556640625;39788.5546875;515948.3104432085;406250.79360079893;266964.14334346715;266964.14334346715;264506.742762772;430081.6785162784;461140.5576896242;456421.2515302593;472128.42060986464;523211.226357731;520670.2688788194;457979.2212488642;461171.2408719669;468508.1463748558;470856.39624642907;417122.5803826385;407202.30367163074;461684.3631077792;461004.27331542264;;196515.0671798046;471240.6132432691;203185.74251626016;217076.1304264801;274.44920853185573;3079894.579328799;1255853.5489428947;188792.55173596749;0.0;0;216;179;0;0;0;0;6;70;76;1239985801664.7144;454337808749.5491;863239548780.0906;41657.24123280286;7996.970310022432;140.53725340594318;26506.858193931756;2418046.74411563;978532.4407671492;33397.9852390557;1069451.835144736;3.37528631143919;0.2092794305806876
5620;2019-02-25 14:40:37.862;874;259;231;230;227;38;225;31;33;37;628;612;42;60;274;286;286;261;232;230;224;30;632;359;372;140;364;238;628;265.0;86.0;1036.0;0.0;142.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;39676.3203125;21524.80859375;0.0;1004.970703125;461.0;102853;;;Calculated values ==>;1551102037.862;360.56000000000006;299.06;296.26000000000005;296.16;295.86;276.96000000000004;274.27422755570615;295.66;276.26000000000005;276.46000000000004;276.86;335.96000000000004;334.36;277.36;279.16;300.56;301.76000000000005;301.76000000000005;299.26000000000005;296.16;295.56;;319.26000000000005;276.16;242.56692532238324;259.4470641161187;274.27422755570615;296.36;6320000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2380000.0;6280000.0;0.04416666666666667;0.014333333333333333;0.17266666666666666;0.0;0.023666666666666666;0.06783333333333333;;21524.80859375;0.0;1004.970703125;39676.3203125;516786.61780124856;408571.24003222183;265959.9565265973;265468.8569949279;264035.0622708576;430214.79039162316;461140.5576896242;457795.04043451906;472391.7460337592;521244.3859156343;519623.41490468336;458856.3233589525;460960.5863275488;468786.216530776;470999.9836897512;417462.4311737523;409449.0521144942;461819.98520130385;461004.27331542264;;193589.57483703562;471703.5210853088;202758.08115945454;224808.85831457563;274.27422755570615;3080557.007356019;1256212.7371218605;188809.62014326185;0.0;0;216;179;0;0;0;0;6;70;76;1240209076064.6433;454422436949.52216;863384497080.0446;44036.381634827805;0.0;114.85843318269932;16021.922317557455;2418761.0956771416;978599.1044001846;33400.114245875724;1069806.3597843873;2.670827867093856;0.1594135812409114
5621;2019-02-25 14:41:37.873;887;262;229;228;218;37;225;30;44;37;606;595;54;80;274;286;286;264;232;229;224;28;623;357;372;139;362;270;622;383.0;81.0;1414.0;56.0;142.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31945.212890625;12269.650390625;0.0;2387.47607421875;465.0;102854;;;Calculated values ==>;1551102097.873;361.86;299.36;296.06;295.96000000000004;294.96000000000004;276.86;274.0616903277293;295.66;276.16;277.56;276.86;333.76000000000005;332.66;278.56;281.16;300.56;301.76000000000005;301.76000000000005;299.56;296.06;295.56;;319.66;275.96000000000004;242.35481222062532;263.82572766246335;274.0616903277293;296.36;6230000.0;3570000.0000000005;3720000.0000000005;1390000.0;3620000.0000000005;2700000.0;6220000.0;0.06383333333333334;0.013500000000000002;0.23566666666666666;0.009333333333333334;0.023666666666666666;0.08750000000000001;;12269.650390625;0.0;2387.47607421875;31945.212890625;519139.87091723585;412350.0170988076;265504.6822073426;265012.78166168556;260423.07427298615;430346.717906069;461140.5576896242;453846.5949541808;472523.0838727012;516319.27260130557;515177.5233044988;455109.19043650426;458342.4516849156;469063.3101005199;471269.4357290136;420401.62459444936;413127.75806397817;461684.3631077792;461004.27331542264;;195261.2709748474;471639.4363266047;202207.7779774937;219328.0835025195;274.05130429924685;3081153.962887016;1256494.4092434354;188837.8957159392;0.0;0;216;179;0;0;0;0;6;71;76;1240432316984.3381;454506152294.4077;863536925019.8362;59302.88120083926;2514.695477925036;98.19719816136109;21146.666608629028;2419622.4140790245;978620.0640377012;33401.89003496949;1070116.1548103597;5.667034441217818;0.36117427155877574
5622;2019-02-25 14:42:37.873;886;262;231;231;218;36;225;29;53;36;594;583;62;110;274;286;286;263;232;229;224;28;636;358;372;129;363;269;629;461.0;109.0;1449.0;96.0;142.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40760.41796875;21706.775390625;0.0;2079.509765625;468.0;102855;;;Calculated values ==>;1551102157.873;361.76;299.36;296.26000000000005;296.26000000000005;294.96000000000004;276.76000000000005;274.1680685717883;295.66;276.06;278.46000000000004;276.76000000000005;332.56;331.46000000000004;279.36;284.16;300.56;301.76000000000005;301.76000000000005;299.46000000000004;296.06;295.56;;319.96000000000004;275.96000000000004;240.16925963744896;263.6948088759802;274.1680685717883;296.36;6360000.0;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2690000.0;6290000.0;0.07683333333333334;0.018166666666666668;0.2415;0.016;0.023666666666666666;0.1005;;21706.775390625;0.0;2079.509765625;40760.41796875;517973.23062141164;409448.30195503106;265871.2556230932;265871.2556230932;259959.7638147675;430280.9020939914;461140.5576896242;455151.0305933113;473728.1634681915;515159.6881453333;514017.21298796544;456276.2067687335;462145.76235776953;468924.88479177706;471134.8216594723;416085.5116643631;409877.7028949826;461684.3631077792;461004.27331542264;;196515.0671798046;472954.5886681478;202459.4023753864;217392.21027119795;274.1536897935541;3081759.8431441775;1256777.5461249459;188875.1205979379;0.0;0;216;180;0;0;0;0;6;71;76;1240655516984.3381;454586552294.4077;863698625019.8362;61025.02821462887;4327.922980684183;112.77519264374574;24483.012335944582;2420625.146657487;978677.0858581896;33403.6481382262;1070496.402134898;3.781537896020168;0.241117411796976
5623;2019-02-25 14:43:37.853;867;261;234;234;227;36;225;29;58;35;609;595;64;93;274;286;286;262;232;230;224;28;638;359;372;121;364;264;632;469.0;109.0;1559.0;175.0;143.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40884.3984375;21792.18359375;0.0;2069.23071289062;451.0;102856;;;Calculated values ==>;1551102217.853;359.86;299.26000000000005;296.56;296.56;295.86;276.76000000000005;274.27422755570615;295.66;276.06;278.96000000000004;276.66;334.06;332.66;279.56;282.46000000000004;300.56;301.76000000000005;301.76000000000005;299.36;296.16;295.56;;318.26000000000005;275.96000000000004;238.32900078539177;263.0348170998261;274.27422755570615;296.36;6380000.0;3590000.0;3720000.0000000005;1210000.0;3640000.0;2640000.0;6320000.0;0.07816666666666668;0.018166666666666668;0.2598333333333333;0.029166666666666667;0.02383333333333333;0.10200000000000001;;21792.18359375;0.0;2069.23071289062;40884.3984375;515411.7730977497;407666.8973026561;267096.22374656174;267096.22374656174;263720.1979007707;430214.79039162316;461140.5576896242;456601.04438692535;474660.33458192844;517138.9620574122;515692.3591179845;457339.9961729728;460865.0900876346;468786.216530776;470999.9836897512;415378.8366857359;408122.9751265405;461819.98520130385;461004.27331542264;;189410.48811896544;473991.44099288527;202704.94617167307;217750.62050698203;274.2536170911543;3082439.989823289;1257139.9166194892;188909.68191099074;0.0;0;216;180;0;0;0;0;6;71;76;1240878642584.4092;454661527294.4316;863858471719.887;65970.66951959637;7912.522765618689;131.81481832538284;24811.872586460944;2421683.091373115;978779.0555715364;33405.68570890156;1070907.0559124793;4.141702516874614;0.28487780550870356
5624;2019-02-25 14:44:37.864;859;264;235;234;223;37;225;30;62;36;633;610;68;79;274;287;286;266;232;230;224;29;635;360;372;127;365;263;630;369.0;110.0;1692.0;148.0;143.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40213.51953125;21695.271484375;0.0;1213.47131347656;443.0;102857;;;Calculated values ==>;1551102277.864;359.06000000000006;299.56;296.66;296.56;295.46000000000004;276.86;274.38016830617;295.66;276.16;279.36;276.76000000000005;336.46000000000004;334.16;279.96000000000004;281.06;300.56;301.86;301.76000000000005;299.76000000000005;296.16;295.56;;317.46000000000004;276.06;239.71726792356844;262.9017227912062;274.38016830617;296.36;6350000.0;3600000.0;3720000.0000000005;1270000.0;3650000.0;2630000.0;6300000.0;0.0615;0.018333333333333333;0.28200000000000003;0.024666666666666667;0.02383333333333333;0.08533333333333333;;21695.271484375;0.0;1213.47131347656;40213.51953125;514644.16473782057;409877.6070763308;267801.52888779616;267285.177606785;262060.07966897317;430148.3826014536;461140.5576896242;457256.42423688935;473986.2994277851;519696.93072771205;517326.69504826766;457991.3500410911;459330.17067076813;468647.30412562937;470991.46926966205;416434.18853270664;410718.73466147744;461819.98520130385;461004.27331542264;;186067.36719380575;473311.50582222524;202974.24982276603;221080.30628038186;274.3626563061479;3083115.929707721;1257502.3785185858;188937.04277652098;0.0;0;216;180;0;0;0;0;6;71;76;1241101883504.991;454735940934.6255;864016600705.2991;71707.57318478278;6668.318981319993;104.7833209725353;20473.51185365681;2422830.6204070686;978900.5848626969;33407.657721536896;1071284.5033031346;4.31949444864396;0.3100019233419455
5625;2019-02-25 14:45:37.864;860;265;235;234;220;37;226;30;63;37;653;622;69;77;274;287;286;266;232;230;224;30;636;359;372;127;364;262;630;357.0;108.0;1401.0;67.0;143.0;0;95;1;1;0;1;0;0;0;0;1;0;0;0;0;40177.38671875;21736.236328125;0.0;1180.13610839844;436.0;102858;;;Calculated values ==>;1551102337.864;359.16;299.66;296.66;296.56;295.16;276.86;274.27422755570615;295.76000000000005;276.16;279.46000000000004;276.86;338.46000000000004;335.36;280.06;280.86;300.56;301.86;301.76000000000005;299.76000000000005;296.16;295.56;;316.76000000000005;276.16;239.71726792356844;262.7682575881327;274.27422755570615;296.36;6360000.0;3590000.0;3720000.0000000005;1270000.0;3640000.0;2620000.0;6300000.0;0.0595;0.018000000000000002;0.23349999999999999;0.011166666666666667;0.02383333333333333;0.08333333333333333;;21736.236328125;0.0;1180.13610839844;40177.38671875;514688.40098744596;410301.0457743333;267801.52888779616;267285.177606785;260748.4424808321;430214.79039162316;461276.7080979507;457540.8190454173;474082.6425734972;521835.28838233376;518647.55351166363;458273.4786486601;459245.30568367656;468786.216530776;471126.3173801995;416085.5116643631;410718.73466147744;461819.98520130385;461004.27331542264;;183142.23651711168;473407.94733404316;202733.3115260061;221342.82169147805;274.2646205854481;3083785.853926471;1257864.3077503566;188956.9895050366;0.0;0;216;180;0;0;0;0;6;71;76;1241325083504.991;454812140934.6255;864174100705.2991;59497.553005782516;3022.5334331897475;96.60198605194165;19971.787635328714;2423923.9964586566;978981.3419661511;33409.33593242877;1071621.5474655428;3.6039070445864216;0.23619378995588342
5626;2019-02-25 14:46:37.875;863;265;235;234;222;36;226;30;58;37;665;631;65;76;274;287;286;267;232;230;224;29;637;358;372;127;363;260;632;451.0;110.0;1313.0;47.0;143.0;0;82;2;1;0;1;0;0;0;0;1;0;0;0;0;39990.515625;21847.302734375;0.0;1086.15209960938;429.0;102859;;;Calculated values ==>;1551102397.875;359.46000000000004;299.66;296.66;296.56;295.36;276.76000000000005;274.1680685717883;295.76000000000005;276.16;278.96000000000004;276.86;339.66;336.26000000000005;279.66;280.76000000000005;300.56;301.86;301.76000000000005;299.86;296.16;295.56;;316.06;276.06;239.71726792356844;262.5002047102346;274.1680685717883;296.36;6370000.0;3579999.9999999995;3720000.0000000005;1270000.0;3629999.9999999995;2600000.0;6320000.0;0.07516666666666666;0.018333333333333333;0.21883333333333335;0.007833333333333333;0.02383333333333333;0.09899999999999999;;21847.302734375;0.0;1086.15209960938;39990.515625;514986.6472958953;409449.8029362071;267606.68305532134;267096.22374656174;261479.43771246416;430280.9020939914;461276.7080979507;457252.749892262;474082.6425734972;523227.95841087063;519739.6200131045;458106.44168678863;459439.0933683106;468924.88479177706;471260.9416155886;415733.75260095426;410302.7434459045;461819.98520130385;461004.27331542264;;180217.192455513;473311.50582222524;202476.409968084;218155.92015575222;274.1602959753908;3084454.042257162;1258227.5704946767;188975.87870246227;0.0;0;216;180;0;0;0;0;6;71;76;1241548324424.6858;454888354904.5213;864330729415.085;55753.55572007429;2121.5415841907734;99.568501175912;24041.98696280737;2424884.5984414755;979024.2171169076;33410.97098619168;1071988.3961632927;3.576288586345499;0.2134174445082757
5627;2019-02-25 14:47:37.865;866;266;236;235;222;36;226;30;50;38;670;635;61;73;274;287;286;268;232;230;225;29;638;358;372;129;363;261;632;420.0;111.0;1431.0;107.0;143.0;0;79;8;1;0;1;0;0;0;0;1;0;0;0;0;40547.484375;22227.75390625;0.0;1067.00329589844;426.0;102860;;;Calculated values ==>;1551102457.865;359.76;299.76000000000005;296.76000000000005;296.66;295.36;276.76000000000005;274.1680685717883;295.76000000000005;276.16;278.16;276.96000000000004;340.16;336.66;279.26000000000005;280.46000000000004;300.56;301.86;301.76000000000005;299.96000000000004;296.16;295.66;;315.76000000000005;276.06;240.16925963744896;262.63441904999945;274.1680685717883;296.36;6380000.0;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2610000.0;6320000.0;0.07;0.018500000000000003;0.23850000000000002;0.017833333333333333;0.02383333333333333;0.09383333333333334;;22227.75390625;0.0;1067.00329589844;40547.484375;515284.94536812376;409879.2579084586;268125.4438708091;267606.68305532134;261479.43771246416;430280.9020939914;461276.7080979507;456106.798836512;473921.41095746984;523659.98562012776;520068.0108803182;457457.7101697933;458918.5806663399;468924.88479177706;471260.9416155886;415378.8366857359;410720.4983113358;461819.98520130385;461140.5576896242;;178963.62700411686;473051.3374214201;202448.8754739889;219130.49053747964;274.1496005105678;3085125.0803989354;1258594.8014180504;188993.81867360076;0.0;0;216;180;0;0;0;0;6;71;76;1241771487224.7212;454965142104.5335;864487003365.1099;60497.414721961766;4825.74390472919;86.17925992640194;22708.611301109566;2425853.195068965;979082.1015136502;33412.51862621811;1072377.9195508342;3.7827373955028785;0.24884645228957586
5628;2019-02-25 14:48:37.885;869;266;236;235;220;35;226;30;43;38;671;637;55;70;274;287;286;268;232;230;225;29;639;358;372;131;363;260;633;458.0;114.0;1214.0;112.0;143.0;0;80;12;1;0;1;0;0;0;0;1;0;0;0;0;40810.00390625;22539.27734375;0.0;1054.92004394531;424.0;102861;;;Calculated values ==>;1551102517.885;360.06000000000006;299.76000000000005;296.76000000000005;296.66;295.16;276.66;274.1680685717883;295.76000000000005;276.16;277.46000000000004;276.96000000000004;340.26;336.86;278.66;280.16;300.56;301.86;301.76000000000005;299.96000000000004;296.16;295.66;;315.56;276.06;240.61611355647437;262.5002047102346;274.1680685717883;296.36;6390000.0;3579999.9999999995;3720000.0000000005;1310000.0;3629999.9999999995;2600000.0;6330000.0;0.07633333333333334;0.019;0.20233333333333334;0.018666666666666668;0.02383333333333333;0.10016666666666667;;22539.27734375;0.0;1054.92004394531;40810.00390625;515583.2952279556;409451.54955501464;268026.521423746;267510.79240002215;260549.5115906227;430280.9020939914;461276.7080979507;455407.7469629331;473663.03176242136;523842.54213841935;520355.94544379495;456885.48860860226;458713.5074899562;468924.88479177706;471260.9416155886;415020.68629250734;410304.4963697282;461819.98520130385;461140.5576896242;;178127.92459426197;472790.3263854694;202441.63422582837;218046.69058074054;274.1467874106472;3085803.2854607534;1258967.9843645464;189011.50726232535;0.0;0;216;180;0;0;0;0;6;71;76;1241994761624.6501;455043168104.5087;864643355465.0602;51183.47681047419;5046.5089203133;89.60760853280401;24349.902355406513;2426784.1793894717;979164.3977100905;33413.984005084996;1072770.204549274;3.41903962102127;0.21317972158190143
5629;2019-02-25 14:49:37.866;870;267;236;235;221;36;226;30;30;38;670;637;47;66;274;287;287;268;232;230;225;29;639;359;372;136;364;259;633;497.0;107.0;1199.0;250.0;143.0;0;93;13;1;0;1;0;0;0;0;1;0;0;0;0;40844.74609375;22542.06640625;0.0;1121.21984863281;422.0;102862;;;Calculated values ==>;1551102577.866;360.16;299.86;296.76000000000005;296.66;295.26000000000005;276.76000000000005;274.27422755570615;295.76000000000005;276.16;276.16;276.96000000000004;340.16;336.86;277.86;279.76000000000005;300.56;301.86;301.86;299.96000000000004;296.16;295.66;;315.36;276.06;241.71165711629368;262.3656120759269;274.27422755570615;296.36;6390000.0;3590000.0;3720000.0000000005;1360000.0;3640000.0;2590000.0;6330000.0;0.08283333333333333;0.017833333333333333;0.19983333333333334;0.041666666666666664;0.02383333333333333;0.10666666666666666;;22542.06640625;0.0;1121.21984863281;40844.74609375;515710.06484631024;409881.00212797034;268026.521423746;267510.79240002215;260978.0111972845;430214.79039162316;461276.7080979507;453960.80980778224;473013.45329280203;523820.2290160612;520438.2824460558;456067.0669192615;458387.69506395434;468786.216530776;471126.3173801995;415384.3601988859;410304.4963697282;461819.98520130385;461140.5576896242;;177292.22831007556;472134.0588697756;202645.10654190232;217253.76642956428;274.2303973919647;3086483.5262323353;1259343.5432641383;189029.63601882264;0.0;0;216;180;0;0;0;0;6;71;76;1242217890944.4514;455123242739.43744;864799006159.9216;50221.25470263167;11228.70634699472;90.59090495331272;26014.591067739722;2427628.951222176;979299.9815553792;33415.48518383886;1073189.7757544578;3.700041578301612;0.25547505059928016
5630;2019-02-25 14:50:37.886;871;267;237;237;222;36;226;30;7;39;662;634;32;62;274;287;287;269;232;230;224;29;641;359;372;139;364;257;635;488.0;86.0;1076.0;244.0;143.0;0;99;13;1;0;1;0;0;0;0;1;0;0;0;0;40839.03125;22693.0078125;0.0;1124.97583007812;426.0;102863;;;Calculated values ==>;1551102637.886;360.26;299.86;296.86;296.86;295.36;276.76000000000005;274.27422755570615;295.76000000000005;276.16;273.86;277.06;339.36;336.56;276.36;279.36;300.56;301.86;301.86;300.06;296.16;295.56;;315.76000000000005;276.06;242.35481222062532;262.0952818180154;274.27422755570615;296.36;6409999.999999999;3590000.0;3720000.0000000005;1390000.0;3640000.0;2570000.0;6350000.0;0.08133333333333333;0.014333333333333333;0.17933333333333332;0.04066666666666666;0.02383333333333333;0.10516666666666666;;22693.0078125;0.0;1124.97583007812;40839.03125;515673.0461983613;409021.29964694445;268349.93590914115;268349.93590914115;261274.63163194084;430214.79039162316;461276.7080979507;451416.14574559574;472719.2527797885;523162.3008060022;520295.3049014217;454548.466256717;458222.31918054936;468786.216530776;471126.3173801995;414665.6609394442;409886.3217391341;461819.98520130385;461004.27331542264;;178963.62700411686;471737.69219339563;202625.61391217585;217520.34932511728;274.2228316644795;3087164.451276032;1259720.6278688253;189048.3605555717;0.0;0;216;180;0;0;0;0;6;71;76;1242441165344.3804;455205770239.4112;864953857759.8724;44616.435375459965;10943.891183436272;68.5038618711117;25606.392672980444;2428419.528743937;979484.8147919561;33416.81141549188;1073620.0940104485;3.4106675154704527;0.23183454825716732
5631;2019-02-25 14:51:37.876;873;267;236;235;224;36;226;30;-12;39;646;625;17;53;274;287;287;268;232;230;225;29;635;357;372;146;362;252;629;534.0;89.0;257.0;194.0;143.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;40056.9765625;21771.263671875;0.0;1067.57385253906;425.0;102864;;;Calculated values ==>;1551102697.876;360.46000000000004;299.86;296.76000000000005;296.66;295.56;276.76000000000005;274.0616903277293;295.76000000000005;276.16;271.96000000000004;277.06;337.76;335.66;274.86;278.46000000000004;300.56;301.86;301.86;299.96000000000004;296.16;295.66;;315.66;276.06;243.81672145450628;261.41265627149306;274.0616903277293;296.36;6350000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2520000.0;6290000.0;0.089;0.014833333333333334;0.04283333333333333;0.03233333333333333;0.02383333333333333;0.11283333333333333;;21771.263671875;0.0;1067.57385253906;40056.9765625;516416.3660539113;411537.6425192761;268428.8559507887;267900.5374701273;262580.01145844;430346.717906069;461276.7080979507;449899.40459281474;471797.4602824029;521932.1171451102;519786.9006322488;453539.4261564026;457936.00528730644;469063.3101005199;471395.3430055791;416783.72700852115;411939.3099979637;461819.98520130385;461140.5576896242;;178545.77502346144;470805.04686564376;202039.0228178044;216062.28151502265;273.9856308880152;3087838.47231901;1260091.1017086548;189066.62875772186;0.0;0;216;180;0;0;0;0;6;71;76;1242664328144.4158;455291255989.4248;865106532309.8967;10616.686352696275;8690.101444213471;71.85885232326855;27652.99882836754;2428879.7280457425;979648.4041277784;33417.9809098288;1074063.8483016533;2.0592836840896602;0.09667723557790227
5632;2019-02-25 14:52:37.867;874;266;234;233;221;34;226;29;-6;38;621;605;18;59;273;287;287;268;232;230;225;28;636;356;372;140;361;248;631;624.0;86.0;619.0;253.0;143.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40643.38671875;21801.541015625;0.0;1841.59716796875;429.0;102865;;;Calculated values ==>;1551102757.867;360.56000000000006;299.76000000000005;296.56;296.46000000000004;295.26000000000005;276.56;273.955091788801;295.76000000000005;276.06;272.56;276.96000000000004;335.26000000000005;333.66;274.96000000000004;279.06;300.46000000000004;301.86;301.86;299.96000000000004;296.16;295.66;;316.06;275.96000000000004;242.56692532238324;260.85938512811435;273.955091788801;296.36;6360000.0;3560000.0;3720000.0000000005;1400000.0;3610000.0;2480000.0;6310000.0;0.10400000000000001;0.014333333333333333;0.10316666666666667;0.042166666666666665;0.02383333333333333;0.12783333333333335;;21801.541015625;0.0;1841.59716796875;40643.38671875;516461.1667896917;410301.5928554901;267190.2161808479;266684.84503405896;261113.02255204323;430412.23801567365;461276.7080979507;451372.58169697004;472489.9908694221;519709.6726370836;518076.68117002695;454343.13228414016;459289.30293153;469073.5550868863;471529.52257220383;416438.4523040976;411131.53022668057;461819.98520130385;461140.5576896242;;180217.192455513;471506.718606615;201805.97012046917;213996.25328426855;273.8903019799169;3088510.8744728668;1260454.15394944;189090.86821316654;0.0;0;216;180;0;0;0;0;6;72;76;1242887494665.0686;455377043119.6757;865256509810.3354;25746.95542764234;11372.381561165814;76.06588310964402;31593.280246484635;2429182.712940246;979815.5664085418;33419.2134310551;1074557.4932375387;2.9094565443996645;0.16663191427018087
5633;2019-02-25 14:53:37.877;878;266;234;233;219;33;226;28;5;36;600;587;25;63;273;287;287;267;232;230;225;27;633;356;372;137;361;242;629;679.0;86.0;725.0;279.0;143.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40630.5;21693.81640625;0.0;1809.68566894531;438.0;102866;;;Calculated values ==>;1551102817.877;360.96000000000004;299.76000000000005;296.56;296.46000000000004;295.06;276.46000000000004;273.955091788801;295.76000000000005;275.96000000000004;273.66;276.76000000000005;333.16;331.86;275.66;279.46000000000004;300.46000000000004;301.86;301.86;299.86;296.16;295.66;;316.96000000000004;275.86;241.92719264551067;260.01710675043796;273.955091788801;296.36;6330000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2420000.0;6290000.0;0.11316666666666667;0.014333333333333333;0.12083333333333333;0.0465;0.02383333333333333;0.137;;21693.81640625;0.0;1809.68566894531;40630.5;517209.0422462955;411130.8539288174;267381.13235976227;266870.10087596724;260385.65807776732;430412.23801567365;461276.7080979507;453772.4877576649;472687.3056196521;518070.9056347504;516747.510372988;456192.1278643392;460695.23780312965;469073.5550868863;471529.52257220383;417465.55809620704;411537.6425192761;461819.98520130385;461140.5576896242;;183977.97901196036;471806.2409394271;201826.1999612408;213230.52518385462;273.898187683552;3089188.2697424805;1260816.67567145;189121.30064136215;0.0;0;216;180;0;0;0;0;6;72;76;1243110731865.0332;455460156969.66254;865403534310.3121;30443.509775401242;12554.071905485664;84.96678993600977;33963.674453290434;2429651.044859176;980014.9867519175;33420.55559365342;1075103.8922446093;3.2780741643359166;0.19270827921173952
5634;2019-02-25 14:54:37.848;886;264;233;232;223;33;226;27;14;35;597;584;29;66;272;288;287;266;232;230;225;26;631;356;372;138;361;236;628;720.0;112.0;395.0;193.0;143.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40303.58203125;21568.314453125;0.0;1746.73742675781;448.0;102867;;;Calculated values ==>;1551102877.848;361.76;299.56;296.46000000000004;296.36;295.46000000000004;276.46000000000004;273.955091788801;295.76000000000005;275.86;274.56;276.66;332.86;331.56;276.06;279.76000000000005;300.36;301.96000000000004;301.86;299.76000000000005;296.16;295.66;;317.96000000000004;275.76000000000005;242.14157278889297;259.15941142434775;273.955091788801;296.36;6310000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2360000.0;6280000.0;0.12000000000000001;0.018666666666666668;0.06583333333333334;0.03216666666666666;0.02383333333333333;0.14383333333333334;;21568.314453125;0.0;1746.73742675781;40303.58203125;518374.78066769295;410719.3513009573;266964.14334346715;266458.24645520333;262204.2552682775;430412.23801567365;461276.7080979507;455863.7981608523;472458.26935960614;518269.8836041016;516951.7680045973;457643.708316057;461960.3140849084;468945.52311177674;471655.1347750583;418136.1935388595;411538.11230288196;461819.98520130385;461140.5576896242;;188156.80290529504;471575.67402331997;201842.02876617573;212632.83106577327;273.90435712435277;3089862.394441084;1261177.0191780988;189150.92317598942;0.0;0;216;180;0;0;0;0;6;72;76;1243333823984.87;455542617094.60223;865546865000.2073;16723.099818482875;8676.432255771471;123.16418307158057;35743.69467939723;2430043.909962216;980191.8221080458;33422.28918012191;1075684.5062211647;2.6277612956798237;0.11359889862063942
5635;2019-02-25 14:55:37.859;896;262;228;226;221;32;226;27;22;34;597;585;41;102;272;288;287;263;232;230;225;25;619;353;372;139;358;261;619;940.0;110.0;87.0;218.0;143.0;0;5;100;1;0;0;0;0;0;0;1;1;0;0;0;31605.5;12259.9033203125;0.0;2000.8327636718802;459.0;102868;;;Calculated values ==>;1551102937.859;362.76;299.36;295.96000000000004;295.76000000000005;295.26000000000005;276.36;273.6339639331285;295.76000000000005;275.86;275.36;276.56;332.86;331.66;277.26000000000005;283.36;300.36;301.96000000000004;301.86;299.46000000000004;296.16;295.66;;319.06;275.66;242.35481222062532;262.63441904999945;273.6339639331285;296.36;6190000.0;3529999.9999999995;3720000.0000000005;1390000.0;3579999.9999999995;2610000.0;6190000.0;0.15666666666666668;0.018333333333333333;0.0145;0.036333333333333336;0.02383333333333333;0.1805;;12259.9033203125;0.0;2000.8327636718802;31605.5;520575.44266389473;413522.9035396349;265276.47334593855;264298.85003344255;261964.74446527148;430607.02586249536;461276.7080979507;452612.30948496255;472228.6972694908;516155.3176475164;514916.6330361309;454992.6325071217;462398.4073160746;469359.9901508219;472055.72618824185;421949.8148806928;413900.2138317345;461819.98520130385;461140.5576896242;;192753.74022246967;471344.5575217925;201029.04429304006;209512.3151652141;273.57340284431154;3090461.746651623;1261458.9726744913;189182.1586529881;0.0;0;216;180;0;0;0;0;6;72;76;1243557064904.565;455625732329.48865;865695992335.0034;3647.9573452828763;9821.463647311339;147.5760192309024;45418.89777565602;2430213.69989413;980345.9995010351;33424.54576210221;1076360.9851557708;4.139750882409346;0.11593012693191114
5636;2019-02-25 14:56:37.849;901;261;228;227;218;31;226;26;29;33;607;596;49;134;271;288;287;262;232;230;225;24;620;354;372;139;359;275;619;996.0;104.0;398.0;174.0;143.0;0;14;100;1;0;0;0;0;0;0;1;1;0;0;0;31786.978515625;12248.947265625;0.0;2159.46948242188;472.0;102869;;;Calculated values ==>;1551102997.849;363.26;299.26000000000005;295.96000000000004;295.86;294.96000000000004;276.26000000000005;273.7412296467126;295.76000000000005;275.76000000000005;276.06;276.46000000000004;333.86;332.76000000000005;278.06;286.56;300.26000000000005;301.96000000000004;301.86;299.36;296.16;295.66;;320.36;275.56;242.35481222062532;264.4750485637546;273.7412296467126;296.36;6200000.0;3540000.0;3720000.0000000005;1390000.0;3590000.0;2750000.0;6190000.0;0.166;0.017333333333333333;0.06633333333333333;0.029;0.02383333333333333;0.18983333333333335;;12248.947265625;0.0;2159.46948242188;31786.978515625;521115.76460108475;413141.2804949423;265276.47334593855;264784.18672780937;260628.54944902912;430542.39183029096;461276.7080979507;451045.04040683503;472130.5325463717;515996.88261169236;514851.0910808197;453628.0846117082;464129.0795747439;469094.4051697779;471922.4138350024;421644.6074155923;413522.9035396349;461819.98520130385;461140.5576896242;;198186.82848740023;471246.2272376559;201348.81772258424;209374.85350321606;273.7029005313757;3090989.9292608947;1261663.179056003;189216.82206018016;0.0;0;216;180;0;0;0;0;6;72;76;1243780227704.6003;455709118429.5019;865856765535.0289;16563.182771388634;7827.024875937079;140.77620051659503;47793.52284471982;2430382.097990768;980493.0457269626;33426.948296777955;1077137.6258660355;5.019601248163925;0.16445652778726583
5637;2019-02-25 14:57:37.859;892;258;231;231;228;33;226;27;32;33;625;613;45;122;271;288;287;259;232;230;225;25;634;356;372;137;361;258;629;941.0;115.0;902.0;264.0;143.0;0;17;1;1;1;0;0;0;0;0;1;1;0;0;0;40685.0390625;21686.5;0.0;2029.50390625;472.0;102870;;;Calculated values ==>;1551103057.859;362.36;298.96000000000004;296.26000000000005;296.26000000000005;295.96000000000004;276.46000000000004;273.955091788801;295.76000000000005;275.86;276.36;276.46000000000004;335.66;334.46000000000004;277.66;285.36;300.26000000000005;301.96000000000004;301.86;299.06;296.16;295.66;;320.36;275.66;241.92719264551067;262.23063862743834;273.955091788801;296.36;6340000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2580000.0;6290000.0;0.15683333333333332;0.019166666666666665;0.15033333333333332;0.044000000000000004;0.02383333333333333;0.18066666666666664;;21686.5;0.0;2029.50390625;40685.0390625;518886.4920414021;407665.23051393835;265871.2556230932;265871.2556230932;264424.97862184246;430412.23801567365;461276.7080979507;454379.5404932804;472393.7743832905;519289.26961844857;518056.6430479224;455986.13821575354;465197.5629265202;468817.39725562325;471655.1347750583;417126.0735780275;408121.41532800265;461819.98520130385;461140.5576896242;;198186.82848740023;471610.25455702154;201874.08641798422;210316.51741090915;273.916850003171;3091593.9633961963;1261946.021582404;189251.73598976547;0.0;0;217;180;0;0;0;0;6;72;76;1244003464904.565;455791932229.4887;866016692185.0035;37959.986595986185;11868.391398117643;172.58928312547596;45315.54327702118;2430836.533462048;980657.2015506318;33429.56011103773;1077913.6640684074;4.019079729074055;0.20821574201256252
5638;2019-02-25 14:58:37.849;881;259;232;232;228;36;226;28;31;33;634;619;42;98;272;288;287;261;232;230;225;27;638;359;372;135;364;250;633;920.0;86.0;1350.0;253.0;143.0;0;15;1;1;1;0;0;0;0;0;1;1;0;0;0;40810.6953125;21805.806640625;0.0;1953.58801269531;461.0;102871;;;Calculated values ==>;1551103117.849;361.26;299.06;296.36;296.36;295.96000000000004;276.76000000000005;274.27422755570615;295.76000000000005;275.96000000000004;276.26000000000005;276.46000000000004;336.56;335.06;277.36;282.96000000000004;300.36;301.96000000000004;301.86;299.26000000000005;296.16;295.66;;319.26000000000005;275.86;241.49495122638035;261.13683023647616;274.27422755570615;296.36;6380000.0;3590000.0;3720000.0000000005;1350000.0;3640000.0;2500000.0;6330000.0;0.15333333333333332;0.014333333333333333;0.225;0.042166666666666665;0.02383333333333333;0.17716666666666664;;21805.806640625;0.0;1953.58801269531;40810.6953125;517182.2725727281;406254.6606717355;266010.48620642326;266010.48620642326;264104.7495809149;430214.79039162316;461276.7080979507;455596.77075306367;472656.1521691498;520870.9238249148;519339.5930199299;456931.82408805063;463572.6790505508;468528.86929665285;471252.5653188795;415738.8415099592;407205.3409059045;461819.98520130385;461140.5576896242;;193589.57483703562;472070.4381999017;202699.34725766312;211216.2737578256;274.2514449178627;3092272.981327576;1262308.397065152;189284.9228903565;0.0;0;217;180;0;0;0;0;6;72;76;1244226627704.6003;455873518629.5017;866169066785.0277;56901.92028646512;11358.481001397726;122.3135086581176;44278.25230325031;2431626.917600212;980850.7265611135;33432.017224715775;1078660.1545958677;4.741744002473027;0.2721380051972268
5639;2019-02-25 14:59:37.860;886;264;235;234;227;38;226;29;33;33;634;619;45;92;273;288;287;266;232;230;225;28;637;362;372;134;367;255;632;975.0;86.0;1317.0;237.0;143.0;0;15;1;1;1;0;0;0;0;0;1;1;0;0;0;40787.8046875;21777.357421875;0.0;2019.26220703125;455.0;102872;;;Calculated values ==>;1551103177.86;361.76;299.56;296.66;296.56;295.86;276.96000000000004;274.5913991737795;295.76000000000005;276.06;276.46000000000004;276.46000000000004;336.56;335.06;277.66;282.36;300.46000000000004;301.96000000000004;301.86;299.76000000000005;296.16;295.66;;318.66;275.96000000000004;241.2770596917726;261.82340779136865;274.5913991737795;296.36;6370000.0;3620000.0000000005;3720000.0000000005;1340000.0;3670000.0000000005;2550000.0;6320000.0;0.1625;0.014333333333333333;0.2195;0.0395;0.02383333333333333;0.18633333333333335;;21777.357421875;0.0;2019.26220703125;40787.8046875;517892.80497160734;409014.12319748756;267606.68305532134;267096.22374656174;263720.1979007707;430014.67791919125;461276.7080979507;455008.2366141777;472787.01963726926;520460.0291797428;518923.4599230997;456479.6629458928;462119.8774510059;468239.4185495704;470847.990444162;416090.18087851995;409879.2579084586;461819.98520130385;461140.5576896242;;191082.09718829524;472299.7188790419;203495.72302550622;211695.96209908722;274.5737593044095;3092953.0934910215;1262671.6566838992;189318.03604510793;0.0;0;217;180;0;0;0;0;6;72;76;1244449868624.2952;455954233424.3914;866320594559.8207;55206.99673271339;10617.757836214661;89.02322923754623;46479.84297837006;2432561.329851607;981033.8954593192;33433.778687071404;1079416.6107137152;4.7230918730998575;0.2592045457387219
5640;2019-02-25 15:00:37.870;894;265;235;234;231;39;226;29;37;34;635;621;50;91;274;288;287;266;232;230;225;28;635;360;372;134;365;260;629;1001.0;110.0;1091.0;214.0;143.0;0;17;1;1;1;0;0;0;0;0;1;1;0;0;0;40756.203125;21704.947265625;0.0;2066.52954101562;456.0;102873;;;Calculated values ==>;1551103237.87;362.56000000000006;299.66;296.66;296.56;296.26000000000005;277.06;274.38016830617;295.76000000000005;276.06;276.86;276.56;336.66;335.26000000000005;278.16;282.26000000000005;300.56;301.96000000000004;301.86;299.76000000000005;296.16;295.66;;318.76000000000005;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;296.36;6350000.0;3600000.0;3720000.0000000005;1340000.0;3650000.0;2600000.0;6290000.0;0.16683333333333333;0.018333333333333333;0.18183333333333335;0.035666666666666666;0.02383333333333333;0.19066666666666665;;21704.947265625;0.0;2066.52954101562;40756.203125;519057.30136008584;410718.7449261899;267900.5374701273;267381.13235976227;265871.2556230932;430148.3826014536;461276.7080979507;454663.4551903566;472884.4304738556;520150.54010036227;518711.66805762186;456271.4783607459;461239.85074721527;468647.30412562937;471117.93122126855;416783.72700852115;411130.8539288174;461819.98520130385;461140.5576896242;;191500.00471740507;472299.7188790419;202965.19803052064;211082.11546047148;274.35914950693154;3093632.7401449173;1263034.0696149939;189352.08998438035;0.0;0;217;180;0;0;0;0;6;72;76;1244673105824.2598;456034646824.37866;866475120309.7961;45767.133093563505;9606.264576930591;103.63600646123581;47677.80965169178;2433402.9211752056;981202.457068322;33435.38444828425;1080201.3885933585;4.33943772899421;0.21760145760281044
5641;2019-02-25 15:01:37.861;897;265;235;235;226;37;226;29;40;34;639;625;51;91;274;288;287;266;232;230;225;28;636;358;372;134;363;259;630;1148.0;110.0;1037.0;169.0;143.0;0;17;1;1;1;0;0;0;0;0;1;1;0;0;0;40886.98046875;21666.8671875;0.0;2066.41284179688;451.0;102874;;;Calculated values ==>;1551103297.861;362.86;299.66;296.66;296.66;295.76000000000005;276.86;274.1680685717883;295.76000000000005;276.06;277.16;276.56;337.06;335.66;278.26000000000005;282.26000000000005;300.56;301.96000000000004;301.86;299.76000000000005;296.16;295.66;;318.26000000000005;275.96000000000004;241.2770596917726;262.3656120759269;274.1680685717883;296.36;6360000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2590000.0;6300000.0;0.19133333333333333;0.018333333333333333;0.1728333333333333;0.028166666666666666;0.02383333333333333;0.21516666666666667;;21666.8671875;0.0;2066.41284179688;40886.98046875;519353.4828269046;410301.0457743333;267801.52888779616;267801.52888779616;263414.4150969574;430280.9020939914;461276.7080979507;455203.3684747658;472884.4304738556;520643.51264047704;519206.1428393404;456558.4414111819;461392.88822046766;468924.88479177706;471386.97659734735;416438.4523040976;410718.73466147744;461819.98520130385;461140.5576896242;;189410.48811896544;472299.7188790419;202454.44488401365;209692.73536622967;274.1517640400181;3094312.997956209;1263395.4471883923;189386.52600482653;0.0;0;217;180;0;0;0;0;6;72;76;1244896272344.9126;456115034764.6138;866630796955.2515;43683.438960601656;7600.641884193295;104.8614901147027;54103.18976991706;2434148.2307979553;981345.8264472843;33437.12166680559;1081049.43636477;4.444903189723668;0.1927538899546705
5642;2019-02-25 15:02:37.841;897;266;236;235;230;35;226;29;21;35;643;629;41;90;274;288;287;267;233;230;225;28;638;358;372;134;363;256;633;1132.0;86.0;943.0;215.0;143.0;0;16;0;1;1;0;0;0;0;0;1;1;0;0;0;40789.42578125;21686.337890625;0.0;2033.2814941406198;452.0;102875;;;Calculated values ==>;1551103357.841;362.86;299.76000000000005;296.76000000000005;296.66;296.16;276.66;274.1680685717883;295.76000000000005;276.06;275.26000000000005;276.66;337.46000000000004;336.06;277.26000000000005;282.16;300.56;301.96000000000004;301.86;299.86;296.16;295.66;;318.36;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;296.46000000000004;6380000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2560000.0;6330000.0;0.18866666666666668;0.014333333333333333;0.15716666666666665;0.035833333333333335;0.02383333333333333;0.21250000000000002;;21686.337890625;0.0;2033.2814941406198;40789.42578125;519194.44816918793;409451.54955501464;268026.521423746;267510.79240002215;265045.238706119;430280.9020939914;461276.7080979507;453350.8084663683;472981.82504853373;521299.32174450887;519865.3751866457;455825.4528837134;461731.5220188453;468924.88479177706;471386.97659734735;415738.8415099592;409881.00212797034;461819.98520130385;461140.5576896242;;189828.38726562503;472299.7188790419;202432.3823686384;209789.21521952498;274.1431930309155;3094993.407796269;1263756.6034719218;189420.6787362637;0.0;0;217;180;0;0;0;0;6;72;76;1245119397944.9836;456195407964.63934;866785245455.3005;39436.01263502654;9670.246224956125;83.96236447517364;53412.16027489609;2434840.6620074403;981489.7025402171;33438.69467441697;1081945.098961678;4.325633554021203;0.1951566160855429
5643;2019-02-25 15:03:37.861;897;266;234;233;229;34;226;29;8;35;644;629;30;85;273;288;287;267;233;230;225;28;636;357;372;133;362;251;631;1215.0;112.0;812.0;197.0;143.0;0;15;0;1;1;0;0;0;0;0;1;1;0;0;0;40754.203125;21678.5625;0.0;1988.38818359375;453.0;102876;;;Calculated values ==>;1551103417.861;362.86;299.76000000000005;296.56;296.46000000000004;296.06;276.56;274.0616903277293;295.76000000000005;276.06;273.96000000000004;276.66;337.56000000000006;336.06;276.16;281.66;300.46000000000004;301.96000000000004;301.86;299.86;296.16;295.66;;318.46000000000004;275.96000000000004;241.05796691057077;261.27494424493943;274.0616903277293;296.46000000000004;6360000.0;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2510000.0;6310000.0;0.2025;0.018666666666666668;0.13533333333333333;0.03283333333333333;0.02383333333333333;0.22633333333333333;;21678.5625;0.0;1988.38818359375;40754.203125;519353.4828269046;410301.5928554901;267190.2161808479;266684.84503405896;264734.9172201956;430346.717906069;461276.7080979507;452593.89888176124;473112.1826642056;521809.4079488411;520278.26686732116;455308.37743867846;461900.6662026175;468935.14373327745;471521.16607813025;416438.4523040976;410719.31948044826;461819.98520130385;461140.5576896242;;190246.288480595;472431.1216696904;202174.1551272941;209020.47083470074;274.03822521835525;3095673.1645470187;1264118.0980997854;189454.20382153883;0.0;0;217;180;0;0;0;0;6;72;76;1245342672344.9126;456275534664.6139;866937396155.2522;33890.13865477122;8873.437068142013;106.75714604145413;57063.17965816434;2435451.916951748;981644.2847445084;33440.284533447186;1082866.0336701053;4.222492109910648;0.16812501515895897
5644;2019-02-25 15:04:37.862;900;266;235;234;225;34;226;29;14;34;642;627;32;79;273;288;287;268;233;230;225;28;635;358;372;124;363;248;631;1189.0;86.0;1108.0;138.0;143.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;40657.05859375;21617.4921875;0.0;1948.57946777344;456.0;102877;;;Calculated values ==>;1551103477.862;363.16;299.76000000000005;296.66;296.56;295.66;276.56;274.1680685717883;295.76000000000005;276.06;274.56;276.56;337.36;335.86;276.36;281.06;300.46000000000004;301.96000000000004;301.86;299.96000000000004;296.16;295.66;;318.76000000000005;275.96000000000004;239.02933182858504;260.85938512811435;274.1680685717883;296.46000000000004;6350000.0;3579999.9999999995;3720000.0000000005;1240000.0;3629999.9999999995;2480000.0;6310000.0;0.19816666666666669;0.014333333333333333;0.18466666666666667;0.023;0.02383333333333333;0.22200000000000003;;21617.4921875;0.0;1948.57946777344;40657.05859375;519808.1907107578;410301.5928554901;267703.5865086868;267190.2161808479;262883.2099493563;430280.9020939914;461276.7080979507;453852.2195597051;474180.10434583086;521849.79102316726;520321.49258471665;456049.059737767;461651.45923198457;468796.4894181295;471386.97659734735;416783.72700852115;411131.53022668057;461819.98520130385;461140.5576896242;;191500.00471740507;473604.17431640695;202463.78292717514;209467.75583419928;274.15539138131305;3096351.6030343086;1264478.9045684196;189487.01243206166;0.0;0;217;180;0;0;0;0;6;72;76;1245565876064.643;456352635949.52075;867087098650.0714;46423.06463147387;6236.229001952331;81.01482053971502;55871.36201190434;2436121.204799603;981770.2007268385;33441.84932591291;1083807.1705349053;4.608815251631722;0.19450327007934318
