;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5645;2019-02-25 15:05:37.842;905;265;233;233;228;33;226;29;20;34;645;629;35;72;273;288;287;267;233;230;225;28;633;356;372;121;361;242;629;563.0;112.0;821.0;66.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39834.59375;21526.84765625;0.0;1148.43029785156;460.0;102878;;;Calculated values ==>;1551103537.842;363.66;299.66;296.46000000000004;296.46000000000004;295.96000000000004;276.46000000000004;273.955091788801;295.76000000000005;276.06;275.16;276.56;337.66;336.06;276.66;280.36;300.46000000000004;301.96000000000004;301.86;299.86;296.16;295.66;;319.16;275.96000000000004;238.32900078539177;260.01710675043796;273.955091788801;296.46000000000004;6330000.0;3560000.0;3720000.0000000005;1210000.0;3610000.0;2420000.0;6290000.0;0.09383333333333334;0.018666666666666668;0.13683333333333333;0.011000000000000001;0.02383333333333333;0.11766666666666667;;21526.84765625;0.0;1148.43029785156;39834.59375;520590.226253013;410718.7449261899;266870.10087596724;266870.10087596724;264424.97862184246;430412.23801567365;461276.7080979507;455590.66871061496;474564.8150966291;522641.5302618352;521018.15388104966;457388.50347483275;461745.65177264356;469073.5550868863;471655.1347750583;417465.55809620704;411537.6425192761;461819.98520130385;461140.5576896242;;193171.6564234249;473991.44099288527;201946.16040449255;215096.4769589131;273.9449278523522;3097022.14321613;1264838.32088851;189512.8122439785;0.0;0;217;180;0;0;0;0;6;72;76;1245789001664.714;456426111449.5441;867234049650.1182;34707.023553221086;2992.4980864723207;110.65442410271041;28951.186832647007;2436797.063506668;981847.0811505802;33443.4460372042;1084513.7894906434;2.944235701612079;0.1429086414416195
5646;2019-02-25 15:06:37.883;910;264;230;229;224;33;226;28;26;35;648;627;40;63;272;288;287;266;233;230;225;27;620;354;372;125;359;253;620;658.0;110.0;228.0;0.0;143.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;30775.017578125;12319.876953125;0.0;1097.55541992188;465.0;102879;;;Calculated values ==>;1551103597.883;364.16;299.56;296.16;296.06;295.56;276.46000000000004;273.7412296467126;295.76000000000005;275.96000000000004;275.76000000000005;276.66;337.96000000000004;335.86;277.16;279.46000000000004;300.36;301.96000000000004;301.86;299.76000000000005;296.16;295.66;;319.66;275.86;239.25999513918347;261.54996906429363;273.7412296467126;296.46000000000004;6200000.0;3540000.0;3720000.0000000005;1250000.0;3590000.0;2530000.0;6200000.0;0.10966666666666666;0.018333333333333333;0.038;0.0;0.02383333333333333;0.1335;;12319.876953125;0.0;1097.55541992188;30775.017578125;522227.8917197485;413895.4936039345;266189.3507688728;265684.7373123944;263268.010741773;430542.39183029096;461276.7080979507;454481.7867093812;474147.5482803409;522055.01502685325;519908.69983983604;456198.1679234473;458978.51335723914;469222.07547389006;471922.4138350024;421644.6074155923;414638.0877267048;461819.98520130385;461140.5576896242;;195261.2709748474;473378.49451345275;201446.94854128102;213005.2051187412;273.7412296467126;3097610.9587252885;1265120.5696646944;189531.541581233;0.0;0;217;180;0;0;0;0;6;72;76;1246012354184.3025;456499961879.4081;867382651124.8444;9615.323850387807;0.0;128.4528609629379;33126.06956821288;2437166.668792162;981872.0356752023;33445.439959492556;1085031.4534551846;3.1950856980416873;0.03887977249351232
5647;2019-02-25 15:07:37.833;913;263;229;228;219;32;226;27;32;36;653;628;49;73;272;288;287;264;233;230;225;26;620;354;372;128;359;265;620;643.0;116.0;679.0;100.0;143.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;30800.732421875;12268.294921875;0.0;1110.64318847656;479.0;102880;;;Calculated values ==>;1551103657.833;364.46000000000004;299.46000000000004;296.06;295.96000000000004;295.06;276.36;273.7412296467126;295.76000000000005;275.86;276.36;276.76000000000005;338.46000000000004;335.96000000000004;278.06;280.46000000000004;300.36;301.96000000000004;301.86;299.56;296.16;295.66;;321.06;275.76000000000005;239.943914813709;263.1675429290057;273.7412296467126;296.46000000000004;6200000.0;3540000.0;3720000.0000000005;1280000.0;3590000.0;2650000.0;6200000.0;0.10716666666666666;0.01933333333333333;0.11316666666666667;0.016666666666666666;0.02383333333333333;0.131;;12268.294921875;0.0;1110.64318847656;30800.732421875;522597.88050258736;413518.0137778042;265684.7373123944;265187.73818649456;260998.58849822645;430542.39183029096;461276.7080979507;453184.2309635813;473857.33391166833;521590.9732175669;519015.68439004343;455319.25216532074;458282.4154582258;469222.07547389006;471922.4138350024;421644.6074155923;413895.4936039345;461819.98520130385;461140.5576896242;;201112.50472608567;472891.67638883414;201379.04013601842;213078.42270118603;273.7147077201119;3098123.6623663213;1265325.3003459554;189549.92790160506;0.0;0;217;180;0;0;0;0;6;72;76;1246235368184.48;456575798629.4684;867537921624.9679;28495.9540953192;4525.210604213596;149.81620035871788;32496.139683485402;2437483.998113643;981909.7143385271;33447.75693591471;1085577.849489597;4.908246083638649;0.22085364055625015
5648;2019-02-25 15:08:37.853;907;260;229;228;225;32;226;27;37;36;663;634;53;84;271;288;287;260;233;230;225;24;621;354;372;140;359;271;620;480.0;113.0;433.0;233.0;143.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;30826.15625;12252.1162109375;0.0;1202.39880371094;488.0;102881;;;Calculated values ==>;1551103717.853;363.86;299.16;296.06;295.96000000000004;295.66;276.36;273.7412296467126;295.76000000000005;275.86;276.86;276.76000000000005;339.46000000000004;336.56;278.46000000000004;281.56;300.26000000000005;301.96000000000004;301.86;299.16;296.16;295.66;;321.96000000000004;275.56;242.56692532238324;263.95629194202945;273.7412296467126;296.46000000000004;6210000.0;3540000.0;3720000.0000000005;1400000.0;3590000.0;2710000.0;6200000.0;0.08;0.01883333333333333;0.07216666666666667;0.03883333333333334;0.02383333333333333;0.10383333333333333;;12252.1162109375;0.0;1202.39880371094;30826.15625;521779.44113790937;412359.09132300905;265684.7373123944;265187.73818649456;263738.4043063847;430542.39183029096;461276.7080979507;452782.62450223195;472293.48310962116;522133.5893348593;519136.3064642012;454815.3912725971;458675.1938209749;469094.4051697779;471922.4138350024;421337.25800705753;412359.09132300905;461819.98520130385;461140.5576896242;;204874.27233412856;471112.8868819084;201206.91457875303;216006.8000537301;273.64743193791696;3098637.390957559;1265529.7052175838;189569.20967665047;0.0;0;217;180;0;0;0;0;6;72;76;1246458642584.409;456656225429.4428;867698775224.9167;18155.38039947773;10481.348591105867;169.08880588291308;25453.055167860337;2437872.8888213495;982034.810683335;33450.415363479784;1086060.9204165237;4.032763195496319;0.23858717668813614
5649;2019-02-25 15:09:37.854;895;255;228;227;225;33;226;27;40;36;664;637;53;92;271;288;287;255;233;230;225;24;632;355;372;147;360;262;627;695.0;82.0;940.0;222.0;143.0;0;99;1;1;1;0;0;0;0;0;1;0;0;0;0;39863.125;21547.08984375;0.0;1123.97155761719;491.0;102882;;;Calculated values ==>;1551103777.854;362.66;298.66;295.96000000000004;295.86;295.66;276.46000000000004;273.8482719121499;295.76000000000005;275.86;277.16;276.76000000000005;339.56000000000006;336.86;278.46000000000004;282.36;300.26000000000005;301.96000000000004;301.86;298.66;296.16;295.66;;322.26000000000005;275.56;244.02132995426717;262.7682575881327;273.8482719121499;296.46000000000004;6320000.0;3550000.0;3720000.0000000005;1470000.0;3600000.0;2620000.0;6270000.0;0.11583333333333333;0.013666666666666666;0.15666666666666668;0.037000000000000005;0.02383333333333333;0.13966666666666666;;21547.08984375;0.0;1123.97155761719;39863.125;519421.2205031922;407203.74792760634;264589.21740495256;264115.4241087054;263185.4342939456;430477.46260093397;461276.7080979507;454700.1411767046;471366.9202731048;522964.360585008;520191.1140570925;456312.18921735487;461052.6775505222;468956.02269969863;471788.8836944128;417802.2442684954;407203.74792760634;461819.98520130385;461140.5576896242;;206128.24275125185;470173.1121333911;201567.03119348703;212321.4138047514;273.79259505771347;3099226.4781208937;1265811.3699631526;189588.5964194888;0.0;0;218;180;0;0;0;0;6;72;76;1246681846305.0261;456742326864.6809;867858677890.359;39657.520564037426;9938.424994776453;144.84611665881735;34751.7404292539;2438354.6710269474;982204.9782997676;33453.03153144361;1086562.6354096644;3.7268891212844237;0.21453097297999055
5650;2019-02-25 15:10:37.874;884;257;234;234;228;35;226;29;39;35;636;612;48;85;272;288;288;259;233;230;225;27;639;359;372;140;364;249;634;740.0;111.0;1177.0;295.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40635.51953125;21822.583984375;0.0;1846.974609375;479.0;102883;;;Calculated values ==>;1551103837.874;361.56000000000006;298.86;296.56;296.56;295.96000000000004;276.66;274.27422755570615;295.76000000000005;276.06;277.06;276.66;336.76000000000005;334.36;277.96000000000004;281.66;300.36;301.96000000000004;301.96000000000004;299.06;296.16;295.66;;321.06;275.86;242.56692532238324;260.9983114674233;274.27422755570615;296.46000000000004;6390000.0;3590000.0;3720000.0000000005;1400000.0;3640000.0;2490000.0;6340000.0;0.12333333333333334;0.018500000000000003;0.19616666666666666;0.04916666666666667;0.02383333333333333;0.14716666666666667;;21822.583984375;0.0;1846.974609375;40635.51953125;517479.7787584482;404766.1670645641;266911.0533665826;266911.0533665826;264026.33370914427;430214.79039162316;461276.7080979507;456732.20422729175;472195.2020149266;521156.8478568585;518707.8801694491;457816.2617035853;462203.43792066665;468528.86929665285;471252.5653188795;415744.4213370742;405769.6549851729;461819.98520130385;461140.5576896242;;201112.50472608567;471408.2891495208;202653.13572758532;213059.57086051465;274.23351350158026;3099897.523765787;1266172.9043829215;189613.36255683412;0.0;0;218;180;0;0;0;0;6;72;77;1246905120704.955;456828455564.65356;868012028990.3103;49841.84393735907;13213.795043245163;184.5331775101738;36509.25189501729;2439100.747673568;982397.977778412;33455.777273836626;1087156.6749593788;4.214249440184776;0.26648347733812955
5651;2019-02-25 15:11:37.855;887;264;236;236;232;38;226;29;39;35;594;579;48;89;273;288;288;266;233;230;225;28;640;361;372;139;366;249;635;742.0;112.0;1130.0;270.0;143.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;40717.796875;21844.431640625;0.0;1850.62561035156;476.0;102884;;;Calculated values ==>;1551103897.855;361.86;299.56;296.76000000000005;296.76000000000005;296.36;276.96000000000004;274.4858918419099;295.76000000000005;276.06;277.06;276.66;332.56;331.06;277.96000000000004;282.06;300.46000000000004;301.96000000000004;301.96000000000004;299.76000000000005;296.16;295.66;;320.76000000000005;275.96000000000004;242.35481222062532;260.9983114674233;274.4858918419099;296.46000000000004;6400000.0;3610000.0;3720000.0000000005;1390000.0;3660000.0;2490000.0;6350000.0;0.12366666666666666;0.018666666666666668;0.18833333333333335;0.045000000000000005;0.02383333333333333;0.1475;;21844.431640625;0.0;1850.62561035156;40717.796875;517777.34170788893;407674.5673192991;267831.8283102716;267831.8283102716;265837.19987413456;430081.6785162784;461276.7080979507;456732.20422729175;472326.8440106818;516867.90213866025;515332.28814141866;457816.2617035853;462671.5711727228;468379.0567313847;470983.07327534776;415390.37979118584;408579.23849589186;461819.98520130385;461140.5576896242;;199858.6285646581;471639.4363266047;203193.91401070548;213638.23236645455;274.45237078479846;3100575.2533862065;1266536.6809470702;189644.16613441496;0.0;0;218;180;0;0;0;0;6;72;77;1247128250024.7563;456912129059.57904;868161381680.1774;47749.71132412375;12080.048504215465;127.14130417882109;36506.59298516752;2439913.7531000855;982608.693060144;33458.37373870739;1087764.947652137;4.071038659917563;0.25004977414908336
5652;2019-02-25 15:12:37.845;897;266;235;234;231;40;226;29;40;35;584;573;50;91;274;288;288;267;233;230;225;29;634;360;372;139;365;252;629;755.0;109.0;1008.0;217.0;143.0;0;8;1;1;1;0;0;0;0;0;1;0;1;0;0;40675.3203125;21729.51171875;0.0;1910.3234863281198;475.0;102885;;;Calculated values ==>;1551103957.845;362.86;299.76000000000005;296.66;296.56;296.26000000000005;277.16;274.38016830617;295.76000000000005;276.06;277.16;276.66;331.56;330.46000000000004;278.16;282.26000000000005;300.56;301.96000000000004;301.96000000000004;299.86;296.16;295.66;;320.66;276.06;242.35481222062532;261.41265627149306;274.38016830617;296.46000000000004;6340000.0;3600000.0;3720000.0000000005;1390000.0;3650000.0;2520000.0;6290000.0;0.12583333333333332;0.018166666666666668;0.168;0.036166666666666666;0.02383333333333333;0.14966666666666667;;21729.51171875;0.0;1910.3234863281198;40675.3203125;519512.3689307624;411130.8539288174;267900.5374701273;267381.13235976227;265871.2556230932;430148.3826014536;461276.7080979507;456362.4941287204;472326.8440106818;515587.44126108254;514457.9855031346;457574.2241985461;462454.907649346;468647.30412562937;471117.93122126855;417469.151328027;411537.6425192761;461819.98520130385;461140.5576896242;;199440.67485045042;471737.69219339563;202954.89141915124;213297.015456222;274.3551563179058;3101253.416316881;1266899.7366224236;189675.50215335187;0.0;0;218;180;0;0;0;0;6;72;77;1247351412824.7917;456995515159.5923;868311656630.2013;42572.477255207625;9720.977961335171;107.75574335897454;37093.91682093253;2440666.3125575488;982790.3380015157;33460.330887857956;1088378.1830110217;3.7857762968503974;0.21372403984467817
5653;2019-02-25 15:13:37.875;903;266;236;235;225;37;226;29;34;35;588;577;47;93;274;288;288;268;233;230;225;29;638;358;372;137;363;252;633;722.0;110.0;938.0;241.0;143.0;0;10;0;1;1;0;0;0;0;0;1;0;1;0;0;40800.16015625;21749.0703125;0.0;1937.59216308594;466.0;102886;;;Calculated values ==>;1551104017.875;363.46000000000004;299.76000000000005;296.76000000000005;296.66;295.66;276.86;274.1680685717883;295.76000000000005;276.06;276.56;276.66;331.96000000000004;330.86;277.86;282.46000000000004;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.16;295.66;;319.76000000000005;276.06;241.92719264551067;261.41265627149306;274.1680685717883;296.46000000000004;6380000.0;3579999.9999999995;3720000.0000000005;1370000.0;3629999.9999999995;2520000.0;6330000.0;0.12033333333333333;0.018333333333333333;0.15633333333333335;0.04016666666666667;0.02383333333333333;0.14416666666666667;;21749.0703125;0.0;1937.59216308594;40800.16015625;519946.0361081703;409451.54955501464;268026.521423746;267510.79240002215;262735.5596206215;430280.9020939914;461276.7080979507;455631.0316612243;472589.4791058512;515997.8474795712;514868.8410594977;457211.6508634873;462689.7038113987;468924.88479177706;471386.97659734735;416095.3359301357;410304.4963697282;461819.98520130385;461140.5576896242;;195679.20071851107;472002.15594002855;202421.96478586263;213267.573571085;274.13914550360823;3101932.7181349653;1267262.2392999365;189707.58415006357;0.0;0;218;180;0;0;0;0;6;72;77;1247574724424.6853;457078356559.5528;868462932230.1292;39585.01745484822;10828.137678025665;106.16539194080426;35735.0218770894;2441351.3006693674;982961.6662530772;33462.11445532267;1088985.394287127;3.6414730226686522;0.21148748743962423
5654;2019-02-25 15:14:37.866;907;267;237;236;231;35;226;29;13;35;596;584;33;89;274;288;288;269;233;230;225;28;636;359;372;135;364;249;632;812.0;85.0;969.0;269.0;143.0;0;9;0;1;1;0;0;0;0;0;1;0;1;0;0;40566.5859375;21674.62109375;0.0;1909.43347167969;460.0;102887;;;Calculated values ==>;1551104077.866;363.86;299.86;296.86;296.76000000000005;296.26000000000005;276.66;274.27422755570615;295.76000000000005;276.06;274.46000000000004;276.66;332.76000000000005;331.56;276.46000000000004;282.06;300.56;301.96000000000004;301.96000000000004;300.06;296.16;295.66;;319.16;275.96000000000004;241.49495122638035;260.9983114674233;274.27422755570615;296.46000000000004;6360000.0;3590000.0;3720000.0000000005;1350000.0;3640000.0;2490000.0;6320000.0;0.13533333333333333;0.014166666666666666;0.1615;0.04483333333333333;0.02383333333333333;0.15916666666666668;;21674.62109375;0.0;1909.43347167969;40566.5859375;520603.603571019;410302.7434459045;268653.036028318;268125.4438708091;265610.0835648475;430214.79039162316;461276.7080979507;453558.3753585443;472851.2559263234;517072.4893894958;515844.40045797755;456005.48364899337;462671.5711727228;468786.216530776;471252.5653188795;416788.07488467515;411132.7461618387;461819.98520130385;461140.5576896242;;193171.6564234249;472168.09959432366;202668.4377188165;212548.85401018686;274.23945171865694;3102610.6726432694;1267624.0491149947;189739.63788820428;0.0;0;218;180;0;0;0;0;6;72;77;1247797890944.4512;457159944319.46716;868613209684.9714;40518.72492881604;12082.568174085236;80.1171569068497;39567.51283564378;2442018.7317255195;983152.5601632622;33463.666577041586;1089612.8212809064;3.911495491138895;0.22392957867112326
5655;2019-02-25 15:15:37.876;909;267;235;234;231;34;226;29;10;35;602;590;29;83;273;288;288;268;233;230;225;28;634;356;372;130;361;244;629;811.0;108.0;544.0;99.0;143.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;40414.5859375;21615.513671875;0.0;1853.81982421875;463.0;102888;;;Calculated values ==>;1551104137.876;364.06000000000006;299.86;296.66;296.56;296.26000000000005;276.56;273.955091788801;295.76000000000005;276.06;274.16;276.66;333.36;332.16;276.06;281.46000000000004;300.46000000000004;301.96000000000004;301.96000000000004;299.96000000000004;296.16;295.66;;319.46000000000004;275.96000000000004;240.39332010688793;260.2995467637923;273.955091788801;296.46000000000004;6340000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2440000.0;6290000.0;0.13516666666666666;0.018000000000000002;0.09066666666666667;0.0165;0.02383333333333333;0.15899999999999997;;21615.513671875;0.0;1853.81982421875;40414.5859375;521010.02748621406;411537.6425192761;267900.5374701273;267381.13235976227;265871.2556230932;430412.23801567365;461276.7080979507;454042.33861280524;473501.9964771252;518106.5594848901;516883.4921311823;456344.4864046592;462722.6377873262;469073.5550868863;471655.1347750583;417469.151328027;411939.3099979637;461819.98520130385;461140.5576896242;;194425.4183739577;472824.0414856702;201926.0981901342;211815.3485224602;273.9371135283654;3103285.6282159705;1267984.8603631714;189771.00355907247;0.0;0;218;180;0;0;0;0;6;72;77;1248021128144.4158;457239457569.4545;868761134334.9479;22858.53913165551;4469.816064376344;99.53714394113935;39642.70825757907;2442546.963616584;983290.5196879833;33465.163945734945;1090273.0164707743;2.8577974150273735;0.10225433750753975
5656;2019-02-25 15:16:37.847;913;266;233;232;223;32;226;28;17;34;608;594;33;84;273;288;288;267;233;230;225;26;624;354;372;128;359;259;624;828.0;85.0;798.0;126.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31690.73828125;12354.6376953125;0.0;2007.76550292969;468.0;102889;;;Calculated values ==>;1551104197.847;364.46000000000004;299.76000000000005;296.46000000000004;296.36;295.46000000000004;276.36;273.7412296467126;295.76000000000005;275.96000000000004;274.86;276.56;333.96000000000004;332.56;276.46000000000004;281.56;300.46000000000004;301.96000000000004;301.96000000000004;299.86;296.16;295.66;;319.96000000000004;275.76000000000005;239.943914813709;262.3656120759269;273.7412296467126;296.46000000000004;6240000.0;3540000.0;3720000.0000000005;1280000.0;3590000.0;2590000.0;6240000.0;0.13799999999999998;0.014166666666666666;0.133;0.021;0.02383333333333333;0.16183333333333333;;12354.6376953125;0.0;2007.76550292969;31690.73828125;522287.15149854356;413121.49061099195;267350.3075051228;266832.73926698195;262499.19668941415;430542.39183029096;461276.7080979507;452329.29032414977;473664.3179132749;517458.2931332105;516016.7287456271;454334.68066206237;460556.61741814035;469349.65363169165;471922.4138350024;420716.4383749488;413503.8750048548;461819.98520130385;461140.5576896242;;196515.0671798046;472891.67638883414;201391.3818563041;211105.20921756164;273.71952868728573;3103886.2154931314;1268267.8081334701;189803.16788316763;0.0;0;218;180;0;0;0;0;6;72;77;1248244220264.2527;457316820159.39795;868911961399.8375;33374.74182622348;5701.506185183131;102.17798107633158;40464.05389439545;2443015.347795731;983375.239738842;33466.844092645166;1090940.2501693163;5.545205686512534;0.24453240078025731
5657;2019-02-25 15:17:37.857;914;264;230;228;224;32;226;27;24;34;621;607;45;118;272;288;288;266;233;230;225;25;622;353;372;129;358;278;622;863.0;87.0;918.0;204.0;143.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;31753.20703125;12261.24609375;0.0;2157.64916992188;479.0;102890;;;Calculated values ==>;1551104257.857;364.56000000000006;299.56;296.16;295.96000000000004;295.56;276.36;273.6339639331285;295.76000000000005;275.86;275.56;276.56;335.26000000000005;333.86;277.66;284.96000000000004;300.36;301.96000000000004;301.96000000000004;299.76000000000005;296.16;295.66;;321.06;275.66;240.16925963744896;264.86050150153983;273.6339639331285;296.46000000000004;6220000.0;3529999.9999999995;3720000.0000000005;1290000.0;3579999.9999999995;2780000.0;6220000.0;0.14383333333333334;0.0145;0.153;0.034;0.02383333333333333;0.16766666666666669;;12261.24609375;0.0;2157.64916992188;31753.20703125;522565.99329832656;413127.75806397817;266003.8775155271;265012.78166168556;263110.7913778472;430607.02586249536;461276.7080979507;449847.5889657944;473534.8580475586;517199.8453473617;515740.5150202971;452595.04869517934;461747.0446739158;469359.9901508219;472055.72618824185;421337.2129167407;413887.65748627204;461819.98520130385;461140.5576896242;;201112.50472608567;472664.2518820126;201094.38464248666;210321.08193954907;273.59897045684477;3104415.0031560096;1268472.974687889;189837.88545753862;0.0;0;218;180;0;0;0;0;6;72;77;1248467457465.1042;457393933009.6921;869073088250.452;38059.24026146609;9233.375486143881;108.01855374179524;42054.06543409594;2443610.7301959298;983499.717829469;33468.59602238163;1091628.0157748426;6.203991228150955;0.31449558094924057
5658;2019-02-25 15:18:37.867;899;262;234;234;230;32;226;27;26;33;641;624;40;101;272;288;288;263;233;230;225;24;638;356;372;130;361;260;632;975.0;110.0;1308.0;204.0;143.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40848.84375;21812.634765625;0.0;1998.97277832031;477.0;102891;;;Calculated values ==>;1551104317.867;363.06000000000006;299.36;296.56;296.56;296.16;276.36;273.955091788801;295.76000000000005;275.86;275.76000000000005;276.46000000000004;337.26;335.56;277.16;283.26000000000005;300.36;301.96000000000004;301.96000000000004;299.46000000000004;296.16;295.66;;320.86;275.56;240.39332010688793;262.5002047102346;273.955091788801;296.46000000000004;6380000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2600000.0;6320000.0;0.1625;0.018333333333333333;0.218;0.034;0.02383333333333333;0.18633333333333335;;21812.634765625;0.0;1998.97277832031;40848.84375;519445.1545463984;408122.9751265405;267096.22374656174;267096.22374656174;265128.4597821782;430412.23801567365;461276.7080979507;453289.01750892913;473308.3704715943;520766.64816132694;519020.15281851107;455036.06532937;462430.4075862037;468945.52311177674;471655.1347750583;416095.3359301357;408571.94514091837;461819.98520130385;461140.5576896242;;200276.58477070546;472436.3020657052;201900.72605974114;210239.6850661949;273.9272295214723;3105020.121081939;1268756.9710198399;189872.5297468545;0.0;0;218;181;0;0;0;0;6;72;77;1248690694665.0688;457471645959.67975;869234515150.4264;54802.64753592298;9198.20958420278;137.9288311356508;46751.19593216566;2444384.7082356294;983653.3399711212;33470.64592551554;1092368.1829600846;4.656971675632358;0.24839594274165322
5659;2019-02-25 15:19:37.868;880;263;233;233;229;35;226;28;28;33;651;633;40;81;273;289;288;264;233;231;225;27;637;359;372;131;364;255;632;1053.0;86.0;1297.0;263.0;143.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40695.12109375;21787.748046875;0.0;1951.1086425781198;461.0;102892;;;Calculated values ==>;1551104377.868;361.16;299.46000000000004;296.46000000000004;296.46000000000004;296.06;276.66;274.27422755570615;295.76000000000005;275.96000000000004;275.96000000000004;276.46000000000004;338.26;336.46000000000004;277.16;281.26000000000005;300.46000000000004;302.06;301.96000000000004;299.56;296.26000000000005;295.66;;319.26000000000005;275.86;240.61611355647437;261.82340779136865;274.27422755570615;296.46000000000004;6370000.0;3590000.0;3720000.0000000005;1310000.0;3640000.0;2550000.0;6320000.0;0.1755;0.014333333333333333;0.21616666666666667;0.04383333333333333;0.02383333333333333;0.1993333333333333;;21787.748046875;0.0;1951.1086425781198;40695.12109375;517137.09898535255;408571.94514091837;266593.5871559102;266593.5871559102;264653.1364752335;430214.79039162316;461276.7080979507;454390.93162069377;473178.34860283375;522199.14812796627;520357.6525462619;455868.2648029557;460815.9638762273;468657.5909490478;471378.7279092983;416443.19691232376;409014.12319748756;461955.4770721462;461140.5576896242;;193589.57483703562;472596.2217928923;202699.48975072335;210339.0013969957;274.2515002009306;3105699.6654470335;1269120.3135984472;189905.44764061132;0.0;0;218;181;0;0;0;0;6;72;77;1248913898384.7993;457549947264.58514;869389017725.2397;54407.300017558606;11830.473421181738;106.48338991265234;49993.110220997274;2445294.806298857;983828.5819166048;33472.68272796796;1093174.3989470962;4.900714831027963;0.2665229808601931
5660;2019-02-25 15:20:37.858;876;266;234;234;222;37;226;28;25;34;653;635;39;79;274;289;288;268;233;231;225;28;636;359;372;130;364;254;631;1027.0;84.0;939.0;208.0;143.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;40641.0546875;21728.892578125;0.0;1948.47009277344;452.0;102893;;;Calculated values ==>;1551104437.858;360.76;299.76000000000005;296.56;296.56;295.36;276.86;274.27422755570615;295.76000000000005;275.96000000000004;275.66;276.56;338.46000000000004;336.66;277.06;281.06;300.56;302.06;301.96000000000004;299.96000000000004;296.26000000000005;295.66;;318.36;275.96000000000004;240.39332010688793;261.6868853414304;274.27422755570615;296.46000000000004;6360000.0;3590000.0;3720000.0000000005;1300000.0;3640000.0;2540000.0;6310000.0;0.17116666666666666;0.014;0.1565;0.034666666666666665;0.02383333333333333;0.195;;21728.892578125;0.0;1948.47009277344;40641.0546875;516713.6467769466;410301.5928554901;267190.2161808479;267190.2161808479;261548.66378411974;430214.79039162316;461276.7080979507;454189.10725268105;473405.19094569265;522484.58164150966;520644.6114594319;455911.1581010222;460732.27571313136;468786.216530776;471378.7279092983;416788.07488467515;411131.53022668057;461955.4770721462;461140.5576896242;;189828.38726562503;472824.0414856702;202702.47900320584;210584.31354713987;274.25265993007974;3106377.353945074;1269482.8918306013;189937.93871399618;0.0;0;218;181;0;0;0;0;6;72;77;1249137061184.8347;457628234214.5976;869541692275.264;39357.65732104287;9364.214166058764;79.1916252119242;48858.46760778445;2446076.0507143624;984005.174876127;33474.229761878945;1093998.0248019423;4.1245949592236535;0.19462166046576965
5661;2019-02-25 15:21:37.879;881;267;234;234;224;37;226;28;4;34;652;635;25;77;274;288;288;268;233;231;225;28;637;358;372;132;364;254;632;1088.0;110.0;816.0;219.0;143.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;40695.27734375;21817.830078125;0.0;1933.75817871094;450.0;102894;;;Calculated values ==>;1551104497.879;361.26;299.86;296.56;296.56;295.56;276.86;274.1680685717883;295.76000000000005;275.96000000000004;273.56;276.56;338.36;336.66;275.66;280.86;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.26000000000005;295.66;;318.16;275.96000000000004;240.83765695389522;261.6868853414304;274.1680685717883;296.46000000000004;6370000.0;3579999.9999999995;3720000.0000000005;1320000.0;3640000.0;2540000.0;6320000.0;0.18133333333333335;0.018333333333333333;0.136;0.0365;0.02383333333333333;0.20516666666666666;;21817.830078125;0.0;1933.75817871094;40695.27734375;517263.16643045814;410302.7434459045;267096.22374656174;267096.22374656174;262361.1602981464;430280.9020939914;461276.7080979507;451567.4616795063;473145.2311080622;522382.42939895036;520644.6114594319;454189.10725268105;460494.3994343906;468786.216530776;471386.97659734735;416443.19691232376;410720.4983113358;461955.4770721462;461140.5576896242;;188992.59102226305;472562.30901117553;202436.29104399565;209947.55861220602;274.1447115917242;3107055.3939419356;1269845.9081967906;189970.30193937497;0.0;0;218;181;0;0;0;0;6;72;77;1249360339304.4941;457706861724.47766;869694145615.0315;33881.83920642945;9859.599655802065;104.91614101811264;51536.43031071696;2446686.5934663583;984165.429393855;33475.76453024284;1094834.9417684388;4.015848720622483;0.17707968120566553
5662;2019-02-25 15:22:37.879;885;267;235;234;222;37;227;29;-5;35;650;633;18;72;274;288;288;268;233;231;225;28;637;359;372;133;364;256;631;1085.0;111.0;1016.0;200.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40757.90625;21728.72265625;0.0;1945.63488769531;450.0;102895;;;Calculated values ==>;1551104557.879;361.66;299.86;296.66;296.56;295.36;276.86;274.27422755570615;295.86;276.06;272.66;276.66;338.16;336.46000000000004;274.96000000000004;280.36;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.26000000000005;295.66;;318.16;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;296.46000000000004;6370000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2560000.0;6310000.0;0.18083333333333332;0.018500000000000003;0.16933333333333334;0.03333333333333333;0.02383333333333333;0.20466666666666666;;21728.72265625;0.0;1945.63488769531;40757.90625;517766.9699254866;410719.31948044826;267703.5865086868;267190.2161808479;261548.66378411974;430214.79039162316;461412.7253015732;450067.85587370093;473112.1826642056;522015.67363598157;520275.2471810473;452975.9759128738;459585.5695105795;468786.216530776;471252.5653188795;416443.19691232376;411131.53022668057;461955.4770721462;461140.5576896242;;188992.59102226305;472431.1216696904;202698.88420208686;210268.6500244352;274.25126526571984;3107734.1704718834;1270208.7961362437;190002.63021492836;0.0;0;218;181;0;0;0;0;6;72;77;1249583539304.4941;457786361724.47766;869847145615.0315;41887.812536393314;8991.07458225345;98.26583368439918;51345.117102142016;2447318.0072308816;984322.5183458389;33477.457713365366;1095692.2879968793;4.322071670352127;0.1999723568059384
5663;2019-02-25 15:23:37.849;887;266;235;235;223;35;227;29;3;35;648;632;23;70;274;288;288;267;233;231;225;28;637;357;372;134;362;256;631;1116.0;81.0;1068.0;180.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40797.80078125;21713.392578125;0.0;1945.34265136719;445.0;102896;;;Calculated values ==>;1551104617.849;361.86;299.76000000000005;296.66;296.66;295.46000000000004;276.66;274.0616903277293;295.86;276.06;273.46000000000004;276.66;337.96000000000004;336.36;275.46000000000004;280.16;300.56;301.96000000000004;301.96000000000004;299.86;296.26000000000005;295.66;;317.66;275.96000000000004;241.2770596917726;261.9595390733887;274.0616903277293;296.46000000000004;6370000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2560000.0;6310000.0;0.186;0.013500000000000002;0.178;0.030000000000000002;0.02383333333333333;0.20983333333333332;;21713.392578125;0.0;1945.34265136719;40797.80078125;518018.59398201137;410301.5928554901;267703.5865086868;267703.5865086868;261988.7831117016;430346.717906069;461412.7253015732;451086.5248879182;472981.82504853373;521811.0428630997;520172.7923473577;453600.15202743985;459345.5208588711;469063.3101005199;471521.16607813025;416443.19691232376;410719.31948044826;461955.4770721462;461140.5576896242;;186903.13564328075;472299.7188790419;202182.54590424034;209624.57037321242;274.04148944539855;3108413.4615486884;1270570.632754556;190035.03881536293;0.0;0;218;181;0;0;0;0;6;72;77;1249806627704.6006;457866421674.51587;870000668815.1047;44304.90825909466;8103.515189244047;77.27234533031928;52776.438005227064;2448035.920768183;984464.9020332119;33478.91980011544;1096559.5337833748;4.449186855419042;0.20151779083298882
5664;2019-02-25 15:24:37.870;886;267;235;235;223;35;227;29;13;35;646;630;30;71;274;288;288;268;233;231;225;28;638;358;372;134;363;256;633;1196.0;110.0;1187.0;242.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40784.640625;21725.69921875;0.0;1941.28479003906;443.0;102897;;;Calculated values ==>;1551104677.87;361.76;299.86;296.66;296.66;295.46000000000004;276.66;274.1680685717883;295.86;276.06;274.46000000000004;276.66;337.76;336.16;276.16;280.26000000000005;300.56;301.96000000000004;301.96000000000004;299.96000000000004;296.26000000000005;295.66;;317.46000000000004;275.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;296.46000000000004;6380000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2560000.0;6330000.0;0.19933333333333333;0.018333333333333333;0.19783333333333333;0.04033333333333333;0.02383333333333333;0.22316666666666668;;21725.69921875;0.0;1941.28479003906;40784.640625;517812.34071390075;409881.00212797034;267510.79240002215;267510.79240002215;261847.7288830583;430280.9020939914;461412.7253015732;452349.03378999437;472981.82504853373;521606.3792673587;519967.8563853425;454469.4988628344;459465.5867252541;468924.88479177706;471386.97659734735;416095.3359301357;410304.4963697282;461955.4770721462;461140.5576896242;;186067.36719380575;472299.7188790419;202433.53921162413;209383.53712494817;274.14364248040636;3109093.553174824;1270932.7518829952;190067.43871332193;0.0;0;218;181;0;0;0;0;6;72;77;1250029905824.26;457946849814.3932;870154322574.8704;49441.61534408758;10884.602579919183;106.16539194080426;56183.7750893502;2448817.415224378;984623.1917297236;33480.44898295043;1097467.853358399;4.927377242575174;0.23986499856922971
5665;2019-02-25 15:25:37.840;885;267;236;235;222;35;227;29;4;35;643;627;27;73;274;289;288;268;233;231;226;28;637;358;372;134;363;254;631;1227.0;110.0;831.0;186.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40794.421875;21770.451171875;0.0;1911.64367675781;444.0;102898;;;Calculated values ==>;1551104737.84;361.66;299.86;296.76000000000005;296.66;295.36;276.66;274.1680685717883;295.86;276.06;273.56;276.66;337.46000000000004;335.86;275.86;280.46000000000004;300.56;302.06;301.96000000000004;299.96000000000004;296.26000000000005;295.76000000000005;;317.56;275.96000000000004;241.2770596917726;261.6868853414304;274.1680685717883;296.46000000000004;6370000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2540000.0;6310000.0;0.2045;0.018333333333333333;0.1385;0.031000000000000003;0.02383333333333333;0.22833333333333333;;21770.451171875;0.0;1911.64367675781;40794.421875;517766.9699254866;410719.31948044826;268225.4539716934;267703.5865086868;261548.66378411974;430280.9020939914;461412.7253015732;451567.4616795063;472981.82504853373;521462.70147430664;519825.98195814964;454436.3202249608;460017.70045269857;468924.88479177706;471512.9270034456;416443.19691232376;411131.53022668057;461955.4770721462;461276.7080979507;;186485.25045852014;472299.7188790419;202439.88469229228;209306.5536024779;274.1461077271803;3109773.038783221;1271295.03856913;190099.53039669193;0.0;0;218;181;0;0;0;0;6;72;77;1250252994224.3665;458027209614.4315;870307246074.9434;34504.16941272914;8365.65485978924;97.38055590345864;57533.185276466276;2449516.6136569153;984783.5303323916;33482.144351075156;1098415.0208745643;4.2437288908455715;0.16618650874914956
5666;2019-02-25 15:26:37.861;886;266;235;234;224;35;227;28;-4;35;639;623;19;71;274;289;288;268;233;231;225;28;636;357;372;134;362;247;631;1232.0;107.0;729.0;216.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40578.6171875;21756.2421875;0.0;1859.77380371094;443.0;102899;;;Calculated values ==>;1551104797.861;361.76;299.76000000000005;296.66;296.56;295.56;276.66;274.0616903277293;295.86;275.96000000000004;272.76000000000005;276.66;337.06;335.46000000000004;275.06;280.26000000000005;300.56;302.06;301.96000000000004;299.96000000000004;296.26000000000005;295.66;;317.46000000000004;275.96000000000004;241.2770596917726;260.72004837742526;274.0616903277293;296.46000000000004;6360000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2470000.0;6310000.0;0.20533333333333334;0.017833333333333333;0.1215;0.036000000000000004;0.02383333333333333;0.22916666666666669;;21756.2421875;0.0;1859.77380371094;40578.6171875;517973.23062141164;410301.5928554901;267703.5865086868;267190.2161808479;262433.56569789065;430346.717906069;461412.7253015732;451798.52295244276;472981.82504853373;521625.8491900981;519996.3223242211;454634.1286075247;460864.23990221135;469063.3101005199;471646.9053406188;416788.07488467515;411131.53022668057;461955.4770721462;461140.5576896242;;186067.36719380575;472299.7188790419;202166.80495593336;208982.63023741968;274.03536566783316;3110451.3847817658;1271657.887967535;190130.9698757404;0.0;0;218;181;0;0;0;0;6;72;77;1250476272344.9128;458107637754.6283;870457598680.3113;30330.25373657589;9724.78490123191;100.87504640090344;57786.191707796876;2450057.0896182163;984934.3367612185;33483.79705934391;1099376.3520333017;4.1472746897044885;0.1618541620910618
5667;2019-02-25 15:27:37.851;890;267;235;235;222;35;227;28;6;35;632;616;25;73;274;289;288;269;233;231;225;28;637;358;372;134;363;243;633;1332.0;114.0;858.0;192.0;143.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40559.3515625;21725.501953125;0.0;1819.74157714844;450.0;102900;;;Calculated values ==>;1551104857.851;362.16;299.86;296.66;296.66;295.36;276.66;274.1680685717883;295.86;275.96000000000004;273.76000000000005;276.66;336.36;334.76000000000005;275.66;280.46000000000004;300.56;302.06;301.96000000000004;300.06;296.26000000000005;295.66;;318.16;275.96000000000004;241.2770596917726;260.1585393101385;274.1680685717883;296.46000000000004;6370000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2430000.0;6330000.0;0.222;0.019;0.143;0.032;0.02383333333333333;0.24583333333333335;;21725.501953125;0.0;1819.74157714844;40559.3515625;518395.68626196386;409881.00212797034;267510.79240002215;267510.79240002215;261410.69539423965;430280.9020939914;461412.7253015732;453724.05737480865;472981.82504853373;521240.87982493255;519614.88736908184;456027.5681275131;461710.17165783735;468924.88479177706;471512.9270034456;416443.19691232376;410722.27003758895;461955.4770721462;461140.5576896242;;188992.59102226305;472299.7188790419;202441.4420542682;208749.8604267718;274.1467127535072;3111127.421829833;1272020.1754441198;190161.6273934811;0.0;0;218;181;0;0;0;0;6;72;77;1250699435144.9482;458188024354.64105;870604574180.3346;35933.41399083728;8635.46485839276;108.6976106199614;62046.046410451214;2450609.194816494;985087.3133422261;33485.54320707956;1100374.787584115;4.532704141839972;0.1726726852306359
5668;2019-02-25 15:28:37.862;898;267;235;234;227;34;227;28;16;35;623;609;32;77;274;289;288;269;233;231;226;27;623;356;372;134;361;251;623;1336.0;86.0;713.0;180.0;143.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31731.28125;12434.275390625;0.0;1908.83044433594;456.0;102901;;;Calculated values ==>;1551104917.862;362.96000000000004;299.86;296.66;296.56;295.86;276.56;273.955091788801;295.86;275.96000000000004;274.76000000000005;276.66;335.46000000000004;334.06;276.36;280.86;300.56;302.06;301.96000000000004;300.06;296.26000000000005;295.76000000000005;;318.76000000000005;275.86;241.2770596917726;261.27494424493943;273.955091788801;296.46000000000004;6230000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2510000.0;6230000.0;0.22266666666666665;0.014333333333333333;0.11883333333333333;0.030000000000000002;0.02383333333333333;0.2465;;12434.275390625;0.0;1908.83044433594;31731.28125;520507.735257909;413884.54082144104;268518.6715472864;267979.2234453637;264443.85712952114;430412.23801567365;461412.7253015732;453586.768352435;472981.82504853373;519665.2935567085;518233.8178742652;455552.7402837198;460957.02610803506;469201.49363940477;471780.66392652615;421027.9346163082;414628.07882068225;461955.4770721462;461276.7080979507;;191500.00471740507;472202.2088784924;201909.30192071828;208349.5587541187;273.9305705280112;3111729.9542131363;1272304.8924434774;190192.70452338047;0.0;0;218;181;0;0;0;0;6;72;77;1250922676064.643;458268439094.5311;870752801350.132;29907.672260969008;8108.787208733224;91.7312664039719;62346.54231325458;2451157.9711250574;985226.8743574243;33487.21375392992;1101411.5825329619;7.0036946115607;0.24079934475790662
5669;2019-02-25 15:29:37.852;904;265;230;229;223;33;227;26;25;34;620;607;48;115;273;289;288;266;233;231;225;26;620;355;372;133;360;270;620;1506.0;84.0;747.0;240.0;143.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31603.826171875;12282.1181640625;0.0;2081.1572265625;469.0;102902;;;Calculated values ==>;1551104977.852;363.56000000000006;299.66;296.16;296.06;295.46000000000004;276.46000000000004;273.8482719121499;295.86;275.76000000000005;275.66;276.56;335.16;333.86;277.96000000000004;284.66;300.46000000000004;302.06;301.96000000000004;299.76000000000005;296.26000000000005;295.66;;320.06;275.76000000000005;241.05796691057077;263.82572766246335;273.8482719121499;296.46000000000004;6200000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2700000.0;6200000.0;0.251;0.014;0.1245;0.04;0.02383333333333333;0.2748333333333333;;12282.1181640625;0.0;2081.1572265625;31603.826171875;521486.83712622477;414268.8061913516;266189.3507688728;265684.7373123944;262803.4626667874;430477.46260093397;461412.7253015732;451415.3493911695;473014.93639070686;517770.417452481;516422.9986357977;454352.9789406998;462595.434846531;469211.7246618552;471914.2037594124;421949.2834135283;414638.0877267048;461955.4770721462;461140.5576896242;;196933.003932529;472236.3865531139;201634.79751389034;207232.91826310958;273.81903845292015;3112257.6588096423;1272510.8280614747;190225.9488789937;0.0;0;218;181;0;0;0;0;6;72;77;1251145838864.6785;458348525744.5439;870909075300.1569;31097.678708721254;10824.06356156894;102.3567396155292;69782.2829023871;2451666.2643202315;985384.6218182425;33488.83088441367;1102512.4725643434;7.784184238733566;0.27697579012746304
5670;2019-02-25 15:30:37.852;903;262;230;229;224;32;227;25;31;33;629;616;53;133;272;289;288;263;233;231;226;24;636;354;372;132;359;269;630;1693.0;111.0;699.0;221.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;41008.1640625;21892.896484375;0.0;2070.447265625;478.0;102903;;;Calculated values ==>;1551105037.852;363.46000000000004;299.36;296.16;296.06;295.56;276.36;273.7412296467126;295.86;275.66;276.26000000000005;276.46000000000004;336.06;334.76000000000005;278.46000000000004;286.46000000000004;300.36;302.06;301.96000000000004;299.46000000000004;296.26000000000005;295.76000000000005;;320.96000000000004;275.56;240.83765695389522;263.6948088759802;273.7412296467126;296.46000000000004;6360000.0;3540000.0;3720000.0000000005;1320000.0;3590000.0;2690000.0;6300000.0;0.2821666666666667;0.018500000000000003;0.1165;0.036833333333333336;0.02383333333333333;0.306;;21892.896484375;0.0;2070.447265625;41008.1640625;520104.07770044514;409012.5005863778;265297.12397294224;264817.40626995196;262506.512937209;430542.39183029096;461412.7253015732;452362.82391837507;473048.1168422736;518785.605117587;517440.40904433373;455151.0305933113;464889.9411695408;469222.07547389006;472047.52583013545;416788.07488467515;409448.1778526218;461955.4770721462;461276.7080979507;;200694.54348549087;472173.3745042847;201372.96535846603;206351.80777778526;273.7123346294029;3112862.758728262;1272795.6198502118;190260.54558309526;0.0;0;219;181;0;0;0;0;6;72;77;1251369038864.6785;458428025744.5439;871070775300.1569;29240.318522229405;9974.481736870988;135.78809509298657;78007.01949797061;2452169.0809638225;985557.9430290628;33490.81542470291;1103744.0500843464;4.897380310381934;0.14990741602585014
5671;2019-02-25 15:31:37.863;889;260;235;235;232;33;227;27;27;33;641;624;42;95;272;289;289;262;233;231;226;26;637;358;372;130;363;251;632;1719.0;112.0;947.0;304.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40655.89453125;21617.380859375;0.0;1920.63562011719;466.0;102904;;;Calculated values ==>;1551105097.863;362.06000000000006;299.16;296.66;296.66;296.36;276.46000000000004;274.1680685717883;295.86;275.86;275.86;276.46000000000004;337.26;335.56;277.36;282.66;300.36;302.06;302.06;299.36;296.26000000000005;295.76000000000005;;319.76000000000005;275.76000000000005;240.39332010688793;261.27494424493943;274.1680685717883;296.46000000000004;6370000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2510000.0;6320000.0;0.28650000000000003;0.018666666666666668;0.15783333333333335;0.050666666666666665;0.02383333333333333;0.31033333333333335;;21617.380859375;0.0;1920.63562011719;40655.89453125;518270.0344814868;407203.3711846749;267606.68305532134;267606.68305532134;266098.33892332006;430280.9020939914;461412.7253015732;454941.1068238431;473308.3704715943;521503.3238000297;519767.4768509689;456768.89836207737;463073.6852395923;468667.9988650251;471512.9270034456;416792.898023087;408122.9751265405;461955.4770721462;461276.7080979507;;195679.20071851107;472630.20280472847;202427.00776254304;207432.75081671454;274.1411048777883;3113543.4173134803;1273158.2719682823;190293.8107045854;0.0;0;219;181;0;0;0;0;6;72;77;1251592279784.3733;458506640154.43646;871226803899.9436;39855.14196850853;13690.295215470727;161.83856073553443;78776.24140961029;2452744.982029634;985755.1856579165;33493.296101538814;1105050.8167867723;5.628491137719829;0.21927831704630116
5672;2019-02-25 15:32:37.853;885;263;234;233;228;36;227;28;25;34;641;624;40;82;274;289;289;266;233;231;226;27;635;358;372;129;363;241;630;1709.0;110.0;730.0;188.0;143.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;40511.77734375;21576.193359375;0.0;1843.15625;459.0;102905;;;Calculated values ==>;1551105157.853;361.66;299.46000000000004;296.56;296.46000000000004;295.96000000000004;276.76000000000005;274.1680685717883;295.86;275.96000000000004;275.66;276.56;337.26;335.56;277.16;281.36;300.56;302.06;302.06;299.76000000000005;296.26000000000005;295.76000000000005;;319.06;275.86;240.16925963744896;259.87524604437704;274.1680685717883;296.46000000000004;6350000.0;3579999.9999999995;3720000.0000000005;1290000.0;3629999.9999999995;2410000.0;6300000.0;0.2848333333333333;0.018333333333333333;0.12166666666666666;0.03133333333333333;0.02383333333333333;0.30866666666666664;;21576.193359375;0.0;1843.15625;40511.77734375;517927.95330513996;409448.1778526218;267285.177606785;266777.009005651;264343.9107626024;430280.9020939914;461412.7253015732;456356.27246831194;473534.8580475586;522316.99432609626;520592.75979661604;458143.4761249606;463055.5863237705;468924.88479177706;471512.9270034456;417473.2103102973;410718.73466147744;461955.4770721462;461276.7080979507;;192753.74022246967;472857.82487454545;202447.97134861528;207454.29990958626;274.1492492807102;3114219.701846335;1273518.1584290871;190325.17040935266;0.0;0;219;181;0;0;0;0;6;72;77;1251815442584.4087;458584327204.4488;871374379299.967;30892.17663622976;8472.842077145813;123.83205356169773;78346.51666080847;2453334.444757936;985939.8476865825;33495.67629322693;1106359.954878181;5.031538851129114;0.14771455732480746
