;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5673;2019-02-25 15:33:37.854;895;265;230;229;224;35;227;28;28;34;635;619;44;95;274;289;289;267;233;231;226;27;621;355;372;128;361;254;620;1815.0;109.0;602.0;150.0;143.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31581.611328125;12268.43359375;0.0;1967.99035644531;461.0;102906;;;Calculated values ==>;1551105217.854;362.66;299.66;296.16;296.06;295.56;276.66;273.8482719121499;295.86;275.96000000000004;275.96000000000004;276.56;336.66;335.06;277.56;282.66;300.56;302.06;302.06;299.86;296.26000000000005;295.76000000000005;;319.26000000000005;275.86;239.943914813709;261.6868853414304;273.8482719121499;296.46000000000004;6210000.0;3550000.0;3720000.0000000005;1280000.0;3610000.0;2540000.0;6200000.0;0.3025;0.018166666666666668;0.10033333333333333;0.025;0.02383333333333333;0.3263333333333333;;12268.43359375;0.0;1967.99035644531;31581.611328125;520293.441832846;414268.8061913516;266189.3507688728;265684.7373123944;263268.010741773;430477.46260093397;461412.7253015732;454559.7729374544;473664.3179132749;520644.6114594319;519006.79524438415;456521.5489337401;462624.3350363345;469201.49363940477;471914.2037594124;421949.159092274;415003.4673464679;461955.4770721462;461276.7080979507;;193589.57483703562;472988.3078366223;201670.24620783058;206382.315642064;273.83286647452013;3114820.4900998995;1273800.2016884524;190356.93049382014;0.0;0;219;181;0;0;0;0;6;72;77;1252038646305.026;458661428489.66205;871522881775.3777;25373.249181872256;6782.951540719794;126.18006671547815;83180.53673810435;2453803.3311223593;986066.9814192766;33497.75976229224;1107706.036094541;8.11038768804211;0.18544306902447538
5674;2019-02-25 15:34:37.874;906;264;228;227;221;34;227;26;34;34;635;620;52;126;273;289;289;265;233;231;226;26;620;356;372;127;361;270;620;1956.0;112.0;1005.0;281.0;143.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31619.2890625;12273.908203125;0.0;2102.95385742188;473.0;102907;;;Calculated values ==>;1551105277.874;363.76;299.56;295.96000000000004;295.86;295.26000000000005;276.56;273.955091788801;295.86;275.76000000000005;276.56;276.56;336.66;335.16;278.36;285.76000000000005;300.46000000000004;302.06;302.06;299.66;296.26000000000005;295.76000000000005;;320.46000000000004;275.76000000000005;239.71726792356844;263.82572766246335;273.955091788801;296.46000000000004;6200000.0;3560000.0;3720000.0000000005;1270000.0;3610000.0;2700000.0;6200000.0;0.32599999999999996;0.018666666666666668;0.1675;0.04683333333333333;0.02383333333333333;0.3498333333333333;;12273.908203125;0.0;2102.95385742188;31619.2890625;521734.0160385931;413895.4936039345;265187.73818649456;264697.9327700183;261890.83690885472;430412.23801567365;461412.7253015732;452572.47738288756;473793.5715148927;519322.86208998464;517770.417452481;454857.56176989106;463911.2801095318;469073.5550868863;471780.66392652615;422251.79567146633;414268.8061913516;461955.4770721462;461276.7080979507;;198604.77482894104;473022.0950788126;201905.39117516315;206216.6706523525;273.92904699232446;3115347.3398277108;1274004.789376533;190390.86633710327;0.0;0;219;181;0;0;0;0;6;72;77;1252261920704.9548;458737953989.63776;871680134175.3278;41986.73693979384;12697.298966154249;149.01580362880804;89228.50309971841;2454364.851450934;986229.3709519225;33500.05382564402;1109143.2570067323;10.0203753922513;0.35266722139453965
5675;2019-02-25 15:35:37.844;905;261;230;229;224;33;227;26;39;34;646;630;56;135;273;289;289;262;233;231;226;25;635;355;372;127;360;267;629;2073.0;85.0;1093.0;245.0;143.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40748.3046875;21609.654296875;0.0;2076.4580078125;480.0;102908;;;Calculated values ==>;1551105337.844;363.66;299.26000000000005;296.16;296.06;295.56;276.46000000000004;273.8482719121499;295.86;275.76000000000005;277.06;276.56;337.76;336.16;278.76000000000005;286.66;300.46000000000004;302.06;302.06;299.36;296.26000000000005;295.76000000000005;;321.16;275.66;239.71726792356844;263.43189868330234;273.8482719121499;296.46000000000004;6350000.0;3550000.0;3720000.0000000005;1270000.0;3600000.0;2670000.0;6290000.0;0.34550000000000003;0.014166666666666666;0.18216666666666667;0.04083333333333334;0.02383333333333333;0.36933333333333335;;21609.654296875;0.0;2076.4580078125;40748.3046875;520432.72950505454;409012.6419351937;265382.5986365867;264900.61821549264;262580.01145844;430477.46260093397;461412.7253015732;453726.1368930483;473793.5715148927;520706.3858221342;519055.5760857116;455859.0675481126;465417.02787213627;469211.7246618552;471914.2037594124;417473.2103102973;409448.30195503106;461955.4770721462;461276.7080979507;;201530.46850934727;472925.59586621344;201647.40455590864;205760.28034721594;273.82395663709724;3115950.101577608;1274287.0112159904;190425.67735511405;0.0;0;220;181;0;0;0;0;6;72;77;1252485009105.0613;458814115889.6741;871841153625.4045;45920.34240741561;11077.192811837447;113.68620169960539;94370.7339826047;2455097.044166346;986427.3926564512;33502.24191443111;1110672.4856529934;6.395391250998119;0.21395183422544703
5676;2019-02-25 15:36:37.855;897;259;235;234;232;35;227;28;40;34;658;639;50;96;273;289;289;261;233;231;226;26;637;358;372;125;364;252;632;2105.0;86.0;1182.0;286.0;143.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40782.515625;21726.935546875;0.0;1960.77160644531;468.0;102909;;;Calculated values ==>;1551105397.855;362.86;299.06;296.66;296.56;296.36;276.66;274.1680685717883;295.86;275.96000000000004;277.16;276.56;338.96000000000004;337.06;278.16;282.76000000000005;300.46000000000004;302.06;302.06;299.26000000000005;296.26000000000005;295.76000000000005;;319.96000000000004;275.76000000000005;239.25999513918347;261.41265627149306;274.1680685717883;296.46000000000004;6370000.0;3579999.9999999995;3720000.0000000005;1250000.0;3640000.0;2520000.0;6320000.0;0.35083333333333333;0.014333333333333333;0.197;0.04766666666666666;0.02383333333333333;0.37466666666666665;;21726.935546875;0.0;1960.77160644531;40782.515625;519273.9840790983;406732.0288831538;267606.68305532134;267096.22374656174;266098.33892332006;430280.9020939914;461412.7253015732;456362.4941287204;474051.4637773472;523156.38151633175;521217.4446267696;457574.2241985461;463041.36742822063;468657.5909490478;471512.9270034456;416792.898023087;407666.8973026561;461955.4770721462;461276.7080979507;;196515.0671798046;473282.30129752296;202434.85546249207;206580.57225331708;274.1441538579476;3116629.649640259;1274648.2156728737;190459.32710317656;0.0;0;220;181;0;0;0;0;6;72;77;1252708250024.756;458889729749.57074;871996882170.1917;50023.74481724699;12910.39491813647;130.80601032617656;95426.15222978938;2455896.724806703;986627.3258682978;33504.27972305831;1112254.4163367331;6.690858551638389;0.24227610765897709
5677;2019-02-25 15:37:37.855;896;263;234;233;226;37;227;29;25;35;661;640;40;73;274;289;289;266;233;231;226;28;634;359;372;135;364;243;630;2018.0;84.0;974.0;180.0;143.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39934.36328125;21670.779296875;0.0;1077.13488769531;461.0;102910;;;Calculated values ==>;1551105457.855;362.76;299.46000000000004;296.56;296.46000000000004;295.76000000000005;276.86;274.27422755570615;295.86;276.06;275.66;276.66;339.26;337.16;277.16;280.46000000000004;300.56;302.06;302.06;299.76000000000005;296.26000000000005;295.76000000000005;;319.26000000000005;275.96000000000004;241.49495122638035;260.1585393101385;274.27422755570615;296.46000000000004;6340000.0;3590000.0;3720000.0000000005;1350000.0;3640000.0;2430000.0;6300000.0;0.3363333333333333;0.014;0.16233333333333333;0.030000000000000002;0.02383333333333333;0.36016666666666663;;21670.779296875;0.0;1077.13488769531;39934.36328125;519387.2819214359;409448.1778526218;267285.177606785;266777.009005651;263414.4150969574;430214.79039162316;461412.7253015732;456027.5681275131;472851.2559263234;524183.2838190064;522053.1626273996;457823.20386865665;461710.17165783735;468786.216530776;471378.7279092983;417809.1738565415;410718.73466147744;461955.4770721462;461276.7080979507;;193589.57483703562;472168.09959432366;202719.3144066929;206991.83566426495;274.25919107525476;3117302.290297811;1275009.8632965717;190484.64299062773;0.0;0;220;181;0;0;0;0;6;72;77;1252931450024.756;458967729749.57074;872145382170.1917;41120.37318734648;8083.463555628925;99.266148730897;91584.93488819913;2456656.2591234082;986802.2746889126;33506.19699105045;1113812.8420627164;6.193448622883782;0.18213244496055206
5678;2019-02-25 15:38:37.846;903;265;232;231;222;36;227;29;14;36;654;634;31;63;274;289;289;267;233;231;226;29;621;357;372;141;362;249;621;2186.0;110.0;371.0;115.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30820.931640625;12307.8759765625;0.0;1086.46069335938;461.0;102911;;;Calculated values ==>;1551105517.846;363.46000000000004;299.66;296.36;296.26000000000005;295.36;276.76000000000005;274.0616903277293;295.86;276.06;274.56;276.76000000000005;338.56000000000006;336.56;276.26000000000005;279.46000000000004;300.56;302.06;302.06;299.86;296.26000000000005;295.76000000000005;;319.26000000000005;276.06;242.77792619122317;260.9983114674233;274.0616903277293;296.46000000000004;6210000.0;3570000.0000000005;3720000.0000000005;1410000.0;3620000.0000000005;2490000.0;6210000.0;0.36433333333333334;0.018333333333333333;0.06183333333333333;0.019166666666666665;0.02383333333333333;0.38816666666666666;;12307.8759765625;0.0;1086.46069335938;30820.931640625;521284.7637284293;413891.3082783322;267124.07743579254;266605.9148441911;262269.3712684297;430346.717906069;461412.7253015732;453681.6753649552;472161.77640367835;522990.5782690341;520952.94637897005;455762.50783225335;459607.7768697744;469063.3101005199;471646.9053406188;421949.159092274;414634.2313235541;461955.4770721462;461276.7080979507;;193589.57483703562;471472.3440730569;202204.81049781272;206190.83676321898;274.05015008259454;3117891.829310756;1275292.9762835675;190502.6702492898;0.0;0;220;181;0;0;0;0;6;72;77;1253154616544.522;459050517329.4839;872292960030.0369;15549.652810951644;5160.961060192179;134.1070090931983;99015.83238976501;2457128.438502033;986912.6283383978;33508.141475647164;1115400.9435374073;8.948599413598366;0.1020314629295919
5679;2019-02-25 15:39:37.846;910;264;229;228;219;34;227;27;22;36;642;625;42;85;274;289;289;265;233;231;226;27;619;356;372;143;361;265;620;2253.0;85.0;618.0;178.0;143.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30795.796875;12257.263671875;0.0;1162.48681640625;473.0;102912;;;Calculated values ==>;1551105577.846;364.16;299.56;296.06;295.96000000000004;295.06;276.56;273.955091788801;295.86;275.86;275.36;276.76000000000005;337.36;335.66;277.36;281.66;300.56;302.06;302.06;299.66;296.26000000000005;295.76000000000005;;320.46000000000004;275.86;243.1966462407574;263.1675429290057;273.955091788801;296.46000000000004;6190000.0;3560000.0;3720000.0000000005;1430000.0;3610000.0;2650000.0;6200000.0;0.3755;0.014166666666666666;0.103;0.029666666666666668;0.02383333333333333;0.3993333333333333;;12257.263671875;0.0;1162.48681640625;30795.796875;522305.7227216992;413895.4936039345;265684.7373123944;265187.73818649456;260998.58849822645;430412.23801567365;461412.7253015732;451912.95111002645;471897.7078724963;520458.5728114654;518706.244525272;454443.9638422685;459743.66730036994;469201.49363940477;471780.66392652615;422552.3825827463;414268.8061913516;461955.4770721462;461276.7080979507;;198604.77482894104;471008.3239875013;201920.33676161937;205725.97502487514;273.93486923898234;3118405.3020483865;1275497.685780638;190521.41147853786;0.0;0;220;181;0;0;0;0;6;72;77;1253377816544.522;459135717329.4839;872447160030.0369;25749.23927788593;7982.943621034498;117.35066554475765;102049.92607384815;2457472.5959361065;987022.160877408;33510.236956269146;1117076.4915246041;10.126824619950055;0.20261301159612657
5680;2019-02-25 15:40:37.856;908;261;229;229;217;34;227;26;31;35;629;612;51;115;273;289;289;262;234;231;226;26;622;356;372;133;361;275;622;2329.0;111.0;951.0;156.0;143.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31628.822265625;12247.5703125;0.0;2128.2646484375;482.0;102913;;;Calculated values ==>;1551105637.856;363.96000000000004;299.26000000000005;296.06;296.06;294.86;276.56;273.955091788801;295.86;275.76000000000005;276.26000000000005;276.66;336.06;334.36;278.26000000000005;284.66;300.46000000000004;302.06;302.06;299.36;296.26000000000005;295.76000000000005;;321.36;275.76000000000005;241.05796691057077;264.4750485637546;273.955091788801;296.56;6220000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2750000.0;6220000.0;0.38816666666666666;0.018500000000000003;0.1585;0.026000000000000002;0.02383333333333333;0.412;;12247.5703125;0.0;2128.2646484375;31628.822265625;521824.9494827583;411954.0493300783;265504.6822073426;265504.6822073426;259991.48618201312;430412.23801567365;461412.7253015732;451305.66595513717;473112.1826642056;518284.16437960643;516517.2130630638;453883.66252956877;461839.00261513353;469073.5550868863;471780.66392652615;421644.4345421657;412350.0170988076;461955.4770721462;461276.7080979507;;202366.40377179522;472236.3865531139;201932.4962411554;205610.01347140005;273.93960570813334;3118925.593908669;1275701.926764967;190548.83897789536;0.0;0;220;181;0;0;0;0;6;73;77;1253601053744.4866;459218531129.4707;872609187030.0111;39525.64739966611;7027.901148110922;171.946722702125;105334.67818613886;2458016.6439845646;987147.2720988599;33512.64816963941;1118804.984594002;10.577484637921971;0.26049407563586596
5681;2019-02-25 15:41:37.867;897;258;234;234;228;34;227;27;41;34;623;608;50;102;273;289;289;259;234;231;226;26;639;357;372;129;362;258;634;2412.0;87.0;1159.0;195.0;143.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40872.56640625;21797.15234375;0.0;1997.42565917969;476.0;102914;;;Calculated values ==>;1551105697.867;362.86;298.96000000000004;296.56;296.56;295.96000000000004;276.56;274.0616903277293;295.86;275.86;277.26000000000005;276.56;335.46000000000004;333.96000000000004;278.16;283.36;300.46000000000004;302.06;302.06;299.06;296.26000000000005;295.76000000000005;;320.76000000000005;275.76000000000005;240.16925963744896;262.23063862743834;274.0616903277293;296.56;6390000.0;3570000.0000000005;3720000.0000000005;1290000.0;3620000.0000000005;2580000.0;6340000.0;0.402;0.0145;0.19316666666666665;0.0325;0.02383333333333333;0.42583333333333334;;21797.15234375;0.0;1997.42565917969;40872.56640625;519114.8750735861;405272.6955601873;266911.0533665826;266911.0533665826;264026.33370914427;430346.717906069;461412.7253015732;455493.6157926646;473534.8580475586;519083.92585815187;517542.64120010915;456599.5954917432;462849.363118329;468935.14373327745;471646.9053406188;416100.9760615068;405769.6549851729;461955.4770721462;461276.7080979507;;199858.6285646581;472761.04596960294;202194.41564787214;205816.5210074712;274.0461067766555;3119529.8829151867;1275985.6848006125;190583.22603368643;0.0;0;221;181;0;0;0;0;6;73;77;1253824294665.0684;459297145539.6756;872769116345.428;48928.96216130241;8793.415485456251;149.80415560684116;108783.46300269585;2458753.900871814;987279.1405759392;33515.32991852948;1120589.6295668313;7.0039336181772995;0.20341868678021202
5682;2019-02-25 15:42:37.887;890;262;236;235;228;36;227;29;49;34;631;616;55;83;274;289;289;264;234;231;226;28;640;359;372;125;364;254;634;2389.0;112.0;1421.0;151.0;143.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40901.73046875;21867.517578125;0.0;1988.64245605469;465.0;102915;;;Calculated values ==>;1551105757.887;362.16;299.36;296.76000000000005;296.66;295.96000000000004;276.76000000000005;274.27422755570615;295.86;276.06;278.06;276.56;336.26000000000005;334.76000000000005;278.66;281.46000000000004;300.56;302.06;302.06;299.56;296.26000000000005;295.76000000000005;;319.66;275.96000000000004;239.25999513918347;261.6868853414304;274.27422755570615;296.56;6400000.0;3590000.0;3720000.0000000005;1250000.0;3640000.0;2540000.0;6340000.0;0.39816666666666667;0.018666666666666668;0.23683333333333334;0.025166666666666667;0.02383333333333333;0.422;;21867.517578125;0.0;1988.64245605469;40901.73046875;518155.19982385373;407207.98823713895;267928.6585366849;267415.8894971374;264026.33370914427;430214.79039162316;461412.7253015732;457129.607875444;474051.4637773472;520235.3652421017;518699.452875298;457856.28665042523;461207.09754191525;468786.216530776;471378.7279092983;415750.4912685111;408127.2934776551;461955.4770721462;461276.7080979507;;195261.2709748474;473474.67390996165;202736.0929569867;206417.97955963155;274.26569944875604;3120211.562539753;1276349.6783405957;190616.4543403809;0.0;0;221;181;0;0;0;0;6;73;77;1254047569064.9973;459373370939.65137;872922767545.3792;60248.864116521305;6813.58762064987;142.29969209597883;107550.38344317066;2459664.0193622466;987409.2422879018;33517.76492865914;1122393.0125473249;7.325367310667727;0.2290053701735533
5683;2019-02-25 15:43:37.848;893;266;236;235;226;38;227;28;52;34;643;626;59;83;275;288;289;267;234;231;226;29;638;359;372;123;364;254;633;2440.0;108.0;1455.0;112.0;143.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;40777.10546875;21816.400390625;0.0;1995.32897949219;458.0;102916;;;Calculated values ==>;1551105817.848;362.46000000000004;299.76000000000005;296.76000000000005;296.66;295.76000000000005;276.96000000000004;274.27422755570615;295.86;275.96000000000004;278.36;276.56;337.46000000000004;335.76000000000005;279.06;281.46000000000004;300.66;301.96000000000004;302.06;299.86;296.26000000000005;295.76000000000005;;318.96000000000004;276.06;238.79729159403252;261.6868853414304;274.27422755570615;296.56;6380000.0;3590000.0;3720000.0000000005;1230000.0;3640000.0;2540000.0;6330000.0;0.4066666666666666;0.018000000000000002;0.24250000000000002;0.018666666666666668;0.02383333333333333;0.43049999999999994;;21816.400390625;0.0;1995.32897949219;40777.10546875;518692.49859995564;409451.54955501464;268026.521423746;267510.79240002215;263186.74678397086;430214.79039162316;461412.7253015732;457493.349522666;474308.54246566317;521462.70147430664;519723.6144598504;458338.9730458517;461207.09754191525;468914.74651439214;471252.5653188795;416448.42165307497;409881.00212797034;461955.4770721462;461276.7080979507;;192335.8262164488;473829.34645940585;202744.68711086435;206358.81885950628;274.26903283075364;3120891.7770784814;1276713.4743689047;190649.63252247951;0.0;0;221;181;0;0;0;0;6;73;77;1254270623984.8696;459447722579.60876;873075068485.292;61776.55063486191;5060.246974506109;118.2135514518834;109742.15131715029;2460680.23684693;987508.1265928674;33519.93446124073;1124202.6066680616;7.4205934282000685;0.22082898974757278
5684;2019-02-25 15:44:37.868;898;265;236;235;227;37;227;29;42;36;654;632;53;74;275;289;289;267;234;231;226;29;637;360;372;134;365;252;633;2475.0;110.0;1451.0;170.0;143.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40117.77734375;21779.91015625;0.0;1122.21545410156;457.0;102917;;;Calculated values ==>;1551105877.868;362.96000000000004;299.66;296.76000000000005;296.66;295.86;276.86;274.38016830617;295.86;276.06;277.36;276.76000000000005;338.56000000000006;336.36;278.46000000000004;280.56;300.66;302.06;302.06;299.86;296.26000000000005;295.76000000000005;;318.86;276.06;241.2770596917726;261.41265627149306;274.38016830617;296.56;6370000.0;3600000.0;3720000.0000000005;1340000.0;3650000.0;2520000.0;6330000.0;0.4125;0.018333333333333333;0.24183333333333332;0.028333333333333332;0.02383333333333333;0.4363333333333333;;21779.91015625;0.0;1122.21545410156;40117.77734375;519399.2762416258;409015.88444330916;268026.521423746;267510.79240002215;263643.06570906844;430148.3826014536;461412.7253015732;456605.5670625354;473079.2034362849;522748.4155209934;520502.3762959774;457936.00528730644;460447.29409098637;468776.0646351771;471244.30704492773;416792.898023087;409881.00212797034;461955.4770721462;461276.7080979507;;191917.91438739494;472397.21216106473;202991.1547759644;206543.50673571718;274.3692049778129;3121566.1258097123;1277076.8980575425;190675.62071926353;0.0;0;221;181;0;0;0;0;6;73;77;1254493898384.7986;459524848279.5842;873226919085.2438;61332.41870463575;7633.171625911176;126.71809141047231;111148.58686105454;2461706.486893792;987613.9403406667;33521.976238629606;1126043.9764043454;7.870050944159727;0.24771569728837006
5685;2019-02-25 15:45:37.899;901;265;237;236;223;36;227;29;-20;37;657;633;10;64;275;289;289;267;234;231;226;29;638;359;372;137;364;253;633;2499.0;86.0;994.0;103.0;143.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39989.42578125;21838.119140625;0.0;1103.42077636719;454.0;102918;;;Calculated values ==>;1551105937.899;363.26;299.66;296.86;296.76000000000005;295.46000000000004;276.76000000000005;274.27422755570615;295.86;276.06;271.16;276.86;338.86;336.46000000000004;274.16;279.56;300.66;302.06;302.06;299.86;296.26000000000005;295.76000000000005;;318.56;276.06;241.92719264551067;261.54996906429363;274.27422755570615;296.56;6380000.0;3590000.0;3720000.0000000005;1370000.0;3640000.0;2530000.0;6330000.0;0.4165;0.014333333333333333;0.16566666666666666;0.017166666666666667;0.02383333333333333;0.4403333333333333;;21838.119140625;0.0;1103.42077636719;39989.42578125;519695.6834876145;409015.88444330916;268550.8729382623;268026.521423746;261847.7288830583;430214.79039162316;461412.7253015732;448692.95794333454;472785.1150065333;522973.78158471023;520522.30566330877;452495.7350895695;459098.35855659546;468914.74651439214;471378.7279092983;416448.42165307497;409881.00212797034;461955.4770721462;461276.7080979507;;190664.19178205615;472002.15594002855;202735.6549125552;206297.94718268243;274.26552954109275;3122234.030740643;1277440.5694342523;190694.17727041995;0.0;0;221;181;0;0;0;0;6;73;77;1254717213704.4226;459606190284.44727;873378497359.9885;40746.92653543244;4622.408267638293;94.1330131931664;112275.64772302311;2462557.5876109847;987716.122940021;33523.817615384905;1127906.806988197;6.87569867192977;0.14624557360368692
5686;2019-02-25 15:46:37.889;901;265;237;236;225;35;227;29;-71;37;652;629;-41;35;275;289;289;266;234;231;226;29;639;358;372;139;363;254;634;2531.0;85.0;991.0;121.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39946.58203125;21729.19921875;0.0;1105.85961914062;452.0;102919;;;Calculated values ==>;1551105997.889;363.26;299.66;296.86;296.76000000000005;295.66;276.66;274.1680685717883;295.86;276.06;266.06;276.86;338.36;336.06;269.06;276.66;300.66;302.06;302.06;299.76000000000005;296.26000000000005;295.76000000000005;;318.36;276.06;242.35481222062532;261.6868853414304;274.1680685717883;296.56;6390000.0;3579999.9999999995;3720000.0000000005;1390000.0;3629999.9999999995;2540000.0;6340000.0;0.42183333333333334;0.014166666666666666;0.16516666666666666;0.020166666666666666;0.02383333333333333;0.44566666666666666;;21729.19921875;0.0;1105.85961914062;39946.58203125;519616.4429055079;408576.16614252713;268449.84965020843;267928.6585366849;262662.5648026998;430280.9020939914;461412.7253015732;441730.8989302716;472523.0838727012;522382.42939895036;520030.690872142;445767.09223854326;455421.12380956183;469053.1854526702;471512.9270034456;416100.9760615068;409018.2770877979;461955.4770721462;461276.7080979507;;189828.38726562503;471737.69219339563;202470.3366035718;205998.78475827226;274.15793701005;3122900.053116953;1277803.569910474;190712.58487194046;0.0;0;221;181;0;0;0;0;6;73;77;1254940376504.458;459688976484.46045;873530572010.0127;39517.86954429325;5430.22500439478;100.33823546087612;113768.86116838334;2463226.349432872;987799.8809219772;33525.43793902499;1129790.1972785513;6.954976340547189;0.1481425942341678
5687;2019-02-25 15:47:40.860;896;265;236;236;224;35;227;29;-54;37;644;624;-26;18;275;289;289;267;234;231;226;29;639;358;372;140;363;255;634;2584.0;110.0;930.0;99.0;143.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39979.91796875;21846.52734375;0.0;1102.44506835938;448.0;102920;;;Calculated values ==>;1551106060.86;362.76;299.66;296.76000000000005;296.76000000000005;295.56;276.66;274.1680685717883;295.86;276.06;267.76000000000005;276.86;337.56000000000006;335.56;270.56;274.96000000000004;300.66;302.06;302.06;299.86;296.26000000000005;295.76000000000005;;317.96000000000004;276.06;242.56692532238324;261.82340779136865;274.1680685717883;296.56;6390000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2550000.0;6340000.0;0.43066666666666664;0.018333333333333333;0.155;0.0165;0.02383333333333333;0.45449999999999996;;21846.52734375;0.0;1102.44506835938;39979.91796875;518989.3714066631;408576.16614252713;267928.6585366849;267928.6585366849;262217.9385664814;430280.9020939914;461412.7253015732;443836.38424975995;472391.7460337592;521483.3296614225;519435.8713109796;447542.99377537944;453148.51209923427;469053.1854526702;471512.9270034456;416100.9760615068;409453.91709797847;461955.4770721462;461276.7080979507;;188156.80290529504;471605.12922355125;202474.8687762722;205907.17238307055;274.1596973674186;3123599.0880652852;1278184.6820042871;190731.8986433821;0.0;0;221;181;0;0;0;0;6;73;77;1255174628624.295;459776821029.39923;873690833204.901;37411.0348983906;4440.649297380105;121.86274766468568;116065.453982413;2463899.167493745;987886.2113143695;33527.3813026498;1131800.3218131734;6.886539322451609;0.13086850201716993
5688;2019-02-25 15:48:37.840;887;265;236;236;225;34;227;29;-30;37;636;617;-8;17;274;289;289;266;234;231;226;28;639;357;372;138;362;250;634;2553.0;114.0;709.0;136.0;143.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;41128.40625;21847.33984375;0.0;2286.44140625;449.0;102921;;;Calculated values ==>;1551106117.84;361.86;299.66;296.76000000000005;296.76000000000005;295.66;276.56;274.0616903277293;295.86;276.06;270.16;276.86;336.76000000000005;334.86;272.36;274.86;300.56;302.06;302.06;299.76000000000005;296.26000000000005;295.76000000000005;;318.06;275.96000000000004;242.14157278889297;261.13683023647616;274.0616903277293;296.56;6390000.0;3570000.0000000005;3720000.0000000005;1380000.0;3620000.0000000005;2500000.0;6340000.0;0.42550000000000004;0.019;0.11816666666666667;0.02266666666666667;0.02383333333333333;0.44933333333333336;;21847.33984375;0.0;2286.44140625;41128.40625;517857.7976492779;408576.16614252713;267928.6585366849;267928.6585366849;262662.5648026998;430346.717906069;461412.7253015732;447963.63768452674;472654.2065195329;521074.9623126302;519135.27296795003;450765.8250999491;453880.911232952;469063.3101005199;471646.9053406188;416100.9760615068;409018.2770877979;461955.4770721462;461276.7080979507;;188574.69595719432;471771.9322026706;202199.17117793317;205685.56460979575;274.0479565786487;3124240.9703313312;1278530.4704144506;190758.7179144082;0.0;0;221;181;0;0;0;0;6;74;77;1255386594224.366;459856023229.4257;873834707704.9492;29041.167792195807;6110.315916560716;134.57128050046916;114845.62047401095;2464425.0628424366;987969.710480771;33529.410693056714;1133627.726400247;6.220810320109616;0.1076629711124213
5689;2019-02-25 15:49:37.860;881;265;236;235;224;34;227;27;-26;36;623;607;-2;43;274;289;290;266;234;231;226;28;637;358;372;130;363;246;633;2576.0;109.0;696.0;302.0;143.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40549.5703125;21758.1640625;0.0;1882.92663574219;449.0;102922;;;Calculated values ==>;1551106177.86;361.26;299.66;296.76000000000005;296.66;295.56;276.56;274.1680685717883;295.86;275.86;270.56;276.76000000000005;335.46000000000004;333.86;272.96000000000004;277.46000000000004;300.56;302.06;302.16;299.76000000000005;296.26000000000005;295.76000000000005;;318.06;275.96000000000004;240.39332010688793;260.58029834229245;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2460000.0;6330000.0;0.42933333333333334;0.018166666666666668;0.116;0.050333333333333334;0.02383333333333333;0.45316666666666666;;21758.1640625;0.0;1882.92663574219;40549.5703125;517263.16643045814;409015.88444330916;268026.521423746;267510.79240002215;262289.28756142664;430280.9020939914;461412.7253015732;449214.8329585965;473598.7871360312;520078.94614027324;518448.4776847432;452222.1479974345;457699.22325204633;468924.88479177706;471512.9270034456;417139.3771601525;409451.54955501464;461955.4770721462;461276.7080979507;;188574.69595719432;472824.0414856702;202430.95754706467;205880.816184198;274.14263946338986;3124921.8470190708;1278893.9707399537;190793.4742296583;0.0;0;221;181;0;0;0;0;6;74;77;1255609868624.295;459936450029.40015;873983557304.9019;28626.929547737698;13609.78522490981;139.66220149333734;115736.90501891558;2464905.790509276;988134.0994349564;33531.69673383227;1135549.887952426;6.688070529876727;0.16543317189710455
5690;2019-02-25 15:50:37.851;881;264;236;236;222;34;227;28;-15;35;622;607;3;61;274;289;290;266;234;231;226;27;636;357;372;133;362;241;632;2531.0;109.0;724.0;186.0;143.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;40410.703125;21660.02734375;0.0;1812.4914550781198;453.0;102923;;;Calculated values ==>;1551106237.851;361.26;299.56;296.76000000000005;296.76000000000005;295.36;276.56;274.0616903277293;295.86;275.96000000000004;271.66;276.66;335.36;333.86;273.46000000000004;279.26000000000005;300.56;302.06;302.16;299.76000000000005;296.26000000000005;295.76000000000005;;318.46000000000004;275.86;241.05796691057077;259.87524604437704;274.0616903277293;296.56;6360000.0;3570000.0000000005;3720000.0000000005;1330000.0;3620000.0000000005;2410000.0;6320000.0;0.42183333333333334;0.018166666666666668;0.12066666666666667;0.031000000000000003;0.02383333333333333;0.44566666666666666;;21660.02734375;0.0;1812.4914550781198;40410.703125;517344.0210000917;409014.12319748756;268125.4438708091;268125.4438708091;261479.43771246416;430346.717906069;461412.7253015732;451490.30845554767;473112.1826642056;520389.77130608447;518866.3898167831;453699.2291166151;460615.4844258285;469063.3101005199;471646.9053406188;417477.7344597396;409879.2579084586;461955.4770721462;461276.7080979507;;190246.288480595;472333.7623376517;202192.40614781363;205718.36889814585;274.04532510592264;3125596.4147660146;1279255.7347299913;190824.2647612326;0.0;0;221;181;0;0;0;0;6;74;77;1255833035144.9478;460015338194.6309;874129635390.3291;30081.946878466577;8374.38204188498;138.0389906816048;113893.83317004635;2465394.9577614963;988317.2733491731;33534.010563314005;1137463.1904045078;6.496456660147294;0.13228607076781856
5691;2019-02-25 15:51:37.851;887;263;232;231;226;33;227;26;4;35;623;609;21;92;273;289;290;264;234;231;226;26;624;355;372;133;360;264;624;2473.0;108.0;625.0;195.0;143.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31575.205078125;12337.5654296875;0.0;2025.98693847656;460.0;102924;;;Calculated values ==>;1551106297.851;361.86;299.46000000000004;296.36;296.26000000000005;295.76000000000005;276.46000000000004;273.8482719121499;295.86;275.76000000000005;273.56;276.66;335.46000000000004;334.06;275.26000000000005;282.36;300.46000000000004;302.06;302.16;299.56;296.26000000000005;295.76000000000005;;319.16;275.76000000000005;241.05796691057077;263.0348170998261;273.8482719121499;296.56;6240000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2640000.0;6240000.0;0.4121666666666667;0.018000000000000002;0.10416666666666667;0.0325;0.02383333333333333;0.436;;12337.5654296875;0.0;2025.98693847656;31575.205078125;519060.0282613744;411946.9764085139;266832.73926698195;266323.4924205057;263886.59030784294;430477.46260093397;461412.7253015732;449775.47733975266;473112.1826642056;518583.4970861561;517138.9620574122;451961.10086125555;460744.74411691254;469211.7246618552;471914.2037594124;421338.3667340526;412343.20549906115;461955.4770721462;461276.7080979507;;193171.6564234249;472236.3865531139;201657.88656227605;205220.57919865716;273.8280455126053;3126196.297334374;1279539.0480031034;190856.25208117889;0.0;0;221;181;0;0;0;0;6;74;77;1256056235144.9478;460095138194.6309;874281135390.3291;25845.582372653815;8793.80124970223;161.9129022298461;111640.47220009197;2465861.0205052556;988460.3415432697;33536.5101624216;1139342.642949259;10.195372632835392;0.19752514716319985
5692;2019-02-25 15:52:37.891;890;261;231;230;222;33;227;25;13;34;634;619;38;121;273;289;290;262;234;231;226;25;625;354;372;132;359;274;624;2381.0;111.0;701.0;198.0;143.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31631.810546875;12335.625;0.0;2113.39721679688;472.0;102925;;;Calculated values ==>;1551106357.891;362.16;299.26000000000005;296.26000000000005;296.16;295.36;276.46000000000004;273.7412296467126;295.86;275.66;274.46000000000004;276.56;336.56;335.06;276.96000000000004;285.26000000000005;300.46000000000004;302.06;302.16;299.36;296.26000000000005;295.76000000000005;;320.36;275.66;240.83765695389522;264.3458800820626;273.7412296467126;296.56;6250000.0;3540000.0;3720000.0000000005;1320000.0;3590000.0;2740000.0;6240000.0;0.3968333333333333;0.018500000000000003;0.11683333333333333;0.033;0.02383333333333333;0.42066666666666663;;12335.625;0.0;2113.39721679688;31631.810546875;519354.212164288;411139.44843932794;266323.4924205057;265822.08212983544;262047.47898351535;430542.39183029096;461412.7253015732;449124.4217084396;473145.2311080622;518886.58612236317;517329.6250027059;452388.655222715;462715.7453170702;469349.65363169165;472047.52583013545;421029.6086273274;411545.7874916982;461955.4770721462;461276.7080979507;;198186.82848740023;472270.6324499597;201394.15264667606;205072.79590644533;273.7206109712621;3126723.373614334;1279744.7949965002;190890.7699456962;0.0;0;221;181;0;0;0;0;6;74;77;1256279583944.806;460174691194.5804;874442642990.2264;28943.15310204937;8938.923833508361;175.45069100914026;107776.4457285599;2466317.8976824516;988608.2127673419;33539.323399938985;1141172.3362470458;10.0929994547033;0.218853502606955
5693;2019-02-25 15:53:37.882;882;257;234;234;230;32;227;26;21;33;651;634;41;108;272;289;290;257;234;231;226;24;638;356;372;131;361;256;633;1147.0;86.0;752.0;170.0;143.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40667.28515625;21755.431640625;0.0;1961.44885253906;473.0;102926;;;Calculated values ==>;1551106417.882;361.36;298.86;296.56;296.56;296.16;276.36;273.955091788801;295.86;275.76000000000005;275.26000000000005;276.46000000000004;338.26;336.56;277.26000000000005;283.96000000000004;300.36;302.06;302.16;298.86;296.26000000000005;295.76000000000005;;320.46000000000004;275.56;240.61611355647437;261.9595390733887;273.955091788801;296.56;6380000.0;3560000.0;3720000.0000000005;1310000.0;3610000.0;2560000.0;6330000.0;0.19116666666666668;0.014333333333333333;0.12533333333333332;0.028333333333333332;0.02383333333333333;0.21500000000000002;;21755.431640625;0.0;1961.44885253906;40667.28515625;517308.3795483219;405269.4539882262;267003.1769506675;267003.1769506675;265045.238706119;430412.23801567365;461412.7253015732;453350.8084663683;473178.34860283375;522117.97679710464;520377.69329658826;455825.4528837134;463852.98848540656;468945.52311177674;471780.66392652615;416798.19574508694;405269.4539882262;461955.4770721462;461276.7080979507;;198604.77482894104;472304.9464017478;201900.4954605066;209117.30433887325;273.92713968146734;3127325.7757040253;1280028.8445210534;190924.7219026808;0.0;0;221;182;0;0;0;0;6;74;77;1256502750464.5718;460253579359.4976;874601619140.0597;31515.105896734665;7661.459443335168;165.24529851500407;54214.27180820165;2466821.640934089;988746.5285440247;33542.162107312055;1142522.0564033724;3.9447043836035793;0.15244360670937174
5694;2019-02-25 15:54:37.862;869;258;235;234;231;34;227;27;36;33;658;639;46;88;273;289;290;260;234;231;226;26;637;358;372;131;363;245;633;1715.0;85.0;1060.0;290.0;143.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40653.51171875;21731.353515625;0.0;1861.6384277343802;462.0;102927;;;Calculated values ==>;1551106477.862;360.06000000000006;298.96000000000004;296.66;296.56;296.26000000000005;276.56;274.1680685717883;295.86;275.86;276.76000000000005;276.46000000000004;338.96000000000004;337.06;277.76000000000005;281.96000000000004;300.46000000000004;302.06;302.16;299.16;296.26000000000005;295.76000000000005;;319.36;275.76000000000005;240.61611355647437;260.44013211722256;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1310000.0;3629999.9999999995;2450000.0;6330000.0;0.28583333333333333;0.014166666666666666;0.17666666666666667;0.04833333333333333;0.02383333333333333;0.30966666666666665;;21731.353515625;0.0;1861.6384277343802;40653.51171875;515747.2263116221;405766.6024893092;267510.79240002215;267003.1769506675;265524.6106826702;430280.9020939914;461412.7253015732;457022.19049518585;473178.34860283375;523718.88458028424;521788.8527102358;458217.64115144365;463153.480546898;468796.4894181295;471512.9270034456;417139.3771601525;406734.0967800342;461955.4770721462;461276.7080979507;;194007.49548133422;472499.14586990676;202432.15902408824;207440.9020664771;274.1431062580811;3128003.22312043;1280391.1136008452;190956.57034367297;0.0;0;221;182;0;0;0;0;6;74;77;1256725876064.6428;460332153159.5226;874751869040.1074;44977.57222656058;13053.237697547895;147.40813871834243;78604.48793441297;2467458.867438991;988919.0934794282;33544.76668414139;1143628.5104605802;5.797598978782318;0.23452425258971393
5695;2019-02-25 15:55:37.893;875;262;234;233;226;35;227;27;43;34;653;635;48;89;273;289;290;264;234;231;226;27;635;357;372;131;362;238;631;934.0;110.0;895.0;208.0;144.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40456.29296875;21625.458984375;0.0;1811.5358886718802;458.0;102928;;;Calculated values ==>;1551106537.893;360.66;299.36;296.56;296.46000000000004;295.76000000000005;276.66;274.0616903277293;295.86;275.86;277.46000000000004;276.56;338.46000000000004;336.66;277.96000000000004;282.06;300.46000000000004;302.06;302.16;299.56;296.26000000000005;295.76000000000005;;318.96000000000004;275.86;240.61611355647437;259.4470641161187;274.0616903277293;296.56;6350000.0;3570000.0000000005;3720000.0000000005;1310000.0;3620000.0000000005;2380000.0;6310000.0;0.15566666666666668;0.018333333333333333;0.14916666666666664;0.034666666666666665;0.024;0.17966666666666667;;21625.458984375;0.0;1811.5358886718802;40456.29296875;516668.76615181356;408570.7995772047;267190.2161808479;266684.84503405896;263337.9288825251;430346.717906069;461412.7253015732;458973.8563331057;473275.31562819314;523773.63893492956;521952.99414349766;459560.3881754541;464303.9362825443;468935.14373327745;471646.9053406188;417813.32977298734;409448.67859923077;461955.4770721462;461276.7080979507;;192335.8262164488;472596.2217928923;202165.14000727714;210851.23552582462;274.03471790828087;3128679.487381124;1280752.6070462347;190987.19594464754;0.0;0;221;182;0;0;0;0;6;74;77;1256949191384.2668;460410793769.39014;874896843904.8633;38307.30018526942;9374.944168567992;153.3519381855372;44993.109905458645;2468153.2666288987;989106.0915604474;33547.274313050584;1144659.0225971679;3.9607768274181305;0.19573111231641568
5696;2019-02-25 15:56:37.853;889;262;229;228;223;34;227;26;47;34;645;629;55;119;273;289;290;263;234;231;226;26;623;355;372;132;360;263;623;689.0;110.0;860.0;199.0;144.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31575.681640625;12340.4072265625;0.0;2020.9987792968802;465.0;102929;;;Calculated values ==>;1551106597.853;362.06000000000006;299.36;296.06;295.96000000000004;295.46000000000004;276.56;273.8482719121499;295.86;275.76000000000005;277.86;276.56;337.66;336.06;278.66;285.06;300.46000000000004;302.06;302.16;299.46000000000004;296.26000000000005;295.76000000000005;;319.66;275.76000000000005;240.83765695389522;262.9017227912062;273.8482719121499;296.56;6230000.0;3550000.0;3720000.0000000005;1320000.0;3600000.0;2630000.0;6230000.0;0.11483333333333333;0.018333333333333333;0.14333333333333334;0.033166666666666664;0.024;0.13883333333333334;;12340.4072265625;0.0;2020.9987792968802;31575.681640625;519388.95769625664;411950.2260319135;265415.95526231383;264926.5231149595;262574.3624740603;430477.46260093397;461412.7253015732;455403.87407028116;473145.2311080622;520931.5502354614;519285.089879316;456394.67313711334;464113.9818805582;469211.7246618552;471914.2037594124;421644.96431819175;412346.328740386;461955.4770721462;461276.7080979507;;195261.2709748474;472367.87413283327;201621.25042665872;212649.38667675998;273.81375310127976;3129279.353658947;1281035.467232249;191019.1124417083;0.0;0;221;182;0;0;0;0;6;74;77;1257172242584.4087;460489641169.4403;875047043704.9589;36375.50938891922;8979.763019588121;170.47498559310537;34517.759790641976;2468775.2084712484;989258.9454831837;33549.97107171199;1145321.171451336;5.573514679000446;0.30922383595085084
5697;2019-02-25 15:57:37.873;897;260;230;229;220;34;227;26;49;34;648;633;61;142;273;289;290;261;234;231;226;25;622;356;372;133;361;276;622;615.0;91.0;963.0;213.0;143.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31577.62109375;12288.7255859375;0.0;2116.39282226562;476.0;102930;;;Calculated values ==>;1551106657.873;362.86;299.16;296.16;296.06;295.16;276.56;273.955091788801;295.86;275.76000000000005;278.06;276.56;337.96000000000004;336.46000000000004;279.26000000000005;287.36;300.46000000000004;302.06;302.16;299.26000000000005;296.26000000000005;295.76000000000005;;320.76000000000005;275.66;241.05796691057077;264.60387354146746;273.955091788801;296.56;6220000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2760000.0;6220000.0;0.10250000000000001;0.015166666666666667;0.1605;0.0355;0.02383333333333333;0.12633333333333335;;12288.7255859375;0.0;2116.39282226562;31577.62109375;520462.5765807588;411553.11339167994;266003.8775155271;265504.6822073426;261299.49853755132;430412.23801567365;461412.7253015732;453456.4546296186;473014.93639070686;520172.8131496668;518615.9706562949;454986.8862788728;464939.2359027426;469073.5550868863;471780.66392652615;421949.4417992574;411954.0493300783;461955.4770721462;461276.7080979507;;199858.6285646581;472138.9942397944;201868.0847873254;213967.58130465104;273.9145113614449;3129805.806607407;1281240.778419879;191053.60219779814;0.0;0;221;182;0;0;0;0;6;74;77;1257395516984.3376;460569167669.41504;875208797604.9075;40379.93335968806;9594.617285562648;151.59678578254997;31243.386351553523;2469415.05037018;989413.7835811783;33552.65589778307;1145869.363672197;5.648654282234168;0.3418061458140984
5698;2019-02-25 15:58:37.884;893;256;234;234;229;34;227;27;48;34;659;642;56;118;273;289;290;257;234;231;226;25;638;357;372;134;362;259;632;550.0;110.0;1087.0;250.0;144.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40690.3984375;21763.017578125;0.0;1965.43603515625;469.0;102931;;;Calculated values ==>;1551106717.884;362.46000000000004;298.76000000000005;296.56;296.56;296.06;276.56;274.0616903277293;295.86;275.86;277.96000000000004;276.56;339.06000000000006;337.36;278.76000000000005;284.96000000000004;300.46000000000004;302.06;302.16;298.86;296.26000000000005;295.76000000000005;;320.06;275.66;241.2770596917726;262.3656120759269;274.0616903277293;296.56;6380000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2590000.0;6320000.0;0.09166666666666666;0.018333333333333333;0.18116666666666664;0.041666666666666664;0.024;0.11566666666666667;;21763.017578125;0.0;1965.43603515625;40690.3984375;518692.49859995564;405266.9444291415;267096.22374656174;267096.22374656174;264653.1364752335;430346.717906069;461412.7253015732;456190.05618597474;472884.4304738556;522693.9156000219;520951.29172379576;457170.5059952601;464583.8670615517;468935.14373327745;471646.9053406188;416798.19574508694;405764.2675314704;461955.4770721462;461276.7080979507;;196933.003932529;472007.13841251616;202118.2545092199;215600.71498497957;274.01647392259423;3130408.150514545;1281524.5949704824;191087.62367449276;0.0;0;221;183;0;0;0;0;6;74;77;1257618757904.9194;460649282354.62384;875369327030.3258;46029.34140377208;11245.370162637344;202.28868391630328;28416.523203400324;2470135.2596759223;989587.481982569;33555.60548402994;1146366.6207335352;3.6198533985227708;0.24150174484110584
5699;2019-02-25 15:59:37.864;889;259;236;235;230;36;227;29;47;34;660;643;54;98;273;289;290;261;234;231;226;27;638;360;372;134;365;252;634;578.0;112.0;1309.0;272.0;144.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40635.67578125;21713.1328125;0.0;1911.2470703125;458.0;102932;;;Calculated values ==>;1551106777.864;362.06000000000006;299.06;296.76000000000005;296.66;296.16;276.76000000000005;274.38016830617;295.86;276.06;277.86;276.56;339.16;337.46000000000004;278.56;282.96000000000004;300.46000000000004;302.06;302.16;299.26000000000005;296.26000000000005;295.76000000000005;;318.96000000000004;275.86;241.2770596917726;261.41265627149306;274.38016830617;296.56;6380000.0;3600000.0;3720000.0000000005;1340000.0;3650000.0;2520000.0;6340000.0;0.09633333333333334;0.018666666666666668;0.21816666666666668;0.04533333333333334;0.024;0.12033333333333335;;21713.1328125;0.0;1911.2470703125;40635.67578125;518189.8256738604;405769.6549851729;267928.6585366849;267415.8894971374;264962.73817173555;430148.3826014536;461412.7253015732;457211.6508634873;472884.4304738556;523360.31960306474;521625.8766611019;458056.425068471;463275.46006641706;468518.44712403516;471244.30704492773;416798.19574508694;406736.8550460526;461955.4770721462;461276.7080979507;;192335.8262164488;472202.2088784924;202933.51090054584;215896.53203573145;274.3468717962141;3131085.6418941547;1281886.7754567685;191119.91859848442;0.0;0;221;183;0;0;0;0;6;74;77;1257841883504.9905;460729655554.6494;875522575930.3745;55475.01420191506;12206.847641666915;187.81169304864093;29527.41451948705;2470980.8473496954;989782.8519859508;33558.85523689352;1146849.3259259968;4.122736280878094;0.2837889093942868
5700;2019-02-25 16:00:37.875;893;263;236;235;224;37;227;29;40;35;654;637;51;94;274;289;290;265;234;231;226;28;637;359;372;134;364;252;632;485.0;116.0;857.0;216.0;144.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40662.26953125;21637.607421875;0.0;1915.9011230468802;457.0;102933;;;Calculated values ==>;1551106837.875;362.46000000000004;299.46000000000004;296.76000000000005;296.66;295.56;276.86;274.27422755570615;295.86;276.06;277.16;276.66;338.56000000000006;336.86;278.26000000000005;282.56;300.56;302.06;302.16;299.66;296.26000000000005;295.76000000000005;;318.86;275.96000000000004;241.2770596917726;261.41265627149306;274.27422755570615;296.56;6370000.0;3590000.0;3720000.0000000005;1340000.0;3640000.0;2520000.0;6320000.0;0.08083333333333333;0.01933333333333333;0.14283333333333334;0.036000000000000004;0.024;0.10483333333333333;;21637.607421875;0.0;1915.9011230468802;40662.26953125;518772.3694622727;408571.94514091837;268125.4438708091;267606.68305532134;262361.1602981464;430214.79039162316;461412.7253015732;456362.4941287204;472981.82504853373;522748.4155209934;521013.18027756416;457694.9053075404;462806.99542401487;468786.216530776;471378.7279092983;417139.3771601525;409449.8029362071;461955.4770721462;461276.7080979507;;191917.91438739494;472299.7188790419;202663.5144504621;217650.02929391197;274.23754121927834;3131763.248976027;1282248.097855192;191151.8173470841;0.0;0;221;183;0;0;0;0;6;74;77;1258065124424.6853;460810070294.5395;875673803650.1678;36236.67093071123;9706.903359428872;148.66510166294404;25540.196827956723;2471745.251506497;989965.5000567188;33561.65972424072;1147308.306817671;3.041263940917358;0.1969289740295593
5701;2019-02-25 16:01:37.865;900;264;235;235;225;36;227;28;14;35;647;631;32;89;274;289;290;265;234;231;226;28;636;358;372;134;363;247;631;399.0;108.0;803.0;187.0;143.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40617.2578125;21628.474609375;0.0;1872.939453125;456.0;102934;;;Calculated values ==>;1551106897.865;363.16;299.56;296.66;296.66;295.66;276.76000000000005;274.1680685717883;295.86;275.96000000000004;274.56;276.66;337.86;336.26000000000005;276.36;282.06;300.56;302.06;302.16;299.66;296.26000000000005;295.76000000000005;;318.76000000000005;275.96000000000004;241.2770596917726;260.72004837742526;274.1680685717883;296.56;6360000.0;3579999.9999999995;3720000.0000000005;1340000.0;3629999.9999999995;2470000.0;6310000.0;0.0665;0.018000000000000002;0.13383333333333333;0.03116666666666667;0.02383333333333333;0.09033333333333333;;21628.474609375;0.0;1872.939453125;40617.2578125;519728.9776135014;409448.67859923077;267703.5865086868;267703.5865086868;262883.2099493563;430280.9020939914;461412.7253015732;454022.3028421166;472981.82504853373;522439.87992640317;520811.3354999843;456213.6589569888;462971.14600166056;468924.88479177706;471512.9270034456;417477.7344597396;409878.12581134954;461955.4770721462;461276.7080979507;;191500.00471740507;472299.7188790419;202404.5914760559;219632.92411381647;274.13239486831526;3132440.465482434;1282608.5884470623;191183.38575627864;0.0;0;221;183;0;0;0;0;6;74;77;1258288287224.7207;460890456894.55225;875823478700.1917;33674.83703782446;8411.731470726398;136.7929556710208;21828.488486566792;2472327.750307011;990116.4635155569;33564.03814491603;1147702.9800721807;2.7254466382511393;0.1794302345954071
