;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5702;2019-02-25 16:02:37.875;907;265;235;234;223;36;227;28;16;35;639;624;30;83;274;289;290;266;234;231;226;28;635;357;372;133;363;244;631;301.0;113.0;884.0;169.0;144.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;40488.96484375;21643.24609375;0.0;1841.01232910156;460.0;102935;;;Calculated values ==>;1551106957.875;363.86;299.66;296.66;296.56;295.46000000000004;276.76000000000005;274.0616903277293;295.86;275.96000000000004;274.76000000000005;276.66;337.06;335.56;276.16;281.46000000000004;300.56;302.06;302.16;299.76000000000005;296.26000000000005;295.76000000000005;;319.16;275.96000000000004;241.05796691057077;260.2995467637923;274.0616903277293;296.56;6350000.0;3570000.0000000005;3720000.0000000005;1330000.0;3629999.9999999995;2440000.0;6310000.0;0.050166666666666665;0.01883333333333333;0.14733333333333334;0.028166666666666666;0.024;0.07416666666666666;;21643.24609375;0.0;1841.01232910156;40488.96484375;520682.24311818485;409878.12581134954;267703.5865086868;267190.2161808479;261988.7831117016;430346.717906069;461412.7253015732;454772.98763946554;473112.1826642056;521870.2780095568;520345.7312449826;456464.7380476893;462722.6377873262;468924.88479177706;471646.9053406188;417813.32977298734;410301.5928554901;461955.4770721462;461276.7080979507;;193171.6564234249;472431.1216696904;202149.4760477219;223362.49156767462;274.0286233969984;3133116.46331866;1282969.246219143;191214.34051272532;0.0;0;221;183;0;0;0;0;6;74;77;1258511524424.6853;460970570244.5395;875970803250.1682;37219.864041183566;7612.933018352114;141.47104527953135;17645.30439266214;2472918.6379474383;990250.0246427564;33566.35739806802;1148031.9831708344;2.666448791780661;0.1878891072726222
5703;2019-02-25 16:03:37.856;914;265;235;234;221;34;227;27;30;35;632;618;38;83;274;289;290;266;234;231;226;27;626;357;372;132;362;249;626;243.0;110.0;872.0;188.0;143.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31706.03125;12410.771484375;0.0;1901.91613769531;464.0;102936;;;Calculated values ==>;1551107017.856;364.56000000000006;299.66;296.66;296.56;295.26000000000005;276.56;274.0616903277293;295.86;275.86;276.16;276.66;336.36;334.96000000000004;276.96000000000004;281.46000000000004;300.56;302.06;302.16;299.76000000000005;296.26000000000005;295.76000000000005;;319.56;275.86;240.83765695389522;260.9983114674233;274.0616903277293;296.56;6260000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2490000.0;6260000.0;0.0405;0.018333333333333333;0.14533333333333334;0.03133333333333333;0.02383333333333333;0.06433333333333333;;12410.771484375;0.0;1901.91613769531;31706.03125;522255.3004600114;411942.1956399974;268204.25204488845;267675.2159586133;261458.89478645695;430346.717906069;461412.7253015732;455640.8797640685;473242.3297776949;520749.01321915485;519320.5716057453;456611.3111647039;461968.94655703945;469063.3101005199;471646.9053406188;420718.6483190334;412338.6519562945;461955.4770721462;461276.7080979507;;194843.3435325042;472465.0996282349;202122.34227134055;226603.4642858933;274.01806476406534;3133717.8977709995;1283252.9398339395;191245.52170608187;0.0;0;221;183;0;0;0;0;6;74;77;1258734653744.4866;461050045069.46875;876118656415.0366;36844.694115609804;8470.739730516023;153.63326665021305;15097.312018575689;2473535.647150056;990384.0128058525;33568.81582191776;1148304.7519032252;4.231656606405477;0.31841272969195744
5704;2019-02-25 16:04:37.886;920;263;231;229;219;34;227;26;41;35;630;617;55;120;273;289;290;264;234;231;226;26;621;356;372;131;361;266;621;181.0;87.0;522.0;161.0;143.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31600.576171875;12272.5263671875;0.0;2054.81127929688;476.0;102937;;;Calculated values ==>;1551107077.886;365.16;299.46000000000004;296.26000000000005;296.06;295.06;276.56;273.955091788801;295.86;275.76000000000005;277.26000000000005;276.66;336.16;334.86;278.66;285.16;300.46000000000004;302.06;302.16;299.56;296.26000000000005;295.76000000000005;;320.76000000000005;275.76000000000005;240.61611355647437;263.299902668528;273.955091788801;296.56;6210000.0;3560000.0;3720000.0000000005;1310000.0;3610000.0;2660000.0;6210000.0;0.030166666666666668;0.0145;0.087;0.026833333333333334;0.02383333333333333;0.054;;12272.5263671875;0.0;2054.81127929688;31600.576171875;523382.729746991;413131.7155879164;266605.9148441911;265594.26947273826;260928.55312709216;430412.23801567365;461412.7253015732;454148.83295247785;473372.2673856561;519138.77898428973;517796.5415658619;455900.14131549967;463789.27764821856;469073.5550868863;471780.66392652615;422251.8383892221;413513.66645268;461955.4770721462;461276.7080979507;;199858.6285646581;472499.14586990676;201809.5590850802;230407.9506701199;273.8917010529147;3134245.7166101276;1283458.7368296788;191278.5109209053;0.0;0;221;183;0;0;0;0;6;74;77;1258957965344.3801;461128984519.43115;876273233664.9629;21953.516826463594;7263.503912059514;126.70349307986027;12466.912901102862;2474025.877233552;990515.1970621599;33571.15312965089;1148534.5686283836;2.9182419067903558;0.21538035813090245
5705;2019-02-25 16:05:37.867;918;261;230;229;218;33;227;25;49;34;640;625;62;140;273;289;290;262;234;231;226;25;624;355;372;131;360;271;624;88.0;84.0;633.0;207.0;144.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;31547.083984375;12320.7939453125;0.0;2093.7783203125;485.0;102938;;;Calculated values ==>;1551107137.867;364.96000000000004;299.26000000000005;296.16;296.06;294.96000000000004;276.46000000000004;273.8482719121499;295.86;275.66;278.06;276.56;337.16;335.66;279.36;287.16;300.46000000000004;302.06;302.16;299.36;296.26000000000005;295.76000000000005;;321.66;275.66;240.61611355647437;263.95629194202945;273.8482719121499;296.56;6240000.0;3550000.0;3720000.0000000005;1310000.0;3600000.0;2710000.0;6240000.0;0.014666666666666666;0.014;0.1055;0.034499999999999996;0.024;0.03866666666666667;;12320.7939453125;0.0;2093.7783203125;31547.083984375;522904.5781340078;411139.44843932794;265822.08212983544;265328.0691541282;260288.45520756132;430477.46260093397;461412.7253015732;454309.9641204512;473275.31562819314;519757.11998970003;518204.3821336492;455946.17688706075;465428.23645535536;469211.7246618552;471914.2037594124;421338.3667340526;411545.7874916982;461955.4770721462;461276.7080979507;;203620.32615720207;472402.05409754877;201514.9581419585;241429.7247551235;273.7722676159216;3134771.7804733934;1283663.6162672085;191313.07155334167;0.0;0;221;183;0;0;0;0;6;74;77;1259181094665.0684;461207559629.6735;876434282650.4596;26669.87313073098;9345.604810467863;137.09610939296127;8500.750022589318;2474430.9438393875;990653.5624723486;33573.35076354044;1148709.2438219537;3.097790433897762;0.2706116600166974
5706;2019-02-25 16:06:37.877;910;257;231;230;227;33;227;24;54;33;654;638;65;144;272;289;290;258;234;231;226;24;637;355;372;127;360;262;631;-2.0;85.0;729.0;111.0;144.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40681.58203125;21781.0703125;0.0;2029.658203125;491.0;102939;;;Calculated values ==>;1551107197.877;364.16;298.86;296.26000000000005;296.16;295.86;276.46000000000004;273.8482719121499;295.86;275.56;278.56;276.46000000000004;338.56000000000006;336.96000000000004;279.66;287.56;300.36;302.06;302.16;298.96000000000004;296.26000000000005;295.76000000000005;;322.26000000000005;275.56;239.71726792356844;262.7682575881327;273.8482719121499;296.56;6370000.0;3550000.0;3720000.0000000005;1270000.0;3600000.0;2620000.0;6310000.0;0.0;0.014166666666666666;0.1215;0.018500000000000003;0.024;0.024;;21781.0703125;0.0;2029.658203125;40681.58203125;520899.36510656297;406250.98887886154;265696.33718979446;265212.4163717721;263797.95167505275;430477.46260093397;461412.7253015732;456435.4872589836;473697.1866146107;521937.97402153525;520293.9427666387;457785.4074473757;467186.040438873;469083.92018553516;471914.2037594124;417139.3771601525;406730.6532786709;461955.4770721462;461276.7080979507;;206128.24275125185;472829.0820560985;201595.03434344815;265696.33718979446;273.8035236806108;3135373.7863410194;1283947.8458330121;191347.43925136002;0.0;0;221;184;0;0;0;0;6;74;77;1259404331865.033;461284972529.6612;876594209300.4342;30963.115029237557;5017.829882684033;147.45692165432214;4693.928901795749;2474911.2987864614;990773.277710654;33575.72243401133;1148819.2178055823;1.7144511436759846;0.14779367567273735
5707;2019-02-25 16:07:37.868;902;256;235;234;230;35;227;27;54;33;664;645;59;105;273;289;290;257;234;231;226;26;637;358;372;124;363;241;633;-1.0;86.0;779.0;131.0;144.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;40723.60546875;21819.873046875;0.0;1882.74060058594;482.0;102940;;;Calculated values ==>;1551107257.868;363.36;298.76000000000005;296.66;296.56;296.16;276.66;274.1680685717883;295.86;275.86;278.56;276.46000000000004;339.56000000000006;337.66;279.06;283.66;300.46000000000004;302.06;302.16;298.86;296.26000000000005;295.76000000000005;;321.36;275.76000000000005;239.02933182858504;259.87524604437704;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1240000.0;3629999.9999999995;2410000.0;6330000.0;0.0;0.014333333333333333;0.12983333333333333;0.021833333333333333;0.024;0.024;;21819.873046875;0.0;1882.74060058594;40723.60546875;519900.0031298241;404762.7038610633;267510.79240002215;267003.1769506675;265045.238706119;430280.9020939914;461412.7253015732;459795.1920954394;474084.14901256585;524646.6526774648;522722.4028626755;460381.48192412226;465695.12267431215;468796.4894181295;471512.9270034456;417139.3771601525;405269.4539882262;461955.4770721462;461276.7080979507;;202366.40377179522;473412.09082023916;202399.67606552644;267510.79240002215;274.13048478043083;3136052.0611463236;1284311.1325261132;191380.03768419157;0.0;0;221;184;0;0;0;0;6;74;77;1259627498384.7988;461360261234.5822;876745086665.2759;33418.51783121703;5917.104388811228;170.13556546427682;4650.381976750285;2475447.731916028;990864.388494153;33578.36864107727;1148897.0753824334;1.8629228159812194;0.16421395770577588
5708;2019-02-25 16:08:37.838;906;259;232;231;223;35;227;27;57;35;662;643;60;94;273;289;290;261;234;231;226;27;622;356;372;133;361;249;622;-2.0;109.0;520.0;64.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30769.21484375;12293.4423828125;0.0;1106.96936035156;482.0;102941;;;Calculated values ==>;1551107317.838;363.76;299.06;296.36;296.26000000000005;295.46000000000004;276.66;273.955091788801;295.86;275.86;278.86;276.66;339.36;337.46000000000004;279.16;282.56;300.46000000000004;302.06;302.16;299.26000000000005;296.26000000000005;295.76000000000005;;321.36;275.86;241.05796691057077;260.9983114674233;273.955091788801;296.56;6220000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2490000.0;6220000.0;0.0;0.018166666666666668;0.08666666666666667;0.010666666666666666;0.024;0.024;;12293.4423828125;0.0;1106.96936035156;30769.21484375;521577.6134013127;411147.01796366606;267025.91607871605;266510.7974224628;262650.12133060733;430412.23801567365;461412.7253015732;458893.38762758806;473112.1826642056;523804.80132119043;521870.25731063006;459250.94419637485;463255.17302813387;469073.5550868863;471780.66392652615;421949.4417992574;411954.0493300783;461955.4770721462;461276.7080979507;;202366.40377179522;472333.7623376517;201886.9524748167;267025.91607871605;273.92186318588034;3136647.5367624606;1284595.2680160152;191404.9394767531;0.0;0;221;184;0;0;0;0;6;74;77;1259850586784.9053;461437322684.61896;876892013165.346;22273.891046573517;2884.76597187024;181.58296319008733;4662.019008461631;2475911.6032718606;990937.7007394006;33581.29816332358;1148974.639922343;2.2389057564145745;0.17825544827552314
5709;2019-02-25 16:09:37.868;914;259;228;227;221;34;227;26;61;35;660;639;66;106;273;289;291;260;234;231;226;26;621;356;372;137;361;262;621;87.0;116.0;635.0;119.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30703.232421875;12263.4306640625;0.0;1160.650390625;489.0;102942;;;Calculated values ==>;1551107377.868;364.56000000000006;299.06;295.96000000000004;295.86;295.26000000000005;276.56;273.955091788801;295.86;275.76000000000005;279.26000000000005;276.66;339.16;337.06;279.76000000000005;283.76000000000005;300.46000000000004;302.06;302.26000000000005;299.16;296.26000000000005;295.76000000000005;;322.06;275.76000000000005;241.92719264551067;262.7682575881327;273.955091788801;296.56;6210000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2620000.0;6210000.0;0.0145;0.01933333333333333;0.10583333333333332;0.01983333333333333;0.024;0.0385;;12263.4306640625;0.0;1160.650390625;30703.232421875;522643.57958147075;411557.6507718822;265099.84727246844;264612.4711464006;261817.49311706744;430412.23801567365;461412.7253015732;457295.856861425;472589.4791058512;522553.9075161731;520396.7622676537;457907.5627168128;462723.19438133534;469073.5550868863;471780.66392652615;422552.4013493133;411958.44688447245;461955.4770721462;461276.7080979507;;205292.2597576877;471708.256711685;201847.56741493908;241277.56005339895;273.9065157218758;3137160.0632912936;1284800.010944946;191423.84575641784;0.0;0;221;184;0;0;0;0;6;74;77;1260073898384.7988;461518363184.5803;877045389815.2728;27034.943966419756;5352.237004385461;204.8164529869236;8469.967199715242;2476322.7156835855;991006.3767516824;33584.519768454426;1149084.1278573014;3.0588287165600154;0.23910143163191838
5710;2019-02-25 16:10:37.879;915;256;228;227;223;34;227;26;63;36;662;639;70;112;272;289;291;257;234;231;226;25;622;355;372;141;360;270;622;200.0;80.0;390.0;90.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30648.5546875;12264.2197265625;0.0;1183.54321289062;492.0;102943;;;Calculated values ==>;1551107437.879;364.66;298.76000000000005;295.96000000000004;295.86;295.46000000000004;276.56;273.8482719121499;295.86;275.76000000000005;279.46000000000004;276.76000000000005;339.36;337.06;280.16;284.36;300.36;302.06;302.26000000000005;298.86;296.26000000000005;295.76000000000005;;322.36;275.66;242.77792619122317;263.82572766246335;273.8482719121499;296.56;6220000.0;3550000.0;3720000.0000000005;1410000.0;3600000.0;2700000.0;6220000.0;0.03333333333333333;0.013333333333333334;0.065;0.015000000000000001;0.024;0.05733333333333333;;12264.2197265625;0.0;1183.54321289062;30648.5546875;522689.3612540555;409895.6708071305;265012.78166168556;264527.78476144;262650.12133060733;430477.46260093397;461412.7253015732;456236.2029136106;472161.77640367835;522111.54453349544;519736.45293305314;457106.95004262665;462234.9329769243;469083.92018553516;471914.2037594124;422252.28434861737;410318.5209523524;461955.4770721462;461276.7080979507;;206546.2383541025;471077.96398673364;201566.30239904247;228125.29371828842;273.7923106093081;3137671.4219150697;1285004.4455040544;191443.384284494;0.0;0;221;184;0;0;0;0;6;74;77;1260297139304.4937;461601778474.4663;877205019075.0547;16553.54353344693;4042.674923815368;159.11684528353314;13367.347757767302;2476686.0196724436;991084.682037648;33587.55310194507;1149266.1388442628;2.5374244931254566;0.1511489151376782
5711;2019-02-25 16:11:37.859;908;253;230;230;225;33;227;26;64;35;665;640;70;110;272;289;291;254;234;231;226;24;638;355;372;139;360;264;632;276.0;82.0;762.0;161.0;144.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;41112.71484375;21807.869140625;0.0;2282.89819335938;492.0;102944;;;Calculated values ==>;1551107497.859;363.96000000000004;298.46000000000004;296.16;296.16;295.66;276.46000000000004;273.8482719121499;295.86;275.76000000000005;279.56;276.66;339.66;337.16;280.16;284.16;300.36;302.06;302.26000000000005;298.56;296.26000000000005;295.76000000000005;;322.36;275.56;242.35481222062532;263.0348170998261;273.8482719121499;296.56;6380000.0;3550000.0;3720000.0000000005;1390000.0;3600000.0;2640000.0;6320000.0;0.046;0.013666666666666666;0.127;0.026833333333333334;0.024;0.07;;21807.869140625;0.0;2282.89819335938;41112.71484375;520571.1534952888;403714.8608291978;265128.4597821782;265128.4597821782;262809.1047806704;430477.46260093397;461412.7253015732;457339.9961729728;472326.8440106818;522905.7520160114;520334.9505562683;458075.515201686;462898.75634633185;469083.92018553516;471914.2037594124;417144.7509203743;404242.8334047337;461955.4770721462;461276.7080979507;;206546.2383541025;471246.2272376559;201564.64449000263;223357.95259017707;273.7916635226242;3138269.233157827;1285288.2849333466;191472.26166721803;0.0;0;222;184;0;0;0;0;6;74;78;1260520264904.5647;461685750474.49304;877365165675.1056;32483.46966373721;7236.455803728695;176.32620604708836;16654.312885544154;2477094.525235291;991178.6434628221;33590.34752892079;1149516.2359562016;2.3473957377556154;0.16382763058078878
5712;2019-02-25 16:12:37.850;887;254;234;234;228;36;227;28;48;34;630;609;57;102;274;289;291;256;234;231;226;26;638;360;372;133;365;254;633;357.0;86.0;1202.0;178.0;144.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40672.9296875;21787.091796875;0.0;1931.77673339844;475.0;102945;;;Calculated values ==>;1551107557.85;361.86;298.56;296.56;296.56;295.96000000000004;276.76000000000005;274.38016830617;295.86;275.96000000000004;277.96000000000004;276.56;336.16;334.06;278.86;283.36;300.56;302.06;302.26000000000005;298.76000000000005;296.26000000000005;295.76000000000005;;320.66;275.76000000000005;241.05796691057077;261.6868853414304;274.38016830617;296.56;6380000.0;3600000.0;3720000.0000000005;1330000.0;3650000.0;2540000.0;6330000.0;0.0595;0.014333333333333333;0.20033333333333334;0.029666666666666668;0.024;0.08349999999999999;;21787.091796875;0.0;1931.77673339844;40672.9296875;517938.21506538143;403718.1026258675;267003.1769506675;267003.1769506675;264104.7495809149;430148.3826014536;461412.7253015732;457008.179664001;473014.93639070686;520133.0323577222;517982.0005379835;458097.8040025414;463446.235027415;468647.30412562937;471244.30704492773;417144.7509203743;404762.7038610633;461955.4770721462;461276.7080979507;;199440.67485045042;472236.3865531139;202939.67776870803;221353.13861142698;274.3492614532838;3138950.677962817;1285651.52178041;191507.37868989384;0.0;0;222;184;0;0;0;0;6;74;78;1260743431424.3306;461767338234.4075;877520542364.9426;50898.38987969035;7989.135693937374;177.47600785012443;20033.618052124726;2477789.269836766;991305.5043598468;33593.29543844741;1149821.9228537811;3.334839498462817;0.23743907556626442
5713;2019-02-25 16:13:37.850;879;260;235;234;227;39;227;28;32;34;607;593;43;91;275;288;291;262;234;231;226;27;639;360;372;130;365;252;634;621.0;112.0;1067.0;166.0;144.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40827.19921875;21872.85546875;0.0;1930.6728515625;466.0;102946;;;Calculated values ==>;1551107617.85;361.06000000000006;299.16;296.66;296.56;295.86;277.06;274.38016830617;295.86;275.96000000000004;276.36;276.56;333.86;332.46000000000004;277.46000000000004;282.26000000000005;300.66;301.96000000000004;302.26000000000005;299.36;296.26000000000005;295.76000000000005;;319.76000000000005;275.86;240.39332010688793;261.41265627149306;274.38016830617;296.56;6390000.0;3600000.0;3720000.0000000005;1300000.0;3650000.0;2520000.0;6340000.0;0.1035;0.018666666666666668;0.17783333333333334;0.027666666666666666;0.024;0.1275;;21872.85546875;0.0;1930.6728515625;40827.19921875;516848.8108954576;406257.55309463525;267415.8894971374;266911.0533665826;263566.5436731277;430148.3826014536;461412.7253015732;455386.4494005837;473405.19094569265;517945.15256012353;516510.6324525625;456726.9655403573;462454.907649346;468776.0646351771;471117.93122126855;416803.9673471055;407207.98823713895;461955.4770721462;461276.7080979507;;195679.20071851107;472727.1298661593;202958.7491074708;215091.8578867021;274.35665097068085;3139629.8457037024;1286015.3546742904;191539.56576976852;0.0;0;222;184;0;0;0;0;6;74;78;1260966631424.3306;461846238234.4075;877672342364.9426;44890.05936879191;7463.591867657048;179.1249433860422;31388.568401934193;2478587.506913837;991434.2770895268;33596.26711304104;1150250.4410742316;3.525584251732789;0.2068392315008155
5714;2019-02-25 16:14:37.880;883;263;235;234;222;40;227;28;43;34;607;594;50;87;275;288;291;264;234;231;226;27;636;361;372;127;366;254;632;731.0;112.0;913.0;181.0;144.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40765.015625;21784.1171875;0.0;1967.92980957031;460.0;102947;;;Calculated values ==>;1551107677.88;361.46000000000004;299.46000000000004;296.66;296.56;295.36;277.16;274.4858918419099;295.86;275.96000000000004;277.46000000000004;276.56;333.86;332.56;278.16;281.86;300.66;301.96000000000004;302.26000000000005;299.56;296.26000000000005;295.76000000000005;;319.16;275.86;239.71726792356844;261.6868853414304;274.4858918419099;296.56;6360000.0;3610000.0;3720000.0000000005;1270000.0;3660000.0;2540000.0;6320000.0;0.12183333333333332;0.018666666666666668;0.15216666666666667;0.030166666666666668;0.024;0.14583333333333331;;21784.1171875;0.0;1967.92980957031;40765.015625;517595.8435582755;408571.94514091837;267606.68305532134;267096.22374656174;261479.43771246416;430081.6785162784;461412.7253015732;456399.65931981895;473793.5715148927;517776.9305134413;516443.0424808328;457250.945269924;461680.6988375962;468637.13862366305;470983.07327534776;417817.9456954808;409014.12319748756;461955.4770721462;461276.7080979507;;193171.6564234249;473118.57976311014;203213.6176506731;213810.87641440952;274.45999511317666;3140310.12079734;1286379.344685084;191572.07036956932;0.0;0;222;184;0;0;0;0;6;74;78;1261189943025.111;461923376784.67706;877824218265.4734;38526.4760073217;8142.133023725183;164.33801996254053;36088.767120516415;2479282.9922799664;991564.3898212634;33599.13073550796;1150813.0333611164;3.4911396976333786;0.18778311596379543
5715;2019-02-25 16:15:37.881;890;263;238;238;223;39;227;28;52;35;617;603;58;88;276;288;291;265;234;231;226;28;641;360;372;125;365;257;636;907.0;111.0;739.0;168.0;144.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;40802.19140625;21873.181640625;0.0;2003.3850097656198;456.0;102948;;;Calculated values ==>;1551107737.881;362.16;299.46000000000004;296.96000000000004;296.96000000000004;295.46000000000004;277.06;274.38016830617;295.86;275.96000000000004;278.36;276.66;334.86;333.46000000000004;278.96000000000004;281.96000000000004;300.76000000000005;301.96000000000004;302.26000000000005;299.66;296.26000000000005;295.76000000000005;;318.76000000000005;275.96000000000004;239.25999513918347;262.0952818180154;274.38016830617;296.56;6409999.999999999;3600000.0;3720000.0000000005;1250000.0;3650000.0;2570000.0;6360000.0;0.15116666666666667;0.018500000000000003;0.12316666666666666;0.028;0.024;0.17516666666666666;;21873.181640625;0.0;2003.3850097656198;40802.19140625;518074.96141210117;406744.4346934544;268774.7449824424;268774.7449824424;261639.87094044042;430148.3826014536;461412.7253015732;457007.1687273485;474147.5482803409;518551.3123725429;517113.04931375704;457737.34308384603;461341.5442899301;468904.7291277699;471117.93122126855;416113.7084028853;407678.44996879395;461955.4770721462;461276.7080979507;;191500.00471740507;473474.67390996165;202957.1431571737;211974.9687164874;274.3560287534098;3140989.858850558;1286743.161571726;191605.16521126198;0.0;0;222;184;0;0;0;0;6;74;78;1261413146744.8416;461998978044.58575;877977520820.2882;31290.49481605986;7574.490861078063;156.0522810306899;43669.354681652985;2479864.81006626;991695.3638696763;33601.80069917833;1151477.6954528484;3.46324468884511;0.1537860934659133
5716;2019-02-25 16:16:37.891;895;264;239;238;225;38;227;28;35;35;631;615;49;88;275;288;291;265;234;232;226;28;638;360;372;128;365;256;633;1059.0;110.0;517.0;163.0;144.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;40046.91796875;21721.240234375;0.0;1094.52563476562;451.0;102949;;;Calculated values ==>;1551107797.891;362.66;299.56;297.06;296.96000000000004;295.66;276.96000000000004;274.38016830617;295.86;275.96000000000004;276.66;276.66;336.26000000000005;334.66;278.06;281.96000000000004;300.66;301.96000000000004;302.26000000000005;299.66;296.36;295.76000000000005;;318.26000000000005;275.96000000000004;239.943914813709;261.9595390733887;274.38016830617;296.56;6380000.0;3600000.0;3720000.0000000005;1280000.0;3650000.0;2560000.0;6330000.0;0.1765;0.018333333333333333;0.08616666666666667;0.027166666666666665;0.024;0.20049999999999998;;21721.240234375;0.0;1094.52563476562;40046.91796875;518943.56323157065;408573.73450145195;269627.76608698774;269084.41147871024;262735.5596206215;430148.3826014536;461412.7253015732;455087.3474150554;473760.833029134;520070.32876049983;518429.6919325199;456804.1626795621;461494.33205660456;468776.0646351771;471117.93122126855;417144.7509203743;409015.88444330916;462090.83945049235;461276.7080979507;;189410.48811896544;473084.92450057325;202956.1057995042;210936.7534149636;274.35562683096646;3141663.713719005;1287106.5089684348;191630.98543594932;0.0;0;222;184;0;0;0;0;6;74;78;1261636383944.8062;462074890694.57367;878131446470.2638;21725.308652539992;7338.499574712376;149.0292187461942;50193.160913938904;2480306.6820614883;991819.6595024414;33604.34346873371;1152260.0134472924;3.48031264062618;0.12066292286936713
5717;2019-02-25 16:17:37.862;896;263;237;236;223;36;227;29;-3;37;646;623;20;67;275;288;291;265;234;232;226;29;637;358;372;136;363;250;632;1164.0;85.0;574.0;167.0;144.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39917.29296875;21772.646484375;0.0;1106.71472167969;449.0;102950;;;Calculated values ==>;1551107857.862;362.76;299.46000000000004;296.86;296.76000000000005;295.46000000000004;276.76000000000005;274.1680685717883;295.86;276.06;272.86;276.86;337.76;335.46000000000004;275.16;279.86;300.66;301.96000000000004;302.26000000000005;299.66;296.36;295.76000000000005;;318.06;276.06;241.71165711629368;261.13683023647616;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1360000.0;3629999.9999999995;2500000.0;6320000.0;0.194;0.014166666666666666;0.09566666666666666;0.02783333333333333;0.024;0.218;;21772.646484375;0.0;1106.71472167969;39917.29296875;519148.6474609134;408571.94514091837;268653.036028318;268125.4438708091;261918.00234299616;430280.9020939914;461412.7253015732;451394.42304478306;472915.8103579757;522094.68226961384;519748.1309468348;454250.23383227136;459926.71902832197;469053.1854526702;471386.97659734735;417482.72316897963;409449.8029362071;462090.83945049235;461276.7080979507;;188574.69595719432;472134.0588697756;202427.891408911;209718.733018387;274.1414481989252;3142329.7600649255;1287468.782840449;191649.32023946595;0.0;0;222;184;0;0;0;0;6;74;78;1261859476064.643;462154052414.51575;878283173100.1528;23817.798193165094;7506.8216609940655;113.79970329761092;54839.63856734488;2480686.024514078;991943.3107189935;33606.53265113264;1153134.8637268874;3.7709994325352674;0.12775030844009172
5718;2019-02-25 16:18:37.872;897;263;236;235;223;34;227;29;-11;37;650;625;10;51;274;288;291;264;234;232;226;28;637;356;372;140;361;242;633;1283.0;83.0;645.0;155.0;144.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;39796.65234375;21706.10546875;0.0;1040.41394042969;453.0;102951;;;Calculated values ==>;1551107917.872;362.86;299.46000000000004;296.76000000000005;296.66;295.46000000000004;276.56;273.955091788801;295.86;276.06;272.06;276.86;338.16;335.66;274.16;278.26000000000005;300.56;301.96000000000004;302.26000000000005;299.56;296.36;295.76000000000005;;318.46000000000004;275.96000000000004;242.56692532238324;260.01710675043796;273.955091788801;296.56;6370000.0;3560000.0;3720000.0000000005;1400000.0;3610000.0;2420000.0;6330000.0;0.21383333333333335;0.013833333333333333;0.1075;0.025833333333333333;0.024;0.23783333333333334;;21706.10546875;0.0;1040.41394042969;39796.65234375;519273.9840790983;408124.8075056209;268026.521423746;267510.79240002215;261847.7288830583;430412.23801567365;461412.7253015732;451808.719906654;472391.7460337592;523148.470303587;520612.0213758365;454380.91130335606;459285.50642126;469201.49363940477;471655.1347750583;417482.72316897963;408573.73450145195;462090.83945049235;461276.7080979507;;190246.288480595;471506.718606615;201906.40223434134;208578.64972086853;273.92944088118685;3142994.153656237;1287831.1661604894;191667.21596043714;0.0;0;222;184;0;0;0;0;6;74;78;1262082713264.6077;462236866214.50256;878430797700.1294;26864.49914977361;6964.674839617068;123.24100990079955;60100.0215506827;2481108.4473839486;992063.9266224469;33608.508319632194;1154092.8538661355;4.134805631494458;0.13366061220613834
5719;2019-02-25 16:19:37.852;901;262;233;232;221;33;227;28;0;37;635;616;18;49;273;288;291;263;234;232;226;27;623;355;372;142;360;252;623;1297.0;94.0;633.0;144.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30785.48828125;12344.7197265625;0.0;1079.91101074219;458.0;102952;;;Calculated values ==>;1551107977.852;363.26;299.36;296.46000000000004;296.36;295.26000000000005;276.46000000000004;273.8482719121499;295.86;275.96000000000004;273.16;276.86;336.66;334.76000000000005;274.96000000000004;278.06;300.46000000000004;301.96000000000004;302.26000000000005;299.46000000000004;296.36;295.76000000000005;;318.96000000000004;275.86;242.98782864720522;261.41265627149306;273.8482719121499;296.56;6230000.0;3550000.0;3720000.0000000005;1420000.0;3600000.0;2520000.0;6230000.0;0.21616666666666667;0.015666666666666666;0.1055;0.024;0.024;0.24016666666666667;;12344.7197265625;0.0;1079.91101074219;30785.48828125;520879.9039363659;411950.2260319135;267449.47865404404;266928.81242617936;261672.45761714724;430477.46260093397;461412.7253015732;451417.3569068676;472128.42060986464;520808.8833520638;518866.3858424605;453663.2766428551;457453.4550644065;469211.7246618552;471788.8836944128;421950.1313981424;412346.328740386;462090.83945049235;461276.7080979507;;192335.8262164488;471141.87126780767;201641.2510023188;208217.5069231019;273.82155609902156;3143582.14210013;1288114.8284515818;191684.87944524433;0.0;0;222;184;0;0;0;0;6;74;78;1262305838864.6787;462321438014.5295;878578948300.1765;26351.379172929894;6468.014886371733;150.4595749715165;60776.38481549285;2481551.7652148944;992175.8283905053;33610.788397560784;1155099.821485045;6.983152109298744;0.21605497559781947
5720;2019-02-25 16:20:37.853;906;260;230;229;218;32;227;26;12;36;620;604;34;92;272;288;291;261;234;231;226;25;625;353;372;135;359;271;624;1326.0;84.0;630.0;215.0;144.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;31595.365234375;12305.1875;0.0;2090.59790039062;471.0;102953;;;Calculated values ==>;1551108037.853;363.76;299.16;296.16;296.06;294.96000000000004;276.36;273.6339639331285;295.86;275.76000000000005;274.36;276.76000000000005;335.16;333.56;276.56;282.36;300.36;301.96000000000004;302.26000000000005;299.26000000000005;296.26000000000005;295.76000000000005;;320.26000000000005;275.66;241.49495122638035;263.95629194202945;273.6339639331285;296.56;6250000.0;3529999.9999999995;3720000.0000000005;1350000.0;3590000.0;2710000.0;6240000.0;0.221;0.014;0.105;0.035833333333333335;0.024;0.245;;12305.1875;0.0;2090.59790039062;31595.365234375;521342.74165236525;410727.75680608896;265822.08212983544;265328.0691541282;260288.45520756132;430607.02586249536;461412.7253015732;449542.8824012491;472948.7829819323;517686.272039545;516026.4539276649;452398.1009342033;459656.0437687735;469222.07547389006;472055.72618824185;421339.56528807845;411139.44843932794;461955.4770721462;461276.7080979507;;197768.88456892778;471875.0639052514;201077.52421462807;207419.84825530145;273.5923740009804;3144101.991209473;1288320.2477684866;191711.30079315364;0.0;0;222;184;0;0;0;0;6;75;78;1262529042584.4092;462404539399.4291;878735850914.9869;26088.862609595206;9703.578505580668;142.80163588250707;62194.930661449056;2481988.774512588;992310.5939146634;33613.23228171234;1156124.5995254642;6.816590459166246;0.23970609180923158
5721;2019-02-25 16:21:37.873;902;256;231;231;219;32;227;25;21;34;615;602;37;116;272;289;291;257;234;232;226;24;639;355;372;131;360;265;633;1345.0;86.0;748.0;252.0;144.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40717.37109375;21766.486328125;0.0;2048.40112304688;475.0;102954;;;Calculated values ==>;1551108097.873;363.36;298.76000000000005;296.26000000000005;296.26000000000005;295.06;276.36;273.8482719121499;295.86;275.66;275.26000000000005;276.56;334.66;333.36;276.86;284.76000000000005;300.36;302.06;302.26000000000005;298.86;296.36;295.76000000000005;;320.66;275.56;240.61611355647437;263.1675429290057;273.8482719121499;296.56;6390000.0;3550000.0;3720000.0000000005;1310000.0;3600000.0;2650000.0;6330000.0;0.22416666666666665;0.014333333333333333;0.12466666666666668;0.042;0.024;0.24816666666666665;;21766.486328125;0.0;2048.40112304688;40717.37109375;519741.72385784367;404762.7038610633;265524.6106826702;265524.6106826702;260125.04209326956;430477.46260093397;461412.7253015732;451785.1617156287;473275.31562819314;517674.11997695384;516330.792716316;453815.4994363159;463462.7042866089;469083.92018553516;471914.2037594124;416803.9673471055;405269.4539882262;462090.83945049235;461276.7080979507;;199440.67485045042;472304.9464017478;201605.46967607277;207787.0387190211;273.80759571519917;3144704.798214061;1288604.273027169;191745.80394889083;0.0;0;222;185;0;0;0;0;6;75;78;1262752316984.3381;462484365999.4037;878896704514.9358;31189.068274264642;11369.378022478353;165.32802481060344;62907.68628420435;2482466.249708499;992486.2604216652;33615.80088479969;1157167.4688402826;4.435522142287515;0.17563381096975197
5722;2019-02-25 16:22:37.844;888;255;234;234;229;35;227;28;30;33;628;613;39;90;273;288;291;256;234;232;226;27;638;358;372;127;363;254;633;1422.0;85.0;910.0;252.0;144.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40695.01171875;21895.89453125;0.0;1970.51806640625;462.0;102955;;;Calculated values ==>;1551108157.844;361.96000000000004;298.66;296.56;296.56;296.06;276.66;274.1680685717883;295.86;275.96000000000004;276.16;276.46000000000004;335.96000000000004;334.46000000000004;277.06;282.16;300.46000000000004;301.96000000000004;302.26000000000005;298.76000000000005;296.36;295.76000000000005;;319.36;275.86;239.71726792356844;261.6868853414304;274.1680685717883;296.56;6380000.0;3579999.9999999995;3720000.0000000005;1270000.0;3629999.9999999995;2540000.0;6330000.0;0.23700000000000002;0.014166666666666666;0.15166666666666667;0.042;0.024;0.261;;21895.89453125;0.0;1970.51806640625;40695.01171875;518064.0433364623;404245.79198268557;267003.1769506675;267003.1769506675;264572.0499287387;430280.9020939914;461412.7253015732;454806.37364540703;473697.1866146107;519928.34075058065;518392.0286216921;455911.1581010222;462035.1132709325;468796.4894181295;471386.97659734735;417144.7509203743;404762.7038610633;462090.83945049235;461276.7080979507;;194007.49548133422;473118.57976311014;202439.99530103712;208376.83959065832;274.14615069825476;3145382.906828712;1288967.9503398095;191779.27875493147;0.0;0;222;185;0;0;0;0;6;75;78;1262975409105.0618;462561728589.65466;879052329260.4407;38275.567382229434;11368.50054740707;175.41233334023926;66006.86568040331;2483044.841886064;992675.6511605732;33618.63901536704;1158241.237537637;4.853110850633436;0.19956773796442165
5723;2019-02-25 16:23:37.874;885;259;234;234;224;36;227;28;34;34;639;622;43;85;274;288;291;261;234;232;226;27;638;358;372;124;363;251;633;1400.0;86.0;1255.0;202.0;144.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;40711.0546875;21791.298828125;0.0;1964.7685546875;453.0;102956;;;Calculated values ==>;1551108217.874;361.66;299.06;296.56;296.56;295.56;276.76000000000005;274.1680685717883;295.86;275.96000000000004;276.56;276.56;337.06;335.36;277.46000000000004;281.66;300.56;301.96000000000004;302.26000000000005;299.26000000000005;296.36;295.76000000000005;;318.46000000000004;275.86;239.02933182858504;261.27494424493943;274.1680685717883;296.56;6380000.0;3579999.9999999995;3720000.0000000005;1240000.0;3629999.9999999995;2510000.0;6330000.0;0.23333333333333334;0.014333333333333333;0.20916666666666667;0.033666666666666664;0.024;0.25733333333333336;;21791.298828125;0.0;1964.7685546875;40711.0546875;517686.42013469536;406254.6606717355;267003.1769506675;267003.1769506675;262289.28756142664;430280.9020939914;461412.7253015732;455796.72062643693;474180.10434583086;521299.2282325979;519563.1017516852;456890.0076126557;461900.6662026175;468924.88479177706;471386.97659734735;417144.7509203743;407205.3409059045;462090.83945049235;461276.7080979507;;190246.288480595;473508.13932025275;202448.91260137854;208469.51756659718;274.14961493357816;3146061.6299070506;1289332.1923142697;191812.0892071192;0.0;0;222;185;0;0;0;0;6;75;78;1263198720704.9553;462637066239.6188;879203905010.3684;52991.91651190805;9125.660632868763;142.4648768740674;65055.71703006831;2483805.7845326685;992846.5212293323;33621.289316605944;1159333.9718204646;5.359294406776774;0.23687397968252952
5724;2019-02-25 16:24:37.874;891;261;234;234;223;37;227;28;16;35;647;628;31;74;274;288;291;263;234;232;226;27;635;359;372;131;364;248;630;1412.0;112.0;1141.0;188.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39925.44921875;21750.826171875;0.0;1116.37243652344;453.0;102957;;;Calculated values ==>;1551108277.874;362.26;299.26000000000005;296.56;296.56;295.46000000000004;276.86;274.27422755570615;295.86;275.96000000000004;274.76000000000005;276.66;337.86;335.96000000000004;276.26000000000005;280.56;300.56;301.96000000000004;302.26000000000005;299.46000000000004;296.36;295.76000000000005;;318.46000000000004;275.86;240.61611355647437;260.85938512811435;274.27422755570615;296.56;6350000.0;3590000.0;3720000.0000000005;1310000.0;3640000.0;2480000.0;6300000.0;0.2353333333333333;0.018666666666666668;0.19016666666666668;0.03133333333333333;0.024;0.2593333333333333;;21750.826171875;0.0;1116.37243652344;39925.44921875;518681.2577038947;408570.2992737579;267285.177606785;267285.177606785;262060.07966897317;430214.79039162316;461412.7253015732;454097.8763767822;473372.2673856561;522358.84069711645;520423.4342255816;455927.8213391502;461063.7436070937;468786.216530776;471252.5653188795;418150.4779518968;409448.1778526218;462090.83945049235;461276.7080979507;;190246.288480595;472596.2217928923;202704.85366166555;208681.43891108534;274.25358120131045;3146733.600772936;1289695.0433559364;191837.76538204594;0.0;0;222;185;0;0;0;0;6;75;78;1263421920704.9553;462713566239.6188;879353605010.3684;47806.573152991354;8456.596201445103;162.44293518646592;65506.373142460405;2484645.771946543;992993.040036285;33623.83021503978;1160421.989238569;5.332178528737724;0.22117937372775595
5725;2019-02-25 16:25:37.855;899;261;235;234;222;37;227;29;20;36;650;627;31;58;274;288;291;262;234;232;226;28;637;358;372;137;363;247;632;1423.0;110.0;1099.0;175.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39928.97265625;21734.724609375;0.0;1081.58288574219;453.0;102958;;;Calculated values ==>;1551108337.855;363.06000000000006;299.26000000000005;296.66;296.56;295.36;276.86;274.1680685717883;295.86;276.06;275.16;276.76000000000005;338.16;335.86;276.26000000000005;278.96000000000004;300.56;301.96000000000004;302.26000000000005;299.36;296.36;295.76000000000005;;318.46000000000004;275.96000000000004;241.92719264551067;260.72004837742526;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1370000.0;3629999.9999999995;2470000.0;6320000.0;0.23716666666666666;0.018333333333333333;0.18316666666666667;0.029166666666666667;0.024;0.26116666666666666;;21734.724609375;0.0;1081.58288574219;39928.97265625;519524.5240886533;407666.8973026561;267606.68305532134;267096.22374656174;261479.43771246416;430280.9020939914;461412.7253015732;454756.19987399655;472687.3056196521;522745.02024599153;520403.8923970388;456092.7144030982;459327.74593065906;468924.88479177706;471386.97659734735;417482.72316897963;408122.9751265405;462090.83945049235;461276.7080979507;;190246.288480595;471904.2073218062;202445.61007434552;208433.6091230121;274.1483319755839;3147398.843561022;1290057.3081919209;191856.07587622196;0.0;0;222;185;0;0;0;0;6;75;78;1263645050024.7566;462793940779.54724;879502057985.2362;46214.88969830275;7859.209086384271;171.59538077805036;66034.18934895478;2485429.036024079;993128.9620246319;33626.61298618034;1161517.8134707597;5.27166297790124;0.2107563645437772
5726;2019-02-25 16:26:37.865;904;261;236;235;223;36;227;29;34;36;643;622;42;57;274;288;291;263;234;232;226;28;634;358;372;140;363;246;630;1412.0;109.0;1039.0;87.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39775.97265625;21654.240234375;0.0;1054.58569335938;456.0;102959;;;Calculated values ==>;1551108397.865;363.56000000000006;299.26000000000005;296.76000000000005;296.66;295.46000000000004;276.76000000000005;274.1680685717883;295.86;276.06;276.56;276.76000000000005;337.46000000000004;335.36;277.36;278.86;300.56;301.96000000000004;302.26000000000005;299.46000000000004;296.36;295.76000000000005;;318.76000000000005;275.96000000000004;242.56692532238324;260.58029834229245;274.1680685717883;296.56;6340000.0;3579999.9999999995;3720000.0000000005;1400000.0;3629999.9999999995;2460000.0;6300000.0;0.2353333333333333;0.018166666666666668;0.17316666666666666;0.0145;0.024;0.2593333333333333;;21654.240234375;0.0;1054.58569335938;39775.97265625;520386.75632424;408570.2992737579;268326.5810916256;267801.52888779616;262060.07966897317;430280.9020939914;461412.7253015732;456618.8809231077;472293.48310962116;522114.1812951312;519977.1029862952;457579.52890424023;459366.27286275144;468924.88479177706;471386.97659734735;418480.37734202115;409448.1778526218;462090.83945049235;461276.7080979507;;191500.00471740507;471506.718606615;202469.45343542288;208564.20046787354;274.1575939695056;3148063.1621398334;1290418.9431613458;191873.88024794578;0.0;0;222;185;0;0;0;0;6;75;78;1263868287224.7212;462877054629.53406;879649982635.2126;44010.209193284085;3901.040344982286;164.08495739075443;65536.77697873332;2486181.0371606937;993226.9804368909;33629.41078855399;1162614.420927436;5.002993630579357;0.17211065209914428
5727;2019-02-25 16:27:37.866;907;262;235;234;223;35;227;29;44;37;629;612;49;61;274;288;291;263;235;232;226;28;636;357;372;143;362;246;632;1418.0;89.0;807.0;135.0;144.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;39845.12890625;21699.146484375;0.0;1034.47021484375;460.0;102960;;;Calculated values ==>;1551108457.866;363.86;299.36;296.66;296.56;295.46000000000004;276.66;274.0616903277293;295.86;276.06;277.56;276.86;336.06;334.36;278.06;279.26000000000005;300.56;301.96000000000004;302.26000000000005;299.46000000000004;296.36;295.76000000000005;;319.16;275.96000000000004;243.1966462407574;260.58029834229245;274.0616903277293;296.66;6360000.0;3570000.0000000005;3720000.0000000005;1430000.0;3620000.0000000005;2460000.0;6320000.0;0.23633333333333334;0.014833333333333334;0.1345;0.022500000000000003;0.024;0.26033333333333336;;21699.146484375;0.0;1034.47021484375;39845.12890625;520603.603571019;408122.9751265405;267606.68305532134;267096.22374656174;261918.00234299616;430346.717906069;461412.7253015732;457818.8331626912;471996.43091952;520689.8390773478;518958.2263137148;458415.6313405877;459839.6944487073;469063.3101005199;471521.16607813025;417817.9456954808;408571.94514091837;462090.83945049235;461276.7080979507;;193171.6564234249;471107.22338200803;202183.6172368134;208214.93700497292;274.04190620842763;3148726.6823772057;1290780.2274048694;191891.28933730643;0.0;0;222;185;0;0;0;0;6;75;78;1264091490944.4517;462961956044.4315;879797585095.0343;34382.93654203057;6050.78113826688;137.14900822600939;65880.41440787188;2486834.3242623024;993309.9136646818;33631.92111343582;1163709.582440056;4.6825493059383545;0.1542317685538678
5728;2019-02-25 16:28:37.876;909;263;235;234;221;34;227;28;47;36;607;592;52;83;274;288;291;264;234;232;226;28;635;357;372;134;362;244;630;1411.0;110.0;947.0;144.0;144.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;40392.0;21632.3984375;0.0;1837.1267089843802;458.0;102961;;;Calculated values ==>;1551108517.876;364.06000000000006;299.46000000000004;296.66;296.56;295.26000000000005;276.56;274.0616903277293;295.86;275.96000000000004;277.86;276.76000000000005;333.86;332.36;278.36;281.46000000000004;300.56;301.96000000000004;302.26000000000005;299.56;296.36;295.76000000000005;;318.96000000000004;275.96000000000004;241.2770596917726;260.2995467637923;274.0616903277293;296.56;6350000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2440000.0;6300000.0;0.23516666666666666;0.018333333333333333;0.15783333333333335;0.024;0.024;0.25916666666666666;;21632.3984375;0.0;1837.1267089843802;40392.0;520931.5858290204;409448.1778526218;267801.52888779616;267285.177606785;261181.22825554915;430346.717906069;461412.7253015732;458495.91605372983;473079.2034362849;518615.80821169657;517087.42379328364;459088.7954877297;462722.6377873262;469063.3101005199;471521.16607813025;418150.4779518968;409877.6070763308;462090.83945049235;461276.7080979507;;192335.8262164488;472299.7188790419;202189.62050166118;208265.5785772904;274.0442415071124;3149395.4365584417;1291141.3837951955;191915.22329999693;0.0;0;222;185;0;0;0;0;6;75;79;1264314728144.4163;463045069894.41833;879944609595.011;40453.676981301505;6482.642361057138;151.6692993853762;65572.05106743779;2487458.066647972;993414.3762680256;33634.32833380207;1164805.2022250448;4.800269243029732;0.17342463241318673
5729;2019-02-25 16:29:37.877;912;262;230;229;221;34;227;27;51;35;595;584;61;119;273;288;292;263;234;232;226;27;622;356;372;130;361;269;623;1395.0;110.0;848.0;142.0;144.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31560.275390625;12316.98046875;0.0;2075.03149414062;466.0;102962;;;Calculated values ==>;1551108577.877;364.36;299.36;296.16;296.06;295.26000000000005;276.56;273.955091788801;295.86;275.86;278.26000000000005;276.66;332.66;331.56;279.26000000000005;285.06;300.46000000000004;301.96000000000004;302.36;299.46000000000004;296.36;295.76000000000005;;319.76000000000005;275.86;240.39332010688793;263.6948088759802;273.955091788801;296.56;6220000.0;3560000.0;3720000.0000000005;1300000.0;3610000.0;2690000.0;6230000.0;0.23249999999999998;0.018333333333333333;0.14133333333333334;0.023666666666666666;0.024;0.2565;;12316.98046875;0.0;2075.03149414062;31560.275390625;522319.1384386627;411950.2260319135;265912.5310438473;265415.95526231383;261672.45761714724;430412.23801567365;461412.7253015732;454899.8186926762;473501.9964771252;515263.47778312926;514121.1349706707;456151.60580436233;463224.3493920006;469073.5550868863;471655.1347750583;422553.0100970461;412346.328740386;462090.83945049235;461276.7080979507;;195679.20071851107;472727.1298661593;201926.1241961422;207913.1564158105;273.93712365847813;3149995.0488483934;1291424.3000020548;191947.82516180177;0.0;0;222;185;0;0;0;0;6;75;79;1264537931865.0334;463124271214.6374;880098512160.4366;35753.615488843476;6408.957134190405;187.12249153876832;64987.751006468956;2488093.138004659;993521.8080546163;33637.15164578866;1165893.2187119755;7.458126521698847;0.25422616027766287
5730;2019-02-25 16:30:37.907;910;260;230;229;219;33;227;25;54;34;610;597;67;143;273;289;292;261;234;232;226;26;623;355;372;126;360;277;622;1371.0;109.0;849.0;161.0;144.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;31613.591796875;12233.46484375;0.0;2162.99975585938;476.0;102963;;;Calculated values ==>;1551108637.907;364.16;299.16;296.16;296.06;295.06;276.46000000000004;273.8482719121499;295.86;275.66;278.56;276.56;334.16;332.86;279.86;287.46000000000004;300.46000000000004;302.06;302.36;299.26000000000005;296.36;295.76000000000005;;320.76000000000005;275.76000000000005;239.4893008659735;264.73235714968143;273.8482719121499;296.56;6230000.0;3550000.0;3720000.0000000005;1260000.0;3600000.0;2770000.0;6220000.0;0.2285;0.018166666666666668;0.14150000000000001;0.026833333333333334;0.024;0.2525;;12233.46484375;0.0;2162.99975585938;31613.591796875;521994.1875651847;411553.11339167994;266003.8775155271;265504.6822073426;260859.0190736298;430477.46260093397;461412.7253015732;453925.77008747146;473922.61981710925;516138.7160895421;514782.93582729565;455579.71180825814;464912.8458998794;469211.7246618552;471914.2037594124;422253.1334185306;411954.0493300783;462090.83945049235;461276.7080979507;;199858.6285646581;473152.3030481019;201657.66038194398;207773.73646592814;273.827957285905;3150521.760965818;1291628.9893397503;191983.1597473318;0.0;0;222;185;0;0;0;0;6;75;79;1264761243464.927;463201109614.60077;880262394060.3585;35695.93752333214;7285.106244875237;187.10002760688303;64009.50033708569;2488688.8486526143;993635.9823079848;33640.27172604055;1166968.7332945399;7.4447197359696204;0.2653962333530216
