;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5731;2019-02-25 16:31:37.857;901;256;233;233;226;34;227;26;53;34;634;616;61;110;273;289;292;257;234;232;226;25;637;357;372;125;362;251;632;1331.0;86.0;1177.0;145.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39990.3125;21802.49609375;0.0;1152.39660644531;471.0;102964;;;Calculated values ==>;1551108697.857;363.26;298.76000000000005;296.46000000000004;296.46000000000004;295.76000000000005;276.56;274.0616903277293;295.86;275.76000000000005;278.46000000000004;276.56;336.56;334.76000000000005;279.26000000000005;284.16;300.46000000000004;302.06;302.36;298.86;296.36;295.76000000000005;;320.26000000000005;275.66;239.25999513918347;261.27494424493943;274.0616903277293;296.56;6370000.0;3570000.0000000005;3720000.0000000005;1250000.0;3620000.0000000005;2510000.0;6320000.0;0.22183333333333335;0.014333333333333333;0.19616666666666666;0.024166666666666666;0.024;0.24583333333333335;;21802.49609375;0.0;1152.39660644531;39990.3125;519774.88739400654;405266.9444291415;266593.5871559102;266593.5871559102;263262.04305080534;430346.717906069;461412.7253015732;458096.219176611;474051.4637773472;520788.84925585;518949.7702454032;459055.0063224611;464820.3128589825;468935.14373327745;471646.9053406188;417823.0210379925;405764.2675314704;462090.83945049235;461276.7080979507;;197768.88456892778;473186.0941955567;202187.18605476638;208474.99741650518;274.04329450659026;3151117.962919431;1291912.3859869484;192010.76502678712;0.0;0;222;186;0;0;0;0;6;75;79;1264984257465.1045;463276346864.6606;880420662060.4844;50200.82199740185;6549.1402800690985;172.84213359348345;62147.087209188685;2489404.058477248;993751.1716246279;33643.268744454595;1168019.1621041808;5.187124730896261;0.21551240637103866
5732;2019-02-25 16:32:37.878;896;258;235;235;226;36;227;29;55;35;649;623;59;79;273;289;292;260;234;232;226;27;637;358;372;128;363;243;633;1292.0;112.0;1125.0;113.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39827.1796875;21711.3359375;0.0;1089.26696777344;463.0;102965;;;Calculated values ==>;1551108757.878;362.76;298.96000000000004;296.66;296.66;295.76000000000005;276.76000000000005;274.1680685717883;295.86;276.06;278.66;276.66;338.06000000000006;335.46000000000004;279.06;281.06;300.46000000000004;302.06;302.36;299.16;296.36;295.76000000000005;;319.46000000000004;275.86;239.943914813709;260.1585393101385;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1280000.0;3629999.9999999995;2430000.0;6330000.0;0.21533333333333332;0.018666666666666668;0.1875;0.01883333333333333;0.024;0.23933333333333331;;21711.3359375;0.0;1089.26696777344;39827.1796875;519148.6474609134;405766.6024893092;267510.79240002215;267510.79240002215;263186.74678397086;430280.9020939914;461412.7253015732;459600.27602885565;473760.833029134;522966.43861801026;520326.498862548;460071.2042179456;462408.3372994671;468796.4894181295;471512.9270034456;417823.0210379925;406734.0967800342;462090.83945049235;461276.7080979507;;194425.4183739577;472988.3078366223;202461.91881457603;208984.92563651493;274.1546672886999;3151783.341487664;1292275.1281686656;192029.4520947292;0.0;0;222;186;0;0;0;0;6;75;79;1265207535584.764;463352273429.5448;880568913930.2583;48213.44197767743;5094.913659915203;206.99325281522175;60381.83326910361;2490224.464384059;993848.239369137;33646.43514718972;1169040.59381596;4.995358352263954;0.1986265635170368
5733;2019-02-25 16:33:37.858;903;261;235;234;225;35;227;29;56;36;651;624;59;74;274;289;292;262;234;232;226;28;625;357;372;129;362;250;625;1291.0;108.0;1363.0;81.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30919.14453125;12411.3359375;0.0;1119.15759277344;466.0;102966;;;Calculated values ==>;1551108817.858;363.46000000000004;299.26000000000005;296.66;296.56;295.66;276.66;274.0616903277293;295.86;276.06;278.76000000000005;276.76000000000005;338.26;335.56;279.06;280.56;300.56;302.06;302.36;299.36;296.36;295.76000000000005;;319.76000000000005;275.96000000000004;240.16925963744896;261.13683023647616;274.0616903277293;296.56;6250000.0;3570000.0000000005;3720000.0000000005;1290000.0;3620000.0000000005;2500000.0;6250000.0;0.21516666666666667;0.018000000000000002;0.22716666666666668;0.013500000000000002;0.024;0.23916666666666667;;12411.3359375;0.0;1119.15759277344;30919.14453125;520970.7101618588;410724.75665592233;268307.8239171563;267775.40921728197;263340.1800315693;430346.717906069;461412.7253015732;458615.40399587416;473728.1634681915;522604.25383487315;519850.2443434602;458974.00969911716;460756.20451977995;469063.3101005199;471646.9053406188;421647.2554916199;411136.5505860544;462090.83945049235;461276.7080979507;;195679.20071851107;472954.5886681478;202211.5726630616;208844.22784117286;274.0527802295986;3152372.697672107;1292559.3889825146;192047.84949822695;0.0;0;222;186;0;0;0;0;6;75;79;1265430661184.835;463429347729.56934;880716764630.3053;58246.40368443725;3655.030716068664;189.19268830017865;60373.434861412694;2491111.334043065;993921.1312668923;33649.73559618356;1170046.552286067;9.05096785096677;0.3790360184786838
5734;2019-02-25 16:34:37.879;911;259;229;228;223;34;227;28;61;36;651;625;67;97;273;289;292;261;234;232;226;27;621;356;372;132;361;272;621;1224.0;110.0;1002.0;117.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30753.400390625;12292.3154296875;0.0;1220.48986816406;476.0;102967;;;Calculated values ==>;1551108877.879;364.26;299.06;296.06;295.96000000000004;295.46000000000004;276.56;273.955091788801;295.86;275.96000000000004;279.26000000000005;276.76000000000005;338.26;335.66;279.86;282.86;300.46000000000004;302.06;302.36;299.26000000000005;296.36;295.76000000000005;;320.76000000000005;275.86;240.83765695389522;264.08650396036035;273.955091788801;296.56;6210000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2720000.0;6210000.0;0.20400000000000001;0.018333333333333333;0.16699999999999998;0.0195;0.024;0.228;;12292.3154296875;0.0;1220.48986816406;30753.400390625;522273.4736433224;411557.6507718822;265594.26947273826;265099.84727246844;262726.4842743849;430412.23801567365;461412.7253015732;455655.00840564485;473339.41292369686;520812.3498503127;518120.54609263514;456406.55620663636;460110.5434558276;469073.5550868863;471780.66392652615;422850.8942320945;412354.2711240807;462090.83945049235;461276.7080979507;;199858.6285646581;472465.0996282349;201928.59912116278;208630.24863185492;273.93808770752395;3152886.8154239277;1292765.3247959102;192067.35338434344;0.0;0;222;186;0;0;0;0;6;75;79;1265653939304.4944;463507675134.4498;880873419440.0664;42372.3103505085;5275.461759887907;192.43809031358677;57603.39275826983;2491950.1167966593;993995.5780846814;33652.91696575692;1171030.0366138115;7.8032355706142384;0.30230712184766395
5735;2019-02-25 16:35:37.869;908;256;231;231;221;34;227;27;53;36;665;634;63;101;273;289;292;256;234;232;226;26;635;356;372;133;361;264;629;1188.0;113.0;1178.0;141.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40049.9296875;21716.06640625;0.0;1168.89758300781;482.0;102968;;;Calculated values ==>;1551108937.869;363.96000000000004;298.76000000000005;296.26000000000005;296.26000000000005;295.26000000000005;276.56;273.955091788801;295.86;275.86;278.46000000000004;276.76000000000005;339.66;336.56;279.46000000000004;283.26000000000005;300.46000000000004;302.06;302.36;298.76000000000005;296.36;295.76000000000005;;321.36;275.76000000000005;241.05796691057077;263.0348170998261;273.955091788801;296.56;6350000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2640000.0;6290000.0;0.198;0.01883333333333333;0.19633333333333333;0.0235;0.024;0.222;;21716.06640625;0.0;1168.89758300781;40049.9296875;520806.93576965074;406729.98633304343;265871.2556230932;265871.2556230932;261249.91054882348;430412.23801567365;461412.7253015732;455982.54772463517;473209.4130839679;522905.7520160114;519717.1087571477;457217.078912893;461824.940658034;469073.5550868863;471780.66392652615;418484.733120115;406729.98633304343;462090.83945049235;461276.7080979507;;202366.40377179522;472236.3865531139;201917.53334693523;208831.44926868204;273.9337771752066;3153476.744836714;1293048.6807440578;192087.26162784602;0.0;0;223;186;0;0;0;0;6;75;79;1265877102104.5298;463587161884.46246;881034192640.0919;49881.431156155086;6352.493050345198;221.381064489848;56042.84746009763;2492718.769845807;994092.4615581782;33656.36488396534;1171976.9307737814;4.915810782306424;0.2157131509744114
5736;2019-02-25 16:36:37.859;888;255;234;234;229;35;227;28;43;36;671;639;51;76;273;289;292;256;234;232;226;27;636;357;372;134;362;250;631;1187.0;110.0;978.0;162.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39852.27734375;21799.255859375;0.0;1099.044921875;465.0;102969;;;Calculated values ==>;1551108997.859;361.96000000000004;298.66;296.56;296.56;296.06;276.66;274.0616903277293;295.86;275.96000000000004;277.46000000000004;276.76000000000005;340.26;337.06;278.26000000000005;280.76000000000005;300.46000000000004;302.06;302.36;298.76000000000005;296.36;295.76000000000005;;319.66;275.86;241.2770596917726;261.13683023647616;274.0616903277293;296.56;6360000.0;3570000.0000000005;3720000.0000000005;1340000.0;3620000.0000000005;2500000.0;6310000.0;0.19783333333333333;0.018333333333333333;0.16299999999999998;0.027000000000000003;0.024;0.22183333333333333;;21799.255859375;0.0;1099.044921875;39852.27734375;518224.5925302254;405265.1692218273;267190.2161808479;267190.2161808479;264734.9172201956;430346.717906069;461412.7253015732;457052.6462271078;473079.2034362849;524640.7092609146;521380.960411547;458016.05900553917;460992.51144063397;468935.14373327745;471646.9053406188;418155.18783240416;405762.6522988369;462090.83945049235;461276.7080979507;;195261.2709748474;472202.2088784924;202173.4287243868;209207.5514845148;274.03794262068806;3154142.4855867927;1293411.2479917146;192106.1579988029;0.0;0;223;186;0;0;0;0;6;75;79;1266100264904.5652;463667248534.4752;881188366940.1165;41545.312452943515;7290.777064160853;227.19648478206625;55917.34124208052;2493480.5323944157;994206.1365268308;33660.10240718549;1172909.7768461858;4.584647055118128;0.19184126190347542
5737;2019-02-25 16:37:37.850;883;260;234;234;225;36;227;29;49;37;660;634;54;69;274;289;292;262;235;232;226;28;637;359;372;135;364;243;632;1171.0;87.0;987.0;122.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39979.171875;21815.541015625;0.0;1058.15405273438;461.0;102970;;;Calculated values ==>;1551109057.85;361.46000000000004;299.16;296.56;296.56;295.66;276.76000000000005;274.27422755570615;295.86;276.06;278.06;276.86;339.16;336.56;278.56;280.06;300.56;302.06;302.36;299.36;296.36;295.76000000000005;;319.26000000000005;275.96000000000004;241.49495122638035;260.1585393101385;274.27422755570615;296.66;6370000.0;3590000.0;3720000.0000000005;1350000.0;3640000.0;2430000.0;6320000.0;0.19516666666666668;0.0145;0.16449999999999998;0.02033333333333333;0.024;0.21916666666666668;;21815.541015625;0.0;1058.15405273438;39979.171875;517515.1611366421;407203.3711846749;267096.22374656174;267096.22374656174;262809.1047806704;430214.79039162316;461412.7253015732;458891.584256332;473046.2935902154;524081.9163363473;521443.9939744869;459482.35396435135;461243.3347301906;468786.216530776;471378.7279092983;417823.0210379925;408122.9751265405;462090.83945049235;461276.7080979507;;193589.57483703562;472168.09959432366;202711.09007721822;209761.6294296026;274.2560006096096;3154807.647873606;1293774.6501134622;192124.13196040707;0.0;0;223;186;0;0;0;0;6;75;79;1266323431424.331;463747936429.39056;881336244754.9613;42141.69129246422;5478.959193514476;140.65066571605365;55123.72140814629;2494177.819482808;994312.5350333628;33663.16734029415;1173834.9802326385;4.497962495887225;0.18186514523876948
5738;2019-02-25 16:38:37.850;891;261;234;233;223;36;227;29;54;37;642;622;57;71;274;289;292;263;235;232;226;29;625;358;372;135;363;249;625;1140.0;83.0;801.0;91.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30784.0234375;12362.716796875;0.0;1090.77575683594;461.0;102971;;;Calculated values ==>;1551109117.85;362.26;299.26000000000005;296.56;296.46000000000004;295.46000000000004;276.76000000000005;274.1680685717883;295.86;276.06;278.56;276.86;337.36;335.36;278.86;280.26000000000005;300.56;302.06;302.36;299.46000000000004;296.36;295.76000000000005;;319.26000000000005;276.06;241.49495122638035;260.9983114674233;274.1680685717883;296.66;6250000.0;3579999.9999999995;3720000.0000000005;1350000.0;3629999.9999999995;2490000.0;6250000.0;0.19;0.013833333333333333;0.1335;0.015166666666666667;0.024;0.214;;12362.716796875;0.0;1090.77575683594;30784.0234375;519478.81375911034;410724.75665592233;267775.40921728197;267252.21585437766;262424.6132925867;430280.9020939914;461412.7253015732;458535.09599739575;473046.2935902154;521768.3648166113;519728.8628866583;458893.38762758806;460555.874093512;468924.88479177706;471512.9270034456;421647.2554916199;411542.99769482185;462090.83945049235;461276.7080979507;;193589.57483703562;472265.74392498133;202461.4671859263;209786.3952642092;274.15449185754034;3155397.341167877;1294059.4689285664;192142.03970882017;0.0;0;223;186;0;0;0;0;6;75;79;1266546631424.331;463828936429.39056;881483844754.9613;34185.829446331176;4092.031530542335;139.77556618903924;53818.92694642067;2494813.882155631;994392.2932893966;33665.50422556003;1174742.8356355932;6.855956780088394;0.24043684010506697
5739;2019-02-25 16:39:37.851;902;259;230;229;221;35;227;28;60;37;633;615;66;96;273;289;292;260;234;232;226;28;621;357;372;135;362;266;621;1064.0;109.0;646.0;166.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30810.17578125;12291.0673828125;0.0;1180.87365722656;473.0;102972;;;Calculated values ==>;1551109177.851;363.36;299.06;296.16;296.06;295.26000000000005;276.66;274.0616903277293;295.86;275.96000000000004;279.16;276.86;336.46000000000004;334.66;279.76000000000005;282.76000000000005;300.46000000000004;302.06;302.36;299.16;296.36;295.76000000000005;;320.46000000000004;275.96000000000004;241.49495122638035;263.299902668528;274.0616903277293;296.56;6210000.0;3570000.0000000005;3720000.0000000005;1350000.0;3620000.0000000005;2660000.0;6210000.0;0.17733333333333334;0.018166666666666668;0.10766666666666666;0.027666666666666666;0.024;0.20133333333333334;;12291.0673828125;0.0;1180.87365722656;30810.17578125;521160.99266815855;411557.6507718822;266096.1432302286;265594.26947273826;261817.49311706744;430346.717906069;461412.7253015732;456520.64591992885;473046.2935902154;519448.28389754577;517589.88862437336;457261.95882343844;460918.399752575;468935.14373327745;471646.9053406188;422850.8942320945;411958.44688447245;462090.83945049235;461276.7080979507;;198604.77482894104;472168.09959432366;202156.77492471767;209778.68637835473;274.03146331062015;3155910.634717536;1294264.9205547688;192160.97043616325;0.0;0;223;186;0;0;0;0;6;75;79;1266769835144.9482;463909937779.61456;881638347330.3885;27386.510110484403;7470.313315859099;197.87946014846767;50634.935039545315;2495326.9935384043;994488.6477692643;33668.31806435049;1175613.2989953645;6.360600723486304;0.2418219892548781
5740;2019-02-25 16:40:37.881;904;256;229;228;220;34;227;27;65;37;640;617;73;107;273;289;292;256;235;232;226;27;620;355;372;134;360;273;620;1002.0;112.0;599.0;90.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30696.591796875;12239.2509765625;0.0;1218.23229980469;482.0;102973;;;Calculated values ==>;1551109237.881;363.56000000000006;298.76000000000005;296.06;295.96000000000004;295.16;276.56;273.8482719121499;295.86;275.86;279.66;276.86;337.16;334.86;280.46000000000004;283.86;300.46000000000004;302.06;302.36;298.76000000000005;296.36;295.76000000000005;;321.36;275.86;241.2770596917726;264.2163659402789;273.8482719121499;296.66;6200000.0;3550000.0;3720000.0000000005;1340000.0;3600000.0;2730000.0;6200000.0;0.16699999999999998;0.018666666666666668;0.09983333333333334;0.015000000000000001;0.024;0.19099999999999998;;12239.2509765625;0.0;1218.23229980469;30696.591796875;521486.83712622477;410745.76998462516;265684.7373123944;265187.73818649456;261442.27558842886;430477.46260093397;461412.7253015732;455991.3195128801;473176.5657117748;519591.5503861472;517206.3748058993;456991.63776925986;461173.537467243;469211.7246618552;471914.2037594124;423146.8212398528;410745.76998462516;462090.83945049235;461276.7080979507;;202366.40377179522;472202.2088784924;201657.89001995765;209703.14831848373;273.8280468613506;3156423.4473919743;1294469.4420839925;192180.97298207047;0.0;0;223;186;0;0;0;0;6;75;79;1266993146744.8418;463990678129.5761;881800128180.3114;25390.954044376762;4058.1647828780224;231.48629009758278;48050.54991787818;2495767.0256455857;994584.7664553667;33671.89790129146;1176436.089225805;5.776054366103873;0.18716984757785712
5741;2019-02-25 16:41:37.871;897;252;231;231;227;33;227;26;68;36;653;625;73;100;272;289;292;253;235;232;226;25;635;355;372;133;360;256;630;918.0;110.0;750.0;186.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40035.54296875;21748.5234375;0.0;1136.80285644531;482.0;102974;;;Calculated values ==>;1551109297.871;362.86;298.36;296.26000000000005;296.26000000000005;295.86;276.46000000000004;273.8482719121499;295.86;275.76000000000005;279.96000000000004;276.76000000000005;338.46000000000004;335.66;280.46000000000004;283.16;300.36;302.06;302.36;298.46000000000004;296.36;295.76000000000005;;321.36;275.66;241.05796691057077;261.9595390733887;273.8482719121499;296.66;6350000.0;3550000.0;3720000.0000000005;1330000.0;3600000.0;2560000.0;6300000.0;0.153;0.018333333333333333;0.125;0.031000000000000003;0.024;0.177;;21748.5234375;0.0;1136.80285644531;40035.54296875;519432.94443623576;404239.2156959004;265783.3886379194;265783.3886379194;263876.3388194017;430477.46260093397;461412.7253015732;459105.13817309856;473209.4130839679;522322.5588343331;519455.3614477744;459705.4696385872;462913.0001546313;469083.92018553516;471914.2037594124;418484.733120115;404756.80696994637;462090.83945049235;461276.7080979507;;202366.40377179522;472138.9942397944;201602.3598618259;210304.87223824536;273.8063822441153;3157012.783609372;1294752.6263322458;192200.59500416016;0.0;0;223;187;0;0;0;0;6;75;79;1267216309544.8772;464070764779.58887;881958801730.3367;32187.84728890908;8386.635665717024;251.6786460864251;44422.01494716784;2496246.769019549;994688.4558413432;33675.923604697884;1177206.5654990182;3.72501468639467;0.17121102360174367
5742;2019-02-25 16:42:37.882;887;254;233;233;228;34;227;28;67;36;654;626;69;82;273;289;292;256;235;232;226;27;635;357;372;132;362;241;631;907.0;112.0;1045.0;154.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39943.7265625;21686.6015625;0.0;1066.92126464844;472.0;102975;;;Calculated values ==>;1551109357.882;361.86;298.56;296.46000000000004;296.46000000000004;295.96000000000004;276.56;274.0616903277293;295.86;275.96000000000004;279.86;276.76000000000005;338.56000000000006;335.76000000000005;280.06;281.36;300.46000000000004;302.06;302.36;298.76000000000005;296.36;295.76000000000005;;320.36;275.86;240.83765695389522;259.87524604437704;274.0616903277293;296.66;6350000.0;3570000.0000000005;3720000.0000000005;1320000.0;3620000.0000000005;2410000.0;6310000.0;0.15116666666666667;0.018666666666666668;0.17416666666666666;0.025666666666666667;0.024;0.17516666666666666;;21686.6015625;0.0;1066.92126464844;39943.7265625;518179.2364202968;404758.0213428848;266684.84503405896;266684.84503405896;264263.52543416776;430346.717906069;461412.7253015732;461315.76889207837;473339.41292369686;523634.18062797893;520795.7187400474;461548.6320299764;463055.5863237705;468935.14373327745;471646.9053406188;418484.733120115;405762.6522988369;462090.83945049235;461276.7080979507;;198186.82848740023;472465.0996282349;202170.54928143317;211009.80578797753;274.0368223975294;3157679.3997117723;1295114.6520659698;192218.9627386116;0.0;0;223;187;0;0;0;0;6;75;79;1267439550464.572;464150279354.4802;882107929065.1328;45134.45908218737;6937.560125567912;237.47884199719118;43838.41905463029;2496891.239703062;994816.1808847284;33680.00066441695;1177942.2039570243;4.225627733990429;0.20985458049573924
5743;2019-02-25 16:43:37.862;893;258;231;231;222;35;227;28;68;36;641;619;68;83;273;289;292;260;235;232;226;27;621;356;372;132;361;252;622;880.0;112.0;810.0;145.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30815.724609375;12328.6103515625;0.0;1125.64672851562;467.0;102976;;;Calculated values ==>;1551109417.862;362.46000000000004;298.96000000000004;296.26000000000005;296.26000000000005;295.36;276.66;273.955091788801;295.86;275.96000000000004;279.96000000000004;276.76000000000005;337.26;335.06;279.96000000000004;281.46000000000004;300.46000000000004;302.06;302.36;299.16;296.36;295.76000000000005;;319.86;275.86;240.83765695389522;261.41265627149306;273.955091788801;296.66;6210000.0;3560000.0;3720000.0000000005;1320000.0;3610000.0;2520000.0;6220000.0;0.14666666666666667;0.018666666666666668;0.13499999999999998;0.024166666666666666;0.024;0.17066666666666666;;12328.6103515625;0.0;1125.64672851562;30815.724609375;520045.19554596563;410735.55946998735;266510.7974224628;266510.7974224628;262194.8375490733;430412.23801567365;461412.7253015732;459733.4497572819;473339.41292369686;521421.67666629166;519173.30265610735;459733.4497572819;461512.8324354131;469073.5550868863;471780.66392652615;422850.8942320945;411553.11339167994;462090.83945049235;461276.7080979507;;196097.13278094304;472465.0996282349;201903.1713853564;210988.61879682448;273.9281821966772;3158268.8652510275;1295398.017678644;192237.2280480938;0.0;0;223;187;0;0;0;0;6;75;79;1267662676064.643;464229452954.5054;882255779765.1798;34807.08758020994;6538.57993253623;210.8919090210721;42715.8339073922;2497557.197198942;994928.4446181926;33683.73584186898;1178663.2489701232;6.263622943101228;0.2841723544768542
5744;2019-02-25 16:44:37.863;902;257;227;226;218;35;227;28;70;36;636;615;74;104;273;289;292;258;234;232;226;27;621;356;372;132;362;269;621;847.0;112.0;839.0;241.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30777.845703125;12287.7744140625;0.0;1218.39404296875;478.0;102977;;;Calculated values ==>;1551109477.863;363.36;298.86;295.86;295.76000000000005;294.96000000000004;276.66;273.955091788801;295.86;275.96000000000004;280.16;276.76000000000005;336.76000000000005;334.66;280.56;283.56;300.46000000000004;302.06;302.36;298.96000000000004;296.36;295.76000000000005;;320.96000000000004;275.86;240.83765695389522;263.6948088759802;273.955091788801;296.56;6210000.0;3560000.0;3720000.0000000005;1320000.0;3620000.0000000005;2690000.0;6210000.0;0.1411666666666667;0.018666666666666668;0.13983333333333334;0.04016666666666667;0.024;0.16516666666666668;;12287.7744140625;0.0;1218.39404296875;30777.845703125;521160.99266815855;410740.36341830407;264612.4711464006;264131.7713802945;260491.08555687428;430412.23801567365;461412.7253015732;457269.3626557622;473339.41292369686;519509.2112458417;517336.8574441654;457763.5626837813;461423.12522280007;468935.14373327745;471780.66392652615;422850.8942320945;411151.69098747784;462090.83945049235;461276.7080979507;;200694.54348549087;472465.0996282349;201862.91293537428;210980.91130307136;273.9124959852666;3158782.153557674;1295603.157637052;192256.76204672712;0.0;0;223;187;0;0;0;0;6;75;79;1267885879784.3735;464308654274.40967;882412082369.991;35714.33521923424;10869.187832163238;218.3851272328448;41340.52243728757;2498144.8855162025;995073.5117671354;33687.313210121916;1179363.7302799767;6.526087016931241;0.3455002419588283
5745;2019-02-25 16:45:37.863;901;254;227;226;216;35;227;27;71;36;649;622;77;112;273;289;292;255;234;232;226;26;633;355;372;132;360;270;626;835.0;117.0;755.0;160.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;41586.65234375;22870.359375;0.0;1209.0771484375;484.0;102978;;;Calculated values ==>;1551109537.863;363.26;298.56;295.86;295.76000000000005;294.76000000000005;276.66;273.8482719121499;295.86;275.86;280.26000000000005;276.76000000000005;338.06000000000006;335.36;280.86;284.36;300.46000000000004;302.06;302.36;298.66;296.36;295.76000000000005;;321.56;275.76000000000005;240.83765695389522;263.82572766246335;273.8482719121499;296.56;6330000.0;3550000.0;3720000.0000000005;1320000.0;3600000.0;2700000.0;6260000.0;0.13916666666666666;0.0195;0.12583333333333332;0.02666666666666667;0.024;0.16316666666666665;;22870.359375;0.0;1209.0771484375;41586.65234375;520091.33671762154;407205.87973746116;264196.4704160906;263726.5921621389;259307.70558862737;430477.46260093397;461412.7253015732;457230.9396854061;473339.41292369686;520769.72976601584;517977.54791367473;457972.81567399047;462234.9329769243;469211.7246618552;471914.2037594124;419136.17734499014;407669.6098014473;462090.83945049235;461276.7080979507;;203202.34940748036;472367.87413283327;201620.92175637258;210825.08825994705;273.81362486594963;3159385.191041398;1295896.1420852942;192276.99097332216;0.0;0;224;187;0;0;0;0;6;75;79;1268109079784.3735;464387854274.40967;882573782369.991;32164.260589403384;7219.918730038951;223.59806709908514;40865.35597023425;2498710.5404812745;995224.2543218203;33690.99640340802;1180048.779266706;3.3419857345269643;0.15392314636355123
5746;2019-02-25 16:46:37.883;889;252;233;233;221;36;227;29;55;36;660;629;62;90;273;289;292;254;235;232;226;27;637;359;372;132;364;256;632;801.0;111.0;1306.0;256.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40129.51171875;21774.416015625;0.0;1148.51135253906;472.0;102979;;;Calculated values ==>;1551109597.883;362.06000000000006;298.36;296.46000000000004;296.46000000000004;295.26000000000005;276.76000000000005;274.27422755570615;295.86;276.06;278.66;276.76000000000005;339.16;336.06;279.36;282.16;300.46000000000004;302.06;302.36;298.56;296.36;295.76000000000005;;320.36;275.86;240.83765695389522;261.9595390733887;274.27422755570615;296.66;6370000.0;3590000.0;3720000.0000000005;1320000.0;3640000.0;2560000.0;6320000.0;0.1335;0.018500000000000003;0.21766666666666667;0.042666666666666665;0.024;0.1575;;21774.416015625;0.0;1148.51135253906;40129.51171875;518270.0344814868;403175.3851505653;266593.5871559102;266593.5871559102;261045.2859608909;430214.79039162316;461412.7253015732;457534.26565516315;473339.41292369686;523038.34441819065;519865.3751866457;458381.9511677081;461731.5220188453;468657.5909490478;471378.7279092983;417823.0210379925;404242.8334047337;462090.83945049235;461276.7080979507;;198186.82848740023;472465.0996282349;202663.36080243453;212405.10958010703;274.23748159438884;3160066.38606438;1296268.3058933627;192296.64409301433;0.0;0;224;187;0;0;0;0;6;75;79;1268332354184.3025;464467080674.3845;882731634969.9408;55476.900289610596;11511.540856567482;251.2334712152881;39197.276766560375;2499441.1269360366;995380.401850158;33694.95465186921;1180716.190268836;4.643253004927114;0.2849746194995574
5747;2019-02-25 16:47:37.864;884;258;234;234;223;39;227;30;35;37;658;630;46;76;274;289;292;260;235;232;226;29;636;360;372;132;365;253;631;807.0;109.0;1001.0;166.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40067.390625;21728.65234375;0.0;1123.18298339844;464.0;102980;;;Calculated values ==>;1551109657.864;361.56000000000006;298.96000000000004;296.56;296.56;295.46000000000004;277.06;274.38016830617;295.86;276.16;276.66;276.86;338.96000000000004;336.16;277.76000000000005;280.76000000000005;300.56;302.06;302.36;299.16;296.36;295.76000000000005;;319.56;276.06;240.83765695389522;261.54996906429363;274.38016830617;296.66;6360000.0;3600000.0;3720000.0000000005;1320000.0;3650000.0;2530000.0;6310000.0;0.1345;0.018166666666666668;0.16683333333333333;0.027666666666666666;0.024;0.1585;;21728.65234375;0.0;1123.18298339844;40067.390625;517721.6853348336;406730.6532786709;267190.2161808479;267190.2161808479;261988.7831117016;430148.3826014536;461412.7253015732;455587.36484581936;473436.4806182908;523075.828340062;520215.5409599888;456928.0333177049;460530.1525311488;468647.30412562937;471244.30704492773;418155.18783240416;407665.6724681615;462090.83945049235;461276.7080979507;;194843.3435325042;472659.50235634967;202954.1214804057;212680.7225706935;274.35485800231027;3160734.4819552572;1296630.7166643783;192315.56888445656;0.0;0;224;187;0;0;0;0;6;75;79;1268555483504.9907;464546255594.6287;882884286615.4116;42147.64610146318;7461.848870901115;190.559529117075;39402.46370607026;2500254.407204807;995538.4633630405;33698.635094374025;1181370.9806921459;3.9035165854524267;0.20349280767083966
5748;2019-02-25 16:48:37.884;887;260;235;234;221;39;227;29;42;37;651;626;49;69;275;289;292;261;234;232;226;30;636;359;372;133;364;251;631;756.0;86.0;995.0;182.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;40057.96484375;21788.873046875;0.0;1112.90112304688;456.0;102981;;;Calculated values ==>;1551109717.884;361.86;299.16;296.66;296.56;295.26000000000005;277.06;274.27422755570615;295.86;276.06;277.36;276.86;338.26;335.76000000000005;278.06;280.06;300.66;302.06;302.36;299.26000000000005;296.36;295.76000000000005;;318.76000000000005;276.16;241.05796691057077;261.27494424493943;274.27422755570615;296.56;6360000.0;3590000.0;3720000.0000000005;1330000.0;3640000.0;2510000.0;6310000.0;0.126;0.014333333333333333;0.16583333333333333;0.030333333333333334;0.024;0.15;;21788.873046875;0.0;1112.90112304688;40057.96484375;518098.9344250193;407665.6724681615;267703.5865086868;267190.2161808479;261113.02255204323;430214.79039162316;461412.7253015732;456768.89836207737;473306.6277234293;522523.33256532333;519971.81804541027;457614.78646836826;460008.53886879573;468914.74651439214;471378.7279092983;418155.18783240416;408121.7979460012;462090.83945049235;461276.7080979507;;191500.00471740507;472625.7912797831;202693.9775729343;213095.5150026547;274.24936160238445;3161402.41582105;1296993.4835911999;192334.20913001575;0.0;0;224;187;0;0;0;0;6;75;79;1268778757904.9197;464625782094.60345;883035537015.3635;42134.09103086623;8187.931682441082;143.8119217051087;37227.1789642944;2500956.989129956;995668.9216725562;33701.42245193958;1182009.7739076477;3.829092582463708;0.2081940247878129
5749;2019-02-25 16:49:37.875;893;260;235;234;220;38;227;30;50;37;644;621;55;69;275;289;292;261;235;232;226;30;634;360;372;133;365;248;630;720.0;108.0;709.0;195.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39912.3515625;21747.923828125;0.0;1091.44702148438;454.0;102982;;;Calculated values ==>;1551109777.875;362.46000000000004;299.16;296.66;296.56;295.16;276.96000000000004;274.38016830617;295.86;276.16;278.16;276.86;337.56000000000006;335.26000000000005;278.66;280.06;300.66;302.06;302.36;299.26000000000005;296.36;295.76000000000005;;318.56;276.16;241.05796691057077;260.85938512811435;274.38016830617;296.66;6340000.0;3600000.0;3720000.0000000005;1330000.0;3650000.0;2480000.0;6300000.0;0.12000000000000001;0.018000000000000002;0.11816666666666667;0.0325;0.024;0.14400000000000002;;21747.923828125;0.0;1091.44702148438;39912.3515625;519011.75606747594;408121.27751479275;267801.52888779616;267285.177606785;260748.4424808321;430148.3826014536;461412.7253015732;458216.10183566535;473306.6277234293;522053.43333607964;519709.6726370836;458813.14069848234;460474.1769876667;468776.0646351771;471244.30704492773;418811.7119032509;408570.2992737579;462090.83945049235;461276.7080979507;;190664.19178205615;472625.7912797831;202937.7093965653;213748.34597843708;274.34849872098755;3162068.7351608407;1297356.2358104482;192352.5759424324;0.0;0;224;187;0;0;0;0;6;75;79;1269001924424.6855;464705570124.5197;883185214560.2065;30165.396706553656;8764.86266120458;184.3454273308738;35644.08414520996;2501559.3944861093;995810.1737676121;33704.15668631533;1182616.9433438443;3.2732376663334253;0.17015895777629794
5750;2019-02-25 16:50:37.855;898;260;235;235;219;37;227;30;54;37;635;614;57;71;275;289;292;261;235;232;226;29;635;358;372;133;363;242;631;690.0;110.0;730.0;154.0;144.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;39891.09765625;21769.908203125;0.0;1061.65148925781;459.0;102983;;;Calculated values ==>;1551109837.855;362.96000000000004;299.16;296.66;296.66;295.06;276.86;274.1680685717883;295.86;276.16;278.56;276.86;336.66;334.56;278.86;280.26000000000005;300.66;302.06;302.36;299.26000000000005;296.36;295.76000000000005;;319.06;276.06;241.05796691057077;260.01710675043796;274.1680685717883;296.66;6350000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2420000.0;6310000.0;0.115;0.018333333333333333;0.12166666666666666;0.025666666666666667;0.024;0.139;;21769.908203125;0.0;1061.65148925781;39891.09765625;519558.0704315457;407665.6724681615;267703.5865086868;267703.5865086868;260254.4928334095;430280.9020939914;461412.7253015732;459638.95235278585;473306.6277234293;521627.13321937574;519494.5351784961;459991.7161563321;461629.2210521697;469053.1854526702;471512.9270034456;418484.733120115;408121.7979460012;462090.83945049235;461276.7080979507;;192753.74022246967;472528.46462518856;202420.28750577188;213692.22402426077;274.13849380693324;3162733.5422282936;1297718.763527957;192370.5124491984;0.0;0;224;187;0;0;0;0;6;75;79;1269225050024.7566;464785343524.5451;883332165560.2533;31294.9375563867;6932.776546065028;189.98714485875263;34414.2432862429;2502071.3932153126;995940.9438231608;33707.2750846052;1183200.5681328268;3.1899679879448612;0.1603808853125623
5751;2019-02-25 16:51:37.876;905;259;233;231;218;35;227;30;55;38;625;606;59;77;274;289;292;260;234;232;226;29;620;356;372;134;361;254;620;628.0;86.0;0.0;0.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30774.40234375;12287.93359375;0.0;1128.82836914062;466.0;102984;;;Calculated values ==>;1551109897.876;363.66;299.06;296.46000000000004;296.26000000000005;294.96000000000004;276.66;273.955091788801;295.86;276.16;278.66;276.96000000000004;335.66;333.76000000000005;279.06;280.86;300.56;302.06;302.36;299.16;296.36;295.76000000000005;;319.76000000000005;276.06;241.2770596917726;261.6868853414304;273.955091788801;296.56;6200000.0;3560000.0;3720000.0000000005;1340000.0;3610000.0;2540000.0;6200000.0;0.10466666666666667;0.014333333333333333;0.0;0.0;0.024;0.12866666666666668;;12287.93359375;0.0;1128.82836914062;30774.40234375;521610.4467756436;411963.4192320288;267753.7693546985;266702.04224284843;260559.57469304593;430412.23801567365;461412.7253015732;457856.28665042523;473273.9119493556;519621.23822057433;517674.3813755193;458338.9730458517;460494.3994343906;469201.49363940477;471780.66392652615;423146.8212398528;412359.09132300905;462090.83945049235;461276.7080979507;;195679.20071851107;472397.21216106473;201972.2588119733;214242.3851308236;273.955091788801;3163322.62750177;1298002.678211203;192388.77283689013;0.0;0;224;187;0;0;0;0;6;75;79;1269448328144.416;464865471559.42285;883481017640.0262;0.0;0.0;154.6241288080939;31785.08288843702;2502332.2756381193;995998.7371815548;33710.147850330926;1183752.4222648088;2.3805823719305037;-0.020605402014421643
5752;2019-02-25 16:52:37.846;911;256;229;228;214;34;227;28;59;37;624;604;66;98;273;289;292;258;235;232;226;27;621;354;372;134;359;267;621;642.0;110.0;429.0;67.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30824.40625;12233.9248046875;0.0;1189.32006835938;477.0;102985;;;Calculated values ==>;1551109957.846;364.26;298.76000000000005;296.06;295.96000000000004;294.56;276.56;273.7412296467126;295.86;275.96000000000004;279.06;276.86;335.56;333.56;279.76000000000005;282.96000000000004;300.46000000000004;302.06;302.36;298.96000000000004;296.36;295.76000000000005;;320.86;275.86;241.2770596917726;263.43189868330234;273.7412296467126;296.66;6210000.0;3540000.0;3720000.0000000005;1340000.0;3590000.0;2670000.0;6210000.0;0.107;0.018333333333333333;0.0715;0.011166666666666667;0.024;0.131;;12233.9248046875;0.0;1189.32006835938;30824.40625;522273.4736433224;410323.4505029337;265594.26947273826;265099.84727246844;258783.76641769515;430542.39183029096;461412.7253015732;456232.27956913534;473176.5657117748;518435.86561318;516367.4343518838;457099.57039784227;461005.76991137466;469349.65363169165;472047.52583013545;422850.8942320945;411151.69098747784;462090.83945049235;461276.7080979507;;200276.58477070546;472202.2088784924;201389.58306867126;213152.27370758427;273.7188260619971;3163835.69424526;1298206.9248568774;192408.08108159335;0.0;0;224;187;0;0;0;0;6;75;79;1269671416544.5225;464945831359.4612;883637239490.1008;18221.25279978318;3024.0743215430034;214.48539281797255;32504.300905138;2502484.0434896364;996023.9252006033;33713.22222505627;1184287.8992575782;4.020198836396038;0.13736627562615678
5753;2019-02-25 16:53:37.856;907;253;228;227;214;33;227;26;60;37;636;611;69;107;272;289;292;253;235;232;226;25;621;354;372;133;359;272;620;716.0;110.0;624.0;134.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30922.53515625;12231.03125;0.0;1224.11755371094;483.0;102986;;;Calculated values ==>;1551110017.856;363.86;298.46000000000004;295.96000000000004;295.86;294.56;276.46000000000004;273.7412296467126;295.86;275.76000000000005;279.16;276.86;336.76000000000005;334.26000000000005;280.06;283.86;300.36;302.06;302.36;298.46000000000004;296.36;295.76000000000005;;321.46000000000004;275.66;241.05796691057077;264.08650396036035;273.7412296467126;296.66;6210000.0;3540000.0;3720000.0000000005;1330000.0;3590000.0;2720000.0;6200000.0;0.11933333333333333;0.018333333333333333;0.10400000000000001;0.022333333333333334;0.024;0.14333333333333334;;12231.03125;0.0;1224.11755371094;30922.53515625;521779.44113790937;409477.7191517705;265187.73818649456;264697.9327700183;258846.6832844922;430542.39183029096;461412.7253015732;455529.37811051385;473306.6277234293;519260.2423444371;516668.11399032373;456656.2351293225;461326.8561448477;469222.07547389006;472047.52583013545;422850.8942320945;409477.7191517705;462090.83945049235;461276.7080979507;;202784.37528459195;472138.9942397944;201340.80004276877;212031.4501505554;273.6997678303196;3164350.3378498713;1298410.8334697396;192428.19641377078;0.0;0;224;187;0;0;0;0;6;75;79;1269894653744.487;465025944709.4484;883798966440.0751;26435.61211904549;6047.826337066906;245.17487647260666;35725.153639126656;2502856.246053991;996099.5369726084;33717.05336571679;1184856.572808488;5.087551833899604;0.22829646460913658
5754;2019-02-25 16:54:37.867;897;249;229;229;214;33;227;27;60;36;649;619;66;100;272;289;292;250;235;232;226;25;635;356;372;133;362;256;630;658.0;110.0;851.0;164.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40111.9765625;21699.720703125;0.0;1138.5673828125;483.0;102987;;;Calculated values ==>;1551110077.867;362.86;298.06;296.06;296.06;294.56;276.46000000000004;273.955091788801;295.86;275.86;279.16;276.76000000000005;338.06000000000006;335.06;279.76000000000005;283.16;300.36;302.06;302.36;298.16;296.36;295.76000000000005;;321.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;296.66;6350000.0;3560000.0;3720000.0000000005;1330000.0;3620000.0000000005;2560000.0;6300000.0;0.10966666666666666;0.018333333333333333;0.14183333333333334;0.02733333333333333;0.024;0.13366666666666666;;21699.720703125;0.0;1138.5673828125;40111.9765625;519432.94443623576;402618.19789586077;264817.40626995196;264817.40626995196;258234.8150385102;430412.23801567365;461412.7253015732;458140.1973536295;473209.4130839679;521913.36233572155;518840.0700724436;458864.4180034396;462913.0001546313;468806.88306923484;471780.66392652615;418484.733120115;403170.6450877455;462090.83945049235;461276.7080979507;;202784.37528459195;472138.9942397944;201867.32833352473;213170.08546924236;273.91421658941067;3164942.4006406856;1298693.6415754016;192447.88906461734;0.0;0;224;188;0;0;0;0;6;75;79;1270117894665.0688;465105759339.65643;883957395480.488;36348.0352560182;7387.425534771371;280.7582805934409;33163.58522470401;2503379.539036275;996211.5179312448;33721.43694554609;1185430.750880534;3.3794040956865716;0.1834063136013564
5755;2019-02-25 16:55:37.857;885;252;232;232;220;35;227;28;58;36;649;621;61;79;273;289;292;254;234;232;226;27;635;358;372;133;363;243;631;618.0;110.0;984.0;152.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;39927.140625;21700.302734375;0.0;1073.65380859375;474.0;102988;;;Calculated values ==>;1551110137.857;361.66;298.36;296.36;296.36;295.16;276.66;274.1680685717883;295.86;275.96000000000004;278.96000000000004;276.76000000000005;338.06000000000006;335.26000000000005;279.26000000000005;281.06;300.46000000000004;302.06;302.36;298.56;296.36;295.76000000000005;;320.56;275.86;241.05796691057077;260.1585393101385;274.1680685717883;296.56;6350000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2430000.0;6310000.0;0.103;0.018333333333333333;0.164;0.025333333333333333;0.024;0.127;;21700.302734375;0.0;1073.65380859375;39927.140625;517927.95330513996;403712.40135227836;266187.02205036394;266187.02205036394;260681.68628870373;430280.9020939914;461412.7253015732;459953.58542140876;473209.4130839679;522966.43861801026;520123.2199497129;460306.21756169986;462408.3372994671;468796.4894181295;471512.9270034456;418484.733120115;404758.0213428848;462090.83945049235;461276.7080979507;;199022.72361097817;472333.7623376517;202420.53982926472;214470.89867419683;274.1385918461004;3165609.2821185803;1299055.248159628;192466.32116868588;0.0;0;224;188;0;0;0;0;6;75;79;1270341057465.1042;465185546039.6691;884107070530.5118;42235.41947711162;6837.801636879136;251.65638258255368;31344.33779681674;2504034.292015468;996330.0417337675;33725.87299494178;1185968.2273114612;3.5421695453395396;0.20122245031612185
5756;2019-02-25 16:56:37.877;890;256;232;231;219;37;227;29;56;36;635;613;58;74;274;289;292;258;234;232;226;28;623;358;372;133;363;245;624;735.0;105.0;1053.0;140.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29533.935546875;10975.4296875;0.0;1080.05676269531;464.0;102989;;;Calculated values ==>;1551110197.877;362.16;298.76000000000005;296.36;296.26000000000005;295.06;276.86;274.1680685717883;295.86;276.06;278.76000000000005;276.76000000000005;336.66;334.46000000000004;278.96000000000004;280.56;300.56;302.06;302.36;298.96000000000004;296.36;295.76000000000005;;319.56;275.96000000000004;241.05796691057077;260.44013211722256;274.1680685717883;296.56;6230000.0;3579999.9999999995;3720000.0000000005;1330000.0;3629999.9999999995;2450000.0;6240000.0;0.1225;0.0175;0.1755;0.02333333333333333;0.024;0.1465;;10975.4296875;0.0;1080.05676269531;29533.935546875;519513.4365194903;409022.924751481;266832.73926698195;266323.4924205057;260721.4224661859;430280.9020939914;461412.7253015732;459404.88339797145;473209.4130839679;521382.1998708752;519143.41964029375;459641.38322378567;461522.5190450778;468924.88479177706;471512.9270034456;422253.1334185306;409887.43854552176;462090.83945049235;461276.7080979507;;194843.3435325042;472431.1216696904;202439.90796748066;212988.90422132387;274.1461167695045;3166188.317367262;1299327.636695647;192484.27473930363;0.0;0;224;188;0;0;0;0;6;75;79;1270564331865.0332;465265372639.64374;884253519330.4653;45097.35318805113;6299.7949863848935;216.39966027765436;36374.163267925825;2504762.3077118145;996439.5581989172;33729.774762120054;1186532.7362604355;7.298561652086135;0.38881676699116086
5757;2019-02-25 16:57:37.878;901;255;227;225;215;37;227;29;58;37;626;606;64;95;274;289;292;257;234;232;226;28;618;356;372;133;361;266;618;570.0;111.0;600.0;56.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30842.609375;12262.7158203125;0.0;1192.44970703125;473.0;102990;;;Calculated values ==>;1551110257.878;363.26;298.66;295.86;295.66;294.66;276.86;273.955091788801;295.86;276.06;278.96000000000004;276.86;335.76000000000005;333.76000000000005;279.56;282.66;300.56;302.06;302.36;298.86;296.36;295.76000000000005;;320.46000000000004;275.96000000000004;241.05796691057077;263.299902668528;273.955091788801;296.56;6180000.0;3560000.0;3720000.0000000005;1330000.0;3610000.0;2660000.0;6180000.0;0.095;0.018500000000000003;0.1;0.009333333333333334;0.024;0.119;;12262.7158203125;0.0;1192.44970703125;30842.609375;521272.8237030163;411169.2702153586;264871.25075788907;263902.5148643862;259398.4869535306;430412.23801567365;461412.7253015732;456272.74777275196;473306.6277234293;518725.96611779695;516659.4234985957;457015.24715422577;460797.7842877287;469201.49363940477;471780.66392652615;423732.94055036077;411975.0902293153;462090.83945049235;461276.7080979507;;198604.77482894104;472431.1216696904;201932.2683233849;214625.84461269667;273.9395169309765;3166691.463626635;1299521.2911354983;192503.21260882105;0.0;0;224;188;0;0;0;0;6;75;79;1270787535584.7637;465345173969.54736;884406821885.2802;25434.04794493671;2524.655964565519;217.52023093934167;29351.452754745224;2505350.079183241;996513.0965157044;33733.39082147581;1187080.4588551873;4.275508671987598;0.17691130339567307
5758;2019-02-25 16:58:37.868;903;253;227;226;214;36;227;28;52;37;634;610;63;105;273;289;292;254;234;232;226;27;620;356;372;133;362;274;620;560.0;87.0;842.0;119.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30831.8515625;12220.4716796875;0.0;1232.33813476562;480.0;102991;;;Calculated values ==>;1551110317.868;363.46000000000004;298.46000000000004;295.86;295.76000000000005;294.56;276.76000000000005;273.955091788801;295.86;275.96000000000004;278.36;276.86;336.56;334.16;279.46000000000004;283.66;300.46000000000004;302.06;302.36;298.56;296.36;295.76000000000005;;321.16;275.86;241.05796691057077;264.3458800820626;273.955091788801;296.56;6200000.0;3560000.0;3720000.0000000005;1330000.0;3620000.0000000005;2740000.0;6200000.0;0.09333333333333332;0.0145;0.14033333333333334;0.01983333333333333;0.024;0.11733333333333332;;12220.4716796875;0.0;1232.33813476562;30831.8515625;521363.1869647767;409477.7191517705;264697.9327700183;264214.9380995419;258846.6832844922;430412.23801567365;461412.7253015732;454181.43656811543;473306.6277234293;518886.58612236317;516394.2300978887;455574.0031553595;460776.26500655175;468935.14373327745;471780.66392652615;423146.8212398528;409906.39211483364;462090.83945049235;461276.7080979507;;201530.46850934727;472333.7623376517;201896.14376864157;214741.96424619594;273.92544426480123;3167205.331808889;1299725.2836936037;192523.41580641168;0.0;0;224;188;0;0;0;0;6;75;79;1271010698384.799;465424960669.56006;884568794885.3059;35404.03608952617;5363.679434952033;191.98622231277804;28926.743278605885;2505856.9787196033;996578.8216880228;33736.802806494496;1187566.0295469367;5.194932953732378;0.27890398248529696
5759;2019-02-25 16:59:37.839;895;250;230;229;215;36;227;28;41;37;648;619;52;91;274;289;292;251;235;232;226;27;634;360;372;132;365;255;629;720.0;81.0;1155.0;156.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40073.859375;21654.30078125;0.0;1132.11218261719;478.0;102992;;;Calculated values ==>;1551110377.839;362.66;298.16;296.16;296.06;294.66;276.76000000000005;274.38016830617;295.86;275.96000000000004;277.26000000000005;276.86;337.96000000000004;335.06;278.36;282.26000000000005;300.56;302.06;302.36;298.26000000000005;296.36;295.76000000000005;;320.96000000000004;275.86;240.83765695389522;261.82340779136865;274.38016830617;296.66;6340000.0;3600000.0;3720000.0000000005;1320000.0;3650000.0;2550000.0;6290000.0;0.12000000000000001;0.013500000000000002;0.1925;0.026000000000000002;0.024;0.14400000000000002;;21654.30078125;0.0;1132.11218261719;40073.859375;519262.1508673812;403709.8405637746;265382.5986365867;264900.61821549264;258705.23533127183;430148.3826014536;461412.7253015732;455990.735480413;473436.4806182908;521892.41744765505;518923.4599230997;457331.6862898286;462001.7165481464;468647.30412562937;471244.30704492773;418811.7119032509;404238.5617266382;462090.83945049235;461276.7080979507;;200694.54348549087;472465.0996282349;202944.84883495595;213351.14046856103;274.351265163159;3167795.927140489;1300007.4370238495;192543.1100355617;0.0;0;224;189;0;0;0;0;6;75;79;1271233790504.636;465504422244.50195;884727418180.1898;48711.33317925048;7007.526520625254;196.73752738427171;35701.28173863211;2506557.601331649;996681.8652424421;33740.040605380054;1188104.3361143637;4.020680179507436;0.22660646206085294
