;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5760;2019-02-25 17:00:37.859;890;253;233;233;218;38;227;30;43;37;649;620;50;71;275;289;293;255;234;232;226;29;634;359;372;130;364;244;630;751.0;109.0;929.0;54.0;144.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;40037.9765625;21707.140625;0.0;1078.4765625;465.0;102993;;;Calculated values ==>;1551110437.859;362.16;298.46000000000004;296.46000000000004;296.46000000000004;294.96000000000004;276.96000000000004;274.27422755570615;295.86;276.16;277.46000000000004;276.86;338.06000000000006;335.16;278.16;280.26000000000005;300.66;302.06;302.46000000000004;298.66;296.36;295.76000000000005;;319.66;276.06;240.39332010688793;260.2995467637923;274.27422755570615;296.56;6340000.0;3590000.0;3720000.0000000005;1300000.0;3640000.0;2440000.0;6300000.0;0.12516666666666668;0.018166666666666668;0.15483333333333332;0.009000000000000001;0.024;0.14916666666666667;;21707.140625;0.0;1078.4765625;40037.9765625;518635.83003217005;404756.80696994637;266777.009005651;266777.009005651;259895.31876992484;430214.79039162316;461412.7253015732;458020.164381217;473695.5629922598;522885.73192724993;519938.8969790198;458851.8822035702;461324.2349702625;468914.74651439214;471378.7279092983;419140.29883478995;405761.75891283987;462090.83945049235;461276.7080979507;;195261.2709748474;472920.9377354816;202733.9578815618;213038.0912467784;274.2648712960254;3168463.748305967;1300368.902817235;192561.53774895612;0.0;0;224;189;0;0;0;0;6;75;79;1271457064904.565;465583048444.477;884877168080.1422;39526.814306363274;2431.6828186852786;243.04347524875985;37028.9270136332;2507293.164333094;996760.5515402707;33743.70666868139;1188710.6232154642;3.477214023300439;0.15381127829755348
5761;2019-02-25 17:01:37.840;896;257;233;232;218;37;227;30;48;37;639;615;51;67;275;288;293;258;234;232;226;29;632;358;372;130;363;237;628;531.0;110.0;834.0;96.0;144.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;25486.57421875;8330.630859375;0.0;1055.68701171875;466.0;102994;;;Calculated values ==>;1551110497.84;362.76;298.86;296.46000000000004;296.36;294.96000000000004;276.86;274.1680685717883;295.86;276.16;277.96000000000004;276.86;337.06;334.66;278.26000000000005;279.86;300.66;301.96000000000004;302.46000000000004;298.96000000000004;296.36;295.76000000000005;;319.76000000000005;276.06;240.39332010688793;259.30345971252746;274.1680685717883;296.56;6320000.0;3579999.9999999995;3720000.0000000005;1300000.0;3629999.9999999995;2370000.0;6280000.0;0.0885;0.018333333333333333;0.13899999999999998;0.016;0.024;0.11249999999999999;;8330.630859375;0.0;1055.68701171875;25486.57421875;519546.1854265817;407666.01651130075;266964.14334346715;266458.24645520333;260024.63134502733;430280.9020939914;461412.7253015732;459716.7382029174;473695.5629922598;522438.83521421516;520010.185321431;460066.99945461034;461924.32644893834;469053.1854526702;471386.97659734735;419781.24986282166;408122.21282413113;462090.83945049235;461276.7080979507;;195679.20071851107;472920.9377354816;202445.523503346;216209.4957359052;274.14829834431316;3169009.613316649;1300619.1383130406;192579.31681357158;0.0;0;224;189;0;0;0;0;6;75;79;1271680194224.3662;465661023744.4076;885021422385.0138;35760.69884324042;4327.60662771417;213.749012375993;27570.061390730112;2507920.361600067;996816.86111526;33747.51206731692;1189248.777648802;7.230962855315258;0.3842664144990465
5762;2019-02-25 17:02:37.860;906;255;227;226;213;36;227;29;53;37;632;610;59;87;274;288;293;256;234;232;226;28;617;355;372;130;361;261;617;830.0;112.0;393.0;53.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30746.31640625;12184.2568359375;0.0;1175.9306640625;473.0;102995;;;Calculated values ==>;1551110557.86;363.76;298.66;295.86;295.76000000000005;294.46000000000004;276.76000000000005;273.8482719121499;295.86;276.06;278.46000000000004;276.86;336.36;334.16;279.06;281.86;300.56;301.96000000000004;302.46000000000004;298.76000000000005;296.36;295.76000000000005;;320.46000000000004;275.96000000000004;240.39332010688793;262.63441904999945;273.8482719121499;296.56;6170000.0;3550000.0;3720000.0000000005;1300000.0;3610000.0;2610000.0;6170000.0;0.13833333333333334;0.018666666666666668;0.0655;0.008833333333333334;0.024;0.16233333333333333;;12184.2568359375;0.0;1175.9306640625;30746.31640625;521968.35264851653;411581.64256759017;264959.14327601646;264468.974304345;258615.7786410151;430477.46260093397;461412.7253015732;456476.3869257851;473695.5629922598;519759.6240609642;517495.49465332035;457212.9489298796;460607.0431878077;469201.49363940477;471788.8836944128;424311.3110585698;411981.7897267222;462090.83945049235;461276.7080979507;;198604.77482894104;472824.0414856702;201673.5485990983;211029.94041991577;273.834154529536;3169478.3769408492;1300790.1526962463;192597.9198264685;0.0;0;224;189;0;0;0;0;6;75;79;1271903468624.2952;465739049744.3828;885170872184.9663;16689.585910397986;2395.1626871647186;230.151064861155;40623.391953067665;2508357.593001444;996872.9028672255;33751.21246768183;1189817.2458527456;4.4863361098406385;0.11300957877985118
5763;2019-02-25 17:03:37.860;907;253;227;226;212;34;227;28;56;37;640;614;64;98;273;288;293;253;234;232;226;26;618;355;372;130;360;267;618;787.0;112.0;776.0;49.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30844.916015625;12207.658203125;0.0;1208.07873535156;482.0;102996;;;Calculated values ==>;1551110617.86;363.86;298.46000000000004;295.86;295.76000000000005;294.36;276.56;273.8482719121499;295.86;275.96000000000004;278.76000000000005;276.86;337.16;334.56;279.56;282.96000000000004;300.46000000000004;301.96000000000004;302.46000000000004;298.46000000000004;296.36;295.76000000000005;;321.36;275.76000000000005;240.39332010688793;263.43189868330234;273.8482719121499;296.56;6180000.0;3550000.0;3720000.0000000005;1300000.0;3600000.0;2670000.0;6180000.0;0.13116666666666668;0.018666666666666668;0.12933333333333333;0.008166666666666666;0.024;0.15516666666666667;;12207.658203125;0.0;1208.07873535156;30844.916015625;522013.6462655847;410341.9173088193;264871.25075788907;264383.52322468586;258135.95512399846;430477.46260093397;461412.7253015732;455859.0675481126;473695.5629922598;520087.6246531782;517402.1856099159;456852.27101820137;461005.76991137466;469211.7246618552;471788.8836944128;424023.0845249194;410341.9173088193;462090.83945049235;461276.7080979507;;202366.40377179522;472630.20280472847;201677.36438269613;211451.71415501385;273.8356427926304;3169991.6372110317;1300993.4186549052;192617.78657146363;0.0;0;224;189;0;0;0;0;6;75;79;1272126668624.2952;465817049744.3828;885329272184.9663;32874.16694272719;2212.7815137799303;255.38178803386836;38764.5115601457;2508770.62427522;996911.3024022334;33755.25857478929;1190478.8117153556;5.523874099837708;0.21465990847451996
5764;2019-02-25 17:04:37.891;901;248;226;226;212;34;227;27;58;38;650;622;66;105;273;288;293;249;234;231;226;25;617;355;372;154;360;270;616;804.0;86.0;451.0;374.0;144.0;0;100;100;1;0;0;0;0;0;0;1;0;1;0;0;31172.294921875;12193.5517578125;0.0;1122.66369628906;484.0;102997;;;Calculated values ==>;1551110677.891;363.26;297.96000000000004;295.76000000000005;295.76000000000005;294.36;276.56;273.8482719121499;295.86;275.86;278.96000000000004;276.96000000000004;338.16;335.36;279.76000000000005;283.66;300.46000000000004;301.96000000000004;302.46000000000004;298.06;296.26000000000005;295.76000000000005;;321.56;275.66;245.4256646245625;263.82572766246335;273.8482719121499;296.56;6170000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2700000.0;6160000.0;0.13399999999999998;0.014333333333333333;0.07516666666666666;0.06233333333333334;0.024;0.15799999999999997;;12193.5517578125;0.0;1122.66369628906;31172.294921875;521351.29892190965;409072.82111357036;264555.22052316566;264555.22052316566;258259.49752555357;430477.46260093397;461412.7253015732;455611.1469425823;470630.2690865514;520873.00346898544;517977.54791367473;456609.98996769276;461390.9406411544;469211.7246618552;471788.8836944128;424311.3110585698;409507.25410964293;461955.4770721462;461276.7080979507;;203202.34940748036;469322.6211745161;201409.52696974578;211001.2778892526;273.7310903981791;3170508.7143219076;1301196.8671324768;192637.21946024612;0.0;0;224;189;0;0;0;0;6;75;80;1272349983944.8062;465902293764.5778;885490455420.3351;19107.488434624873;16699.916205430683;212.19148293461865;39543.51797297429;2509204.028547595;997068.9896465916;33759.15703188564;1191131.7157891968;5.674518736679804;0.3238883545074493
5765;2019-02-25 17:05:37.871;890;246;228;228;213;34;227;26;57;35;612;587;64;136;273;288;293;248;234;232;226;24;633;355;372;154;360;256;627;367.0;111.0;794.0;303.0;144.0;0;98;1;1;1;0;0;0;0;0;1;0;1;0;0;40938.00390625;21655.294921875;0.0;2288.95922851562;482.0;102998;;;Calculated values ==>;1551110737.871;362.16;297.76000000000005;295.96000000000004;295.96000000000004;294.46000000000004;276.56;273.8482719121499;295.86;275.76000000000005;278.86;276.66;334.36;331.86;279.56;286.76000000000005;300.46000000000004;301.96000000000004;302.46000000000004;297.96000000000004;296.36;295.76000000000005;;321.36;275.56;245.4256646245625;261.9595390733887;273.8482719121499;296.56;6330000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2560000.0;6270000.0;0.06116666666666667;0.018500000000000003;0.13233333333333333;0.050499999999999996;0.024;0.08516666666666667;;21655.294921875;0.0;2288.95922851562;40938.00390625;518715.8019248168;402616.21619435964;264589.21740495256;264589.21740495256;258004.6982577053;430477.46260093397;461412.7253015732;457776.90588602994;470328.8612698992;518121.8101162321;515552.7133993643;458623.35685117065;467109.151417543;469211.7246618552;471788.8836944128;419461.97557240014;403710.44189108885;462090.83945049235;461276.7080979507;;202366.40377179522;469221.8635155692;201480.63591997072;219264.6588824705;273.7588657617817;3171109.433172614;1301478.846830323;192665.64017456485;0.0;0;225;189;0;0;0;0;6;75;80;1272573109544.8772;465994662964.6072;885648202820.3853;33916.539725508504;13520.93199357772;291.403373104259;20611.359524851727;2509645.7481601024;997320.7461015295;33763.352256812694;1191632.8393382893;2.85413920967454;0.21594474474258835
5766;2019-02-25 17:06:37.852;880;249;230;230;218;35;227;27;53;33;578;561;58;136;273;288;293;251;234;232;226;25;633;357;372;154;362;249;628;347.0;112.0;1355.0;391.0;144.0;0;99;1;1;1;0;0;0;0;0;1;0;1;0;0;40881.2734375;21590.908203125;0.0;2209.26147460938;469.0;102999;;;Calculated values ==>;1551110797.852;361.16;298.06;296.16;296.16;294.96000000000004;276.66;274.0616903277293;295.86;275.86;278.46000000000004;276.46000000000004;330.96000000000004;329.26000000000005;278.96000000000004;286.76000000000005;300.46000000000004;301.96000000000004;302.46000000000004;298.26000000000005;296.36;295.76000000000005;;320.06;275.66;245.4256646245625;260.9983114674233;274.0616903277293;296.56;6330000.0;3570000.0000000005;3720000.0000000005;1540000.0;3620000.0000000005;2490000.0;6280000.0;0.057833333333333334;0.018666666666666668;0.22583333333333336;0.06516666666666666;0.024;0.08183333333333334;;21590.908203125;0.0;2209.26147460938;40881.2734375;517460.62644926854;403709.7446607398;265468.8569949279;265468.8569949279;260024.63134502733;430346.717906069;461412.7253015732;458415.50014327856;470127.80509401445;515229.8361423605;513486.59931967355;459012.65426781395;468094.0458089337;468935.14373327745;471521.16607813025;419461.97557240014;404756.643812752;462090.83945049235;461276.7080979507;;196933.003932529;469322.6211745161;202084.06394824974;220673.49408821235;274.00316627677324;3171791.044571223;1301839.117734119;192703.1134767529;0.0;0;225;189;0;0;0;0;6;75;80;1272796238864.6785;466087033704.5249;885799654845.2504;57888.182674044016;17415.045979245024;274.4995261800991;19689.363013130256;2510410.545250289;997578.4642811316;33768.06662094766;1191968.5723433446;4.00279042051217;0.33349789276497543
5767;2019-02-25 17:07:37.862;887;254;230;229;219;37;227;26;52;32;555;541;56;146;274;288;293;256;234;232;226;25;633;358;372;144;363;251;628;357.0;111.0;1504.0;381.0;144.0;0;14;1;1;1;0;0;0;0;0;1;1;1;0;0;41846.9453125;21618.197265625;0.0;3139.6953125;462.0;103000;;;Calculated values ==>;1551110857.862;361.86;298.56;296.16;296.06;295.06;276.86;274.1680685717883;295.86;275.76000000000005;278.36;276.36;328.66;327.26000000000005;278.76000000000005;287.76000000000005;300.56;301.96000000000004;302.46000000000004;298.76000000000005;296.36;295.76000000000005;;319.36;275.66;243.40439225979637;261.27494424493943;274.1680685717883;296.56;6330000.0;3579999.9999999995;3720000.0000000005;1440000.0;3629999.9999999995;2510000.0;6280000.0;0.0595;0.018500000000000003;0.25066666666666665;0.0635;0.024;0.08349999999999999;;21618.197265625;0.0;3139.6953125;41846.9453125;518339.7251714201;406250.79360079893;265468.8569949279;264984.568156483;260451.89989808496;430280.9020939914;461412.7253015732;457975.9904348966;471369.63528795214;512694.94637765666;511253.90008785675;458456.393904279;468954.7903487246;468924.88479177706;471386.97659734735;419461.97557240014;407202.30367163074;462090.83945049235;461276.7080979507;;194007.49548133422;470676.3731168869;202378.61162535465;220512.3348453518;274.12229862196176;3172480.561294334;1302199.2536256146;192747.69554574502;0.0;0;225;189;0;0;0;0;6;76;80;1273019476064.643;466176448604.5107;885949679845.2266;64069.74295492518;17036.907854712295;226.803930164234;20103.825166592003;2511427.0306830434;997865.6117463049;33772.244846004665;1192300.2375131065;4.0971694010830015;0.33910486067213397
5768;2019-02-25 17:08:37.853;901;255;231;230;218;38;227;7;52;31;556;552;57;153;274;288;293;257;234;231;226;11;634;360;372;141;365;256;629;384.0;116.0;1205.0;424.0;144.0;0;33;1;1;1;0;0;0;0;0;1;1;1;0;0;42146.765625;21684.66796875;0.0;3352.07080078125;458.0;103001;;;Calculated values ==>;1551110917.853;363.26;298.66;296.26000000000005;296.16;294.96000000000004;276.96000000000004;274.38016830617;295.86;273.86;278.36;276.26000000000005;328.76000000000005;328.36;278.86;288.46000000000004;300.56;301.96000000000004;302.46000000000004;298.86;296.26000000000005;295.76000000000005;;318.96000000000004;274.26000000000005;242.77792619122317;261.9595390733887;274.38016830617;296.56;6340000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2560000.0;6290000.0;0.064;0.01933333333333333;0.20083333333333334;0.07066666666666667;0.024;0.088;;21684.66796875;0.0;3352.07080078125;42146.765625;520012.27928638697;406250.1478326539;265871.2556230932;265382.5986365867;259959.7638147675;430148.3826014536;461412.7253015732;457169.62696630094;471669.41905304807;512357.8847592911;511944.85230489075;457776.90588602994;469062.49033139524;468647.30412562937;471117.93122126855;419140.29883478995;407201.54546639236;461955.4770721462;461276.7080979507;;192335.8262164488;469695.1433260035;202603.6166063462;219858.42724727723;274.21889713562456;3173180.403892607;1302560.056706941;192801.78548192463;0.0;0;225;189;0;0;0;0;6;76;80;1273242642584.409;466261935779.42096;886101757030.067;51125.34041395758;18874.46788818912;230.81589845568675;21244.80871485926;2512386.845716256;998164.8283212954;33776.05777254771;1192644.757775965;3.653648095205744;0.3038922794780745
5769;2019-02-25 17:09:37.853;911;255;232;231;218;41;227;-24;35;29;573;573;48;158;276;288;293;257;234;231;226;-7;632;362;372;141;367;261;627;379.0;86.0;912.0;461.0;144.0;0;53;1;1;1;0;0;0;0;0;1;1;1;0;0;42140.8515625;21595.66796875;0.0;3535.41455078125;452.0;103002;;;Calculated values ==>;1551110977.853;364.26;298.66;296.36;296.26000000000005;294.96000000000004;277.26000000000005;274.5913991737795;295.86;270.76000000000005;276.66;276.06;330.46000000000004;330.46000000000004;277.96000000000004;288.96000000000004;300.76000000000005;301.96000000000004;302.46000000000004;298.86;296.26000000000005;295.76000000000005;;318.36;272.46000000000004;242.77792619122317;262.63441904999945;274.5913991737795;296.56;6320000.0;3620000.0000000005;3720000.0000000005;1410000.0;3670000.0000000005;2610000.0;6270000.0;0.06316666666666666;0.014333333333333333;0.152;0.07683333333333334;0.024;0.08716666666666667;;21595.66796875;0.0;3535.41455078125;42140.8515625;521415.49364483776;407203.74792760634;266550.4475981158;266049.5104334776;260089.9276844738;430014.67791919125;461412.7253015732;454245.20164998027;471472.3440730569;513676.34023530665;513676.34023530665;455859.91297266266;468945.05736159475;468627.09467156144;470847.990444162;419781.24986282166;408123.67138421664;461955.4770721462;461276.7080979507;;189828.38726562503;467911.2209803193;202604.3587305576;220210.93004399614;274.2283793101368;3173882.800702503;1302920.7261730868;192859.18119318766;0.0;0;225;189;0;0;0;0;6;76;80;1273465842584.409;466346535779.42096;886256857030.067;38249.40812375224;20384.410582856694;167.09195819333863;21012.900320369703;2513131.6352874036;998491.9856418875;33779.37367135312;1192996.9053512586;3.1759002392015017;0.2698051317590867
5770;2019-02-25 17:10:37.863;915;255;233;232;217;41;227;-58;17;26;592;591;37;161;276;288;293;257;234;231;226;-50;632;360;372;142;365;262;627;371.0;114.0;667.0;451.0;144.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;42331.10546875;21524.53515625;0.0;3706.75219726562;450.0;103003;;;Calculated values ==>;1551111037.863;364.66;298.66;296.46000000000004;296.36;294.86;277.26000000000005;274.38016830617;295.86;267.36;274.86;275.76000000000005;332.36;332.26000000000005;276.86;289.26000000000005;300.76000000000005;301.96000000000004;302.46000000000004;298.86;296.26000000000005;295.76000000000005;;318.16;268.16;242.98782864720522;262.7682575881327;274.38016830617;296.56;6320000.0;3600000.0;3720000.0000000005;1420000.0;3650000.0;2620000.0;6270000.0;0.06183333333333333;0.019;0.11116666666666666;0.07516666666666666;0.024;0.08583333333333333;;21524.53515625;0.0;3706.75219726562;42331.10546875;521912.37379134697;407203.74792760634;267059.16005280707;266550.4475981158;259665.32563615922;430148.3826014536;461412.7253015732;451803.3126146753;471043.10962919577;515553.6835320793;515450.3901820298;454325.6337369566;469152.28678002814;468904.7291277699;471117.93122126855;419781.24986282166;408123.67138421664;461955.4770721462;461276.7080979507;;188992.59102226305;463472.3383860286;200726.36549721035;219273.78766421217;273.48547268849467;3174586.850999814;1303280.1210882424;192919.54264131005;0.0;0;225;189;0;0;0;0;6;76;80;1273689079784.3735;466431449929.4075;886413783180.0421;27911.38728789152;19749.738962142837;221.4939910934954;20771.91733722922;2513683.0671390733;998826.4926299171;33782.61242729937;1193345.1701994855;2.7210081125246677;0.22913511326582436
5771;2019-02-25 17:11:37.854;916;256;233;233;218;37;227;-55;23;25;605;602;39;162;276;288;293;257;234;231;226;-54;633;357;372;145;362;265;628;275.0;117.0;1230.0;528.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;42388.48046875;21504.662109375;0.0;3802.986328125;447.0;103004;;;Calculated values ==>;1551111097.854;364.76;298.76000000000005;296.46000000000004;296.46000000000004;294.96000000000004;276.86;274.0616903277293;295.86;267.66;275.46000000000004;275.66;333.66;333.36;277.06;289.36;300.76000000000005;301.96000000000004;302.46000000000004;298.86;296.26000000000005;295.76000000000005;;317.86;267.76000000000005;243.61107973660833;263.1675429290057;274.0616903277293;296.56;6330000.0;3570000.0000000005;3720000.0000000005;1450000.0;3620000.0000000005;2650000.0;6280000.0;0.04583333333333333;0.0195;0.20500000000000002;0.08800000000000001;0.024;0.06983333333333333;;21504.662109375;0.0;3802.986328125;42388.48046875;521958.6800672356;407202.30367163074;266964.14334346715;266964.14334346715;260024.63134502733;430346.717906069;461412.7253015732;452040.6181146384;470542.0514489591;516640.9523975138;516330.792716316;454067.2172164023;468852.8384354263;469319.3617850966;471521.16607813025;419461.97557240014;407666.01651130075;461955.4770721462;461276.7080979507;;187738.9118479558;462625.89027456444;200178.5394396443;223131.10975503927;273.2569076760911;3175292.7416518754;1303638.6439466747;192982.11440869817;0.0;0;225;189;0;0;0;0;6;76;80;1273912246305.0264;466517537014.6593;886571859465.5045;51631.72612837379;23095.36687347298;230.02120169143814;16630.500950946644;2514345.826990589;999183.4816232092;33786.374489522925;1193656.8102664424;3.618969790127695;0.33408875908614233
5772;2019-02-25 17:12:37.884;916;256;233;232;219;36;227;-56;34;25;611;606;47;167;275;288;293;258;234;231;226;-56;635;357;372;149;362;268;628;227.0;115.0;1277.0;533.0;144.0;0;99;6;1;1;0;0;0;0;0;1;1;1;0;0;42682.8125;21909.83203125;0.0;3794.47509765625;445.0;103005;;;Calculated values ==>;1551111157.884;364.76;298.76000000000005;296.46000000000004;296.36;295.06;276.76000000000005;274.0616903277293;295.86;267.56;276.56;275.66;334.26000000000005;333.76000000000005;277.86;289.86;300.66;301.96000000000004;302.46000000000004;298.96000000000004;296.26000000000005;295.76000000000005;;317.66;267.56;244.42749628697553;263.56353331371673;274.0616903277293;296.56;6350000.0;3570000.0000000005;3720000.0000000005;1490000.0;3620000.0000000005;2680000.0;6280000.0;0.03783333333333334;0.019166666666666665;0.21283333333333332;0.08883333333333333;0.024;0.06183333333333334;;21909.83203125;0.0;3794.47509765625;42682.8125;521802.9547561774;407202.30367163074;266964.14334346715;266458.24645520333;260451.89989808496;430346.717906069;461412.7253015732;452919.762561323;470002.44352694025;517007.23648611025;516489.46343702707;454565.1536419974;469016.8385883099;469191.38263189426;471521.16607813025;418816.1703046813;408122.21282413113;461955.4770721462;461276.7080979507;;186903.13564328075;461825.4166643539;200094.88777359235;226049.53144491842;273.22394326794546;3176002.023556664;1304000.6122913996;193045.45824330542;0.0;0;225;189;0;0;0;0;6;76;80;1274135557904.92;466605781114.61725;886731839415.4282;53809.56085065534;23250.395316462655;204.9675183772114;14544.880423045828;2515224.9437203575;999569.8894152836;33790.00120797477;1193916.735008524;3.571767316976019;0.33799558565523985
5773;2019-02-25 17:13:37.845;915;256;232;232;218;35;227;-60;42;24;610;603;52;168;274;288;293;258;234;231;226;-61;636;357;372;151;362;266;629;206.0;86.0;1335.0;536.0;144.0;0;99;21;1;1;0;0;0;0;0;1;1;1;0;0;43643.6640625;22869.947265625;0.0;3734.79052734375;439.0;103006;;;Calculated values ==>;1551111217.845;364.66;298.76000000000005;296.36;296.36;294.96000000000004;276.66;274.0616903277293;295.86;267.16;277.36;275.56;334.16;333.46000000000004;278.36;289.96000000000004;300.56;301.96000000000004;302.46000000000004;298.96000000000004;296.26000000000005;295.76000000000005;;317.06;267.06;244.82967444194236;263.299902668528;274.0616903277293;296.56;6360000.0;3570000.0000000005;3720000.0000000005;1510000.0;3620000.0000000005;2660000.0;6290000.0;0.034333333333333334;0.014333333333333333;0.2225;0.08933333333333333;0.024;0.058333333333333334;;22869.947265625;0.0;3734.79052734375;43643.6640625;521600.6045043616;406729.98633304343;266366.95581442903;266366.95581442903;259959.7638147675;430346.717906069;461412.7253015732;454274.6285591388;469630.97291218076;517073.070942501;516349.0734364023;455526.61032282165;469408.5141629079;469063.3101005199;471521.16607813025;418489.53898049996;407665.23051393835;461955.4770721462;461276.7080979507;;184395.8529593127;461011.5102381166;200010.10545794733;227311.20960461407;273.19051603243867;3176720.943259192;1304373.5345615223;193108.16133995572;0.0;0;225;189;0;0;0;0;6;76;80;1274358612824.7922;466695722614.56573;886891935285.3365;56573.856390015106;23316.125493695123;155.14842135404967;13647.987412111303;2516144.2076199935;999957.6915198251;33793.00022350947;1194151.5228623152;3.5216704049583725;0.3362149638742961
5774;2019-02-25 17:14:37.855;915;257;232;231;218;36;227;-67;46;23;602;594;55;168;274;288;293;259;234;231;226;-67;634;359;372;153;364;265;627;205.0;116.0;993.0;553.0;144.0;0;99;32;1;1;0;0;0;0;0;1;1;1;0;0;44339.15234375;23508.845703125;0.0;3707.91943359375;433.0;103007;;;Calculated values ==>;1551111277.855;364.66;298.86;296.36;296.26000000000005;294.96000000000004;276.76000000000005;274.27422755570615;295.86;266.46000000000004;277.76000000000005;275.46000000000004;333.36;332.56;278.66;289.96000000000004;300.56;301.96000000000004;302.46000000000004;299.06;296.26000000000005;295.76000000000005;;316.46000000000004;266.46000000000004;245.2279566241654;263.1675429290057;274.27422755570615;296.56;6340000.0;3590000.0;3720000.0000000005;1530000.0;3640000.0;2650000.0;6270000.0;0.034166666666666665;0.01933333333333333;0.1655;0.09216666666666667;0.024;0.058166666666666665;;23508.845703125;0.0;3707.91943359375;44339.15234375;521756.5589023861;408123.67138421664;266550.4475981158;266049.5104334776;260089.9276844738;430214.79039162316;461412.7253015732;454944.76933570666;469257.8600436114;516330.792716316;515503.21501339355;456065.4032244539;469545.99341411295;468786.216530776;471252.5653188795;419140.29883478995;409014.8363341062;461955.4770721462;461276.7080979507;;181888.63598580268;460087.9521396702;199862.0451395348;227378.1768129894;273.14062480677467;3177454.2555941506;1304760.0889178573;193170.19426005083;0.0;0;225;189;0;0;0;0;6;76;80;1274581850024.7568;466786937814.5513;887051261835.3113;42216.19085446645;23984.15442851248;195.75894167988542;13605.097903075246;2516967.5952219656;1000351.9262139475;33795.92493890563;1194378.6697580796;2.939408916741639;0.2878824070766655
5775;2019-02-25 17:15:37.855;917;258;232;231;216;37;228;-87;16;21;593;585;38;165;275;288;293;260;234;231;226;-89;637;358;372;154;363;265;629;222.0;108.0;1010.0;522.0;144.0;0;99;45;1;1;0;0;0;0;0;1;1;1;0;0;45169.73046875;24434.734375;0.0;3695.41870117188;429.0;103008;;;Calculated values ==>;1551111337.855;364.86;298.96000000000004;296.36;296.26000000000005;294.76000000000005;276.86;274.1680685717883;295.96000000000004;264.46000000000004;274.76000000000005;275.26000000000005;332.46000000000004;331.66;276.96000000000004;289.66;300.66;301.96000000000004;302.46000000000004;299.16;296.26000000000005;295.76000000000005;;316.06;264.26000000000005;245.4256646245625;263.1675429290057;274.1680685717883;296.56;6370000.0;3579999.9999999995;3720000.0000000005;1540000.0;3629999.9999999995;2650000.0;6290000.0;0.037000000000000005;0.018000000000000002;0.16833333333333333;0.087;0.024;0.061000000000000006;;24434.734375;0.0;3695.41870117188;45169.73046875;521771.56383261085;407665.23051393835;266366.95581442903;265871.2556230932;259119.68918196653;430280.9020939914;461548.6100553265;451144.3531467388;468919.4417156938;515399.71741947386;514571.3249057805;453941.4140832149;469199.6805854995;469053.1854526702;471386.97659734735;418160.3521266973;408570.44564034516;461955.4770721462;461276.7080979507;;180217.192455513;457646.72719384235;199141.60136463167;225590.9211481585;272.851272264427;3178200.1629509213;1305159.6187518416;193231.88874450722;0.0;0;225;189;0;0;0;0;6;76;80;1274805050024.7568;466879037814.5513;887210261835.3113;42420.463216654694;22489.94594714133;172.6183167543387;14376.833003937325;2517672.900672558;1000739.2103837446;33798.99474939258;1194611.852515638;2.8247219369664758;0.2693223001813123
5776;2019-02-25 17:16:37.866;919;259;233;232;217;37;228;-89;-55;19;585;577;-59;135;275;288;293;260;234;231;226;-89;639;359;372;154;364;266;629;228.0;110.0;824.0;547.0;144.0;0;100;63;1;1;0;0;0;0;0;1;1;1;0;0;46405.1015625;25593.69140625;0.0;3715.91040039062;425.0;103009;;;Calculated values ==>;1551111397.866;365.06000000000006;299.06;296.46000000000004;296.36;294.86;276.86;274.27422755570615;295.96000000000004;264.26000000000005;267.66;275.06;331.66;330.86;267.26000000000005;286.66;300.66;301.96000000000004;302.46000000000004;299.16;296.26000000000005;295.76000000000005;;315.66;264.26000000000005;245.4256646245625;263.299902668528;274.27422755570615;296.56;6390000.0;3590000.0;3720000.0000000005;1540000.0;3640000.0;2660000.0;6290000.0;0.038;0.018333333333333333;0.13733333333333334;0.09116666666666666;0.024;0.062;;25593.69140625;0.0;3715.91040039062;46405.1015625;521864.8607177092;408121.41532800265;266870.10087596724;266366.95581442903;259537.8211366582;430214.79039162316;461548.6100553265;441438.9191442689;468717.7020631428;514484.8462574334;513655.08712865214;440875.40717732726;465561.75513501954;468914.74651439214;471252.5653188795;417494.0917185364;408570.44564034516;461955.4770721462;461276.7080979507;;178545.77502346144;457646.72719384235;198970.82459065696;225254.4154107771;272.7876641066996;3178963.426456132;1305576.598731766;193293.66114313307;0.0;0;225;189;0;0;0;0;6;76;80;1275028290944.4517;466971454754.425;887369591040.0935;33298.95165202938;23582.619787323732;163.6001781001726;14633.382146604763;2518304.011478041;1001123.2188196491;33801.79708384635;1194853.6486293909;2.445565594405925;0.23847974251237408
5777;2019-02-25 17:17:37.866;917;260;232;232;217;38;227;-90;-57;19;579;572;-36;107;276;288;293;262;234;231;226;-92;640;359;372;154;364;266;629;247.0;114.0;1092.0;527.0;144.0;0;100;77;1;1;0;0;0;0;0;1;1;1;0;0;47290.27734375;26671.201171875;0.0;3718.33471679688;420.0;103010;;;Calculated values ==>;1551111457.866;364.86;299.16;296.36;296.36;294.86;276.96000000000004;274.27422755570615;295.86;264.16;267.46000000000004;275.06;331.06;330.36;269.56;283.86;300.76000000000005;301.96000000000004;302.46000000000004;299.36;296.26000000000005;295.76000000000005;;315.16;263.96000000000004;245.4256646245625;263.299902668528;274.27422755570615;296.56;6400000.0;3590000.0;3720000.0000000005;1540000.0;3640000.0;2660000.0;6290000.0;0.04116666666666667;0.019;0.182;0.08783333333333333;0.024;0.06516666666666668;;26671.201171875;0.0;3718.33471679688;47290.27734375;521537.74605652015;408570.44564034516;266366.95581442903;266366.95581442903;259537.8211366582;430214.79039162316;461412.7253015732;441157.5852866204;468717.7020631428;513862.5990523823;513136.0934706072;444071.81331959;462239.8001169555;469043.1813691076;471252.5653188795;417156.9032556428;409448.30195503106;461955.4770721462;461276.7080979507;;176456.53798984195;457333.31726756255;199542.87709339304;224153.27948681806;273.01443856441836;3179744.221280351;1306012.1395032504;193355.6131857763;0.0;0;225;189;0;0;0;0;6;76;80;1275251490944.4517;467063854754.425;887529191040.0935;43973.87689116738;22642.593661964554;146.4634247116231;15452.54343115881;2518947.951715901;1001508.4289317265;33804.38094720311;1195104.3646758723;2.7053877265578556;0.2542885801295246
5778;2019-02-25 17:18:37.877;911;262;233;232;216;37;227;-89;-31;18;573;566;-7;104;275;288;293;263;234;231;226;-90;640;359;372;154;364;263;629;253.0;85.0;1116.0;557.0;144.0;0;100;82;1;1;0;0;0;0;0;1;1;1;0;0;47714.47265625;27093.95703125;0.0;3675.37353515625;417.0;103011;;;Calculated values ==>;1551111517.877;364.26;299.36;296.46000000000004;296.36;294.76000000000005;276.86;274.27422755570615;295.86;264.26000000000005;270.06;274.96000000000004;330.46000000000004;329.76000000000005;272.46000000000004;283.56;300.66;301.96000000000004;302.46000000000004;299.46000000000004;296.26000000000005;295.76000000000005;;314.86;264.16;245.4256646245625;262.9017227912062;274.27422755570615;296.56;6400000.0;3590000.0;3720000.0000000005;1540000.0;3640000.0;2630000.0;6290000.0;0.042166666666666665;0.014166666666666666;0.186;0.09283333333333334;0.024;0.06616666666666667;;27093.95703125;0.0;3675.37353515625;47714.47265625;520788.8260071746;409448.30195503106;266870.10087596724;266366.95581442903;259119.68918196653;430214.79039162316;461412.7253015732;445344.3342936418;468616.7943683358;513501.9586401796;512776.5861593287;448526.6974362088;462334.68467293953;468914.74651439214;471252.5653188795;417156.9032556428;409877.7028949826;461955.4770721462;461276.7080979507;;175203.01333496982;457542.29867666913;199555.33240542634;223971.77235443867;273.0193674667035;3180536.0726785604;1306460.2646306583;193417.238717313;0.0;0;225;189;0;0;0;0;6;76;80;1275474731865.0334;467156271694.66583;887687920135.5072;45716.754351208074;23949.790035513706;103.12200510935294;15701.67658169571;2519695.5106722224;1001896.7699796926;33806.46120710145;1195364.0307733812;2.777809637069059;0.2636272261613061
5779;2019-02-25 17:19:37.857;907;262;233;232;216;36;227;-93;-13;17;566;559;7;111;275;288;293;264;234;231;226;-94;636;359;372;154;364;261;626;246.0;113.0;1026.0;554.0;144.0;0;100;85;1;1;0;0;0;0;0;1;1;1;0;0;47777.65625;27007.501953125;0.0;3648.05078125;414.0;103012;;;Calculated values ==>;1551111577.857;363.86;299.36;296.46000000000004;296.36;294.76000000000005;276.76000000000005;274.27422755570615;295.86;263.86;271.86;274.86;329.76000000000005;329.06;273.86;284.26000000000005;300.66;301.96000000000004;302.46000000000004;299.56;296.26000000000005;295.76000000000005;;314.56;263.76000000000005;245.4256646245625;262.63441904999945;274.27422755570615;296.56;6360000.0;3590000.0;3720000.0000000005;1540000.0;3640000.0;2610000.0;6260000.0;0.041;0.01883333333333333;0.17099999999999999;0.09233333333333334;0.024;0.065;;27007.501953125;0.0;3648.05078125;47777.65625;520603.603571019;410722.3562555959;267155.175652032;266643.5813046795;259307.70558862737;430214.79039162316;461412.7253015732;448114.234051072;468515.8612787403;512952.06375332305;512227.1992434968;450703.76831585314;463464.9766968292;468914.74651439214;471252.5653188795;418489.53898049996;411540.78907282226;461955.4770721462;461276.7080979507;;173949.5011765382;457124.1687323792;199301.89404516976;224355.4134077035;272.919002257328;3181331.5751637854;1306910.9598405075;193478.24691045715;0.0;0;225;189;0;0;0;0;6;76;80;1275697857465.1045;467248640894.6952;887845067735.5571;42546.91014100928;23805.59002945234;130.86812326126338;15399.884154866066;2520430.7960330453;1002294.598826527;33808.41047486591;1195623.124053044;2.671074084296995;0.2549710506192611
5780;2019-02-25 17:20:37.867;904;262;232;232;216;35;227;-97;-39;15;559;551;-4;113;275;288;293;263;234;231;226;-96;637;357;372;153;362;258;627;219.0;112.0;758.0;529.0;144.0;0;100;84;1;1;0;0;0;0;0;1;1;1;0;0;47740.55078125;27101.02734375;0.0;3591.56127929688;412.0;103013;;;Calculated values ==>;1551111637.867;363.56000000000006;299.36;296.36;296.36;294.76000000000005;276.66;274.0616903277293;295.86;263.46000000000004;269.26000000000005;274.66;329.06;328.26000000000005;272.76000000000005;284.46000000000004;300.66;301.96000000000004;302.46000000000004;299.46000000000004;296.26000000000005;295.76000000000005;;314.36;263.56;245.2279566241654;262.23063862743834;274.0616903277293;296.56;6370000.0;3570000.0000000005;3720000.0000000005;1530000.0;3620000.0000000005;2580000.0;6270000.0;0.0365;0.018666666666666668;0.12633333333333333;0.08816666666666667;0.024;0.0605;;27101.02734375;0.0;3591.56127929688;47740.55078125;520150.1034572848;410303.0366448842;266550.4475981158;266550.4475981158;259244.63646559106;430346.717906069;461412.7253015732;445252.16545761796;468452.0574339068;512491.59420846327;511664.3532438277;449833.53079395485;464144.30771888024;469191.38263189426;471521.16607813025;418160.3521266973;410720.5547661588;461955.4770721462;461276.7080979507;;173113.83306960555;457075.2643955044;198238.25216703277;225337.30490002438;272.4879940913141;3182127.692886429;1307361.9394019782;193538.58706596887;0.0;0;225;189;0;0;0;0;6;76;80;1275921094665.069;467340756244.68054;888000793685.5323;31206.091045710593;22820.79657814358;138.87621739671877;14274.33389347454;2521045.5068108942;1002683.2168070655;33810.658719015955;1195870.4504175992;2.2298574608768638;0.21751007790499077
5781;2019-02-25 17:21:37.858;904;261;232;231;216;34;228;-115;-64;6;551;543;-27;103;274;288;293;263;234;231;226;-116;634;357;372;153;362;254;625;214.0;114.0;601.0;528.0;144.0;0;100;75;1;1;0;0;0;0;0;1;1;1;0;0;46866.01953125;26267.095703125;0.0;3533.32055664062;412.0;103014;;;Calculated values ==>;1551111697.858;363.56000000000006;299.26000000000005;296.36;296.26000000000005;294.76000000000005;276.56;274.0616903277293;295.96000000000004;261.66;266.76000000000005;273.76000000000005;328.26000000000005;327.46000000000004;270.46000000000004;283.46000000000004;300.56;301.96000000000004;302.46000000000004;299.46000000000004;296.26000000000005;295.76000000000005;;314.36;261.56;245.2279566241654;261.6868853414304;274.0616903277293;296.56;6340000.0;3570000.0000000005;3720000.0000000005;1530000.0;3620000.0000000005;2540000.0;6250000.0;0.035666666666666666;0.019;0.10016666666666667;0.08800000000000001;0.024;0.059666666666666666;;26267.095703125;0.0;3533.32055664062;46866.01953125;520386.75632424;410724.75665592233;266737.6705479126;266231.25735320617;259371.1793496879;430346.717906069;461548.6100553265;442686.7114696555;467543.5913248134;512018.51329171896;511193.0563838989;447601.23984485475;463563.36857676384;469063.3101005199;471521.16607813025;419140.29883478995;411542.99769482185;461955.4770721462;461276.7080979507;;173113.83306960555;454977.31108038145;197294.0540547163;225226.6819179014;272.1106182463579;3182915.9627133263;1307806.6070500817;193597.95217510377;0.0;0;225;189;0;0;0;0;6;76;80;1276144261184.835;467432542474.5842;888154370645.3712;24580.164517729743;22676.126618258535;144.34872165939387;14084.318228742939;2521510.3225406157;1003062.3009621504;33813.01857280777;1196106.7370700545;2.0632248070106045;0.20414221073599725
5782;2019-02-25 17:22:37.868;905;260;230;229;215;34;228;-123;-37;0;542;534;-11;102;274;288;293;261;234;231;226;-123;631;355;372;152;361;251;623;189.0;83.0;593.0;527.0;144.0;0;100;62;1;1;0;0;0;0;0;1;1;1;0;0;46022.70703125;25414.115234375;0.0;3472.90551757812;415.0;103015;;;Calculated values ==>;1551111757.868;363.66;299.16;296.16;296.06;294.66;276.56;273.8482719121499;295.96000000000004;260.86;269.46000000000004;273.16;327.36;326.56;272.06;283.36;300.56;301.96000000000004;302.46000000000004;299.26000000000005;296.26000000000005;295.76000000000005;;314.66;260.86;245.02929689885198;261.27494424493943;273.8482719121499;296.56;6310000.0;3550000.0;3720000.0000000005;1520000.0;3610000.0;2510000.0;6230000.0;0.0315;0.013833333333333333;0.09883333333333333;0.08783333333333333;0.024;0.0555;;25414.115234375;0.0;3472.90551757812;46022.70703125;520747.5787432923;411142.93733182835;265912.5310438473;265415.95526231383;259077.3259585837;430477.46260093397;461548.6100553265;446868.53438772494;467077.26976151625;511356.90695649176;510532.52016511257;450207.1837252092;463890.6525500096;469201.49363940477;471788.8836944128;420098.1694684155;411549.159170176;461955.4770721462;461276.7080979507;;174367.33720873808;454405.37796876166;196608.07743835036;226577.57088937607;271.82739124585987;3183690.1644466775;1308237.3555872855;193656.3471232492;0.0;0;225;189;0;0;0;0;6;76;80;1276367498384.7996;467524057724.5697;888305895895.3472;24734.075161829853;22643.196229921126;118.26130912564606;13025.80211507589;2521921.3430298795;1003440.0249293292;33815.20735446679;1196332.6923924955;2.095104764718962;0.21117226929808475
5783;2019-02-25 17:23:37.859;907;257;229;228;214;33;228;-133;-9;-13;531;523;6;110;273;288;293;259;234;231;226;-133;628;355;372;151;360;248;620;201.0;112.0;502.0;509.0;144.0;0;100;45;1;1;0;0;0;0;0;1;1;1;0;0;44597.1171875;24177.91796875;0.0;3438.58325195312;421.0;103016;;;Calculated values ==>;1551111817.859;363.86;298.86;296.06;295.96000000000004;294.56;276.46000000000004;273.8482719121499;295.96000000000004;259.86;272.26000000000005;271.86;326.26000000000005;325.46000000000004;273.76000000000005;284.16;300.46000000000004;301.96000000000004;302.46000000000004;299.06;296.26000000000005;295.76000000000005;;315.26000000000005;259.86;244.82967444194236;260.85938512811435;273.8482719121499;296.56;6280000.0;3550000.0;3720000.0000000005;1510000.0;3600000.0;2480000.0;6200000.0;0.033499999999999995;0.018666666666666668;0.08366666666666665;0.08483333333333333;0.024;0.057499999999999996;;24177.91796875;0.0;3438.58325195312;44597.1171875;521231.7170199833;411156.95700796123;265684.7373123944;265187.73818649456;258846.6832844922;430477.46260093397;461548.6100553265;450996.84250281524;465904.0343799357;510492.32352133223;509668.8335004201;452865.49270113005;465256.6186254107;469211.7246618552;471788.8836944128;421035.25548286893;411963.4192320288;461955.4770721462;461276.7080979507;;176874.38241465177;453517.59504417947;196507.8524324685;225381.68264322018;271.7870789982633;3184445.216372928;1308650.5605401697;193713.93422357392;0.0;0;225;189;0;0;0;0;6;76;80;1276590664904.5654;467614944089.47437;888455573440.1902;21292.24550255234;21802.99316489348;169.3409433490153;13563.963963647002;2522304.8381687794;1003810.3542828273;33817.603680398744;1196554.2405390448;2.0577749194325703;0.20452142745331106
5784;2019-02-25 17:24:37.869;909;255;228;226;213;33;228;-133;6;-28;520;512;15;121;273;288;293;257;234;231;226;-135;623;355;372;154;360;246;617;194.0;85.0;556.0;584.0;144.0;0;100;28;1;1;0;0;0;0;0;1;1;1;0;0;43380.546875;22971.478515625;0.0;3381.46630859375;424.0;103017;;;Calculated values ==>;1551111877.869;364.06000000000006;298.66;295.96000000000004;295.76000000000005;294.46000000000004;276.46000000000004;273.8482719121499;295.96000000000004;259.86;273.76000000000005;270.36;325.16;324.36;274.66;285.26000000000005;300.46000000000004;301.96000000000004;302.46000000000004;298.86;296.26000000000005;295.76000000000005;;315.56;259.66;245.4256646245625;260.58029834229245;273.8482719121499;296.56;6230000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2460000.0;6170000.0;0.03233333333333333;0.014166666666666666;0.09266666666666666;0.09733333333333333;0.024;0.05633333333333333;;22971.478515625;0.0;3381.46630859375;43380.546875;521870.5410273373;411581.64256759017;265456.55592350283;264468.974304345;258615.7786410151;430477.46260093397;461548.6100553265;453210.3375014445;463945.66489090247;509540.71150173794;508717.47323016834;454314.1782779054;466805.72844642797;469211.7246618552;471788.8836944128;422554.0182587816;412376.9533776292;461955.4770721462;461276.7080979507;;178127.92459426197;452797.06719112943;196829.102690343;226066.83424529864;271.9162107811048;3185178.4857645324;1309043.5376627499;193770.77744219382;0.0;0;225;189;0;0;0;0;6;76;80;1276813902104.53;467706459339.45984;888603798140.1666;23757.99442582874;24914.21521140988;144.17508581632504;13250.15622703273;2522680.319404567;1004199.7292375796;33820.21674941364;1196777.728782432;2.355203236833236;0.24380380309324856
5785;2019-02-25 17:25:37.859;912;253;226;225;211;33;227;-137;12;-39;506;497;25;132;273;288;293;254;234;231;226;-138;621;354;372;154;359;244;616;195.0;108.0;435.0;595.0;144.0;0;100;4;1;1;0;0;0;0;0;1;1;1;0;0;41770.94921875;21526.02734375;0.0;3343.82470703125;432.0;103018;;;Calculated values ==>;1551111937.859;364.36;298.46000000000004;295.76000000000005;295.66;294.26000000000005;276.46000000000004;273.7412296467126;295.86;259.46000000000004;274.36;269.26000000000005;323.76000000000005;322.86;275.66;286.36;300.46000000000004;301.96000000000004;302.46000000000004;298.56;296.26000000000005;295.76000000000005;;316.36;259.36;245.4256646245625;260.2995467637923;273.7412296467126;296.56;6210000.0;3540000.0;3720000.0000000005;1540000.0;3590000.0;2440000.0;6160000.0;0.0325;0.018000000000000002;0.0725;0.09916666666666667;0.024;0.0565;;21526.02734375;0.0;3343.82470703125;41770.94921875;522396.88193588506;411183.9614479757;264555.22052316566;264069.55368776113;257843.74697492828;430542.39183029096;461412.7253015732;454286.27478383254;462819.3665475785;508282.4575839607;507356.2025831959;455862.59019047953;468337.54970731033;469349.65363169165;471922.4138350024;423147.361705121;411589.10334511456;461955.4770721462;461276.7080979507;;181470.77258748977;452477.26607325;196423.64259660718;225364.48985744617;271.7493196713124;3185887.96329946;1309414.2884095456;193826.81219331763;0.0;0;225;189;0;0;0;0;6;76;80;1277037064904.5654;467798843939.47455;888750773640.19;18695.040833573836;25391.98432810041;208.04865048011592;13329.040330588505;2523034.035735903;1004618.8776974205;33823.15145801694;1196999.1851715632;2.317026817251721;0.2443203919724093
5786;2019-02-25 17:26:37.850;916;250;225;224;211;33;227;-137;14;-57;490;481;29;140;272;288;293;252;234;231;226;-139;620;354;372;155;359;244;615;223.0;86.0;526.0;570.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41728.4375;21316.140625;0.0;3310.53735351562;446.0;103019;;;Calculated values ==>;1551111997.85;364.76;298.16;295.66;295.56;294.26000000000005;276.46000000000004;273.7412296467126;295.86;259.46000000000004;274.56;267.46000000000004;322.16;321.26000000000005;276.06;287.16;300.36;301.96000000000004;302.46000000000004;298.36;296.26000000000005;295.76000000000005;;317.76000000000005;259.26000000000005;245.62243170879464;260.2995467637923;273.7412296467126;296.56;6200000.0;3540000.0;3720000.0000000005;1550000.0;3590000.0;2440000.0;6150000.0;0.03716666666666667;0.014333333333333333;0.08766666666666666;0.095;0.024;0.06116666666666667;;21316.140625;0.0;3310.53735351562;41728.4375;522967.5146874446;410365.9129503018;264154.2105932513;263672.9032083051;257904.85972924306;430542.39183029096;461412.7253015732;454529.8230529916;460815.5872437851;506635.0658987262;505706.9394910863;456344.4864046592;469241.21845714684;469222.07547389006;471922.4138350024;423441.14171797625;411192.19981385063;461955.4770721462;461276.7080979507;;187321.02276691253;452198.83688457735;197723.25809037243;223788.80893618864;272.27036606105526;3186583.6871471526;1309771.2529228674;193882.2568924781;0.0;0;225;189;0;0;0;0;6;76;80;1277260231424.3313;467891530034.3773;888897151680.0364;22513.37552838961;24175.179985449467;175.5681672924672;14526.343165394444;2523377.3876947053;1005031.8754406448;33826.347785307335;1197231.2785478903;2.4928440165613566;0.2506773193757099
5787;2019-02-25 17:27:37.870;919;248;224;224;211;34;227;-137;17;-73;475;466;32;142;272;288;293;249;234;231;226;-138;620;355;372;154;360;243;616;242.0;86.0;543.0;568.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41560.31640625;21274.05078125;0.0;3313.23974609375;454.0;103020;;;Calculated values ==>;1551112057.87;365.06000000000006;297.96000000000004;295.56;295.56;294.26000000000005;276.56;273.8482719121499;295.86;259.46000000000004;274.86;265.86;320.66;319.76000000000005;276.36;287.36;300.36;301.96000000000004;302.46000000000004;298.06;296.26000000000005;295.76000000000005;;318.56;259.36;245.4256646245625;260.1585393101385;273.8482719121499;296.56;6200000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2430000.0;6160000.0;0.04033333333333333;0.014333333333333333;0.0905;0.09466666666666666;0.024;0.06433333333333333;;21274.05078125;0.0;3313.23974609375;41560.31640625;523336.79753495665;409072.82111357036;263590.5157679528;263590.5157679528;257843.74697492828;430477.46260093397;461412.7253015732;455061.78815090534;459312.10772110516;505181.60618114454;504252.42235843337;456867.93431181664;469603.8390560123;469083.92018553516;471788.8836944128;423441.14171797625;409507.25410964293;461955.4770721462;461276.7080979507;;190664.19178205615;452477.26607325;198840.42808916874;222995.9012128602;272.71928995630657;3187277.9914538004;1310126.2894905605;193937.4734343381;0.0;0;225;189;0;0;0;0;6;76;80;1277483505824.2603;467984260934.34784;889043300379.99;23188.03308558716;24010.953995826356;199.71905571944419;15329.398576274152;2523758.3597147246;1005433.5604073999;33829.47622129595;1197480.1593282744;2.5512410423444836;0.25193204242967776
