;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5788;2019-02-25 17:28:37.891;925;246;224;223;210;34;227;-128;22;-69;461;452;33;142;272;288;293;247;234;231;226;-131;618;355;372;154;360;243;614;255.0;109.0;934.0;533.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41622.98828125;21180.04296875;0.0;3320.15893554688;463.0;103021;;;Calculated values ==>;1551112117.891;365.66;297.76000000000005;295.56;295.46000000000004;294.16;276.56;273.8482719121499;295.86;260.36;275.36;266.26000000000005;319.26000000000005;318.36;276.46000000000004;287.36;300.36;301.96000000000004;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;319.46000000000004;260.06;245.4256646245625;260.1585393101385;273.8482719121499;296.56;6180000.0;3550000.0;3720000.0000000005;1540000.0;3600000.0;2430000.0;6140000.0;0.042499999999999996;0.018166666666666668;0.15566666666666668;0.08883333333333333;0.024;0.0665;;21180.04296875;0.0;3320.15893554688;41622.98828125;524227.62138660246;409091.7660279597;263756.0247402343;263278.941445674;257551.83225060214;430477.46260093397;461412.7253015732;455666.0827535232;459726.8936340251;503735.7123657592;502804.71377666533;456987.6391725502;469603.8390560123;469083.92018553516;471788.8836944128;424023.0845249194;409525.8405308931;461955.4770721462;461276.7080979507;;194425.4183739577;453222.75341949717;199696.561903231;222815.7665361344;273.05823995355155;3187971.4282791982;1310480.19743045;193992.77110423325;0.0;0;225;189;0;0;0;0;6;76;80;1277706783944.8066;468076693274.57404;889189151410.3469;39845.922079028824;22521.57667969498;263.3665992248106;15857.652613860782;2524283.8265247513;1005821.4672171929;33833.33661909642;1197740.1423843943;3.203586577710773;0.29989893098313564
5789;2019-02-25 17:29:37.871;929;245;224;223;211;35;227;-117;25;-45;451;445;34;142;272;288;293;247;234;231;226;-120;619;356;372;153;361;248;615;266.0;84.0;1118.0;509.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41729.97265625;21163.26171875;0.0;3437.44946289062;468.0;103022;;;Calculated values ==>;1551112177.871;366.06000000000006;297.66;295.56;295.46000000000004;294.26000000000005;276.66;273.955091788801;295.86;261.46000000000004;275.66;268.66;318.26000000000005;317.66;276.56;287.36;300.36;301.96000000000004;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;319.96000000000004;261.16;245.2279566241654;260.85938512811435;273.955091788801;296.56;6190000.0;3560000.0;3720000.0000000005;1530000.0;3610000.0;2480000.0;6150000.0;0.044333333333333336;0.014;0.18633333333333332;0.08483333333333333;0.024;0.06833333333333333;;21163.26171875;0.0;3437.44946289062;41729.97265625;524641.6059329802;408193.15778336365;263672.9032083051;263198.01029041316;257904.85972924306;430412.23801567365;461412.7253015732;455198.43376381806;462352.67048061296;502219.32816352573;501595.08593783434;456291.2614103056;468915.25533387746;468945.52311177674;471655.1347750583;423733.0385537049;409081.96916275966;461955.4770721462;461276.7080979507;;196515.0671798046;454555.5690628784;199875.73233462154;222282.54356830555;273.13322915566806;3188665.804751229;1310832.9406826673;194049.065736437;0.0;0;225;189;0;0;0;0;6;76;80;1277929909544.8777;468168762574.60333;889336402310.3938;47575.13003297362;21605.33948244712;205.11497147323354;16331.267909525748;2525012.092456327;1006189.0689438939;33837.239330849116;1198008.293975173;3.484324162969311;0.3187192632253906
5790;2019-02-25 17:30:37.871;932;245;224;223;211;36;227;-109;25;-25;451;447;34;140;273;288;293;246;234;231;225;-111;621;356;372;153;361;252;616;263.0;87.0;1194.0;520.0;144.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;41939.43359375;21300.5078125;0.0;3524.89526367188;472.0;103023;;;Calculated values ==>;1551112237.871;366.36;297.66;295.56;295.46000000000004;294.26000000000005;276.76000000000005;273.955091788801;295.86;262.26000000000005;275.66;270.66;318.26000000000005;317.86;276.56;287.16;300.46000000000004;301.96000000000004;302.46000000000004;297.76000000000005;296.26000000000005;295.66;;320.36;262.06;245.2279566241654;261.41265627149306;273.955091788801;296.56;6210000.0;3560000.0;3720000.0000000005;1530000.0;3610000.0;2520000.0;6160000.0;0.04383333333333333;0.0145;0.19899999999999998;0.08666666666666667;0.024;0.06783333333333333;;21300.5078125;0.0;3524.89526367188;41939.43359375;524856.8733110498;407728.3234042646;263590.5157679528;263117.77096845134;257843.74697492828;430412.23801567365;461412.7253015732;454527.33069276606;464397.55533676;501832.2956088382;501414.6845940198;455631.0316612243;468131.3414059152;469073.5550868863;471655.1347750583;423147.361705121;408183.6807575962;461955.4770721462;461140.5576896242;;198186.82848740023;455503.456451219;199632.89036458769;222261.63252204366;273.0373388803422;3189363.0498033124;1311186.805428761;194107.08527582503;0.0;0;225;189;0;0;0;0;6;76;80;1278153109544.8777;468260562574.60333;889486402310.3938;50723.99362530749;22175.44906084138;216.9733737391094;16203.95375720088;2525831.2518201456;1006553.9088484213;33840.75673372589;1198279.4208223957;3.5979423795467422;0.33089798457365976
5791;2019-02-25 17:31:37.862;930;245;225;224;211;37;227;-119;23;-23;457;455;33;140;273;288;293;247;234;231;226;-119;622;358;372;151;363;255;616;276.0;108.0;698.0;466.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41844.3515625;21190.546875;0.0;3600.86254882812;470.0;103024;;;Calculated values ==>;1551112297.862;366.16;297.66;295.66;295.56;294.26000000000005;276.86;274.1680685717883;295.86;261.26000000000005;275.46000000000004;270.86;318.86;318.66;276.46000000000004;287.16;300.46000000000004;301.96000000000004;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;320.16;261.26000000000005;244.82967444194236;261.82340779136865;274.1680685717883;296.56;6220000.0;3579999.9999999995;3720000.0000000005;1510000.0;3629999.9999999995;2550000.0;6160000.0;0.046;0.018000000000000002;0.11633333333333334;0.07766666666666668;0.024;0.07;;21190.546875;0.0;3600.86254882812;41844.3515625;524535.2093544682;407728.3234042646;264069.55368776113;263590.5157679528;257843.74697492828;430280.9020939914;461412.7253015732;453771.04785241163;464890.49981378036;502168.73456024233;501959.5961799878;455008.2366141777;467710.9406307248;468796.4894181295;471386.97659734735;422851.6652820774;408631.7341949815;461955.4770721462;461276.7080979507;;197350.94305643384;454991.840958507;199293.1069135372;221502.17437898536;272.9113283979887;3190061.143282484;1311540.844436967;194166.45768366964;0.0;0;225;189;0;0;0;0;6;76;80;1278376276064.6436;468351748894.5077;889638479495.2343;29604.267129222397;19859.26834415932;255.95875956772574;16784.217360327573;2526500.553582072;1006904.1456163654;33844.69724366748;1198554.281012873;2.6825304869257396;0.24123302036835095
5792;2019-02-25 17:32:37.842;925;246;224;224;211;39;227;-132;-12;-45;465;463;12;138;274;288;293;247;234;231;226;-133;622;359;372;151;364;258;616;283.0;110.0;549.0;496.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;42026.28125;21180.19921875;0.0;3664.15698242188;463.0;103025;;;Calculated values ==>;1551112357.842;365.66;297.76000000000005;295.56;295.56;294.26000000000005;277.06;274.27422755570615;295.86;259.96000000000004;271.96000000000004;268.66;319.66;319.46000000000004;274.36;286.96000000000004;300.56;301.96000000000004;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;319.46000000000004;259.86;244.82967444194236;262.23063862743834;274.27422755570615;296.56;6220000.0;3590000.0;3720000.0000000005;1510000.0;3640000.0;2580000.0;6160000.0;0.04716666666666667;0.018333333333333333;0.0915;0.08266666666666667;0.024;0.07116666666666667;;21180.19921875;0.0;3664.15698242188;42026.28125;523920.88892867137;408183.6807575962;263590.5157679528;263590.5157679528;257843.74697492828;430214.79039162316;461412.7253015732;448801.6950251431;462650.34682620474;502716.6293692421;502507.1967299971;451872.7010204095;467056.9068931805;468786.216530776;471252.5653188795;422851.6652820774;408631.7341949815;461955.4770721462;461276.7080979507;;194425.4183739577;453517.59504417947;199347.0533854451;221012.2959687732;272.93689720275887;3190759.8322488302;1311893.8162913437;194226.97933250616;0.0;0;225;189;0;0;0;0;6;76;80;1278599401664.7146;468442318694.5365;889792328195.2832;22825.099710032366;21011.431443788708;260.69873659675767;17098.817329859798;2526937.3193354076;1007244.6212516516;33849.00128764384;1198836.5455158402;2.4631770179414465;0.22560713498309823
5793;2019-02-25 17:33:37.873;919;245;224;223;209;39;227;-139;-45;-71;472;468;-13;125;275;287;293;247;234;231;226;-140;622;359;372;149;364;258;616;275.0;114.0;550.0;499.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41978.80859375;21213.240234375;0.0;3697.68579101562;461.0;103026;;;Calculated values ==>;1551112417.873;365.06000000000006;297.66;295.56;295.46000000000004;294.06;277.06;274.27422755570615;295.86;259.26000000000005;268.66;266.06;320.36;319.96000000000004;271.86;285.66;300.66;301.86;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;319.26000000000005;259.16;244.42749628697553;262.23063862743834;274.27422755570615;296.56;6220000.0;3590000.0;3720000.0000000005;1490000.0;3640000.0;2580000.0;6160000.0;0.04583333333333333;0.019;0.09166666666666666;0.08316666666666667;0.024;0.06983333333333333;;21213.240234375;0.0;3697.68579101562;41978.80859375;523182.4394222468;407728.3234042646;263590.5157679528;263117.77096845134;257023.0468337834;430214.79039162316;461412.7253015732;444448.0222555933;460289.91034374747;503449.1138151057;503030.65156638535;448672.11147865595;465547.44405867514;468914.74651439214;471126.3173801995;422851.6652820774;408631.7341949815;461955.4770721462;461276.7080979507;;193589.57483703562;453116.7793165665;200054.61259256382;221890.34065284068;273.21663995436893;3191460.2363515967;1312247.2774801666;194288.3597190045;0.0;0;225;189;0;0;0;0;6;76;80;1278822716984.3386;468532365194.3849;889947208175.0223;22402.729219111035;21046.336865879555;270.1786906548216;16717.14799325018;2527314.412640112;1007595.2837356996;33853.42755191907;1199118.4908229087;2.4260998048525138;0.2239339963033414
5794;2019-02-25 17:34:37.863;912;246;224;223;208;39;227;-141;-42;-79;475;471;-12;114;275;287;293;247;234;231;225;-143;620;360;372;148;365;258;615;270.0;110.0;636.0;512.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41882.109375;21145.2265625;0.0;3711.798828125;459.0;103027;;;Calculated values ==>;1551112477.863;364.36;297.76000000000005;295.56;295.46000000000004;293.96000000000004;277.06;274.38016830617;295.86;259.06;268.96000000000004;265.26000000000005;320.66;320.26000000000005;271.96000000000004;284.56;300.66;301.86;302.46000000000004;297.86;296.26000000000005;295.66;;319.06;258.86;244.22491754036054;262.23063862743834;274.38016830617;296.56;6200000.0;3600000.0;3720000.0000000005;1480000.0;3650000.0;2580000.0;6150000.0;0.045000000000000005;0.018333333333333333;0.10600000000000001;0.08533333333333333;0.024;0.069;;21145.2265625;0.0;3711.798828125;41882.109375;522474.59047019575;408641.0500365266;263672.9032083051;263198.01029041316;256675.5010344329;430148.3826014536;461412.7253015732;444850.8393805302;459622.55894603266;503762.7871413104;503344.52314091154;448801.6950251431;464261.6083130905;468776.0646351771;470991.46926966205;423441.14171797625;409081.96916275966;461955.4770721462;461140.5576896242;;192753.74022246967;452970.2279693527;200617.49007787203;222549.80768845745;273.442669260171;3192158.9608612834;1312600.2058723262;194350.09513322296;0.0;0;225;189;0;0;0;0;6;76;80;1279045879784.374;468621450344.39905;890101982375.047;25888.735026081766;21534.100300073016;263.25149684563746;16462.761750080506;2527716.774437408;1007950.0615726429;33857.87206260702;1199394.9439876059;2.5807130002480148;0.24007772539467598
5795;2019-02-25 17:35:37.894;905;245;224;223;207;38;227;-147;-23;-106;476;472;0;114;275;287;293;247;234;231;226;-149;620;358;372;147;363;255;614;255.0;110.0;589.0;528.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41707.40234375;21100.791015625;0.0;3667.16577148438;458.0;103028;;;Calculated values ==>;1551112537.894;363.66;297.66;295.56;295.46000000000004;293.86;276.96000000000004;274.1680685717883;295.86;258.46000000000004;270.86;262.56;320.76000000000005;320.36;273.16;284.56;300.66;301.86;302.46000000000004;297.86;296.26000000000005;295.76000000000005;;318.96000000000004;258.26000000000005;244.02132995426717;261.82340779136865;274.1680685717883;296.56;6200000.0;3579999.9999999995;3720000.0000000005;1470000.0;3629999.9999999995;2550000.0;6140000.0;0.042499999999999996;0.018333333333333333;0.09816666666666667;0.08800000000000001;0.024;0.0665;;21100.791015625;0.0;3667.16577148438;41707.40234375;521610.4467756436;408651.02673018945;263756.0247402343;263278.941445674;256329.4205089611;430280.9020939914;461412.7253015732;447933.1405902662;456996.92338626005;504152.2513677606;503735.15444936155;450884.21563488897;464701.3510144684;469053.1854526702;471260.9416155886;423441.14171797625;409525.8405308931;461955.4770721462;461276.7080979507;;192335.8262164488;452508.52873194026;200769.11067571747;223501.2300373476;273.4935271035702;3192855.900026487;1312952.437912192;194411.61827556914;0.0;0;225;189;0;0;0;0;6;76;80;1279269195104.885;468709996069.6016;890255961890.3993;24263.268936611534;22153.068788947607;255.11385509652396;15812.069291030106;2528134.9237369597;1008314.3094134182;33862.194005733916;1199664.0398746422;2.5227563746479755;0.2400651944285967
5796;2019-02-25 17:36:37.864;900;244;223;222;207;37;227;-149;-6;-133;472;466;9;118;275;287;293;246;234;231;226;-151;619;357;372;147;362;253;614;243.0;84.0;484.0;532.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41638.7734375;21075.54296875;0.0;3635.70629882812;454.0;103029;;;Calculated values ==>;1551112597.864;363.16;297.56;295.46000000000004;295.36;293.86;276.86;274.0616903277293;295.86;258.26000000000005;272.56;259.86;320.36;319.76000000000005;274.06;284.96000000000004;300.66;301.86;302.46000000000004;297.76000000000005;296.26000000000005;295.76000000000005;;318.56;258.06;244.02132995426717;261.54996906429363;274.0616903277293;296.56;6190000.0;3570000.0000000005;3720000.0000000005;1470000.0;3620000.0000000005;2530000.0;6140000.0;0.0405;0.014;0.08066666666666666;0.08866666666666667;0.024;0.0645;;21075.54296875;0.0;3635.70629882812;41638.7734375;521070.62029740633;408203.3082361106;263278.941445674;262808.0691492666;256329.4205089611;430346.717906069;461412.7253015732;450481.21282355255;454188.1268262028;503925.4388654677;503300.4181261845;452370.68877505016;465457.0663513987;469191.38263189426;471395.3430055791;423733.0385537049;409091.7660279597;461955.4770721462;461276.7080979507;;190664.19178205615;452297.7302687667;201435.6815174912;224447.12707216386;273.75024882978545;3193550.1042159298;1313303.7316275043;194472.44511421715;0.0;0;225;189;0;0;0;0;6;76;80;1279492283504.9915;468798151969.6437;890408285690.4719;20089.672858688948;22243.10165594643;204.97781536043297;15275.50797616325;2528504.3467815057;1008684.0925165919;33866.02618594092;1199922.973487087;2.3395523099680657;0.22700455498557384
5797;2019-02-25 17:37:37.874;899;244;223;222;207;36;227;-151;4;-148;464;457;17;122;274;287;293;245;234;231;225;-153;618;357;372;146;362;250;613;241.0;108.0;605.0;556.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41581.85546875;21069.2109375;0.0;3599.99682617188;452.0;103030;;;Calculated values ==>;1551112657.874;363.06000000000006;297.56;295.46000000000004;295.36;293.86;276.76000000000005;274.0616903277293;295.86;258.06;273.56;258.36;319.56;318.86;274.86;285.36;300.56;301.86;302.46000000000004;297.66;296.26000000000005;295.66;;318.36;257.86;243.81672145450628;261.13683023647616;274.0616903277293;296.56;6180000.0;3570000.0000000005;3720000.0000000005;1460000.0;3620000.0000000005;2500000.0;6130000.0;0.04016666666666667;0.018000000000000002;0.10083333333333333;0.09266666666666666;0.024;0.06416666666666668;;21069.2109375;0.0;3599.99682617188;41581.85546875;521025.5598026429;408661.66472630226;263360.5787156682;262887.59096815047;256386.64487957058;430346.717906069;461412.7253015732;452269.65562404983;452784.2572288118;503378.96647487377;502650.7725449249;453880.911232952;466350.20833347127;469063.3101005199;471395.3430055791;424023.0845249194;409102.2121184412;461955.4770721462;461140.5576896242;;189828.38726562503;452258.46880816406;202025.96768550287;224966.7053175647;273.9805473181375;3194243.7250409117;1313654.996444381;194532.7526898369;0.0;0;225;189;0;0;0;0;6;76;80;1279715520704.956;468886066619.6297;890559210840.448;25232.90520047015;23188.211770699938;268.57570331660787;15154.488860540489;2528882.097879964;1009062.7498941335;33869.973122975825;1200176.5990579037;2.588011019512543;0.2522079886144287
5798;2019-02-25 17:38:37.865;901;243;222;221;206;35;227;-149;11;-151;454;446;24;124;274;287;293;244;234;231;225;-151;617;356;372;146;362;247;612;228.0;114.0;500.0;550.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41558.0625;21088.40234375;0.0;3555.68969726562;454.0;103031;;;Calculated values ==>;1551112717.865;363.26;297.46000000000004;295.36;295.26000000000005;293.76000000000005;276.66;273.955091788801;295.86;258.26000000000005;274.26000000000005;258.06;318.56;317.76000000000005;275.56;285.56;300.56;301.86;302.46000000000004;297.56;296.26000000000005;295.66;;318.56;258.06;243.81672145450628;260.72004837742526;273.955091788801;296.56;6170000.0;3560000.0;3720000.0000000005;1460000.0;3620000.0000000005;2470000.0;6120000.0;0.038;0.019;0.08333333333333333;0.09166666666666666;0.024;0.062;;21088.40234375;0.0;3555.68969726562;41558.0625;521351.29892190965;408672.96441000985;262967.7924584401;262498.77806614176;256041.260490362;430412.23801567365;461412.7253015732;453654.0122306021;452468.92723670555;502627.49625037744;501796.1810204476;455243.5230260007;467006.4500247621;469063.3101005199;471529.52257220383;424311.3110585698;409113.3077809905;461955.4770721462;461140.5576896242;;190664.19178205615;452468.92723670555;201972.2588119733;225583.43312673463;273.955091788801;3194936.453765027;1314006.2571910063;194592.37446619483;0.0;0;225;189;0;0;0;0;6;76;80;1279938687224.722;468973653479.5378;890708288475.2916;20973.479451552397;22962.194605600456;288.7620622740071;14604.541722899154;2529267.093327013;1009447.2789255247;33874.61690767867;1200424.5537803841;2.3871432448968237;0.23618043555175305
5799;2019-02-25 17:39:37.875;905;242;222;221;206;35;227;-142;14;-140;443;434;29;126;274;287;293;244;234;231;225;-145;615;357;372;145;362;247;611;243.0;112.0;476.0;539.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41517.6875;21029.37890625;0.0;3550.76611328125;456.0;103032;;;Calculated values ==>;1551112777.875;363.66;297.36;295.36;295.26000000000005;293.76000000000005;276.66;274.0616903277293;295.86;258.96000000000004;274.56;259.16;317.46000000000004;316.56;276.06;285.76000000000005;300.56;301.86;302.46000000000004;297.56;296.26000000000005;295.66;;318.76000000000005;258.66;243.61107973660833;260.72004837742526;274.0616903277293;296.56;6150000.0;3570000.0000000005;3720000.0000000005;1450000.0;3620000.0000000005;2470000.0;6110000.0;0.0405;0.018666666666666668;0.07933333333333333;0.08983333333333333;0.024;0.0645;;21029.37890625;0.0;3550.76611328125;41517.6875;522001.22676232585;408684.9261007954;263048.68752203963;262577.58981101454;256098.06745712276;430346.717906069;461412.7253015732;454022.3028421166;453790.95653589733;501484.173748312;500547.26587111223;455850.5513890282;467234.79155598854;469063.3101005199;471395.3430055791;424882.4272898832;409558.50321473554;461955.4770721462;461140.5576896242;;191500.00471740507;453268.3239272851;202010.5568681345;224722.41943702943;273.9745459114833;3195628.86706457;1314357.2971982856;194651.60480135083;0.0;0;225;189;0;0;0;0;6;76;80;1280161924424.6865;469060968029.5239;890856513175.2681;19992.931847269247;22571.322740813695;286.0465827360897;15248.969917292363;2529608.5369855757;1009826.7881443475;33879.407778065;1200673.3745072235;2.363666733534161;0.23027470801198754
5800;2019-02-25 17:40:37.866;909;241;221;220;206;35;227;-134;21;-111;433;426;35;128;273;287;293;243;234;231;225;-136;616;355;372;146;360;247;612;222.0;114.0;667.0;546.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41465.05859375;21090.390625;0.0;3558.47705078125;459.0;103033;;;Calculated values ==>;1551112837.866;364.06000000000006;297.26000000000005;295.26000000000005;295.16;293.76000000000005;276.66;273.8482719121499;295.86;259.76000000000005;275.26000000000005;262.06;316.46000000000004;315.76000000000005;276.66;285.96000000000004;300.46000000000004;301.86;302.46000000000004;297.46000000000004;296.26000000000005;295.66;;319.06;259.56;243.81672145450628;260.72004837742526;273.8482719121499;296.56;6160000.0;3550000.0;3720000.0000000005;1460000.0;3600000.0;2470000.0;6120000.0;0.037000000000000005;0.019;0.11116666666666666;0.091;0.024;0.061000000000000006;;21090.390625;0.0;3558.47705078125;41465.05859375;522415.9110284737;407770.96716929454;262498.77806614176;262035.59771239804;256041.260490362;430477.46260093397;461412.7253015732;454878.174424882;456640.2570381271;500443.08161317755;499713.31487801496;456575.9506117076;467462.90448344673;469211.7246618552;471663.48132985935;424597.74872907455;408672.96441000985;461955.4770721462;461140.5576896242;;192753.74022246967;454041.3979886473;200720.91398518466;225026.95886949566;273.4614680393382;3196320.2862195265;1314708.2426276326;194710.83960776858;0.0;0;225;189;0;0;0;0;6;76;80;1280385090944.4524;469148254934.4324;891004690945.1125;28253.81545221302;23052.164044315097;302.5709020622292;14402.929528027842;2530010.5329042156;1010206.9268377996;33884.31218799465;1200920.4366041343;2.6780735243054505;0.2621745038488307
5801;2019-02-25 17:41:37.856;913;241;221;220;207;34;227;-127;34;-82;429;423;41;131;273;287;293;243;234;231;225;-130;615;356;372;146;361;249;611;231.0;84.0;819.0;529.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41509.83203125;20998.060546875;0.0;3594.77685546875;459.0;103034;;;Calculated values ==>;1551112897.856;364.46000000000004;297.26000000000005;295.26000000000005;295.16;293.86;276.56;273.955091788801;295.86;260.46000000000004;276.56;264.96000000000004;316.06;315.46000000000004;277.26000000000005;286.26000000000005;300.46000000000004;301.86;302.46000000000004;297.46000000000004;296.26000000000005;295.66;;319.06;260.16;243.81672145450628;260.9983114674233;273.955091788801;296.56;6150000.0;3560000.0;3720000.0000000005;1460000.0;3610000.0;2490000.0;6110000.0;0.0385;0.014;0.13649999999999998;0.08816666666666667;0.024;0.0625;;20998.060546875;0.0;3594.77685546875;41509.83203125;522985.50835937634;408237.80477688013;262577.58981101454;262112.43250772386;256502.0980484714;430412.23801567365;461412.7253015732;456126.8323979735;459624.0750919429;499828.7871420957;499201.72976621665;456973.721747507;467523.5518565875;469073.5550868863;471529.52257220383;424882.4272898832;409125.05329947034;461955.4770721462;461140.5576896242;;192753.74022246967;454667.54193539073;200311.7103383722;224221.80805586686;273.3050250740089;3197011.628398608;1315058.9212646051;194770.44012192194;0.0;0;225;189;0;0;0;0;6;76;80;1280608253744.4878;469235840334.4463;891153466145.1362;34918.76416113557;22425.705819137132;220.60323586578005;14807.421852109834;2530536.88332805;1010585.8459230138;33888.67124584733;1201163.815629075;2.9428281854679796;0.2812777085113405
5802;2019-02-25 17:42:37.896;915;241;221;220;207;35;227;-115;40;-47;431;427;45;134;273;287;293;242;233;230;225;-118;617;356;372;145;361;255;612;245.0;86.0;1107.0;530.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41774.1328125;21010.521484375;0.0;3708.52954101562;461.0;103035;;;Calculated values ==>;1551112957.896;364.66;297.26000000000005;295.26000000000005;295.16;293.86;276.66;273.955091788801;295.86;261.66;277.16;268.46000000000004;316.26000000000005;315.86;277.66;286.56;300.46000000000004;301.86;302.46000000000004;297.36;296.16;295.66;;319.26000000000005;261.36;243.61107973660833;261.82340779136865;273.955091788801;296.46000000000004;6170000.0;3560000.0;3720000.0000000005;1450000.0;3610000.0;2550000.0;6120000.0;0.04083333333333334;0.014333333333333333;0.1845;0.08833333333333333;0.024;0.06483333333333334;;21010.521484375;0.0;3708.52954101562;41774.1328125;523076.55495401623;407770.96716929454;262498.77806614176;262035.59771239804;256444.20260459126;430412.23801567365;461412.7253015732;455868.2648029557;463333.9694550894;499444.4828783482;499024.2817365501;456479.6629458928;467020.1301823461;469073.5550868863;471529.52257220383;424311.3110585698;408225.63133906265;461819.98520130385;461140.5576896242;;193589.57483703562;456077.6576674664;199928.77037018785;223090.9326021091;273.1541532195921;3197706.124127225;1315409.226162321;194831.34158244505;0.0;0;225;189;0;0;0;0;6;76;80;1280831602544.346;469323198534.3908;891304766945.04;47220.83672284566;22626.485044592937;230.56140931293612;15433.550693173898;2531221.836332764;1010961.5311365888;33892.43345769167;1201415.991738862;3.4593331994052203;0.3224708840998965
5803;2019-02-25 17:43:37.847;913;241;221;220;207;35;227;-105;36;-23;440;439;43;135;273;287;293;243;233;230;225;-108;618;356;372;145;362;260;612;229.0;86.0;1122.0;508.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41793.53125;21023.25390625;0.0;3803.87915039062;461.0;103036;;;Calculated values ==>;1551113017.847;364.46000000000004;297.26000000000005;295.26000000000005;295.16;293.86;276.66;273.955091788801;295.86;262.66;276.76000000000005;270.86;317.16;317.06;277.46000000000004;286.66;300.46000000000004;301.86;302.46000000000004;297.46000000000004;296.16;295.66;;319.26000000000005;262.36;243.61107973660833;262.5002047102346;273.955091788801;296.46000000000004;6180000.0;3560000.0;3720000.0000000005;1450000.0;3620000.0000000005;2600000.0;6120000.0;0.03816666666666667;0.014333333333333333;0.187;0.08466666666666667;0.024;0.06216666666666667;;21023.25390625;0.0;3803.87915039062;41793.53125;522753.0359721433;407770.96716929454;262498.77806614176;262035.59771239804;256444.20260459126;430412.23801567365;461412.7253015732;454539.0427855664;465751.15283487976;499896.46218787157;499791.1127289919;455407.7469629331;466424.2296351812;468935.14373327745;471529.52257220383;424023.0845249194;408672.96441000985;461819.98520130385;461140.5576896242;;193589.57483703562;457110.51528305584;199611.07329485303;223889.43653095377;273.028717097989;3198401.9526030775;1315759.221560571;194893.89386206618;0.0;0;225;189;0;0;0;0;6;76;80;1281054620264.2537;469410127484.35486;891459140769.9762;47671.530294763405;21801.619421667838;220.01838831370344;14749.111365364011;2532011.9602623084;1011331.4629823881;33896.18522289117;1201667.3085127957;3.401209446030774;0.3168734246328401
5804;2019-02-25 17:44:37.867;907;242;222;221;208;36;226;-107;27;-13;454;454;38;136;273;287;293;244;233;230;225;-109;617;359;372;143;364;265;611;221.0;109.0;695.0;490.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41897.4140625;20902.8671875;0.0;3903.62817382812;458.0;103037;;;Calculated values ==>;1551113077.867;363.86;297.36;295.36;295.26000000000005;293.96000000000004;276.76000000000005;274.27422755570615;295.76000000000005;262.46000000000004;275.86;271.86;318.56;318.56;276.96000000000004;286.76000000000005;300.46000000000004;301.86;302.46000000000004;297.56;296.16;295.66;;318.96000000000004;262.26000000000005;243.1966462407574;263.1675429290057;274.27422755570615;296.46000000000004;6170000.0;3590000.0;3720000.0000000005;1430000.0;3640000.0;2650000.0;6110000.0;0.036833333333333336;0.018166666666666668;0.11583333333333333;0.08166666666666668;0.024;0.060833333333333336;;20902.8671875;0.0;3903.62817382812;41897.4140625;522091.64363324613;408684.9261007954;263048.68752203963;262577.58981101454;256909.50568054948;430214.79039162316;461276.7080979507;452550.07660853525;467034.9149365531;500881.6089984684;500881.6089984684;453941.4140832149;465823.58266187174;468657.5909490478;471126.3173801995;424311.3110585698;409558.50321473554;461819.98520130385;461140.5576896242;;192335.8262164488;457326.94776859286;199374.79245938305;224495.45242930786;272.94788674731205;3199099.6096247463;1316108.7223657437;194958.14449974537;0.0;0;225;189;0;0;0;0;6;76;80;1281277894665.0696;469496556284.6707;891616693270.552;29326.13708061013;21066.09268358547;268.00934249632274;14395.910570002578;2532653.8213751917;1011688.8129948826;33900.25347629537;1201910.2646548727;2.6225449717541816;0.2487899692105578
5805;2019-02-25 17:45:37.908;898;243;222;222;207;38;227;-130;-9;-29;471;471;14;132;274;287;293;244;233;230;225;-131;619;359;372;143;364;267;613;218.0;109.0;496.0;524.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;42023.0625;21036.44140625;0.0;3958.58520507812;456.0;103038;;;Calculated values ==>;1551113137.908;362.96000000000004;297.46000000000004;295.36;295.36;293.86;276.96000000000004;274.27422755570615;295.86;260.16;272.26000000000005;270.26000000000005;320.26000000000005;320.26000000000005;274.56;286.36;300.56;301.86;302.46000000000004;297.56;296.16;295.66;;318.76000000000005;260.06;243.1966462407574;263.43189868330234;274.27422755570615;296.46000000000004;6190000.0;3590000.0;3720000.0000000005;1430000.0;3640000.0;2670000.0;6130000.0;0.036333333333333336;0.018166666666666668;0.08266666666666667;0.08733333333333333;0.024;0.060333333333333336;;21036.44140625;0.0;3958.58520507812;42023.0625;520823.11368445435;408214.1326119805;262887.59096815047;262887.59096815047;256386.64487957058;430214.79039162316;461412.7253015732;447514.1588792064;465435.1739912533;502481.08967227925;502481.08967227925;450528.65009463776;465063.1215596896;468786.216530776;471126.3173801995;423733.0385537049;408661.66472630226;461819.98520130385;461140.5576896242;;191500.00471740507;455058.86770686804;198366.17122971473;224032.1503521864;272.5471256102468;3199799.424808636;1316458.4554244434;195023.7077153861;0.0;0;225;189;0;0;0;0;6;76;80;1281501247184.658;469582414914.5125;891776402330.2577;20596.23364569131;22417.82882567139;273.79662453114827;14305.540576025414;2533070.125410644;1012051.4266235669;33904.77161129626;1202149.606852801;2.3041943730444787;0.22689518342803708
5806;2019-02-25 17:46:37.868;888;243;223;222;207;38;226;-134;-10;-40;485;484;2;123;274;287;293;245;233;230;225;-135;619;358;372;142;363;266;613;218.0;112.0;443.0;509.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;42002.87109375;21095.37890625;0.0;3931.2041015625;455.0;103039;;;Calculated values ==>;1551113197.868;361.96000000000004;297.46000000000004;295.46000000000004;295.36;293.86;276.96000000000004;274.1680685717883;295.76000000000005;259.76000000000005;272.16;269.16;321.66;321.56;273.36;285.46000000000004;300.56;301.86;302.46000000000004;297.66;296.16;295.66;;318.66;259.66;242.98782864720522;263.299902668528;274.1680685717883;296.46000000000004;6190000.0;3579999.9999999995;3720000.0000000005;1420000.0;3629999.9999999995;2660000.0;6130000.0;0.036333333333333336;0.018666666666666668;0.07383333333333333;0.08483333333333333;0.024;0.060333333333333336;;21095.37890625;0.0;3931.2041015625;42002.87109375;519583.09378995217;408214.1326119805;263360.5787156682;262887.59096815047;256386.64487957058;430280.9020939914;461276.7080979507;447570.34856920625;464476.58081619325;504050.5019590655;503945.3908351539;449149.36460266326;464145.05752935965;468924.88479177706;471260.9416155886;423733.0385537049;409102.2121184412;461819.98520130385;461140.5576896242;;191082.09718829524;454809.7368261775;198290.93265555418;224174.990756815;272.51306382307035;3200499.17411162;1316809.3198616023;195089.41212748707;0.0;0;225;189;0;0;0;0;6;76;80;1281724298384.7998;469667857914.5669;891936195730.3594;18405.130208291313;21761.345220474544;273.10876012492304;14296.922538279488;2533394.9201020566;1012419.340967663;33909.32611780804;1202387.8018096655;2.187134644393255;0.21440857407450567
5807;2019-02-25 17:47:37.858;880;243;223;222;208;38;226;-134;-6;-45;493;491;10;119;274;287;293;245;233;230;225;-136;619;358;372;142;363;265;613;224.0;87.0;541.0;499.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41922.73046875;21092.041015625;0.0;3911.56225585938;455.0;103040;;;Calculated values ==>;1551113257.858;361.16;297.46000000000004;295.46000000000004;295.36;293.96000000000004;276.96000000000004;274.1680685717883;295.76000000000005;259.76000000000005;272.56;268.66;322.46000000000004;322.26000000000005;274.16;285.06;300.56;301.86;302.46000000000004;297.66;296.16;295.66;;318.66;259.56;242.98782864720522;263.1675429290057;274.1680685717883;296.46000000000004;6190000.0;3579999.9999999995;3720000.0000000005;1420000.0;3629999.9999999995;2650000.0;6130000.0;0.037333333333333336;0.0145;0.09016666666666667;0.08316666666666667;0.024;0.06133333333333334;;21092.041015625;0.0;3911.56225585938;41922.73046875;518588.0305291537;408214.1326119805;263360.5787156682;262887.59096815047;256791.80940561125;430280.9020939914;461276.7080979507;448285.7614155166;463974.799579892;504984.9324449617;504775.145181459;450371.1874664829;463818.6551485479;468924.88479177706;471260.9416155886;423733.0385537049;409102.2121184412;461819.98520130385;461140.5576896242;;191082.09718829524;454706.2634023632;198837.40427082637;224085.60296663403;272.7305255500392;3201198.4375614165;1317160.8231007017;195154.75762107826;0.0;0;225;189;0;0;0;0;6;76;80;1281947461184.8352;469753043714.58044;892095469180.3846;22491.926869212904;21279.760117772814;212.14698331132416;14539.370556343398;2533735.6721096216;1012777.9570662257;33913.36924170434;1202628.0642017517;2.3405908296978875;0.22501107707955115
5808;2019-02-25 17:48:37.859;875;243;223;222;207;37;226;-130;5;-47;498;493;21;122;274;287;293;244;233;230;225;-131;619;357;372;142;362;262;613;213.0;111.0;502.0;519.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41934.3984375;21085.51953125;0.0;3865.7373046875;451.0;103041;;;Calculated values ==>;1551113317.859;360.66;297.46000000000004;295.46000000000004;295.36;293.86;276.86;274.0616903277293;295.76000000000005;260.16;273.66;268.46000000000004;322.96000000000004;322.46000000000004;275.26000000000005;285.36;300.56;301.86;302.46000000000004;297.56;296.16;295.66;;318.26000000000005;260.06;242.98782864720522;262.7682575881327;274.0616903277293;296.46000000000004;6190000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2620000.0;6130000.0;0.0355;0.018500000000000003;0.08366666666666665;0.08650000000000001;0.024;0.0595;;21085.51953125;0.0;3865.7373046875;41934.3984375;517964.7068406752;408214.1326119805;263360.5787156682;262887.59096815047;256386.64487957058;430346.717906069;461276.7080979507;450267.0404113439;463773.897562469;505789.7519966206;505266.91630333225;452311.47088057286;464614.4002300985;469063.3101005199;471395.3430055791;423733.0385537049;408661.66472630226;461819.98520130385;461140.5576896242;;189410.48811896544;455223.22098560305;198638.20971039584;224744.7114940351;272.6472228676128;3201897.258614948;1317512.3086294956;195219.56953085167;0.0;0;225;189;0;0;0;0;6;76;80;1282170664904.5657;469838245134.47754;892253571815.1936;21052.94550197932;22194.603475305426;278.82041580694914;14065.552848637552;2534098.5520935087;1013140.2494671697;33917.46070488197;1202866.442536078;2.308177204074912;0.22732611737946828
5809;2019-02-25 17:49:37.839;873;242;223;222;207;36;226;-133;12;-59;499;493;28;126;274;287;293;244;233;230;225;-136;617;357;372;142;363;261;611;203.0;86.0;510.0;510.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41828.4765625;21014.220703125;0.0;3861.349609375;449.0;103042;;;Calculated values ==>;1551113377.839;360.46000000000004;297.36;295.46000000000004;295.36;293.86;276.76000000000005;274.0616903277293;295.76000000000005;259.86;274.36;267.26000000000005;323.06;322.46000000000004;275.96000000000004;285.76000000000005;300.56;301.86;302.46000000000004;297.56;296.16;295.66;;318.06;259.56;242.98782864720522;262.63441904999945;274.0616903277293;296.46000000000004;6170000.0;3570000.0000000005;3720000.0000000005;1420000.0;3629999.9999999995;2610000.0;6110000.0;0.03383333333333333;0.014333333333333333;0.08499999999999999;0.08499999999999999;0.024;0.057833333333333334;;21014.220703125;0.0;3861.349609375;41828.4765625;517876.6866454713;408684.9261007954;263526.0312637882;263048.68752203963;256502.0980484714;430346.717906069;461276.7080979507;451342.99005638866;462566.1447039854;505987.57485352445;505360.7543307778;453368.29725579347;465229.6912316538;468924.88479177706;471395.3430055791;424311.3110585698;409558.50321473554;461819.98520130385;461140.5576896242;;188574.69595719432;454706.2634023632;198956.85457894532;225752.13251156022;272.773810610089;3202595.0498988503;1317863.022854504;195283.94045769234;0.0;0;225;189;0;0;0;0;6;76;80;1282393790504.6367;469923416734.50464;892410419515.2435;21452.821515582684;21738.69974999052;211.45691242829133;13613.297256131367;2534452.6487471927;1013506.2382905436;33921.54498740376;1203097.022734663;2.2920590248932755;0.22626789653373527
5810;2019-02-25 17:50:37.880;873;241;222;221;206;35;226;-136;16;-72;497;491;34;130;273;287;293;243;233;230;225;-137;618;356;372;142;361;259;612;208.0;112.0;540.0;515.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41923.828125;21078.220703125;0.0;3831.32543945312;448.0;103043;;;Calculated values ==>;1551113437.88;360.46000000000004;297.26000000000005;295.36;295.26000000000005;293.76000000000005;276.66;273.955091788801;295.76000000000005;259.56;274.76000000000005;265.96000000000004;322.86;322.26000000000005;276.56;286.16;300.46000000000004;301.86;302.46000000000004;297.46000000000004;296.16;295.66;;317.96000000000004;259.46000000000004;242.98782864720522;262.3656120759269;273.955091788801;296.46000000000004;6180000.0;3560000.0;3720000.0000000005;1420000.0;3610000.0;2590000.0;6120000.0;0.034666666666666665;0.018666666666666668;0.09000000000000001;0.08583333333333334;0.024;0.058666666666666666;;21078.220703125;0.0;3831.32543945312;41923.828125;517795.8977519144;407770.96716929454;262967.7924584401;262498.77806614176;256041.260490362;430412.23801567365;461276.7080979507;452202.99536136934;461253.02752994426;505965.4268945731;505339.489043745;454459.0917852496;465985.68959030893;469073.5550868863;471529.52257220383;424023.0845249194;408672.96441000985;461819.98520130385;461140.5576896242;;188156.80290529504;454602.7486414227;199260.54572599658;225322.60120745076;272.89003749931965;3203293.4626955786;1318214.0328933722;195348.08988874647;0.0;0;225;189;0;0;0;0;6;76;80;1282617143025.112;470008674954.6861;892566526115.5758;22764.820467183552;21916.872416907412;286.5355754783115;13834.653446954175;2534821.3808927396;1013870.2833202729;33925.69776060237;1203325.9119585063;2.360656495704317;0.23164091491876124
5811;2019-02-25 17:51:37.860;875;241;221;221;206;35;226;-130;25;-66;494;488;39;133;273;287;293;243;233;230;224;-132;617;356;372;142;361;260;612;197.0;86.0;695.0;526.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41826.40234375;21031.455078125;0.0;3823.77294921875;449.0;103044;;;Calculated values ==>;1551113497.86;360.66;297.26000000000005;295.26000000000005;295.26000000000005;293.76000000000005;276.66;273.955091788801;295.76000000000005;260.16;275.66;266.56;322.56;321.96000000000004;277.06;286.46000000000004;300.46000000000004;301.86;302.46000000000004;297.46000000000004;296.16;295.56;;318.06;259.96000000000004;242.98782864720522;262.5002047102346;273.955091788801;296.46000000000004;6170000.0;3560000.0;3720000.0000000005;1420000.0;3610000.0;2600000.0;6120000.0;0.03283333333333333;0.014333333333333333;0.11583333333333333;0.08766666666666666;0.024;0.05683333333333333;;21031.455078125;0.0;3823.77294921875;41826.40234375;518125.98416950955;407770.96716929454;262498.77806614176;262498.77806614176;256041.260490362;430412.23801567365;461276.7080979507;453163.41134310083;461859.7090763731;505558.9340939131;504932.18065082585;454911.96588120144;466191.4607577455;469073.5550868863;471529.52257220383;424311.3110585698;408672.96441000985;461819.98520130385;461004.27331542264;;188574.69595719432;455119.9109949429;199472.1644601875;226087.5086222327;272.9737956138726;3203991.148640738;1318564.8298856115;195411.86111092335;0.0;0;225;189;0;0;0;0;6;76;80;1282840268624.2961;470093846554.37463;892722174215.0066;29385.90276393746;22411.785779546888;224.14963529602616;13351.102793396294;2535255.82538829;1014239.5656687312;33929.95205210657;1203552.3844103583;2.630148510416342;0.25866685352640617
5812;2019-02-25 17:52:37.890;878;240;221;220;206;35;226;-131;37;-60;493;487;45;137;273;287;293;242;233;230;224;-133;618;357;372;142;362;261;612;210.0;86.0;631.0;529.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41760.61328125;21080.33203125;0.0;3847.2802734375;451.0;103045;;;Calculated values ==>;1551113557.89;360.96000000000004;297.16;295.26000000000005;295.16;293.76000000000005;276.66;274.0616903277293;295.76000000000005;260.06;276.86;267.16;322.46000000000004;321.86;277.66;286.86;300.46000000000004;301.86;302.46000000000004;297.36;296.16;295.56;;318.26000000000005;259.86;242.98782864720522;262.63441904999945;274.0616903277293;296.46000000000004;6180000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2610000.0;6120000.0;0.035;0.014333333333333333;0.10516666666666666;0.08816666666666667;0.024;0.059000000000000004;;21080.33203125;0.0;3847.2802734375;41760.61328125;518419.2369366845;407308.602222313;262498.77806614176;262035.59771239804;256041.260490362;430346.717906069;461276.7080979507;454494.7689335821;462465.31334220275;505360.7543307778;504733.3666246661;455488.8326064018;466514.12308557617;468935.14373327745;471395.3430055791;424023.0845249194;408225.63133906265;461819.98520130385;461004.27331542264;;189410.48811896544;455016.560431407;199358.28563038915;225042.55373984785;272.9329443654436;3204688.055385947;1318915.936911863;195475.81851739078;0.0;0;225;189;0;0;0;0;6;76;80;1283063580225.0767;470179089154.67255;892878552365.5531;26831.85349405246;22540.53789495641;226.43016233061343;13921.741454958914;2535724.5409327294;1014614.3556686774;33933.70876118241;1203779.7717500736;2.5482008557375435;0.24989741506181123
5813;2019-02-25 17:53:37.871;879;240;221;220;206;36;226;-133;43;-71;493;488;49;141;273;287;293;242;233;230;224;-135;617;357;372;142;362;261;611;198.0;111.0;633.0;530.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41796.34375;21049.982421875;0.0;3841.47607421875;454.0;103046;;;Calculated values ==>;1551113617.871;361.06000000000006;297.16;295.26000000000005;295.16;293.76000000000005;276.76000000000005;274.0616903277293;295.76000000000005;259.86;277.46000000000004;266.06;322.46000000000004;321.96000000000004;278.06;287.26000000000005;300.46000000000004;301.86;302.46000000000004;297.36;296.16;295.56;;318.56;259.66;242.98782864720522;262.63441904999945;274.0616903277293;296.46000000000004;6170000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2610000.0;6110000.0;0.033;0.018500000000000003;0.1055;0.08833333333333333;0.024;0.057;;21049.982421875;0.0;3841.47607421875;41796.34375;518624.054568774;407783.3470274067;262577.58981101454;262112.43250772386;256098.06745712276;430346.717906069;461276.7080979507;455240.9381887029;461354.2171913576;505360.7543307778;504837.9711660598;455983.40564438805;466979.25005604076;468935.14373327745;471395.3430055791;424311.3110585698;408684.9261007954;461819.98520130385;461004.27331542264;;190664.19178205615;454809.7368261775;199685.93435973447;226166.6313918524;273.0625447943471;3205384.142863062;1319266.911688108;195539.87119712387;0.0;0;225;189;0;0;0;0;6;76;80;1283286709544.878;470264262174.5967;893035102775.4137;26961.05290395617;22535.9358845358;289.0881217188269;13385.745589643504;2536172.673198811;1014989.873998033;33938.00338648353;1204007.2620804852;2.5378915626727117;0.2508438348443432
5814;2019-02-25 17:54:37.861;881;240;221;220;205;36;226;-137;48;-84;492;487;53;144;273;287;293;241;233;230;224;-141;615;358;372;142;363;261;610;192.0;112.0;721.0;517.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41723.5234375;20942.80078125;0.0;3854.51831054688;454.0;103047;;;Calculated values ==>;1551113677.861;361.26;297.16;295.26000000000005;295.16;293.66;276.76000000000005;274.1680685717883;295.76000000000005;259.46000000000004;277.96000000000004;264.76000000000005;322.36;321.86;278.46000000000004;287.56;300.46000000000004;301.86;302.46000000000004;297.26000000000005;296.16;295.56;;318.56;259.06;242.98782864720522;262.63441904999945;274.1680685717883;296.46000000000004;6150000.0;3579999.9999999995;3720000.0000000005;1420000.0;3629999.9999999995;2610000.0;6100000.0;0.032;0.018666666666666668;0.12016666666666667;0.08616666666666667;0.024;0.056;;20942.80078125;0.0;3854.51831054688;41723.5234375;519032.9401365675;408250.65321590507;262657.069294557;262189.8982594801;255753.37659493287;430280.9020939914;461276.7080979507;455859.91297266266;460036.3119890607;505256.22944070416;504733.3666246661;456476.3869257851;467327.43535589427;468796.4894181295;471260.9416155886;424882.4272898832;408697.5500520353;461819.98520130385;461004.27331542264;;190664.19178205615;454188.272343275;200382.13164764876;227071.39063918084;273.3413958276603;3206080.0257565863;1319616.7932248795;195603.99379479268;0.0;0;225;189;0;0;0;0;6;76;80;1283509872344.9133;470349447974.6102;893191676675.4386;30699.913389222504;21869.62912327313;302.1177084398273;13100.241429869542;2536653.101166655;1015359.8586987611;33942.92928061642;1204227.9418529232;2.660444921750794;0.2599148410712144
5815;2019-02-25 17:55:37.872;882;240;221;220;205;36;226;-127;52;-69;491;485;56;146;273;287;293;241;233;230;224;-131;616;357;372;142;362;261;610;198.0;111.0;902.0;534.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41784.10546875;20937.654296875;0.0;3859.68212890625;454.0;103048;;;Calculated values ==>;1551113737.872;361.36;297.16;295.26000000000005;295.16;293.66;276.76000000000005;274.0616903277293;295.76000000000005;260.46000000000004;278.36;266.26000000000005;322.26000000000005;321.66;278.76000000000005;287.76000000000005;300.46000000000004;301.86;302.46000000000004;297.26000000000005;296.16;295.56;;318.56;260.06;242.98782864720522;262.63441904999945;274.0616903277293;296.46000000000004;6160000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2610000.0;6100000.0;0.033;0.018500000000000003;0.15033333333333332;0.089;0.024;0.057;;20937.654296875;0.0;3859.68212890625;41784.10546875;519077.14376287826;408250.65321590507;262657.069294557;262189.8982594801;255753.37659493287;430346.717906069;461276.7080979507;456353.2889422472;461556.50481313193;505151.6887378179;504524.109159892;456845.09893422684;467559.248972919;468935.14373327745;471395.3430055791;424597.74872907455;408697.5500520353;461819.98520130385;461004.27331542264;;190664.19178205615;455223.22098560305;200164.73165912498;226477.29487404373;273.25146764546423;3206776.050244287;1319965.8610007488;195668.29058395093;0.0;0;225;189;0;0;0;0;6;76;80;1283733113264.6082;470434663594.4938;893348305385.2245;38513.67977822937;22700.205550056548;294.153675525226;13368.037771158599;2537229.986851918;1015731.3420800008;33947.89911977951;1204448.5512836124;3.0195209473031435;0.29275318332518585
