;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5816;2019-02-25 17:56:37.872;883;239;221;220;206;35;226;-117;53;-42;491;486;58;148;272;287;293;241;232;229;224;-119;616;356;372;142;361;262;610;190.0;108.0;1003.0;531.0;144.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;41748.2890625;20948.30859375;0.0;3874.15405273438;454.0;103049;;;Calculated values ==>;1551113797.872;361.46000000000004;297.06;295.26000000000005;295.16;293.76000000000005;276.66;273.955091788801;295.76000000000005;261.46000000000004;278.46000000000004;268.96000000000004;322.26000000000005;321.76000000000005;278.96000000000004;287.96000000000004;300.36;301.86;302.46000000000004;297.26000000000005;296.06;295.56;;318.56;261.26000000000005;242.98782864720522;262.7682575881327;273.955091788801;296.36;6160000.0;3560000.0;3720000.0000000005;1420000.0;3610000.0;2620000.0;6100000.0;0.03166666666666666;0.018000000000000002;0.16716666666666666;0.0885;0.024;0.05566666666666666;;20948.30859375;0.0;3874.15405273438;41748.2890625;519201.3406079632;407796.41522512626;262657.069294557;262189.8982594801;256155.2032569612;430412.23801567365;461276.7080979507;456312.18921735487;464275.94893368555;505057.67097624094;504534.2759082847;456927.7039580028;467650.262812302;468945.52311177674;471529.52257220383;424597.74872907455;408697.5500520353;461684.3631077792;461004.27331542264;;190664.19178205615;456459.84395623865;199564.862209291;226766.2928089266;273.01045139040247;3207472.1535320478;1320314.9106915041;195732.73921879794;0.0;0;225;189;0;0;0;0;6;76;80;1283956313264.6082;470519863594.4938;893505205385.2245;42919.594831514674;22735.205884604868;286.20357618670636;13039.247581528278;2537908.597473666;1016109.9705086229;33952.73543021044;1204668.6119948847;3.1818056491272655;0.3068106777805378
5817;2019-02-25 17:57:37.862;883;239;220;219;206;35;226;-116;37;-28;495;490;48;149;272;287;293;241;232;229;224;-117;617;357;372;142;362;264;611;201.0;82.0;783.0;502.0;144.0;0;100;9;1;1;0;0;0;0;0;1;1;1;0;0;42413.53125;21537.42578125;0.0;3916.1181640625;454.0;103050;;;Calculated values ==>;1551113857.862;361.46000000000004;297.06;295.16;295.06;293.76000000000005;276.66;274.0616903277293;295.76000000000005;261.56;276.86;270.36;322.66;322.16;277.96000000000004;288.06;300.36;301.86;302.46000000000004;297.26000000000005;296.06;295.56;;318.56;261.46000000000004;242.98782864720522;263.0348170998261;274.0616903277293;296.36;6170000.0;3570000.0000000005;3720000.0000000005;1420000.0;3620000.0000000005;2640000.0;6110000.0;0.033499999999999995;0.013666666666666666;0.1305;0.08366666666666665;0.024;0.057499999999999996;;21537.42578125;0.0;3916.1181640625;42413.53125;519121.43278561265;407321.1821255405;262112.43250772386;261652.93442638803;256098.06745712276;430346.717906069;461276.7080979507;453986.0025407328;465678.17193991644;505288.546646533;504764.5717492527;455361.52084696415;467484.690220213;468806.88306923484;471395.3430055791;424311.3110585698;408237.80477688013;461684.3631077792;461004.27331542264;;190664.19178205615;456665.4047045899;199189.79304864595;225453.15560547847;272.8661978328861;3208173.385143346;1320668.8994700543;195797.6473341257;0.0;0;225;189;0;0;0;0;6;76;80;1284179476064.6436;470605049394.5073;893662979085.2495;33250.90533871733;21542.126175213976;219.67125251642565;13544.189268321788;2538543.245849491;1016478.8867795522;33956.95035117971;1204890.1037138952;2.6934124451222003;0.2583237246572604
5818;2019-02-25 17:58:37.863;883;239;220;219;205;36;226;-128;-9;-37;500;496;13;139;272;287;293;241;232;229;224;-129;618;358;372;142;363;263;611;191.0;86.0;735.0;481.0;144.0;0;100;17;1;1;0;0;0;0;0;1;1;1;0;0;43018.06640625;22026.701171875;0.0;3903.38891601562;452.0;103051;;;Calculated values ==>;1551113917.863;361.46000000000004;297.06;295.16;295.06;293.66;276.76000000000005;274.1680685717883;295.76000000000005;260.36;272.26000000000005;269.46000000000004;323.16;322.76000000000005;274.46000000000004;287.06;300.36;301.86;302.46000000000004;297.26000000000005;296.06;295.56;;318.36;260.26000000000005;242.98782864720522;262.9017227912062;274.1680685717883;296.36;6180000.0;3579999.9999999995;3720000.0000000005;1420000.0;3629999.9999999995;2630000.0;6110000.0;0.03183333333333333;0.014333333333333333;0.1225;0.08016666666666666;0.024;0.05583333333333333;;22026.701171875;0.0;3903.38891601562;43018.06640625;519041.48649269255;407321.1821255405;262112.43250772386;261652.93442638803;255697.3040516489;430280.9020939914;461276.7080979507;448264.8091177452;464777.329529103;505905.4856012459;505487.0178276245;451115.4560550067;466461.6185455861;468667.9988650251;471260.9416155886;424023.0845249194;408237.80477688013;461684.3631077792;461004.27331542264;;189828.38726562503;455429.7200022095;199300.82931327398;226300.443820739;272.91438806143975;3208885.3269884544;1321031.939911465;195862.81097909028;0.0;0;225;189;0;0;0;0;6;76;80;1284402679784.374;470690250814.4044;893821081720.0585;30498.087526047726;20532.999403562993;226.25567638856276;13104.297146786505;2539074.4963100827;1016829.5186693859;33960.66647085039;1205112.1781349315;2.482121717843269;0.23770612155563736
5819;2019-02-25 17:59:37.873;882;240;220;219;205;38;226;-135;-7;-57;503;498;7;126;273;287;293;242;232;229;224;-136;615;360;372;141;365;261;609;205.0;109.0;651.0;465.0;144.0;0;100;20;1;1;0;0;0;0;0;1;1;1;0;0;43094.30078125;22169.109375;0.0;3875.94067382812;450.0;103052;;;Calculated values ==>;1551113977.873;361.36;297.16;295.16;295.06;293.66;276.96000000000004;274.38016830617;295.76000000000005;259.66;272.46000000000004;267.46000000000004;323.46000000000004;322.96000000000004;273.86;285.76000000000005;300.46000000000004;301.86;302.46000000000004;297.36;296.06;295.56;;318.16;259.56;242.77792619122317;262.63441904999945;274.38016830617;296.36;6150000.0;3600000.0;3720000.0000000005;1410000.0;3650000.0;2610000.0;6090000.0;0.034166666666666665;0.018166666666666668;0.1085;0.0775;0.024;0.058166666666666665;;22169.109375;0.0;3875.94067382812;43094.30078125;519157.09630554914;408710.8364505765;262268.00729985844;261804.6486949954;255809.769414572;430148.3826014536;461276.7080979507;448896.796073827;462915.68476166093;506405.1462555901;505883.1436228387;450703.76831585314;465229.6912316538;468518.44712403516;470991.46926966205;424882.4272898832;409583.4699770872;461684.3631077792;461004.27331542264;;188992.59102226305;454871.4147593749;200187.82832086447;225802.57265603676;273.27347034311833;3209603.0496487464;1321400.2997157006;195927.64953028644;0.0;0;225;189;0;0;0;0;6;76;80;1284625916984.3386;470775164964.3909;893978307920.0334;26984.923001196436;19737.97794898456;277.9310578491269;13680.898921687613;2539553.601235248;1017165.1660791835;33964.868727227724;1205335.4253037944;2.329875765873142;0.21947904079031372
5820;2019-02-25 18:00:37.864;881;240;220;219;204;38;226;-142;3;-76;503;497;16;122;273;286;293;241;232;229;224;-144;615;358;372;139;363;259;608;211.0;109.0;640.0;428.0;144.0;0;100;20;1;1;0;0;0;0;0;1;1;1;0;0;42985.73046875;22206.607421875;0.0;3855.12915039062;449.0;103053;;;Calculated values ==>;1551114037.864;361.26;297.16;295.16;295.06;293.56;276.96000000000004;274.1680685717883;295.76000000000005;258.96000000000004;273.46000000000004;265.56;323.46000000000004;322.86;274.76000000000005;285.36;300.46000000000004;301.76000000000005;302.46000000000004;297.26000000000005;296.06;295.56;;318.06;258.76000000000005;242.35481222062532;262.3656120759269;274.1680685717883;296.36;6150000.0;3579999.9999999995;3720000.0000000005;1390000.0;3629999.9999999995;2590000.0;6080000.0;0.035166666666666666;0.018166666666666668;0.10666666666666667;0.07133333333333333;0.024;0.059166666666666666;;22206.607421875;0.0;3855.12915039062;42985.73046875;519032.9401365675;409164.1908767518;262346.77237162495;261881.4302022629;255465.76944372742;430280.9020939914;461276.7080979507;450550.2896508503;461302.2213689739;506590.81775974587;505965.4268945731;452202.99536136934;465052.20703705546;468796.4894181295;471134.8216594723;424882.4272898832;409596.91124065255;461684.3631077792;461004.27331542264;;188574.69595719432;454377.06269414123;200179.01249542303;225396.3573466148;273.2613987442179;3210320.275644555;1321770.04188711;195992.06544850607;0.0;0;225;189;0;0;0;0;6;76;80;1284849083504.9915;470859152364.6366;894134284520.4897;26706.269563245576;18132.794247508566;277.6868748943568;13940.135028154464;2540000.9607272698;1017480.7085099453;33969.49818215838;1205565.5660610904;2.2660380113215526;0.20725007327295814
5821;2019-02-25 18:01:37.874;880;239;219;218;203;36;225;-144;9;-86;501;495;23;123;273;286;293;241;232;229;224;-145;614;357;372;139;362;256;608;210.0;112.0;673.0;415.0;144.0;0;100;16;1;1;0;0;0;0;0;1;1;1;0;0;42702.38671875;21927.43359375;0.0;3816.20776367188;450.0;103054;;;Calculated values ==>;1551114097.874;361.16;297.06;295.06;294.96000000000004;293.46000000000004;276.76000000000005;274.0616903277293;295.66;258.76000000000005;274.06;264.56;323.26000000000005;322.66;275.46000000000004;285.46000000000004;300.46000000000004;301.76000000000005;302.46000000000004;297.26000000000005;296.06;295.56;;318.16;258.66;242.35481222062532;261.9595390733887;274.0616903277293;296.36;6140000.0;3570000.0000000005;3720000.0000000005;1390000.0;3620000.0000000005;2560000.0;6080000.0;0.035;0.018666666666666668;0.11216666666666668;0.06916666666666667;0.024;0.059000000000000004;;21927.43359375;0.0;3816.20776367188;42702.38671875;518988.8219517016;408724.78541634436;261881.4302022629;261421.775194554;255068.22244878332;430346.717906069;461140.5576896242;451845.4343742367;460293.5203500723;506660.8798042022;506036.89168467093;453600.15202743985;465603.66426992347;468935.14373327745;471269.4357290136;425165.3757035654;409596.91124065255;461684.3631077792;461004.27331542264;;188992.59102226305;454273.9572453088;200309.89225313344;225355.94158837252;273.3086353295967;3211034.4622989446;1322137.886859461;196056.0039107477;0.0;0;225;189;0;0;0;0;6;76;80;1285072320704.956;470942566264.62335;894288810270.4652;28213.903307917084;17565.84782862546;290.61133664104034;13903.251571895958;2540458.7051124745;1017778.2467753132;33974.23478989016;1205797.6329540908;2.3296476676478086;0.21083236015433723
5822;2019-02-25 18:02:37.844;881;238;218;217;203;35;225;-144;13;-97;498;491;28;126;272;286;293;240;232;229;224;-145;612;356;372;138;361;253;606;192.0;110.0;555.0;459.0;144.0;0;100;8;1;1;0;0;0;0;0;1;1;1;0;0;42209.66796875;21366.822265625;0.0;3767.302734375;451.0;103055;;;Calculated values ==>;1551114157.844;361.26;296.96000000000004;294.96000000000004;294.86;293.46000000000004;276.66;273.955091788801;295.66;258.76000000000005;274.46000000000004;263.46000000000004;322.96000000000004;322.26000000000005;275.96000000000004;285.76000000000005;300.36;301.76000000000005;302.46000000000004;297.16;296.06;295.56;;318.26000000000005;258.66;242.14157278889297;261.54996906429363;273.955091788801;296.36;6120000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2530000.0;6060000.0;0.032;0.018333333333333333;0.0925;0.0765;0.024;0.056;;21366.822265625;0.0;3767.302734375;42209.66796875;519272.81584135885;409193.5342113615;261573.37430164765;261115.4618098223;255178.4396170555;430412.23801567365;461140.5576896242;452870.2099539165;459335.47050702886;506627.5223597091;505901.02054743323;454728.16715069703;466382.06977781886;468945.52311177674;471403.8269286927;425726.19415628153;410051.494065806;461684.3631077792;461004.27331542264;;189410.48811896544;454440.0398310848;200109.0725099349;226450.91613495463;273.2252334765367;3211741.708954783;1322498.4919323951;196119.1682336345;0.0;0;225;189;0;0;0;0;6;76;80;1285295409105.0625;471025624714.66296;894441433920.538;23380.405213568298;19456.319000067968;287.3695016587185;13134.988002106209;2540888.4427074064;1018086.6105733376;33979.04888862479;1206022.8389579833;2.238354496820605;0.2134301221642431
5823;2019-02-25 18:03:37.885;883;237;217;216;202;34;225;-145;19;-104;492;485;32;129;272;286;293;238;232;229;224;-146;610;355;372;138;360;250;605;190.0;86.0;628.0;465.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41624.24609375;20970.087890625;0.0;3719.14990234375;452.0;103056;;;Calculated values ==>;1551114217.885;361.46000000000004;296.86;294.86;294.76000000000005;293.36;276.56;273.8482719121499;295.66;258.66;275.06;262.76000000000005;322.36;321.66;276.36;286.06;300.36;301.76000000000005;302.46000000000004;296.96000000000004;296.06;295.56;;318.36;258.56;242.14157278889297;261.13683023647616;273.8482719121499;296.36;6100000.0;3550000.0;3720000.0000000005;1380000.0;3600000.0;2500000.0;6050000.0;0.03166666666666666;0.014333333333333333;0.10466666666666667;0.0775;0.024;0.05566666666666666;;20970.087890625;0.0;3719.14990234375;41624.24609375;519679.9812039497;409209.18125388556;261190.2968228497;260735.94367290052;254836.52542001416;430477.46260093397;461140.5576896242;454127.2277989712;458626.5587268162;506284.30914924905;505559.0498579677;455718.6035217548;467153.5991862525;469083.92018553516;471537.996281103;426280.421028298;409641.0664595615;461684.3631077792;461004.27331542264;;189828.38726562503;454337.1396946917;200155.12629733558;226469.69083528177;273.2390654113849;3212440.802291582;1322851.540601563;196181.5979700141;0.0;0;225;189;0;0;0;0;6;76;80;1285518761624.651;471108481294.5103;894592437035.2598;26582.413290504526;19699.1060382951;238.4974154852225;13055.758424727841;2541305.084038;1018413.1287497816;33983.43410744619;1206241.244319555;2.413026099411594;0.23011118990358567
5824;2019-02-25 18:04:37.865;887;235;216;215;201;34;225;-144;32;-98;486;478;38;132;271;286;293;237;232;229;224;-146;606;356;372;137;361;248;602;176.0;88.0;690.0;464.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41514.9296875;20801.662109375;0.0;3696.02661132812;456.0;103057;;;Calculated values ==>;1551114277.865;361.86;296.66;294.76000000000005;294.66;293.26000000000005;276.56;273.955091788801;295.66;258.76000000000005;276.36;263.36;321.76000000000005;320.96000000000004;276.96000000000004;286.36;300.26000000000005;301.76000000000005;302.46000000000004;296.86;296.06;295.56;;318.76000000000005;258.56;241.92719264551067;260.85938512811435;273.955091788801;296.36;6060000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2480000.0;6020000.0;0.029333333333333333;0.014666666666666666;0.115;0.07733333333333332;0.024;0.05333333333333333;;20801.662109375;0.0;3696.02661132812;41514.9296875;520491.3872276287;409690.9657013173;260958.5002788946;260504.03276067454;254604.614057413;430412.23801567365;461140.5576896242;456049.059737767;459389.2660266468;505849.6760854696;505021.4800283017;456774.57784180244;467778.238395396;468817.39725562325;471403.8269286927;427369.91380127537;410533.96712136886;461684.3631077792;461004.27331542264;;191500.00471740507;454503.04025927914;200267.59057433528;227578.49994138698;273.2876607668405;3213133.397814491;1323199.5224857014;196243.37050993514;0.0;0;225;189;0;0;0;0;6;76;80;1285741887224.722;471190953794.53656;894741787235.3073;29414.86895379465;19660.874775635657;246.92721797196216;12449.374579948568;2541771.5725088445;1018741.019256722;33987.47796432453;1206453.7162470696;2.5215458581260757;0.24168231932810166
5825;2019-02-25 18:05:40.860;892;233;215;214;200;34;225;-144;41;-99;480;473;43;135;271;286;293;235;232;229;223;-147;608;355;372;136;360;246;604;173.0;112.0;852.0;466.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;41528.15234375;20799.001953125;0.0;3663.05834960938;461.0;103058;;;Calculated values ==>;1551114340.86;362.36;296.46000000000004;294.66;294.56;293.16;276.56;273.8482719121499;295.66;258.76000000000005;277.26000000000005;263.26000000000005;321.16;320.46000000000004;277.46000000000004;286.66;300.26000000000005;301.76000000000005;302.46000000000004;296.66;296.06;295.46000000000004;;319.26000000000005;258.46000000000004;241.71165711629368;260.58029834229245;273.8482719121499;296.36;6080000.0;3550000.0;3720000.0000000005;1360000.0;3600000.0;2460000.0;6040000.0;0.028833333333333332;0.018666666666666668;0.142;0.07766666666666668;0.024;0.05283333333333333;;20799.001953125;0.0;3663.05834960938;41528.15234375;520949.20430604;407889.2889470258;260358.65637036387;259912.82400713427;254103.59514874054;430477.46260093397;461140.5576896242;457459.7496793268;459443.1041840647;505416.3374263541;504692.3610716029;457699.22325204633;468398.8802099622;468956.02269969863;471537.996281103;426828.2623125593;408787.2069881506;461684.3631077792;460867.85420776764;;193589.57483703562;454566.06385077914;200185.46861932325;227519.66116238275;273.25101232198466;3213859.9671121375;1323563.499406237;196307.7573927507;0.0;0;225;189;0;0;0;0;6;76;80;1285976228624.2961;471276941969.3804;894897384885.0245;36532.947910520495;19756.892896309742;336.7663660556289;12328.562865897835;2542348.570108264;1019085.8973497752;33992.58487783273;1206670.505992426;2.8188619104612322;0.2674847936939062
5826;2019-02-25 18:06:37.866;898;232;214;213;200;35;225;-136;48;-79;475;470;48;138;271;286;293;234;232;229;223;-139;608;356;372;135;361;248;603;174.0;111.0;916.0;472.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41522.3359375;20911.173828125;0.0;3720.15234375;463.0;103059;;;Calculated values ==>;1551114397.866;362.96000000000004;296.36;294.56;294.46000000000004;293.16;276.66;273.955091788801;295.66;259.56;277.96000000000004;265.26000000000005;320.66;320.16;277.96000000000004;286.96000000000004;300.26000000000005;301.76000000000005;302.46000000000004;296.56;296.06;295.46000000000004;;319.46000000000004;259.26000000000005;241.49495122638035;260.85938512811435;273.955091788801;296.36;6080000.0;3560000.0;3720000.0000000005;1350000.0;3610000.0;2480000.0;6030000.0;0.029;0.018500000000000003;0.15266666666666667;0.07866666666666666;0.024;0.053000000000000005;;20911.173828125;0.0;3720.15234375;41522.3359375;521687.3889713842;407907.17867076333;259983.54325709134;259540.9402046346;254156.7896756306;430412.23801567365;461140.5576896242;457976.7042204709;461603.48210178304;504710.66974424577;504192.35978604446;457976.7042204709;468461.10772999114;468817.39725562325;471403.8269286927;426828.2623125593;408804.46822254057;461684.3631077792;460867.85420776764;;194425.4183739577;455547.9938484094;200142.43137561454;227240.2933596795;273.2383758677483;3214517.519353588;1323893.7397232282;196366.2139634584;0.0;0;225;189;0;0;0;0;6;76;80;1286188290944.4521;471354185099.43726;895038189705.1282;39362.69898764807;20091.90424785986;333.44019066534645;12382.260724948674;2542949.4738930226;1019401.4002013964;33997.891238249475;1206866.1539383505;2.930021049111387;0.2778375750315744
5827;2019-02-25 18:07:37.877;903;232;214;213;200;36;225;-134;53;-60;477;473;53;141;272;286;293;234;231;228;223;-135;608;357;372;136;362;251;603;179.0;88.0;819.0;483.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41594.0703125;20790.84375;0.0;3775.09252929688;464.0;103060;;;Calculated values ==>;1551114457.877;363.46000000000004;296.36;294.56;294.46000000000004;293.16;276.76000000000005;274.0616903277293;295.66;259.76000000000005;278.46000000000004;267.16;320.86;320.46000000000004;278.46000000000004;287.26000000000005;300.36;301.76000000000005;302.46000000000004;296.56;295.96000000000004;295.46000000000004;;319.56;259.66;241.71165711629368;261.27494424493943;274.0616903277293;296.26000000000005;6080000.0;3570000.0000000005;3720000.0000000005;1360000.0;3620000.0000000005;2510000.0;6030000.0;0.029833333333333333;0.014666666666666666;0.13649999999999998;0.0805;0.024;0.05383333333333333;;20790.84375;0.0;3775.09252929688;41594.0703125;522301.46314448386;407907.17867076333;259983.54325709134;259540.9402046346;254156.7896756306;430346.717906069;461140.5576896242;458096.219176611;463352.0194458052;504634.9116290323;504219.33068652457;458096.219176611;468385.07079863816;468806.88306923484;471269.4357290136;426828.2623125593;408804.46822254057;461548.6100553265;460867.85420776764;;194843.3435325042;455792.9774741963;199769.24506112328;226614.0095819264;273.0954570492577;3215210.283057542;1324241.320248701;196428.68578863182;0.0;0;225;189;0;0;0;0;6;76;80;1286411531865.034;471435500004.6492;895187917150.5184;35261.63196676407;20609.910459252376;264.3489799869413;12610.665302357786;2543571.457328658;1019740.6441748346;34002.87372797357;1207074.4665060912;2.7984505018153056;0.26709459067919333
5828;2019-02-25 18:08:37.837;905;232;214;213;199;37;225;-137;55;-65;481;477;55;145;272;286;293;234;231;229;223;-139;607;357;372;136;363;251;602;166.0;86.0;652.0;491.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41519.80859375;20718.37890625;0.0;3753.51904296875;466.0;103061;;;Calculated values ==>;1551114517.837;363.66;296.36;294.56;294.46000000000004;293.06;276.86;274.0616903277293;295.66;259.46000000000004;278.66;266.66;321.26000000000005;320.86;278.66;287.66;300.36;301.76000000000005;302.46000000000004;296.56;296.06;295.46000000000004;;319.76000000000005;259.26000000000005;241.71165711629368;261.27494424493943;274.0616903277293;296.26000000000005;6070000.0;3570000.0000000005;3720000.0000000005;1360000.0;3629999.9999999995;2510000.0;6020000.0;0.027666666666666666;0.014333333333333333;0.10866666666666666;0.08183333333333334;0.024;0.051666666666666666;;20718.37890625;0.0;3753.51904296875;41519.80859375;522624.621582225;408377.75250611623;260054.7923522274;259610.55010644425;253818.91998113127;430346.717906069;461140.5576896242;458336.42047005193;462853.242138469;505050.2526766259;504634.9116290323;458336.42047005193;468840.95681936404;468667.9988650251;471269.4357290136;427099.8499237165;409260.0216840429;461684.3631077792;460867.85420776764;;195679.20071851107;455384.60872326925;199433.03219123412;227592.81755634068;272.96253274046563;3215902.4369690106;1324586.9998295559;196491.38239257145;0.0;0;225;189;0;0;0;0;6;76;80;1286634583064.2888;471517045604.37683;895338416750.0157;28134.16819296487;20945.37067953821;255.7042047686554;12052.543560323726;2544099.4034626693;1020086.7073204956;34007.204615314375;1207279.8562281006;2.508501251720659;0.24616451934570563
5829;2019-02-25 18:09:37.867;906;232;214;213;199;37;225;-151;30;-96;483;479;41;145;272;286;293;234;231;228;223;-152;604;359;372;136;364;251;599;200.0;86.0;443.0;507.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41418.828125;20603.83984375;0.0;3764.84423828125;466.0;103062;;;Calculated values ==>;1551114577.867;363.76;296.36;294.56;294.46000000000004;293.06;276.86;274.27422755570615;295.66;258.06;276.16;263.56;321.46000000000004;321.06;277.26000000000005;287.66;300.36;301.76000000000005;302.46000000000004;296.56;295.96000000000004;295.46000000000004;;319.76000000000005;257.96000000000004;241.71165711629368;261.27494424493943;274.27422755570615;296.26000000000005;6040000.0;3590000.0;3720000.0000000005;1360000.0;3640000.0;2510000.0;5990000.0;0.03333333333333333;0.014333333333333333;0.07383333333333333;0.0845;0.024;0.05733333333333333;;20603.83984375;0.0;3764.84423828125;41418.828125;522980.11815901136;409746.6007171953;260271.81348686063;259822.48933033424;253978.2236231355;430214.79039162316;461140.5576896242;455308.37743867846;459745.36586501705;505257.8343590479;504842.6119150768;456647.6984805424;468840.95681936404;468528.86929665285;470999.9836897512;427905.5628322569;410587.5305587121;461548.6100553265;460867.85420776764;;195679.20071851107;454053.2168901539;200248.585915754;225374.5881548219;273.2931196491304;3216593.93785507;1324931.5238295882;196554.06674664796;0.0;0;225;189;0;0;0;0;6;76;80;1286857894665.0693;471598686404.6622;895489092050.5424;18831.91460744259;21446.491317336793;248.22512925414233;13501.613920368889;2544490.9831793862;1020440.1494711299;34011.40612615147;1207492.9140168405;2.2171178711386084;0.2180320315487451
5830;2019-02-25 18:10:37.868;905;231;213;213;198;37;225;-153;-8;-121;482;477;12;136;273;286;293;233;231;228;223;-155;604;357;372;136;362;248;599;169.0;112.0;596.0;495.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41389.20703125;20673.380859375;0.0;3708.08471679688;467.0;103063;;;Calculated values ==>;1551114637.868;363.66;296.26000000000005;294.46000000000004;294.46000000000004;292.96000000000004;276.86;274.0616903277293;295.66;257.86;272.36;261.06;321.36;320.86;274.36;286.76000000000005;300.46000000000004;301.76000000000005;302.46000000000004;296.46000000000004;295.96000000000004;295.46000000000004;;319.86;257.66;241.71165711629368;260.85938512811435;274.0616903277293;296.26000000000005;6040000.0;3570000.0000000005;3720000.0000000005;1360000.0;3620000.0000000005;2480000.0;5990000.0;0.028166666666666666;0.018666666666666668;0.09933333333333333;0.0825;0.024;0.05216666666666667;;20673.380859375;0.0;3708.08471679688;41389.20703125;522857.8086323333;409316.7041168027;259822.48933033424;259822.48933033424;253586.95122622157;430346.717906069;461140.5576896242;451122.203561908;457217.7104055139;505435.6918405616;504917.89111260313;453606.15736122546;468233.70632623415;468935.14373327745;471269.4357290136;427905.5628322569;410170.1169313099;461548.6100553265;460867.85420776764;;196097.13278094304;453745.0331752005;200870.21686745598;227992.02911874824;273.5288229943927;3217284.016314988;1325275.5064013128;196616.34219243852;0.0;0;225;189;0;0;0;0;6;76;80;1287081098384.7998;471680287764.5636;895638794545.3616;24858.364011648897;20862.172345388924;331.06165681767686;12148.355542143845;2544855.0749021997;1020792.7275440966;34016.23359648607;1207706.667324599;2.387057224848634;0.23503722950155997
5831;2019-02-25 18:11:37.878;906;231;213;212;198;36;225;-143;-5;-107;477;471;9;128;272;286;293;233;231;228;223;-146;605;356;372;136;361;247;600;181.0;111.0;803.0;512.0;144.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41428.1171875;20709.06640625;0.0;3685.34130859375;470.0;103064;;;Calculated values ==>;1551114697.878;363.76;296.26000000000005;294.46000000000004;294.36;292.96000000000004;276.76000000000005;273.955091788801;295.66;258.86;272.66;262.46000000000004;320.86;320.26000000000005;274.06;285.96000000000004;300.36;301.76000000000005;302.46000000000004;296.46000000000004;295.96000000000004;295.46000000000004;;320.16;258.56;241.71165711629368;260.72004837742526;273.955091788801;296.26000000000005;6050000.0;3560000.0;3720000.0000000005;1360000.0;3610000.0;2470000.0;6000000.0;0.030166666666666668;0.018500000000000003;0.13383333333333333;0.08533333333333333;0.024;0.05416666666666667;;20709.06640625;0.0;3685.34130859375;41428.1171875;522902.5024275209;408860.22160470975;259751.3156949068;259308.65199047478;253534.51242596126;430412.23801567365;461140.5576896242;451673.9615729994;458635.694129569;505012.05862718844;504390.7569726017;453407.9779049476;467462.90448344673;468945.52311177674;471403.8269286927;427638.4780550512;409727.41912314226;461548.6100553265;460867.85420776764;;197350.94305643384;454668.5160076681;200614.50801089493;226816.66280011868;273.4240698095887;3217974.2757074293;1325620.4176040927;196677.9643446209;0.0;0;225;189;0;0;0;0;6;76;80;1287304335584.7644;471761901364.55066;895787319295.338;33600.12353506165;21679.275349057978;331.3545902403151;12677.77286791432;2545342.3101573554;1021147.2986935048;34021.75465189991;1207913.5862087172;2.7993516850471174;0.27103751354867234
5832;2019-02-25 18:12:37.859;907;230;213;212;198;35;225;-137;14;-82;473;468;22;125;272;286;293;232;231;228;223;-138;604;356;372;137;361;248;599;177.0;110.0;803.0;520.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41286.109375;20645.970703125;0.0;3701.38647460938;468.0;103065;;;Calculated values ==>;1551114757.859;363.86;296.16;294.46000000000004;294.36;292.96000000000004;276.66;273.955091788801;295.66;259.46000000000004;274.56;264.96000000000004;320.46000000000004;319.96000000000004;275.36;285.66;300.36;301.76000000000005;302.46000000000004;296.36;295.96000000000004;295.46000000000004;;319.96000000000004;259.36;241.92719264551067;260.85938512811435;273.955091788801;296.26000000000005;6040000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2480000.0;5990000.0;0.029500000000000002;0.018333333333333333;0.13383333333333333;0.08666666666666667;0.024;0.053500000000000006;;20645.970703125;0.0;3701.38647460938;41286.109375;523102.3900726479;408880.1278706503;259822.48933033424;259378.18301396724;253586.95122622157;430412.23801567365;461140.5576896242;453852.2195597051;461001.0036110699;504503.3899601695;503984.9320205786;454832.45891504135;466978.99316581;468945.52311177674;471403.8269286927;427905.5628322569;409746.6007171953;461548.6100553265;460867.85420776764;;196515.0671798046;455323.1994649583;200003.9533746546;226838.4367940249;273.1838020664152;3218663.3426545165;1325964.9337816827;196739.50091667226;0.0;0;225;189;0;0;0;0;6;76;80;1287527464904.5657;471843775429.4778;895935772270.2058;33973.359624432596;22127.667994492986;332.91430544279575;12520.573831635238;2545905.244197603;1021512.24095272;34027.28847309387;1208123.5059353893;2.832115011606369;0.2762280259305122
5833;2019-02-25 18:13:37.869;907;230;212;211;198;35;225;-139;31;-71;472;467;34;129;272;286;293;231;231;228;223;-140;603;356;372;137;361;248;598;183.0;108.0;732.0;505.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41327.9921875;20543.634765625;0.0;3704.58325195312;468.0;103066;;;Calculated values ==>;1551114817.869;363.86;296.16;294.36;294.26000000000005;292.96000000000004;276.66;273.955091788801;295.66;259.26000000000005;276.26000000000005;266.06;320.36;319.86;276.56;286.06;300.36;301.76000000000005;302.46000000000004;296.26000000000005;295.96000000000004;295.46000000000004;;319.96000000000004;259.16;241.92719264551067;260.85938512811435;273.955091788801;296.26000000000005;6030000.0;3560000.0;3720000.0000000005;1370000.0;3610000.0;2480000.0;5980000.0;0.030500000000000003;0.018000000000000002;0.12200000000000001;0.08416666666666667;0.024;0.05450000000000001;;20543.634765625;0.0;3704.58325195312;41327.9921875;523179.89294550626;409336.8943228994;259448.22666387155;259007.12996520518;253639.67115659386;430412.23801567365;461140.5576896242;455927.8213391502;462104.6850660232;504399.72802411235;503881.1956745504;456291.2614103056;467436.04750338185;468945.52311177674;471403.8269286927;428171.19120806345;409766.41817665705;461548.6100553265;460867.85420776764;;196515.0671798046;455118.3910259499;199487.696494905;225892.33363353246;272.9799389330767;3219351.908242569;1326308.237701653;196801.22761711953;0.0;0;225;189;0;0;0;0;6;76;80;1287750702104.5303;471925989129.4647;896084597070.1821;31285.695230997917;21515.583456362947;331.2859145653152;12806.16587129582;2546449.1602922212;1021875.9953303797;34032.824397426695;1208334.5972755742;2.7193227323105313;0.2633325461106827
5834;2019-02-25 18:14:37.849;906;229;211;210;197;35;225;-141;41;-76;471;466;42;133;272;285;293;231;231;228;223;-142;602;358;372;138;363;248;598;179.0;113.0;558.0;515.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41308.53125;20577.380859375;0.0;3694.9228515625;467.0;103067;;;Calculated values ==>;1551114877.849;363.76;296.06;294.26000000000005;294.16;292.86;276.66;274.1680685717883;295.66;259.06;277.26000000000005;265.56;320.26000000000005;319.76000000000005;277.36;286.46000000000004;300.36;301.66;302.46000000000004;296.26000000000005;295.96000000000004;295.46000000000004;;319.86;258.96000000000004;242.14157278889297;260.85938512811435;274.1680685717883;296.26000000000005;6020000.0;3579999.9999999995;3720000.0000000005;1380000.0;3629999.9999999995;2480000.0;5980000.0;0.029833333333333333;0.01883333333333333;0.093;0.08583333333333334;0.024;0.05383333333333333;;20577.380859375;0.0;3694.9228515625;41308.53125;523135.24377220764;408900.6941555958;259007.12996520518;258570.7077740556;253250.37288939982;430280.9020939914;461140.5576896242;457136.12912228703;461452.99159967;504296.05131799565;503777.4442776589;457256.47041669366;467892.18914665043;468667.9988650251;471008.61632761604;428435.384562914;409766.41817665705;461548.6100553265;460867.85420776764;;196097.13278094304;454748.5011084966;199738.5853619063;226161.7136061015;273.08759704682024;3220040.316392202;1326650.7986069268;196862.86961381813;0.0;0;225;189;0;0;0;0;6;76;80;1287973827704.6013;472008461629.49097;896233347470.2295;23937.97156971541;21888.35110158234;351.5988669411729;12635.013902389694;2546909.204116632;1022237.5742186593;34038.513207038886;1208546.5364371452;2.4230471133288654;0.24027998999182368
5835;2019-02-25 18:15:37.850;906;229;211;210;196;37;225;-147;41;-98;470;465;44;137;272;285;293;231;231;228;223;-148;603;357;372;138;362;247;599;176.0;109.0;686.0;497.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41378.42578125;20644.1640625;0.0;3683.12426757812;465.0;103068;;;Calculated values ==>;1551114937.85;363.76;296.06;294.26000000000005;294.16;292.76000000000005;276.86;274.0616903277293;295.66;258.46000000000004;277.26000000000005;263.36;320.16;319.66;277.56;286.86;300.36;301.66;302.46000000000004;296.26000000000005;295.96000000000004;295.46000000000004;;319.66;258.36;242.14157278889297;260.72004837742526;274.0616903277293;296.26000000000005;6030000.0;3570000.0000000005;3720000.0000000005;1380000.0;3620000.0000000005;2470000.0;5990000.0;0.029333333333333333;0.018166666666666668;0.11433333333333334;0.08283333333333333;0.024;0.05333333333333333;;20644.1640625;0.0;3683.12426757812;41378.42578125;523057.6985995902;408436.5488524314;258938.68017058796;258503.7815019374;252813.02916705114;430346.717906069;461140.5576896242;457298.1374891172;459234.29461077973;504287.15571482014;503768.9276071017;457658.0576764345;468486.63872381416;468806.88306923484;471143.44385183917;428171.19120806345;409316.7041168027;461548.6100553265;460867.85420776764;;195261.2709748474;454131.2187374133;200368.2366315206;226724.93622410094;273.33159831457573;3220729.3858509297;1326994.3172060754;196924.35436446546;0.0;0;225;189;0;0;0;0;6;76;80;1288197031424.3318;472091263009.3909;896381849945.05;29375.651998051882;21020.033684438113;342.52318215790325;12487.622292462223;2547353.4917171635;1022595.1500509421;34044.2976538469;1208755.895227771;2.5989674763273167;0.2522983191484888
5836;2019-02-25 18:16:37.830;907;228;210;209;195;37;224;-148;38;-110;467;461;43;148;273;285;293;230;231;228;223;-149;585;356;372;138;361;260;585;166.0;110.0;573.0;509.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32823.171875;11607.1689453125;0.0;3898.51708984375;464.0;103069;;;Calculated values ==>;1551114997.83;363.86;295.96000000000004;294.16;294.06;292.66;276.86;273.955091788801;295.56;258.36;276.96000000000004;262.16;319.86;319.26000000000005;277.46000000000004;287.96000000000004;300.46000000000004;301.66;302.46000000000004;296.16;295.96000000000004;295.46000000000004;;319.56;258.26000000000005;242.14157278889297;262.5002047102346;273.955091788801;296.26000000000005;5850000.0;3560000.0;3720000.0000000005;1380000.0;3610000.0;2600000.0;5850000.0;0.027666666666666666;0.018333333333333333;0.0955;0.08483333333333333;0.024;0.051666666666666666;;11607.1689453125;0.0;3898.51708984375;32823.171875;524568.9559502552;414011.99443962076;406488.1619228986;406001.0669843764;253154.84274108894;430412.23801567365;461004.27331542264;454787.762694457;458017.63267245644;502733.9571743763;502104.52861705207;455407.7469629331;467931.11197501986;469073.5550868863;471278.0474526553;432725.62315401825;414741.93648523866;461548.6100553265;460867.85420776764;;194843.3435325042;454028.197540481;200345.15746407627;296101.907922368;273.31818577354045;3221347.5263827126;1327262.9887275232;196987.51364901583;0.0;0;225;189;0;0;0;0;6;76;80;1288420157024.4028;472174035409.41724;896533899245.0984;24299.268799501362;21520.777899815;329.70092226095903;8512.90722474565;2547800.6336269495;1022949.5386453358;34049.89765409633;1208930.841305666;3.525329657932296;0.3764215880557796
5837;2019-02-25 18:17:37.871;908;225;207;205;193;36;224;-153;42;-130;472;470;52;191;272;285;293;227;231;228;223;-153;585;353;372;138;358;276;584;151.0;87.0;635.0;512.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32937.7890625;11462.205078125;0.0;4169.11865234375;482.0;103070;;;Calculated values ==>;1551115057.871;363.96000000000004;295.66;293.86;293.66;292.46000000000004;276.76000000000005;273.6339639331285;295.56;257.86;277.36;260.16;320.36;320.16;278.36;292.26000000000005;300.36;301.66;302.46000000000004;295.86;295.96000000000004;295.46000000000004;;321.36;257.86;242.14157278889297;264.60387354146746;273.6339639331285;296.26000000000005;5850000.0;3529999.9999999995;3720000.0000000005;1380000.0;3579999.9999999995;2760000.0;5840000.0;0.025166666666666667;0.0145;0.10583333333333332;0.08533333333333333;0.024;0.049166666666666664;;11462.205078125;0.0;4169.11865234375;32937.7890625;524689.739287219;413289.89123484294;258212.01667088154;257337.46802846235;252424.11191034634;430607.02586249536;461004.27331542264;452555.7207405592;455978.8468029857;501717.12147987017;501504.50693687424;453840.6515447142;470708.2990852007;469359.9901508219;471680.52498478885;432725.62315401825;414035.7959135908;461548.6100553265;460867.85420776764;;202366.40377179522;453615.7035341334;200251.70855518602;228544.1979404747;273.2684250810686;3221895.908863831;1327455.3648787301;197054.7898877141;0.0;0;225;189;0;0;0;0;6;76;80;1288643509544.8782;472256891989.59357;896694809125.4409;26702.174622951992;21620.394238203506;271.0024949861978;11422.579766475235;2548225.9360812614;1023309.2940789263;34054.90693658962;1209097.0838858031;3.8394797623973953;0.3857752686403696
5838;2019-02-25 18:18:37.841;896;222;207;206;193;34;224;-145;46;-129;485;484;52;180;271;285;293;223;230;228;223;-148;604;354;372;139;359;262;599;140.0;110.0;1018.0;498.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41676.47265625;20692.8984375;0.0;3923.06372070312;488.0;103071;;;Calculated values ==>;1551115117.841;362.76;295.36;293.86;293.76000000000005;292.46000000000004;276.56;273.7412296467126;295.56;258.66;277.76000000000005;260.26000000000005;321.66;321.56;278.36;291.16;300.26000000000005;301.66;302.46000000000004;295.46000000000004;295.96000000000004;295.46000000000004;;321.96000000000004;258.36;242.35481222062532;262.7682575881327;273.7412296467126;296.16;6040000.0;3540000.0;3720000.0000000005;1390000.0;3590000.0;2620000.0;5990000.0;0.02333333333333333;0.018333333333333333;0.16966666666666666;0.083;0.024;0.04733333333333333;;20692.8984375;0.0;3923.06372070312;41676.47265625;521755.31105714943;405101.75611254165;257224.91420486363;256806.69316202062;251672.47123978453;430542.39183029096;461004.27331542264;455446.31145101093;455918.8816010826;504429.5481177158;504324.8039279406;456188.79256685387;471330.0937718574;469094.4051697779;471546.5869998184;427905.5628322569;405606.11608524685;461548.6100553265;460867.85420776764;;204874.27233412856;453964.3956599594;200859.18646478382;229438.99207947217;273.5112973933254;3222517.383485693;1327723.1900952235;197122.19102342843;0.0;0;225;190;0;0;0;0;6;76;80;1288866597944.9846;472339950439.6332;896856128425.5178;43194.9488726632;21007.732363199575;408.8231903618509;10954.299474072652;2548808.1208726545;1023664.3508502466;34060.56931802987;1209283.4646425664;3.0697887579874847;0.2962041317465545
5839;2019-02-25 18:19:37.851;870;224;209;208;196;36;224;-129;49;-82;486;480;51;151;272;285;293;226;230;228;223;-132;603;360;372;139;365;255;599;152.0;82.0;827.0;513.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41583.03125;20704.384765625;0.0;3811.30029296875;475.0;103072;;;Calculated values ==>;1551115177.851;360.16;295.56;294.06;293.96000000000004;292.76000000000005;276.76000000000005;274.38016830617;295.56;260.26000000000005;278.06;264.96000000000004;321.76000000000005;321.16;278.26000000000005;288.26000000000005;300.36;301.66;302.46000000000004;295.76000000000005;295.96000000000004;295.46000000000004;;320.66;259.96000000000004;242.35481222062532;261.82340779136865;274.38016830617;296.16;6030000.0;3600000.0;3720000.0000000005;1390000.0;3650000.0;2550000.0;5990000.0;0.025333333333333333;0.013666666666666666;0.13783333333333334;0.08549999999999999;0.024;0.04933333333333333;;20704.384765625;0.0;3811.30029296875;41583.03125;518632.8340618172;406100.2443032045;258073.30132150147;257647.06627383106;252813.02916705114;430148.3826014536;461004.27331542264;456967.08645744185;460697.3650072661;505193.90074218647;504569.09661847906;457210.2442064382;468971.96482392965;468389.4931519048;470738.28534631076;428171.19120806345;407060.1447167756;461548.6100553265;460867.85420776764;;199440.67485045042;455611.21795654646;201270.6709110115;228904.38300260121;273.6990267116392;3223211.3283230015;1328068.2249514214;197186.6547990377;0.0;0;225;190;0;0;0;0;6;76;80;1289089835144.9492;472423364339.61993;897011254275.4932;35243.48927614965;21746.116772393238;288.51763538093354;11443.531246121544;2549461.883466066;1024020.6923066659;34066.381460105724;1209470.1443399698;2.8031708991936006;0.27532518430277386
5840;2019-02-25 18:20:37.862;864;226;208;207;196;40;224;-129;48;-67;480;474;51;145;274;283;293;229;230;228;223;-131;602;360;372;140;365;254;597;157.0;110.0;747.0;491.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41532.62890625;20655.630859375;0.0;3790.53515625;464.0;103073;;;Calculated values ==>;1551115237.862;359.56000000000006;295.76000000000005;293.96000000000004;293.86;292.76000000000005;277.16;274.38016830617;295.56;260.26000000000005;277.96000000000004;266.46000000000004;321.16;320.56;278.26000000000005;287.66;300.56;301.46000000000004;302.46000000000004;296.06;295.96000000000004;295.46000000000004;;319.56;260.06;242.56692532238324;261.6868853414304;274.38016830617;296.16;6020000.0;3600000.0;3720000.0000000005;1400000.0;3650000.0;2540000.0;5970000.0;0.026166666666666668;0.018333333333333333;0.1245;0.08183333333333334;0.024;0.050166666666666665;;20655.630859375;0.0;3790.53515625;41532.62890625;517971.1894880232;408028.95789811306;257775.63793415888;257350.78648137758;252915.07767859907;430148.3826014536;461004.27331542264;457008.179664001;462058.2159558823;504663.551840149;504038.7346413676;457372.1923269806;468424.3648029264;468647.30412562937;470484.75197442324;428435.384562914;409357.73156739137;461548.6100553265;460867.85420776764;;194843.3435325042;455550.68937881093;200728.99731852947;228020.41342700337;273.4865070084886;3223904.0858056154;1328412.954936738;197250.01504160988;0.0;0;225;190;0;0;0;0;6;76;80;1289313076064.644;472507079684.5055;897163982270.2844;31906.758202011206;20852.908466933037;349.75697158458206;11681.179945835007;2550021.571451608;1024375.7492650192;34071.70139029826;1209662.8855957258;2.6503380343957534;0.25794762885608596
5841;2019-02-25 18:21:37.872;871;226;208;207;193;40;224;-142;-9;-88;475;470;14;139;274;283;293;228;230;228;223;-143;600;360;372;139;365;255;595;146.0;86.0;572.0;475.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41418.84765625;20626.267578125;0.0;3807.84936523438;459.0;103074;;;Calculated values ==>;1551115297.872;360.26;295.76000000000005;293.96000000000004;293.86;292.46000000000004;277.16;274.38016830617;295.56;258.96000000000004;272.26000000000005;264.36;320.66;320.16;274.56;287.06;300.56;301.46000000000004;302.46000000000004;295.96000000000004;295.96000000000004;295.46000000000004;;319.06;258.86;242.35481222062532;261.82340779136865;274.38016830617;296.16;6000000.0;3600000.0;3720000.0000000005;1390000.0;3650000.0;2550000.0;5950000.0;0.024333333333333332;0.014333333333333333;0.09533333333333333;0.07916666666666666;0.024;0.04833333333333333;;20626.267578125;0.0;3807.84936523438;41418.84765625;518997.4182677977;408966.3464352971;257905.95443293173;257478.32527682438;251867.34685523214;430148.3826014536;461004.27331542264;449737.593453776;460091.41252948507;504048.0008784809;503526.5104378466;452648.5229838137;467595.9542614334;468647.30412562937;470484.75197442324;428959.5492347729;409829.67921182106;461548.6100553265;460867.85420776764;;192753.74022246967;454480.1275864492;200785.29381811392;229148.65633029933;273.5086277881628;3224595.463320577;1328757.0280929657;197313.345465924;0.0;0;225;190;0;0;0;0;6;76;80;1289536313264.6086;472590793634.4922;897316707720.2601;23733.45256526645;20084.17433999321;274.19480366231;11199.761230744301;2550485.3171526655;1024716.9484787488;34076.901855024174;1209853.5918845853;2.2628844360464284;0.2244760850696829
5842;2019-02-25 18:22:37.843;879;225;207;206;193;41;224;-147;-41;-107;472;467;-12;123;275;283;293;227;230;228;223;-149;599;360;371;139;365;255;593;167.0;108.0;571.0;502.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41288.4140625;20541.62109375;0.0;3796.82836914062;453.0;103075;;;Calculated values ==>;1551115357.843;361.06000000000006;295.66;293.86;293.76000000000005;292.46000000000004;277.26000000000005;274.38016830617;295.56;258.46000000000004;269.06;262.46000000000004;320.36;319.86;271.96000000000004;285.46000000000004;300.66;301.46000000000004;302.46000000000004;295.86;295.96000000000004;295.46000000000004;;318.46000000000004;258.26000000000005;242.35481222062532;261.82340779136865;274.38016830617;296.16;5990000.0;3600000.0;3710000.0;1390000.0;3650000.0;2550000.0;5930000.0;0.02783333333333333;0.018000000000000002;0.09516666666666666;0.08366666666666665;0.024;0.05183333333333333;;20541.62109375;0.0;3796.82836914062;41288.4140625;520062.4729290336;409447.536033243;257607.58195097122;257181.36360528736;251966.25108957692;430148.3826014536;461158.26577235275;445572.5506632023;458164.97835251613;503735.15444936155;503213.42364101455;449353.11093226523;465747.9437976638;468776.0646351771;470484.75197442324;429219.56086368137;410296.1514203433;461701.42432542075;461022.1446403203;;190246.288480595;453861.1260806795;201277.09407754184;227359.37785173423;273.7015424455825;3225284.3573745918;1329099.9280165401;197376.68715037883;0.0;0;225;190;0;0;0;0;6;76;80;1289759105529.4456;472674153324.4312;897469633770.1483;23248.784285068687;21132.864010929177;340.621369980085;12111.52007854171;2550876.646558789;1025060.2577850175;34082.022846791195;1210047.7586693598;2.3351442264707702;0.23100984203072114
5843;2019-02-25 18:23:37.873;882;225;208;207;192;39;224;-149;-30;-114;469;464;-7;112;275;283;293;226;230;228;222;-151;597;359;371;139;363;252;592;162.0;109.0;535.0;503.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41242.5078125;20449.310546875;0.0;3770.25317382812;449.0;103076;;;Calculated values ==>;1551115417.873;361.36;295.66;293.96000000000004;293.86;292.36;277.06;274.27422755570615;295.56;258.26000000000005;270.16;261.76000000000005;320.06;319.56;272.46000000000004;284.36;300.66;301.46000000000004;302.46000000000004;295.76000000000005;295.96000000000004;295.36;;318.06;258.06;242.35481222062532;261.41265627149306;274.27422755570615;296.16;5970000.0;3590000.0;3710000.0;1390000.0;3629999.9999999995;2520000.0;5920000.0;0.027000000000000003;0.018166666666666668;0.08916666666666666;0.08383333333333334;0.024;0.051000000000000004;;20449.310546875;0.0;3770.25317382812;41242.5078125;520589.6776417404;409898.63684138574;258104.82270185868;257672.8712774738;251635.28338961105;430214.79039162316;461158.26577235275;447588.36860465497;457452.18691675586;503708.2938781487;503187.70574050245;450533.9940526189;464906.507516796;469053.1854526702;470620.46403167193;429735.54004361836;410319.3320994028;461701.42432542075;460885.8893942399;;188574.69595719432;453654.4621878675;201166.20154392882;227960.84679471934;273.6536763615262;3225972.4589353967;1329441.689908931;197439.77769271325;0.0;0;225;190;0;0;0;0;6;76;80;1289981816829.3394;472757595024.3914;897621809820.0758;21972.643229581412;21166.93251731686;352.72777765324946;11879.177172575548;2551253.6802105126;1025412.9323384037;34087.803645306834;1210247.7811075957;2.286229485207241;0.22804973622746835
