;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5844;2019-02-25 18:24:37.853;882;224;208;207;193;37;224;-139;0;-98;465;460;8;114;274;283;294;226;230;227;223;-142;595;357;371;139;362;253;590;164.0;109.0;580.0;547.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41217.9765625;20367.263671875;0.0;3769.21118164062;445.0;103077;;;Calculated values ==>;1551115477.853;361.36;295.56;293.96000000000004;293.86;292.46000000000004;276.86;274.0616903277293;295.56;259.26000000000005;273.16;263.36;319.66;319.16;273.96000000000004;284.56;300.56;301.46000000000004;302.56;295.76000000000005;295.86;295.46000000000004;;317.66;258.96000000000004;242.35481222062532;261.54996906429363;274.0616903277293;296.16;5950000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2530000.0;5900000.0;0.02733333333333333;0.018166666666666668;0.09666666666666666;0.09116666666666666;0.024;0.05133333333333333;;20367.263671875;0.0;3769.21118164062;41217.9765625;520748.0895055116;410367.5494261178;258239.75021471188;257804.80705045597;252116.50178156985;430346.717906069;461158.26577235275;451240.1647536638;459078.972389739;503196.1924446381;502674.82235536125;452245.5307163364;464993.04631955986;469063.3101005199;470891.2046959355;430496.1467572322;411189.2279236945;461565.83208262455;461022.1446403203;;186903.13564328075;454583.15211081953;200329.5923780167;227404.47136660147;273.3163897639659;3226659.400581839;1329781.714648156;197502.58561940558;0.0;0;225;190;0;0;0;0;6;76;80;1290204342629.4102;472840967224.4179;897773259320.124;24254.68866297922;23179.449528973855;350.7423588092687;11992.373894717564;2551638.7795671513;1025782.3623378456;34093.663942362175;1210446.6443900221;2.4766356648296135;0.25169623925663404
5845;2019-02-25 18:25:37.854;882;224;207;206;192;35;224;-138;16;-86;463;458;24;120;273;283;294;225;230;227;222;-139;596;356;371;139;361;251;591;174.0;85.0;721.0;512.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41128.3515625;20369.513671875;0.0;3747.09838867188;441.0;103078;;;Calculated values ==>;1551115537.854;361.36;295.56;293.86;293.76000000000005;292.36;276.66;273.955091788801;295.56;259.36;274.76000000000005;264.56;319.46000000000004;318.96000000000004;275.56;285.16;300.46000000000004;301.46000000000004;302.56;295.66;295.86;295.36;;317.26000000000005;259.26000000000005;242.35481222062532;261.27494424493943;273.955091788801;296.16;5960000.0;3560000.0;3710000.0;1390000.0;3610000.0;2510000.0;5910000.0;0.029;0.014166666666666666;0.12016666666666667;0.08533333333333333;0.024;0.053000000000000005;;20369.513671875;0.0;3747.09838867188;41128.3515625;520668.9025803447;409922.88439367217;257738.61057195795;257309.57042609362;251684.51394483645;430412.23801567365;461158.26577235275;453586.768352435;460293.5203500723;503179.30487556977;502658.70310957317;454572.9517956599;465976.5964417825;469073.5550868863;471026.235422379;430242.8379229353;410343.13178085274;461565.83208262455;460885.8893942399;;185231.60634950487;454891.9853484328;200006.66824989836;226149.4345844159;273.1848724373708;3227345.6314217686;1330121.193451512;197565.22257659663;0.0;0;225;190;0;0;0;0;6;76;80;1290426946340.026;472924368614.64856;897924461840.5422;30471.87536232149;21750.213725741603;281.9125036795032;12441.032104920672;2552094.841869535;1026156.7824395681;34098.93615409956;1210650.2595007776;2.692958427726624;0.2628328069369677
5846;2019-02-25 18:26:37.844;881;224;206;205;192;34;224;-139;30;-81;461;456;39;125;273;283;294;225;230;227;222;-139;596;356;371;138;361;250;591;153.0;84.0;487.0;551.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41076.78515625;20389.458984375;0.0;3728.77172851562;440.0;103079;;;Calculated values ==>;1551115597.844;361.26;295.56;293.76000000000005;293.66;292.36;276.56;273.955091788801;295.56;259.26000000000005;276.16;265.06;319.26000000000005;318.76000000000005;277.06;285.66;300.46000000000004;301.46000000000004;302.56;295.66;295.86;295.36;;317.16;259.26000000000005;242.14157278889297;261.13683023647616;273.955091788801;296.16;5960000.0;3560000.0;3710000.0;1380000.0;3610000.0;2500000.0;5910000.0;0.025500000000000002;0.014;0.08116666666666666;0.09183333333333334;0.024;0.0495;;20389.458984375;0.0;3728.77172851562;41076.78515625;520546.30518747744;409922.88439367217;257309.57042609362;256884.75312786017;251684.51394483645;430412.23801567365;461158.26577235275;455474.8431172271;460950.02995983476;503066.9779386896;502546.6813947315;456568.8190744456;466694.875025402;469073.5550868863;471026.235422379;430242.8379229353;410343.13178085274;461565.83208262455;460885.8893942399;;184813.72873217988;455056.60756088217;199245.74685410355;227397.90373749268;272.8841761470715;3228030.560054066;1330460.7949473504;197627.51111109683;0.0;0;225;190;0;0;0;0;6;76;80;1290649509240.0613;473007454764.66174;898074736790.5662;20797.261646690193;23491.964041572504;278.5958859891561;11557.655290008986;2552522.0134708765;1026533.737751331;34103.60627886366;1210850.2152309236;2.327097602323835;0.24233343736301127
5847;2019-02-25 18:27:37.865;883;223;206;205;192;35;224;-149;45;-98;459;454;46;129;273;283;294;225;230;227;222;-150;595;357;371;137;362;249;590;157.0;115.0;588.0;576.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41092.36328125;20389.6640625;0.0;3722.01806640625;443.0;103080;;;Calculated values ==>;1551115657.865;361.46000000000004;295.46000000000004;293.76000000000005;293.66;292.36;276.66;274.0616903277293;295.56;258.26000000000005;277.66;263.36;319.06;318.56;277.76000000000005;286.06;300.46000000000004;301.46000000000004;302.56;295.66;295.86;295.36;;317.46000000000004;258.16;241.92719264551067;260.9983114674233;274.0616903277293;296.16;5950000.0;3570000.0000000005;3710000.0;1370000.0;3620000.0000000005;2490000.0;5900000.0;0.026166666666666668;0.019166666666666665;0.098;0.096;0.024;0.050166666666666665;;20389.6640625;0.0;3722.01806640625;41092.36328125;520870.5671889843;409947.761060855;257374.3244928018;256948.12523316758;251733.99291219213;430346.717906069;461158.26577235275;457455.6955019494;459389.2660266468;502954.87452071125;502434.88431621727;457575.97053618653;467294.95574835443;468935.14373327745;470891.2046959355;430496.1467572322;410781.28560963797;461565.83208262455;460885.8893942399;;186067.36719380575;454092.02071006625;199924.7075230165;227408.90966138558;273.1568285234303;3228715.5426166835;1330800.7399113313;197689.62275743;0.0;0;225;190;0;0;0;0;6;76;80;1290872187149.7217;473089983639.5359;898224489185.3378;25238.036821935428;24400.062065956776;377.86817199555605;11712.76181659819;2552905.7752271504;1026932.9776533608;34109.07872735869;1211044.2032452326;2.560117064685527;0.264571288816276
5848;2019-02-25 18:28:37.865;885;223;206;205;191;36;224;-149;45;-106;457;452;46;133;273;283;294;224;230;227;222;-151;594;357;371;136;362;246;590;146.0;113.0;486.0;489.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40994.14453125;20367.62109375;0.0;3687.48364257812;442.0;103081;;;Calculated values ==>;1551115717.865;361.66;295.46000000000004;293.76000000000005;293.66;292.26000000000005;276.76000000000005;274.0616903277293;295.56;258.26000000000005;277.66;262.56;318.86;318.36;277.76000000000005;286.46000000000004;300.46000000000004;301.46000000000004;302.56;295.56;295.86;295.36;;317.36;258.06;241.71165711629368;260.58029834229245;274.0616903277293;296.16;5940000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2460000.0;5900000.0;0.024333333333333332;0.01883333333333333;0.081;0.08149999999999999;0.024;0.04833333333333333;;20367.62109375;0.0;3687.48364257812;40994.14453125;521194.3142562228;409947.761060855;257374.3244928018;256948.12523316758;251354.15113412932;430346.717906069;461158.26577235275;457938.3590730115;458736.731767613;503034.8810887444;502516.1274150564;458057.8014167634;468171.95375639794;468935.14373327745;470891.2046959355;430748.19497479755;410367.5494261178;461565.83208262455;460885.8893942399;;185649.48583044452;454155.86504705466;200236.2279477768;228608.24830116853;273.2796309679714;3229399.5968484543;1331140.3839543;197751.3686050049;0.0;0;225;190;0;0;0;0;6;76;80;1291094787149.7217;473171883639.5359;898372989185.3378;20873.87262114401;20694.450423591144;383.8354911668019;11226.752652831781;2553290.041139176;1027308.7652574404;34115.42625788505;1211235.3658658112;2.2107121033824773;0.22250319046498657
5849;2019-02-25 18:29:37.856;889;222;206;205;191;36;224;-151;37;-117;455;449;40;134;273;283;294;224;230;227;222;-154;592;358;371;136;363;245;588;150.0;85.0;404.0;504.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40999.63671875;20308.869140625;0.0;3668.134765625;440.0;103082;;;Calculated values ==>;1551115777.856;362.06000000000006;295.36;293.76000000000005;293.66;292.26000000000005;276.76000000000005;274.1680685717883;295.56;258.06;276.86;261.46000000000004;318.66;318.06;277.16;286.56;300.46000000000004;301.46000000000004;302.56;295.56;295.86;295.36;;317.16;257.76000000000005;241.71165711629368;260.44013211722256;274.1680685717883;296.16;5920000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2450000.0;5880000.0;0.025;0.014166666666666666;0.06733333333333333;0.084;0.024;0.049;;20308.869140625;0.0;3668.134765625;40999.63671875;521840.2786657523;410418.23415270494;257505.1682413298;257076.14392228518;251452.1707704165;430280.9020939914;461158.26577235275;457142.1171629861;457623.51827623206;502923.4278225406;502301.2486919727;457501.3830706681;468424.74110391;468796.4894181295;470755.94791759097;431248.5769280784;411238.05892045854;461565.83208262455;460885.8893942399;;184813.72873217988;453847.8011401521;200697.78260497304;228521.80822278044;273.4655137053577;3230082.775865928;1331479.3038602849;197812.65623048594;0.0;0;225;190;0;0;0;0;6;76;80;1291317353759.4883;473253471399.4503;898520267090.1832;17267.251860239543;21264.601556955044;283.4823384412809;11385.839977401512;2553607.8361664484;1027658.3715747632;34120.98640564533;1211423.7758717914;2.0937217981580933;0.21478052647580687
5850;2019-02-25 18:30:37.876;894;221;205;203;190;36;224;-154;34;-131;451;446;40;149;273;282;294;223;230;227;222;-155;577;354;371;136;359;262;577;154.0;111.0;285.0;414.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32613.13671875;11425.1025390625;0.0;3969.27319335938;444.0;103083;;;Calculated values ==>;1551115837.876;362.56000000000006;295.26000000000005;293.66;293.46000000000004;292.16;276.76000000000005;273.7412296467126;295.56;257.76000000000005;276.56;260.06;318.26000000000005;317.76000000000005;277.16;288.06;300.46000000000004;301.36;302.56;295.46000000000004;295.86;295.36;;317.56;257.66;241.71165711629368;262.7682575881327;273.7412296467126;296.16;5770000.0;3540000.0;3710000.0;1360000.0;3590000.0;2620000.0;5770000.0;0.025666666666666667;0.018500000000000003;0.0475;0.06899999999999999;0.024;0.049666666666666665;;11425.1025390625;0.0;3969.27319335938;32613.13671875;523617.2282348888;414580.4643492372;408164.6599706249;407246.5360021193;251621.06000087064;430542.39183029096;461158.26577235275;453950.15662217996;456200.75852924486;500858.63813485764;500331.7548539215;454700.1411767046;467766.16406618874;469349.65363169165;471170.01582824555;434855.2500649;415295.22866853455;461565.83208262455;460885.8893942399;;186485.25045852014;453745.0331752005;200255.07246088903;300721.45031794265;273.27408115939113;3230696.420124305;1331743.8417741195;197876.32251181267;0.0;0;225;190;0;0;0;0;6;76;80;1291540027959.4175;473335098599.4244;898672417790.1349;12050.51649766132;17490.80728928749;361.86039583276147;7954.833807456095;2553852.232340932;1027981.4409689594;34126.36605438128;1211585.0018773745;2.4592109903167705;0.26423761714639277
5851;2019-02-25 18:31:37.856;895;218;201;200;187;34;224;-151;38;-131;460;460;47;185;271;282;294;220;230;227;222;-152;578;351;371;136;356;279;577;161.0;112.0;436.0;439.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32699.888671875;11284.533203125;0.0;4243.55322265625;456.0;103084;;;Calculated values ==>;1551115897.856;362.66;294.96000000000004;293.26000000000005;293.16;291.86;276.56;273.4187578820637;295.56;258.06;276.96000000000004;260.06;319.16;319.16;277.86;291.66;300.26000000000005;301.36;302.56;295.16;295.86;295.36;;318.76000000000005;257.96000000000004;241.71165711629368;264.9883086891361;273.4187578820637;296.16;5780000.0;3510000.0;3710000.0;1360000.0;3560000.0;2790000.0;5770000.0;0.026833333333333334;0.018666666666666668;0.07266666666666667;0.07316666666666666;0.024;0.050833333333333335;;11284.533203125;0.0;4243.55322265625;32699.888671875;523660.3522690747;413477.93286514556;256076.02531514902;255652.78559656738;250472.26939785952;430735.4089219946;461158.26577235275;451508.86606590956;456200.75852924486;500145.3368910565;500145.3368910565;452679.91226199997;469599.2315972338;469508.10652753955;471573.05915822164;434622.30937052774;414217.14727672003;461565.83208262455;460885.8893942399;;191500.00471740507;454053.2168901539;199746.7810402884;226341.57177989473;273.06097840143553;3231240.513910996;1331933.0256563765;197944.7399185612;0.0;0;225;190;0;0;0;0;6;76;80;1291762553759.4883;473416671399.4503;898834663690.1865;18294.711511861806;18606.754223015156;380.8963590844106;11922.66947872921;2554105.0249487916;1028282.1537106533;34132.55363079435;1211750.5925228584;3.168776256358;0.30615408893938695
5852;2019-02-25 18:32:37.867;887;217;202;201;191;35;224;-142;41;-108;477;476;45;161;271;282;294;218;229;227;222;-146;598;355;371;136;360;259;592;146.0;84.0;735.0;486.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41370.7421875;20483.8671875;0.0;3903.5068359375;454.0;103085;;;Calculated values ==>;1551115957.867;361.86;294.86;293.36;293.26000000000005;292.26000000000005;276.66;273.8482719121499;295.56;258.96000000000004;277.26000000000005;262.36;320.86;320.76000000000005;277.66;289.26000000000005;300.26000000000005;301.36;302.56;294.96000000000004;295.86;295.36;;318.56;258.56;241.71165711629368;262.3656120759269;273.8482719121499;296.06;5980000.0;3550000.0;3710000.0;1360000.0;3600000.0;2590000.0;5920000.0;0.024333333333333332;0.014;0.1225;0.081;0.024;0.04833333333333333;;20483.8671875;0.0;3903.5068359375;41370.7421875;521123.62142397976;406276.0289933232;255574.88579557097;255166.60258917726;251257.10189639253;430477.46260093397;461158.26577235275;455327.05495058285;458534.62422594754;503876.77058816707;503772.16992744704;455820.7939208143;469565.2464917544;468956.02269969863;471035.2214610019;429732.36878059735;406757.4585679222;461565.83208262455;460885.8893942399;;190664.19178205615;454668.5160076681;200335.2576011593;227764.59022183268;273.30995706187923;3231857.88233323;1332197.8108620446;198012.6445327904;0.0;0;225;191;0;0;0;0;6;76;80;1291985194570.0686;473498286359.663;898996093280.6073;31236.495175304382;20600.993930927212;321.64874297745234;11267.529459999681;2554517.860678271;1028608.9448468476;34138.40924665958;1211943.8796106556;2.600799382838533;0.253625174005033
5853;2019-02-25 18:33:37.877;878;219;204;203;192;37;224;-129;45;-76;479;474;47;142;272;282;294;221;229;227;222;-133;597;358;371;136;363;254;592;146.0;83.0;722.0;442.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41206.875;20397.447265625;0.0;3801.48315429688;441.0;103086;;;Calculated values ==>;1551116017.877;360.96000000000004;295.06;293.56;293.46000000000004;292.36;276.86;274.1680685717883;295.56;260.26000000000005;277.66;265.56;321.06;320.56;277.86;287.36;300.36;301.36;302.56;295.26000000000005;295.86;295.36;;317.26000000000005;259.86;241.71165711629368;261.6868853414304;274.1680685717883;296.06;5970000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2540000.0;5920000.0;0.024333333333333332;0.013833333333333333;0.12033333333333333;0.07366666666666667;0.024;0.04833333333333333;;20397.447265625;0.0;3801.48315429688;41206.875;520098.72751911235;407229.8198754808;256402.3483368493;255986.7574785491;251635.28338961105;430280.9020939914;461158.26577235275;456643.3452794333;461753.56903826573;504559.454294304;504038.7346413676;456886.66015253164;468080.71843515267;468667.9988650251;470629.4840230157;429988.2511628655;408149.285054904;461565.83208262455;460885.8893942399;;185231.60634950487;455996.94078341714;200554.11016477985;228285.64911918674;273.409050029283;3232546.143834152;1332538.5452620366;198076.8634840738;0.0;0;225;191;0;0;0;0;6;76;80;1292207831670.0332;473579899959.65;899150018930.5829;30816.071292129964;18817.62185557295;302.10569782680057;11242.344946627567;2555035.051582871;1028937.4880597603;34143.60806665774;1212131.4931610622;2.5281342080223554;0.24098084235572392
5854;2019-02-25 18:34:37.847;877;221;203;202;192;40;223;-138;4;-72;475;469;21;136;274;281;294;223;229;227;222;-139;594;362;371;136;367;253;589;162.0;116.0;476.0;480.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41082.66796875;20331.009765625;0.0;3799.755859375;434.0;103087;;;Calculated values ==>;1551116077.847;360.86;295.26000000000005;293.46000000000004;293.36;292.36;277.16;274.5913991737795;295.46000000000004;259.36;273.56;265.96000000000004;320.66;320.06;275.26000000000005;286.76000000000005;300.56;301.26000000000005;302.56;295.46000000000004;295.86;295.36;;316.56;259.26000000000005;241.71165711629368;261.54996906429363;274.5913991737795;296.06;5940000.0;3620000.0000000005;3710000.0;1360000.0;3670000.0000000005;2530000.0;5890000.0;0.027000000000000003;0.01933333333333333;0.07933333333333333;0.08;0.024;0.051000000000000004;;20331.009765625;0.0;3799.755859375;41082.66796875;520214.66808770207;409547.6255744872;256169.0845783018;255753.54278951892;251783.72304960247;430014.67791919125;461022.1446403203;451743.76803087106;462153.8330213896;504237.73758466105;503612.9995733263;453864.0491720343;467532.8208696291;468368.7420672733;469957.8726753275;430748.19497479755;410392.58393637015;461565.83208262455;460885.8893942399;;182306.50109390085;455384.60872326925;200635.10348329786;226768.74164565266;273.45828567489974;3233231.5471500643;1332877.7793675393;198140.17547047036;0.0;0;225;191;0;0;0;0;6;76;80;1292430320369.255;473661459159.3647;899302042880.051;19921.287387440803;20379.960419197712;393.5418134095962;11939.97453517795;2555457.651498061;1029263.971254315;34149.40223069981;1212324.5825630706;2.181230590574188;0.21504790086714584
5855;2019-02-25 18:35:37.838;880;221;203;202;189;41;223;-144;-15;-91;472;467;3;123;275;280;294;222;229;227;222;-146;594;360;371;136;365;254;588;152.0;113.0;410.0;443.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41155.3671875;20329.34765625;0.0;3804.74194335938;428.0;103088;;;Calculated values ==>;1551116137.838;361.16;295.26000000000005;293.46000000000004;293.36;292.06;277.26000000000005;274.38016830617;295.46000000000004;258.76000000000005;271.66;264.06;320.36;319.86;273.46000000000004;285.46000000000004;300.66;301.16;302.56;295.36;295.86;295.36;;315.96000000000004;258.56;241.71165711629368;261.6868853414304;274.38016830617;296.06;5940000.0;3600000.0;3710000.0;1360000.0;3650000.0;2540000.0;5880000.0;0.025333333333333333;0.01883333333333333;0.06833333333333333;0.07383333333333333;0.024;0.04933333333333333;;20329.34765625;0.0;3804.74194335938;41155.3671875;520582.3275091881;409999.39716392773;256230.6366266126;255813.8383844379;250696.95443307122;430148.3826014536;461022.1446403203;449151.2634756794;460248.523782683;503830.33746722003;503309.0671460355;451441.3861098975;465891.94230050733;468776.0646351771;470103.7893695119;430748.19497479755;410418.23415270494;461565.83208262455;460885.8893942399;;179799.33570027514;454668.5160076681;200559.81485967405;227642.91734088742;273.4199830495878;3233916.76131416;1333216.5648549325;198203.53678005622;0.0;0;225;191;0;0;0;0;6;76;80;1292652886979.906;473743046919.60333;899454120065.4958;16987.082322093698;18761.69243476023;382.8809288160773;11506.653287965388;2555765.175111078;1029590.1027686525;34155.87144970885;1212519.94182055;1.9739012228746529;0.19301906967861804
5856;2019-02-25 18:36:37.878;880;220;203;202;188;40;223;-144;6;-98;470;465;13;118;275;280;294;222;229;227;222;-145;592;359;371;136;364;253;586;153.0;85.0;540.0;473.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41107.609375;20266.16796875;0.0;3801.32495117188;424.0;103089;;;Calculated values ==>;1551116197.878;361.16;295.16;293.46000000000004;293.36;291.96000000000004;277.16;274.27422755570615;295.46000000000004;258.76000000000005;273.76000000000005;263.36;320.16;319.66;274.46000000000004;284.96000000000004;300.66;301.16;302.56;295.36;295.86;295.36;;315.56;258.66;241.71165711629368;261.54996906429363;274.27422755570615;296.06;5920000.0;3590000.0;3710000.0;1360000.0;3640000.0;2530000.0;5860000.0;0.025500000000000002;0.014166666666666666;0.09000000000000001;0.07883333333333334;0.024;0.0495;;20266.16796875;0.0;3801.32495117188;41107.609375;520740.8336293798;410471.37676886225;256354.93968257934;255935.5765401734;250417.26219395304;430214.79039162316;461022.1446403203;451994.87677527976;459543.8889846631;503717.161720574;503196.1924446381;452870.2099539165;465457.0663513987;468914.74651439214;470240.1578167507;431248.5769280784;411289.2649652042;461565.83208262455;460885.8893942399;;178127.92459426197;454770.9295086514;200821.88061729883;227747.00016410148;273.5186242899281;3234602.7431349484;1333555.0863489015;198266.9629267309;0.0;0;225;191;0;0;0;0;6;76;80;1292875635379.7644;473824701319.55145;899606321465.3992;22605.569654218285;20019.65002093496;282.75691947405113;11540.37501689185;2556095.3338365154;1029913.496074147;34161.42212976245;1212712.1284286813;2.262319211755101;0.222492112000784
5857;2019-02-25 18:37:37.859;878;220;203;202;188;38;223;-140;19;-89;469;464;29;121;275;280;294;221;229;227;222;-141;591;358;371;136;363;252;585;152.0;110.0;444.0;498.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40929.84765625;20159.236328125;0.0;3785.57592773438;425.0;103090;;;Calculated values ==>;1551116257.859;360.96000000000004;295.16;293.46000000000004;293.36;291.96000000000004;276.96000000000004;274.1680685717883;295.46000000000004;259.16;275.06;264.26000000000005;320.06;319.56;276.06;285.26000000000005;300.66;301.16;302.56;295.26000000000005;295.86;295.36;;315.66;259.06;241.71165711629368;261.41265627149306;274.1680685717883;296.06;5910000.0;3579999.9999999995;3710000.0;1360000.0;3629999.9999999995;2520000.0;5850000.0;0.025333333333333333;0.018333333333333333;0.07400000000000001;0.083;0.024;0.04933333333333333;;20159.236328125;0.0;3785.57592773438;40929.84765625;520575.4471910967;410910.1862326005;256417.7026732113;255997.03024704184;250464.67045758004;430280.9020939914;461022.1446403203;453787.02242122946;460449.57616569684;503708.2938781487;503187.70574050245;455018.8478433849;465948.2860197519;469053.1854526702;470376.29479287425;431496.9434470869;411315.7555798915;461565.83208262455;460885.8893942399;;178545.77502346144;455180.2005273544;200097.74916755254;227496.64546760274;273.22936575135645;3235286.1721218666;1333891.8580395922;198330.16707967708;0.0;0;225;191;0;0;0;0;6;76;80;1293098164889.5662;473906275479.4788;899757773490.2643;18773.006220772095;21171.843462863555;369.9884442319157;11513.869367047431;2556440.0461083692;1030256.6498197654;34166.859951932674;1212904.1862941205;2.1645067391260224;0.21879967418847007
5858;2019-02-25 18:38:37.879;876;219;203;202;188;37;223;-142;40;-90;468;464;41;128;274;280;294;221;229;227;222;-142;590;357;371;136;362;251;584;148.0;83.0;519.0;477.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40966.42578125;20206.333984375;0.0;3765.14672851562;424.0;103091;;;Calculated values ==>;1551116317.879;360.76;295.06;293.46000000000004;293.36;291.96000000000004;276.86;274.0616903277293;295.46000000000004;258.96000000000004;277.16;264.16;319.96000000000004;319.56;277.26000000000005;285.96000000000004;300.56;301.16;302.56;295.26000000000005;295.86;295.36;;315.56;258.96000000000004;241.71165711629368;261.27494424493943;274.0616903277293;296.06;5900000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2510000.0;5840000.0;0.024666666666666667;0.013833333333333333;0.08650000000000001;0.07949999999999999;0.024;0.048666666666666664;;20206.333984375;0.0;3765.14672851562;40966.42578125;520410.19046655163;410937.7716482771;256480.88154827512;256058.8813666388;250512.30975147095;430346.717906069;461022.1446403203;456526.4074851547;460349.06489204726;503699.5116287261;503283.3775912362;456647.6984805424;466897.1741655774;469063.3101005199;470512.2013880543;431744.11493701575;411742.39950194384;461565.83208262455;460885.8893942399;;178127.92459426197;455077.93986522715;200036.644952123;227872.15888995148;273.20098166205383;3235968.868556611;1334228.3499186735;198393.11074268876;0.0;0;225;191;0;0;0;0;6;76;80;1293320839089.4954;473987902679.4529;899908723790.2163;22186.364459107244;20275.782945591778;276.69039685182804;11340.001551208701;2556781.4879732896;1030602.1618386883;34172.25073860344;1213094.6987013535;2.255965745314963;0.22391513463216883
5859;2019-02-25 18:39:37.880;876;218;202;201;188;35;223;-142;49;-92;467;462;47;132;274;280;294;219;229;227;222;-143;586;357;371;136;362;250;582;154.0;112.0;721.0;502.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40788.75;20039.275390625;0.0;3749.00512695312;424.0;103092;;;Calculated values ==>;1551116377.88;360.76;294.96000000000004;293.36;293.26000000000005;291.96000000000004;276.66;274.0616903277293;295.46000000000004;258.96000000000004;278.06;263.96000000000004;319.86;319.36;277.86;286.36;300.56;301.16;302.56;295.06;295.86;295.36;;315.56;258.86;241.71165711629368;261.13683023647616;274.0616903277293;296.06;5860000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2500000.0;5820000.0;0.025666666666666667;0.018666666666666668;0.12016666666666667;0.08366666666666665;0.024;0.049666666666666665;;20039.275390625;0.0;3749.00512695312;40788.75;520727.72689938586;411398.76184487593;256183.79969162782;255763.17935536936;250608.29132948688;430346.717906069;461022.1446403203;457775.72677953914;460147.9527001238;503690.81490585953;503170.9897820028;457535.0496650144;467497.0282063146;469063.3101005199;470512.2013880543;432721.1565500914;411797.3062825721;461565.83208262455;460885.8893942399;;178127.92459426197;454975.64125938516;200348.8617579149;227329.50290709164;273.32397373444695;3236650.173044891;1334563.735587394;198455.72971862304;0.0;0;225;191;0;0;0;0;6;76;80;1293543442800.111;474069504039.6786;900059026295.632;30934.128280098514;21303.77388495634;390.578538327027;11599.967195528361;2557224.1661251867;1030948.6639215063;34177.81140575489;1213285.8682942118;2.700003804455276;0.26406613755292163
5860;2019-02-25 18:40:37.860;876;214;200;200;187;35;223;-142;51;-87;465;460;50;134;273;280;294;216;229;226;222;-142;588;355;371;137;360;248;583;149.0;111.0;760.0;529.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40893.46875;20108.185546875;0.0;3715.9267578125;422.0;103093;;;Calculated values ==>;1551116437.86;360.76;294.56;293.16;293.16;291.86;276.66;273.8482719121499;295.46000000000004;258.96000000000004;278.26000000000005;264.46000000000004;319.66;319.16;278.16;286.56;300.46000000000004;301.16;302.56;294.76000000000005;295.76000000000005;295.36;;315.36;258.96000000000004;241.92719264551067;260.85938512811435;273.8482719121499;296.06;5880000.0;3550000.0;3710000.0;1370000.0;3600000.0;2480000.0;5830000.0;0.024833333333333332;0.018500000000000003;0.12666666666666665;0.08816666666666667;0.024;0.04883333333333333;;20108.185546875;0.0;3715.9267578125;40893.46875;520569.0357776644;409287.79445583984;255286.40151578514;255286.40151578514;250184.90564495587;430477.46260093397;461022.1446403203;458335.67505680927;460498.16819993296;503673.6777731602;503154.61663676926;458216.10183566535;468006.0838837295;469211.7246618552;470783.32775451604;432234.93465552764;410139.41029100574;461430.10873998835;460885.8893942399;;177292.22831007556;454913.42930244573;199655.27884385645;226996.1718976371;273.0419359259557;3237330.6313036005;1334898.1862399254;198517.9167481801;0.0;0;225;191;0;0;0;0;6;76;80;1293765968599.2974;474151376739.3792;900208376495.0858;32766.183520307353;22505.26026543229;408.7672007436552;11421.61453775077;2557754.8251096057;1031313.6175129967;34184.47039981796;1213477.6508591163;2.816550923957468;0.2792091772302558
5861;2019-02-25 18:41:37.840;878;214;200;199;187;35;223;-135;53;-67;464;460;51;137;273;280;294;215;229;226;222;-136;589;356;371;135;361;249;584;141.0;109.0;845.0;507.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40912.8203125;20206.82421875;0.0;3738.90600585938;418.0;103094;;;Calculated values ==>;1551116497.84;360.96000000000004;294.56;293.16;293.06;291.86;276.66;273.955091788801;295.46000000000004;259.66;278.46000000000004;266.46000000000004;319.56;319.16;278.26000000000005;286.86;300.46000000000004;301.16;302.56;294.66;295.76000000000005;295.36;;314.96000000000004;259.56;241.49495122638035;260.9983114674233;273.955091788801;296.06;5890000.0;3560000.0;3710000.0;1350000.0;3610000.0;2490000.0;5840000.0;0.0235;0.018166666666666668;0.1408333333333333;0.0845;0.024;0.0475;;20206.82421875;0.0;3738.90600585938;40912.8203125;520734.0463977763;408820.9020700213;255226.680294013;254816.1937465936;250137.8244906483;430412.23801567365;461022.1446403203;458415.50014327856;462801.6062630985;503474.47258240485;503058.82526956755;458176.05790412496;468207.9758585925;469073.5550868863;470647.87868409406;431990.1069353485;409257.4427760143;461430.10873998835;460885.8893942399;;175620.85347054448;455853.6214280916;199612.8292665289;227712.45925936295;273.02941107423027;3238012.1231396464;1335234.0326686075;198580.019646695;0.0;0;225;191;0;0;0;0;6;76;80;1293988494399.3682;474232949539.40515;900357426795.1332;36448.04281514224;21652.34693765205;412.9767322279048;11075.737931406655;2558331.418067511;1031681.4749131193;34191.3159833062;1213665.066303773;2.9061174482334686;0.2844661686916237
5862;2019-02-25 18:42:37.851;880;214;200;199;186;36;223;-139;54;-66;466;463;52;140;273;280;294;216;229;226;222;-140;587;357;371;135;362;250;581;141.0;113.0;753.0;477.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40901.390625;20047.41015625;0.0;3751.39282226562;420.0;103095;;;Calculated values ==>;1551116557.851;361.16;294.56;293.16;293.06;291.76000000000005;276.76000000000005;274.0616903277293;295.46000000000004;259.26000000000005;278.56;266.56;319.76000000000005;319.46000000000004;278.36;287.16;300.46000000000004;301.16;302.56;294.76000000000005;295.76000000000005;295.36;;315.16;259.16;241.49495122638035;261.13683023647616;274.0616903277293;296.06;5870000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2500000.0;5810000.0;0.0235;0.01883333333333333;0.1255;0.07949999999999999;0.024;0.0475;;20047.41015625;0.0;3751.39282226562;40901.390625;521136.4317492705;410199.75446230825;255406.97271468653;254992.8587426861;249905.39796973363;430346.717906069;461022.1446403203;458375.91847690736;462901.27584430965;503586.8808991045;503274.9859411953;458136.0969033482;468410.3235161741;468935.14373327745;470512.2013880543;432478.61299619375;411024.1135744509;461430.10873998835;460885.8893942399;;176456.53798984195;455446.0448075315;199640.64980439324;227817.31822222564;273.04464794220064;3238694.0332265026;1335569.5461221316;198642.45024727084;0.0;0;225;191;0;0;0;0;6;76;80;1294211135209.9485;474313964389.6163;900507154240.5234;32471.276218400522;20336.52890274949;404.05973910949047;11070.757130670676;2558905.8510210253;1032031.4463623728;34198.12586883526;1213849.6542646945;2.701086355013794;0.26232511020586874
5863;2019-02-25 18:43:37.861;882;213;199;198;186;37;223;-137;56;-69;470;466;54;143;274;280;294;215;229;226;222;-140;587;356;371;135;361;249;582;149.0;110.0;1038.0;496.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40768.08203125;20037.48046875;0.0;3744.95703125;419.0;103096;;;Calculated values ==>;1551116617.861;361.36;294.46000000000004;293.06;292.96000000000004;291.76000000000005;276.86;273.955091788801;295.46000000000004;259.46000000000004;278.76000000000005;266.26000000000005;320.16;319.76000000000005;278.56;287.46000000000004;300.56;301.16;302.56;294.66;295.76000000000005;295.36;;315.06;259.16;241.49495122638035;260.9983114674233;273.955091788801;296.06;5870000.0;3560000.0;3710000.0;1350000.0;3610000.0;2490000.0;5820000.0;0.024833333333333332;0.018333333333333333;0.17300000000000001;0.08266666666666667;0.024;0.04883333333333333;;20037.48046875;0.0;3744.95703125;40768.08203125;521380.2198264328;409318.78771956236;254933.6083891616;254524.3769063687;249858.64144031837;430412.23801567365;461022.1446403203;458774.03931581206;462602.1879719566;504097.4828749436;503682.20364293247;458535.09599739575;468890.3961279828;469201.49363940477;470647.87868409406;432478.61299619375;410169.27401590144;461430.10873998835;460885.8893942399;;176038.69501535743;455446.0448075315;199863.258806296;226928.55006886477;273.1283072314401;3239374.7255950198;1335903.642550746;198704.93024097057;0.0;0;225;191;0;0;0;0;6;76;80;1294433772309.913;474394977889.6034;900656879190.4996;44791.56502814628;21128.176976102135;409.0045479720259;11424.916737055817;2559549.815340813;1032377.0431678443;34204.90253381582;1214037.1494575539;3.269373178812149;0.3117526293870717
5864;2019-02-25 18:44:37.882;883;213;198;197;185;37;223;-129;57;-51;473;470;55;144;274;280;294;215;229;226;221;-131;587;358;371;134;364;251;583;145.0;118.0;994.0;459.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40805.703125;20070.5;0.0;3780.50830078125;420.0;103097;;;Calculated values ==>;1551116677.882;361.46000000000004;294.46000000000004;292.96000000000004;292.86;291.66;276.86;274.1680685717883;295.46000000000004;260.26000000000005;278.86;268.06;320.46000000000004;320.16;278.66;287.56;300.56;301.16;302.56;294.66;295.76000000000005;295.26000000000005;;315.16;260.06;241.2770596917726;261.27494424493943;274.1680685717883;296.06;5870000.0;3579999.9999999995;3710000.0;1340000.0;3640000.0;2510000.0;5830000.0;0.024166666666666666;0.019666666666666666;0.16566666666666666;0.0765;0.024;0.04816666666666666;;20070.5;0.0;3780.50830078125;40805.703125;521502.0574009057;408851.8247524569;254466.65332887578;254062.07108020896;249441.72198737483;430280.9020939914;461022.1446403203;458576.28311332234;464538.0019479237;504219.33068652457;503907.4853697655;458336.42047005193;468727.06834796147;468786.216530776;470376.29479287425;432478.61299619375;409716.8823175172;461430.10873998835;460749.49926466384;;176456.53798984195;456523.40657796967;200194.35827666207;227236.60909852636;273.2674460668584;3240054.7450604914;1336237.9927024187;198767.66440124903;0.0;0;225;191;0;0;0;0;6;76;80;1294656450219.5735;474475706134.4802;900806931690.2708;42805.27221460672;19609.172195050032;447.64737001397253;11247.537543002289;2560280.044474164;1032716.6398943543;34212.04379835624;1214226.1527042578;3.1071906222197536;0.29254935791270686
5865;2019-02-25 18:45:37.852;884;213;198;197;184;38;223;-127;57;-40;478;476;55;144;274;280;294;215;228;226;221;-129;586;358;371;134;363;253;581;145.0;110.0;942.0;485.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40722.74609375;19988.40625;0.0;3794.60375976562;422.0;103098;;;Calculated values ==>;1551116737.852;361.56000000000006;294.46000000000004;292.96000000000004;292.86;291.56;276.96000000000004;274.1680685717883;295.46000000000004;260.46000000000004;278.86;269.16;320.96000000000004;320.76000000000005;278.66;287.56;300.56;301.16;302.56;294.66;295.76000000000005;295.26000000000005;;315.36;260.26000000000005;241.2770596917726;261.54996906429363;274.1680685717883;295.96000000000004;5860000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2530000.0;5810000.0;0.024166666666666666;0.018333333333333333;0.157;0.08083333333333333;0.024;0.04816666666666666;;19988.40625;0.0;3794.60375976562;40722.74609375;521702.54483638494;409778.35514596227;254582.44906341098;254175.61284139525;249163.99128532832;430280.9020939914;461022.1446403203;458257.6768054468;465626.59905457386;504549.897296531;504341.80619036383;458016.71492476354;468449.191335225;468924.88479177706;470376.29479287425;432721.1565500914;410614.91557801457;461430.10873998835;460749.49926466384;;177292.22831007556;456726.16491764557;199750.42382251617;227071.57134739112;273.09227485580567;3240733.8091024333;1336571.6500092186;198830.7587721501;0.0;0;225;191;0;0;0;0;6;76;80;1294878938919.6797;474556065934.51855;900958056090.3429;40585.63871832011;20772.205738522956;405.2810844880753;11255.486861348636;2560974.621270141;1033052.9831215531;34219.14798161192;1214413.584145115;3.070200633674937;0.2931857178608316
5866;2019-02-25 18:46:37.842;883;214;200;199;185;38;223;-141;30;-56;485;482;39;143;274;280;294;216;228;226;222;-142;588;359;371;135;364;255;582;150.0;110.0;810.0;453.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40779.7578125;20034.888671875;0.0;3832.13989257812;422.0;103099;;;Calculated values ==>;1551116797.842;361.46000000000004;294.56;293.16;293.06;291.66;276.96000000000004;274.27422755570615;295.46000000000004;259.06;276.16;267.56;321.66;321.36;277.06;287.46000000000004;300.56;301.16;302.56;294.76000000000005;295.76000000000005;295.36;;315.36;258.96000000000004;241.49495122638035;261.82340779136865;274.27422755570615;295.96000000000004;5880000.0;3590000.0;3710000.0;1350000.0;3640000.0;2550000.0;5820000.0;0.025;0.018333333333333333;0.13499999999999998;0.0755;0.024;0.049;;20034.888671875;0.0;3832.13989257812;40779.7578125;521423.25313613453;409747.30472410313;255346.49719440468;254933.6083891616;249487.50260103217;430214.79039162316;461022.1446403203;454638.1590671916;463896.54936415475;505089.804937261;504777.4260331388;455745.6975636472;468055.54771321337;468786.216530776;470240.1578167507;432234.93465552764;410584.9928662564;461430.10873998835;460885.8893942399;;177292.22831007556;455242.0359307814;199983.49192709918;227100.06593557535;273.1885757852012;3241412.883437171;1336905.1218790442;198894.30437656355;0.0;0;225;191;0;0;0;0;6;76;80;1295101501819.715;474636752484.5314;901110430690.3671;34378.38006391247;19272.020072278006;396.91559946997296;11455.505349474563;2561599.2173100663;1033386.6293863825;34225.831839817234;1214602.8108705238;2.7444899941458596;0.2591334066787579
5867;2019-02-25 18:47:37.853;881;215;201;200;186;38;223;-142;-12;-70;490;487;8;133;275;280;294;217;229;226;221;-143;588;358;371;135;364;254;582;148.0;115.0;807.0;427.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40770.87109375;20029.3046875;0.0;3816.67895507812;421.0;103100;;;Calculated values ==>;1551116857.853;361.26;294.66;293.26000000000005;293.16;291.76000000000005;276.96000000000004;274.1680685717883;295.46000000000004;258.96000000000004;271.96000000000004;266.16;322.16;321.86;273.96000000000004;286.46000000000004;300.66;301.16;302.56;294.86;295.76000000000005;295.26000000000005;;315.26000000000005;258.86;241.49495122638035;261.6868853414304;274.1680685717883;296.06;5880000.0;3579999.9999999995;3710000.0;1350000.0;3640000.0;2540000.0;5820000.0;0.024666666666666667;0.019166666666666665;0.1345;0.07116666666666666;0.024;0.048666666666666664;;20029.3046875;0.0;3816.67895507812;40770.87109375;521179.3810673414;410169.27401590144;255763.17935536936;255346.49719440468;249858.64144031837;430280.9020939914;461022.1446403203;449535.7710914082;462502.43901972123;505703.6936496036;505391.8086781742;452070.60404684715;467046.6375946803;468914.74651439214;470376.29479287425;432234.93465552764;410994.7368150381;461430.10873998835;460749.49926466384;;176874.38241465177;455139.9757508569;200221.6241952259;227611.9801646117;273.2781893596908;3242092.5966016995;1337239.051365767;198958.05621923567;0.0;0;225;191;0;0;0;0;6;76;80;1295324142629.411;474717767334.42065;901263158685.1583;33532.752757536524;18141.68935237574;407.1037919427166;11346.02592953587;2562165.2471692576;1033698.4674576623;34232.53322976614;1214792.8584665952;2.6598849006227594;0.24896077239078326
5868;2019-02-25 18:48:37.883;877;216;201;200;186;37;223;-134;-11;-64;493;489;3;123;274;280;294;218;228;226;221;-136;587;357;371;135;362;255;581;157.0;115.0;881.0;400.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40824.88671875;20019.986328125;0.0;3831.05322265625;418.0;103101;;;Calculated values ==>;1551116917.883;360.86;294.76000000000005;293.26000000000005;293.16;291.76000000000005;276.86;274.0616903277293;295.46000000000004;259.76000000000005;272.06;266.76000000000005;322.46000000000004;322.06;273.46000000000004;285.46000000000004;300.56;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;314.96000000000004;259.56;241.49495122638035;261.82340779136865;274.0616903277293;295.96000000000004;5870000.0;3570000.0000000005;3710000.0;1350000.0;3620000.0000000005;2550000.0;5810000.0;0.026166666666666668;0.019166666666666665;0.14683333333333334;0.06666666666666667;0.024;0.050166666666666665;;20019.986328125;0.0;3831.05322265625;40824.88671875;520770.4655549634;411024.1135744509;255824.93012437472;255406.97271468653;249905.39796973363;430346.717906069;461022.1446403203;449481.4010025935;463100.53647947777;505922.15022076305;505506.09746049746;451264.21539198037;465747.9437976638;469063.3101005199;470512.2013880543;432478.61299619375;411825.62474977766;461430.10873998835;460749.49926466384;;175620.85347054448;455853.6214280916;200218.65119721883;226820.99061751936;273.27270840515615;3242772.901232137;1337572.9623294505;199021.81918623715;0.0;0;225;191;0;0;0;0;6;76;80;1295546853929.3047;474798807834.382;901415935035.0856;36600.08042975585;17042.331348724852;395.8489413896417;11735.413517131748;2562749.979665678;1033991.814230118;34239.227848177106;1214985.2999678901;2.7576858483238587;0.2502815344057008
5869;2019-02-25 18:49:37.874;872;217;201;200;187;35;223;-125;8;-46;495;491;15;122;274;280;294;219;228;226;221;-127;585;357;371;136;362;257;579;159.0;109.0;855.0;385.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40784.98828125;19871.44921875;0.0;3850.18579101562;420.0;103102;;;Calculated values ==>;1551116977.874;360.36;294.86;293.26000000000005;293.16;291.86;276.66;274.0616903277293;295.46000000000004;260.66;273.96000000000004;268.56;322.66;322.26000000000005;274.66;285.36;300.56;301.16;302.56;295.06;295.76000000000005;295.26000000000005;;315.16;260.46000000000004;241.71165711629368;262.0952818180154;274.0616903277293;295.96000000000004;5850000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2570000.0;5790000.0;0.026500000000000003;0.018166666666666668;0.14250000000000002;0.06416666666666666;0.024;0.0505;;19871.44921875;0.0;3850.18579101562;40784.98828125;520319.01715137926;412275.704006964;255949.64689747032;255529.08547970883;250375.53593771308;430346.717906069;461022.1446403203;451542.803874608;464745.18389706075;505943.6188429201;505526.97687176557;452426.1204590945;465342.6317016776;469063.3101005199;470512.2013880543;432962.5796126552;413044.2797949203;461430.10873998835;460749.49926466384;;176456.53798984195;456607.96269471606;199995.14756632294;226587.38487221475;273.1846167620888;3243452.881513449;1337905.3410956855;199085.8199099895;0.0;0;225;191;0;0;0;0;6;76;80;1295769420539.9558;474880095639.6198;901569511995.5348;35845.54102393063;16465.98897073856;361.8491133555178;11825.18677681868;2563353.602622531;1034271.0083481964;34245.54105152922;1215181.6088534968;2.7189764052221057;0.2446242259839654
5870;2019-02-25 18:50:37.874;867;217;200;199;187;35;223;-128;16;-39;498;495;25;124;273;280;294;219;228;226;221;-129;587;354;371;136;359;256;580;152.0;82.0;924.0;407.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40809.78125;20035.78515625;0.0;3835.3349609375;421.0;103103;;;Calculated values ==>;1551117037.874;359.86;294.86;293.16;293.06;291.86;276.66;273.7412296467126;295.46000000000004;260.36;274.76000000000005;269.26000000000005;322.96000000000004;322.66;275.66;285.56;300.46000000000004;301.16;302.56;295.06;295.76000000000005;295.26000000000005;;315.26000000000005;260.26000000000005;241.71165711629368;261.9595390733887;273.7412296467126;295.96000000000004;5870000.0;3540000.0;3710000.0;1360000.0;3590000.0;2560000.0;5800000.0;0.025333333333333333;0.013666666666666666;0.154;0.06783333333333334;0.024;0.04933333333333333;;20035.78515625;0.0;3835.3349609375;40809.78125;519548.0775381414;411854.5179747244;255467.83359256244;255052.47792985634;250327.527592515;430542.39183029096;461022.1446403203;452725.5354362392;465439.9536025383;506348.95166992076;506036.89168467093;453849.0654772257;465719.84914365696;469349.65363169165;470918.5496646508;432478.61299619375;412633.98980619374;461430.10873998835;460749.49926466384;;176874.38241465177;456404.4320559113;198967.20661985336;226453.99812009023;272.76542270092983;3244132.8379262094;1338237.9013821438;199149.8659162558;0.0;0;225;191;0;0;0;0;6;76;80;1295992020539.9558;474961695639.6198;901723411995.5348;39078.78263772342;17462.825125412597;271.20985026333346;11558.578056465632;2563977.971986378;1034553.7484656643;34250.81654289271;1215376.4735604408;2.8641888329587326;0.26199613310151754
5871;2019-02-25 18:51:37.844;862;218;200;199;187;34;223;-122;30;-31;501;497;33;127;272;280;294;219;228;226;221;-124;588;355;371;136;360;255;582;157.0;83.0;945.0;390.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40880.765625;20041.6640625;0.0;3803.48095703125;422.0;103104;;;Calculated values ==>;1551117097.844;359.36;294.96000000000004;293.16;293.06;291.86;276.56;273.8482719121499;295.46000000000004;260.96000000000004;276.16;270.06;323.26000000000005;322.86;276.46000000000004;285.86;300.36;301.16;302.56;295.06;295.76000000000005;295.26000000000005;;315.36;260.76000000000005;241.71165711629368;261.82340779136865;273.8482719121499;295.96000000000004;5880000.0;3550000.0;3710000.0;1360000.0;3600000.0;2550000.0;5820000.0;0.026166666666666668;0.013833333333333333;0.1575;0.065;0.024;0.050166666666666665;;20041.6640625;0.0;3803.48095703125;40880.765625;518854.90224213566;411398.76184487593;255346.49719440468;254933.6083891616;250232.21492800536;430477.46260093397;461022.1446403203;454638.1590671916;466232.5604372309;506753.550628053;506337.9667742055;455008.2366141777;466211.42780552874;469083.92018553516;470783.32775451604;432234.93465552764;411797.3062825721;461430.10873998835;460749.49926466384;;177292.22831007556;456912.99361890415;199273.6683617525;226099.20773684193;272.89103184388836;3244813.252106547;1338571.7131364208;199213.4908872029;0.0;0;225;191;0;0;0;0;6;76;80;1296214509240.062;475043254839.6587;901876635345.6079;40219.90728610666;16746.556141714856;282.72052582588503;11771.622958312399;2564638.463991517;1034838.6841039377;34255.43032131909;1215570.7946931524;2.894543390506778;0.26082015790105206
5872;2019-02-25 18:52:37.855;860;217;200;199;187;35;223;-120;38;-22;503;499;40;133;273;280;294;219;228;226;221;-122;590;357;371;136;362;255;584;158.0;85.0;842.0;397.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40866.87890625;20163.4453125;0.0;3809.1259765625;427.0;103105;;;Calculated values ==>;1551117157.855;359.16;294.86;293.16;293.06;291.86;276.66;274.0616903277293;295.46000000000004;261.16;276.96000000000004;270.96000000000004;323.46000000000004;323.06;277.16;286.46000000000004;300.46000000000004;301.16;302.56;295.06;295.76000000000005;295.26000000000005;;315.86;260.96000000000004;241.71165711629368;261.82340779136865;274.0616903277293;295.96000000000004;5900000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2550000.0;5840000.0;0.026333333333333334;0.014166666666666666;0.14033333333333334;0.06616666666666667;0.024;0.050333333333333334;;20163.4453125;0.0;3809.1259765625;40866.87890625;518447.91290871135;410110.1649107262;255226.680294013;254816.1937465936;250137.8244906483;430346.717906069;461022.1446403203;455623.0332369026;467122.50264939026;506961.25637544703;506545.7875712671;455868.2648029557;466904.7849985165;468935.14373327745;470512.2013880543;431744.11493701575;410937.7716482771;461430.10873998835;460749.49926466384;;179381.48055642567;457116.1727787149;199390.88023170075;226014.57297664433;272.94584855611214;3245494.607368944;1338906.8171385606;199276.9409086012;0.0;0;225;191;0;0;0;0;6;76;80;1296437150049.7578;475124869799.5471;902029663395.3988;35957.91213839666;17052.823523527437;294.75652992379725;11814.991289830316;2565273.3955353;1035120.3972387041;34260.24351236704;1215767.3858467233;2.7164580176424162;0.24684438261743008
