;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5873;2019-02-25 18:53:37.855;860;217;201;200;187;37;223;-120;45;-19;506;502;45;138;273;280;294;218;228;226;221;-122;590;357;371;137;363;258;583;161.0;85.0;1135.0;397.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40936.765625;20064.146484375;0.0;3854.02124023438;424.0;103106;;;Calculated values ==>;1551117217.855;359.16;294.86;293.26000000000005;293.16;291.86;276.86;274.0616903277293;295.46000000000004;261.16;277.66;271.26000000000005;323.76000000000005;323.36;277.66;286.96000000000004;300.46000000000004;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;315.56;260.96000000000004;241.92719264551067;262.23063862743834;274.0616903277293;295.96000000000004;5900000.0;3570000.0000000005;3710000.0;1370000.0;3629999.9999999995;2580000.0;5830000.0;0.026833333333333334;0.014166666666666666;0.18916666666666665;0.06616666666666667;0.024;0.050833333333333335;;20064.146484375;0.0;3854.02124023438;40936.765625;518447.91290871135;410555.67608615116;255701.82570597288;255286.40151578514;250184.90564495587;430346.717906069;461022.1446403203;455986.13821575354;467279.10775515344;506995.77285501466;506579.4333543631;455986.13821575354;467056.9068931805;468796.4894181295;470512.2013880543;431744.11493701575;410965.9556650806;461430.10873998835;460749.49926466384;;178127.92459426197;456956.3161006409;199813.84010660384;226200.29888138792;273.11306766014525;3246176.304406705;1339242.0470702013;199340.80046874116;0.0;0;225;191;0;0;0;0;6;76;80;1296659750049.7578;475206769799.5471;902183563395.3988;48459.259725647484;17014.260494938786;294.357256352415;11922.91768614986;2565976.8719675005;1035404.2896055247;34265.15279391934;1215965.2017548564;3.2481917535494396;0.29071702920191866
5874;2019-02-25 18:54:37.886;860;216;201;200;188;38;223;-118;50;-15;511;507;50;141;273;280;294;218;228;226;221;-119;589;359;371;137;364;260;583;163.0;85.0;771.0;412.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41085.578125;20039.34765625;0.0;3885.74169921875;424.0;103107;;;Calculated values ==>;1551117277.886;359.16;294.76000000000005;293.26000000000005;293.16;291.96000000000004;276.96000000000004;274.27422755570615;295.46000000000004;261.36;278.16;271.66;324.26000000000005;323.86;278.16;287.26000000000005;300.46000000000004;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;315.56;261.26000000000005;241.92719264551067;262.5002047102346;274.27422755570615;295.96000000000004;5890000.0;3590000.0;3710000.0;1370000.0;3640000.0;2600000.0;5830000.0;0.027166666666666665;0.014166666666666666;0.1285;0.06866666666666667;0.024;0.051166666666666666;;20039.34765625;0.0;3885.74169921875;41085.578125;518528.6721580795;410139.41029100574;255701.82570597288;255286.40151578514;250560.18253955376;430214.79039162316;461022.1446403203;456271.4783607459;467674.4863581846;507331.73998464644;506914.99829720496;456271.4783607459;467121.01471798844;468657.5909490478;470240.1578167507;431990.1069353485;410965.9556650806;461430.10873998835;460749.49926466384;;178127.92459426197;457261.5002681811;199570.74812150397;225899.33174418646;273.02546736736156;3246860.177088561;1339576.4155219654;199405.33181710725;0.0;0;225;191;0;0;0;0;6;76;80;1296882465059.3828;475289012269.4086;902339043685.137;32986.04383574259;17694.764980738495;297.8421429954619;12016.500238131091;2566655.933496648;1035693.6809256389;34270.090338653004;1216164.799976383;2.6330163395276234;0.24165799018102635
5875;2019-02-25 18:55:37.856;859;216;202;201;188;38;223;-128;50;-24;516;512;51;145;274;280;294;217;228;226;221;-130;589;358;371;138;363;261;583;164.0;86.0;925.0;405.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41096.859375;20038.947265625;0.0;3884.5361328125;422.0;103108;;;Calculated values ==>;1551117337.856;359.06000000000006;294.76000000000005;293.36;293.26000000000005;291.96000000000004;276.96000000000004;274.1680685717883;295.46000000000004;260.36;278.16;270.76000000000005;324.76000000000005;324.36;278.26000000000005;287.66;300.56;301.16;302.56;294.86;295.76000000000005;295.26000000000005;;315.36;260.16;242.14157278889297;262.63441904999945;274.1680685717883;295.96000000000004;5890000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2610000.0;5830000.0;0.02733333333333333;0.014333333333333333;0.15416666666666667;0.06749999999999999;0.024;0.05133333333333333;;20038.947265625;0.0;3884.5361328125;41096.859375;518405.7720455319;410139.41029100574;256121.13582342508;255701.82570597288;250560.18253955376;430280.9020939914;461022.1446403203;456106.798836512;466643.6209507191;507760.5940490042;507343.7991603222;456230.09309013357;467443.3729656888;468924.88479177706;470376.29479287425;431990.1069353485;410555.67608615116;461430.10873998835;460749.49926466384;;177292.22831007556;455978.8468029857;199605.36967138274;226028.325274935;273.034935481142;3247544.688307898;1339910.2343202448;199470.0517562474;0.0;0;225;191;0;0;0;0;6;76;80;1297104953759.489;475371471019.448;902495265535.2115;39543.9703296241;17305.209706383197;307.22684217182825;12049.02026480608;2567260.048073255;1035985.2015482761;34275.130059077695;1216365.2457076677;2.892782208610355;0.26164310979485855
5876;2019-02-25 18:56:37.867;857;216;201;200;187;37;223;-120;43;-25;519;515;46;145;274;280;294;218;228;226;221;-124;588;357;371;138;362;261;582;170.0;109.0;790.0;407.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41080.40625;20016.98046875;0.0;3893.13842773438;421.0;103109;;;Calculated values ==>;1551117397.867;358.86;294.76000000000005;293.26000000000005;293.16;291.86;276.86;274.0616903277293;295.46000000000004;261.16;277.46000000000004;270.66;325.06;324.66;277.76000000000005;287.66;300.56;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;315.26000000000005;260.76000000000005;242.14157278889297;262.63441904999945;274.0616903277293;295.96000000000004;5880000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2610000.0;5820000.0;0.028333333333333332;0.018166666666666668;0.13166666666666668;0.06783333333333334;0.024;0.05233333333333333;;20016.98046875;0.0;3893.13842773438;41080.40625;518240.81960987806;410584.9928662564;255763.17935536936;255346.49719440468;250232.21492800536;430346.717906069;461022.1446403203;455240.9381887029;466544.4359272869;508073.0381113296;507656.41716363793;455612.62700522714;467443.3729656888;469063.3101005199;470512.2013880543;432234.93465552764;411398.76184487593;461430.10873998835;460749.49926466384;;176874.38241465177;456591.9871409039;199271.31784829518;225178.41357128462;272.89850145330956;3248229.6244051587;1340244.0949154575;199534.87759364594;0.0;0;225;191;0;0;0;0;6;76;80;1297327594570.0693;475454286199.6638;902651894245.6198;33702.66667815369;17454.91873368196;378.5238060601728;12328.220151286845;2567870.548621162;1036274.9223917836;34280.84569550246;1216568.4266213374;2.671016804461518;0.24236259675871102
5877;2019-02-25 18:57:37.867;855;216;200;199;187;37;223;-118;31;-18;522;518;38;144;274;280;294;218;228;226;221;-120;590;356;371;138;362;262;584;167.0;116.0;623.0;432.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41173.15625;20053.037109375;0.0;3913.25805664062;421.0;103110;;;Calculated values ==>;1551117457.867;358.66;294.76000000000005;293.16;293.06;291.86;276.86;273.955091788801;295.46000000000004;261.36;276.26000000000005;271.36;325.36;324.96000000000004;276.96000000000004;287.56;300.56;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;315.26000000000005;261.16;242.14157278889297;262.7682575881327;273.955091788801;295.96000000000004;5900000.0;3560000.0;3710000.0;1380000.0;3620000.0000000005;2620000.0;5840000.0;0.02783333333333333;0.01933333333333333;0.10383333333333335;0.07200000000000001;0.024;0.05183333333333333;;20053.037109375;0.0;3913.25805664062;41173.15625;517832.5822438832;409687.08960201003;255226.680294013;254816.1937465936;250137.8244906483;430412.23801567365;461022.1446403203;453573.69324096834;467238.253010327;508294.04796010914;507877.25766566035;454450.57648395357;467186.040438873;469063.3101005199;470647.87868409406;431744.11493701575;410526.96681012196;461430.10873998835;460749.49926466384;;176874.38241465177;457000.019854515;198352.85069142436;224686.71391577407;272.5295684441478;3248915.0707593253;1340578.0117286085;199599.9308976824;0.0;0;225;191;0;0;0;0;6;76;80;1297550194570.0693;475537086199.6638;902808794245.6198;26500.430818060988;18622.596179742526;410.1981971199466;12235.921040584119;2568372.241100297;1036575.5683493954;34287.41837886229;1216773.1277979363;2.410432894835771;0.2254251309833594
5878;2019-02-25 18:58:37.857;853;217;199;198;186;37;223;-122;22;-17;526;522;31;141;273;280;294;219;228;226;221;-123;590;358;371;138;363;263;583;171.0;84.0;703.0;425.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41172.2421875;20113.623046875;0.0;3924.64111328125;420.0;103111;;;Calculated values ==>;1551117517.857;358.46000000000004;294.86;293.06;292.96000000000004;291.76000000000005;276.86;274.1680685717883;295.46000000000004;260.96000000000004;275.36;271.46000000000004;325.76000000000005;325.36;276.26000000000005;287.26000000000005;300.46000000000004;301.16;302.56;295.06;295.76000000000005;295.26000000000005;;315.16;260.86;242.14157278889297;262.9017227912062;274.1680685717883;295.96000000000004;5900000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2630000.0;5830000.0;0.0285;0.014;0.11716666666666667;0.07083333333333333;0.024;0.052500000000000005;;20113.623046875;0.0;3924.64111328125;41172.2421875;517586.16055830446;410555.67608615116;254874.721730474;254466.65332887578;249812.10784668638;430280.9020939914;461022.1446403203;452263.62440984184;467337.2796309409;508619.5717126222;508202.67056525644;453402.1464048377;466694.9152915606;468796.4894181295;470376.29479287425;431744.11493701575;411370.50541625806;461430.10873998835;460749.49926466384;;176456.53798984195;456694.04929353547;199014.22668141738;224550.45298955753;272.8007393449926;3249601.168044471;1340912.6781096025;199665.23583813774;0.0;0;225;191;0;0;0;0;6;76;80;1297772757470.1047;475619872399.677;902966267995.6448;29672.3877671804;18252.320768358364;285.23053329060764;12400.449929443083;2568840.2699041115;1036882.8081088493;34293.21265241006;1216978.396672204;2.521412885491749;0.23298008398007108
5879;2019-02-25 18:59:37.878;851;216;198;197;185;37;223;-133;-17;-36;529;525;4;135;274;280;294;218;228;226;221;-134;586;359;371;139;364;263;580;173.0;85.0;399.0;442.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41016.94921875;19958.185546875;0.0;3916.01318359375;420.0;103112;;;Calculated values ==>;1551117577.878;358.26;294.76000000000005;292.96000000000004;292.86;291.66;276.86;274.27422755570615;295.46000000000004;259.86;271.46000000000004;269.56;326.06;325.66;273.56;286.66;300.56;301.16;302.56;294.96000000000004;295.76000000000005;295.26000000000005;;315.16;259.76000000000005;242.35481222062532;262.9017227912062;274.27422755570615;295.96000000000004;5860000.0;3590000.0;3710000.0;1390000.0;3640000.0;2630000.0;5800000.0;0.028833333333333332;0.014166666666666666;0.0665;0.07366666666666667;0.024;0.05283333333333333;;19958.185546875;0.0;3916.01318359375;41016.94921875;517665.4024585029;411457.0303389459;254640.87459571127;254232.88981556942;249579.71312995945;430214.79039162316;461022.1446403203;447211.4237109793;465308.69301614567;508932.09781270206;508515.36792591563;449957.11133362807;465994.2449786248;468786.216530776;470240.1578167507;432721.1565500914;412246.76878493757;461430.10873998835;460749.49926466384;;176456.53798984195;455405.9173896482;198441.48665559667;223970.54616151628;272.5771337674159;3250286.3176902863;1341246.7267234826;199730.59749242038;0.0;0;225;191;0;0;0;0;6;76;80;1297995435379.7651;475703001484.5502;903124123225.404;16543.200814182946;18929.71306407513;290.0538266730126;12509.821355616295;2569225.534603835;1037192.7668379121;34298.00836664849;1217186.0549208873;2.021964783217652;0.1936701075317853
5880;2019-02-25 19:00:37.848;847;216;198;197;184;38;223;-137;-28;-56;530;524;-14;122;274;280;294;217;228;226;221;-138;586;358;371;138;363;260;580;160.0;87.0;451.0;440.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41051.765625;19990.099609375;0.0;3852.12426757812;420.0;103113;;;Calculated values ==>;1551117637.848;357.86;294.76000000000005;292.96000000000004;292.86;291.56;276.96000000000004;274.1680685717883;295.46000000000004;259.46000000000004;270.36;267.56;326.16;325.56;271.76000000000005;285.36;300.56;301.16;302.56;294.86;295.76000000000005;295.26000000000005;;315.16;259.36;242.14157278889297;262.5002047102346;274.1680685717883;295.96000000000004;5860000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2600000.0;5800000.0;0.02666666666666667;0.0145;0.07516666666666666;0.07333333333333333;0.024;0.050666666666666665;;19990.099609375;0.0;3852.12426757812;41051.765625;517173.08942300867;411457.0303389459;254640.87459571127;254232.88981556942;249209.46030030499;430280.9020939914;461022.1446403203;446327.6680490574;463457.73366138875;509308.1353371165;508684.557054533;448170.27249591326;464906.5623957422;468924.88479177706;470376.29479287425;432721.1565500914;411854.5179747244;461430.10873998835;460749.49926466384;;176456.53798984195;455159.2317139344;199022.26414408794;225367.92172643586;272.80392915619734;3250969.881694665;1341579.4626487552;199795.29960397162;0.0;0;225;191;0;0;0;0;6;76;80;1298217924079.8713;475786059934.5898;903280944775.4789;18589.122860190204;18783.37762178874;302.56625934282135;11925.99992860355;2569518.157583246;1037506.8854558996;34302.94439811729;1217389.5849490976;2.080387589929132;0.20025847818717585
5881;2019-02-25 19:01:37.858;843;215;197;196;183;37;223;-142;-16;-79;526;520;-4;116;274;280;295;217;228;226;221;-143;585;357;371;139;363;256;579;172.0;108.0;306.0;437.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40969.828125;19997.1015625;0.0;3796.78979492188;420.0;103114;;;Calculated values ==>;1551117697.858;357.46000000000004;294.66;292.86;292.76000000000005;291.46000000000004;276.86;274.0616903277293;295.46000000000004;258.96000000000004;271.56;265.26000000000005;325.76000000000005;325.16;272.76000000000005;284.76000000000005;300.56;301.16;302.66;294.86;295.76000000000005;295.26000000000005;;315.16;258.86;242.35481222062532;261.9595390733887;274.0616903277293;295.96000000000004;5850000.0;3570000.0000000005;3710000.0;1390000.0;3629999.9999999995;2560000.0;5790000.0;0.028666666666666667;0.018000000000000002;0.051000000000000004;0.07283333333333333;0.024;0.05266666666666667;;19997.1015625;0.0;3796.78979492188;40969.828125;516762.14555733575;411487.0392916384;254290.5102639252;253884.8980848382;248886.50829921596;430346.717906069;461022.1446403203;448653.8621609914;460999.92832466104;509255.3465919768;508633.45630014007;450195.62494697445;464788.5495217547;468924.88479177706;470512.2013880543;433198.54100441653;412275.704006964;461430.10873998835;460749.49926466384;;176456.53798984195;454480.1275864492;199120.65459151313;224261.34831565028;272.83878982546423;3251653.5088946866;1341912.7448629139;199859.0511779741;0.0;0;225;191;0;0;0;0;6;76;80;1298440561179.836;475869173784.5766;903435770575.4542;12726.193586043393;18598.68161646451;376.6110659541458;12455.042616648048;2569779.162047085;1037818.4545356956;34308.60515246237;1217592.7941661682;1.8557926579477562;0.1784474847186736
5882;2019-02-25 19:02:37.879;842;215;197;196;182;37;223;-146;3;-101;519;511;12;118;274;280;294;216;228;226;221;-147;583;357;371;138;362;252;577;175.0;111.0;230.0;465.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40850.015625;19986.029296875;0.0;3746.04638671875;420.0;103115;;;Calculated values ==>;1551117757.879;357.36;294.66;292.86;292.76000000000005;291.36;276.86;274.0616903277293;295.46000000000004;258.56;273.46000000000004;263.06;325.06;324.26000000000005;274.36;284.96000000000004;300.56;301.16;302.56;294.76000000000005;295.76000000000005;295.26000000000005;;315.16;258.46000000000004;242.14157278889297;261.41265627149306;274.0616903277293;295.96000000000004;5830000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2520000.0;5770000.0;0.029166666666666667;0.018500000000000003;0.03833333333333333;0.0775;0.024;0.05316666666666667;;19986.029296875;0.0;3746.04638671875;40850.015625;516803.0002627135;412335.26090508327;254406.80044678904;253998.90528574798;248609.27306748205;430346.717906069;461022.1446403203;451794.1857495703;458930.57338890136;508893.84824801504;508066.5005490644;452918.5822822412;465601.5953587099;469063.3101005199;470512.2013880543;433442.1200083792;412720.89499454305;461430.10873998835;460749.49926466384;;176456.53798984195;454234.19939265697;199724.35199319475;224408.59204748183;273.07772391930683;3252335.579566107;1342246.0542370318;199921.93014599738;0.0;0;225;191;0;0;0;0;6;76;80;1298663239089.4963;475952302869.4498;903588223915.2217;9662.676960661063;19724.513173458323;383.34266275596923;12565.45823371351;2569965.801268895;1038137.9262677758;34314.94031672367;1217801.371316064;1.7839143779511966;0.1765452602499586
5883;2019-02-25 19:03:37.869;843;213;196;195;182;36;223;-144;14;-101;509;501;23;121;273;280;294;214;228;226;221;-145;582;357;371;138;362;249;577;168.0;116.0;420.0;443.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40843.17578125;19939.169921875;0.0;3689.23950195312;423.0;103116;;;Calculated values ==>;1551117817.869;357.46000000000004;294.46000000000004;292.76000000000005;292.66;291.36;276.76000000000005;274.0616903277293;295.46000000000004;258.76000000000005;274.56;263.06;324.06;323.26000000000005;275.46000000000004;285.26000000000005;300.46000000000004;301.16;302.56;294.56;295.76000000000005;295.26000000000005;;315.46000000000004;258.66;242.14157278889297;260.9983114674233;274.0616903277293;295.96000000000004;5820000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2490000.0;5770000.0;0.028;0.01933333333333333;0.07;0.07383333333333333;0.024;0.052000000000000005;;19939.169921875;0.0;3689.23950195312;40843.17578125;517008.0011552453;411548.79843294434;253998.90528574798;253594.50903460867;248609.27306748205;430346.717906069;461022.1446403203;453681.6753649552;458930.57338890136;508134.3704198426;507308.00071177294;454786.8193108402;466378.2413706898;468935.14373327745;470512.2013880543;433680.26451895817;411944.6306090959;461430.10873998835;460749.49926466384;;177710.07569661198;454440.0398310848;200304.99081154034;225086.79749194384;273.306705859953;3253016.242698502;1342578.7087789087;199983.8805349602;0.0;0;225;191;0;0;0;0;6;76;80;1298885801989.5317;476035089069.463;903738498865.2456;17736.367918739044;18763.637785943032;420.2222555906702;12254.46049218144;2570194.0885886974;1038458.6074033899;34321.6355749819;1218008.1695000366;2.081167952120546;0.1987288981451394
5884;2019-02-25 19:04:37.860;847;213;196;195;182;35;223;-144;21;-102;498;490;31;125;273;281;295;214;228;226;221;-147;581;357;371;138;362;246;576;155.0;110.0;406.0;463.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40660.63671875;19940.849609375;0.0;3648.1064453125;426.0;103117;;;Calculated values ==>;1551117877.86;357.86;294.46000000000004;292.76000000000005;292.66;291.36;276.66;274.0616903277293;295.46000000000004;258.76000000000005;275.26000000000005;262.96000000000004;322.96000000000004;322.16;276.26000000000005;285.66;300.46000000000004;301.26000000000005;302.66;294.56;295.76000000000005;295.26000000000005;;315.76000000000005;258.46000000000004;242.14157278889297;260.58029834229245;274.0616903277293;295.96000000000004;5810000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2460000.0;5760000.0;0.025833333333333333;0.018333333333333333;0.06766666666666667;0.07716666666666666;0.024;0.049833333333333334;;19940.849609375;0.0;3648.1064453125;40660.63671875;517581.13499608927;411975.8070280058;254056.42114914913;253650.9047824938;248654.1258737457;430346.717906069;461022.1446403203;455045.6345893565;458829.2679732881;507274.88282819977;506449.40335410857;456257.19011546014;467262.0392688763;468935.14373327745;470638.6223113543;434148.6653420409;412365.87936793984;461430.10873998835;460749.49926466384;;178963.62700411686;454234.19939265697;200156.82984328424;226115.1614420954;273.2483542566418;3253695.339255524;1342910.9924246294;200045.01591277416;0.0;0;225;191;0;0;0;0;6;76;80;1299108368599.2983;476117876649.37616;903886976590.0898;17247.475787817555;19606.303683559927;399.35107619185254;11692.611168157993;2570485.576889475;1038778.3089528735;34328.46432827292;1218207.6984964905;2.074943104826423;0.20396363873795006
5885;2019-02-25 19:05:37.880;854;212;196;195;182;36;223;-143;36;-98;488;481;38;129;273;281;294;214;228;226;221;-144;582;356;371;138;361;244;577;158.0;113.0;629.0;460.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40731.53515625;19953.830078125;0.0;3611.9423828125;430.0;103118;;;Calculated values ==>;1551117937.88;358.56000000000006;294.36;292.76000000000005;292.66;291.36;276.76000000000005;273.955091788801;295.46000000000004;258.86;276.76000000000005;263.36;321.96000000000004;321.26000000000005;276.96000000000004;286.06;300.46000000000004;301.26000000000005;302.56;294.56;295.76000000000005;295.26000000000005;;316.16;258.76000000000005;242.14157278889297;260.2995467637923;273.955091788801;295.96000000000004;5820000.0;3560000.0;3710000.0;1380000.0;3610000.0;2440000.0;5770000.0;0.026333333333333334;0.01883333333333333;0.10483333333333333;0.07666666666666666;0.024;0.050333333333333334;;19953.830078125;0.0;3611.9423828125;40731.53515625;518358.35197083215;411147.54430251865;253998.90528574798;253594.50903460867;248609.27306748205;430412.23801567365;461022.1446403203;457184.4154580674;459234.29461077973;506428.9090759197;505706.9394910863;457423.6207525158;467997.7946355282;469073.5550868863;470774.08329350036;433680.26451895817;411944.6306090959;461430.10873998835;460749.49926466384;;180635.0508419939;454542.8999884959;200241.67218306346;225874.26015255542;273.2774578055414;3254373.833446328;1343243.558908462;200105.5364866987;0.0;0;225;191;0;0;0;0;6;76;80;1299331042800.112;476200704249.67883;904034025590.6272;26936.164253329578;19496.427465083154;409.3544386357391;11822.053701976123;2570853.8966234974;1039104.2736656677;34335.20578732533;1218403.7193563047;2.4893730921091484;0.2376038789094227
5886;2019-02-25 19:06:37.851;860;211;194;191;181;35;223;-145;47;-100;482;478;47;163;272;281;295;212;228;226;221;-145;564;353;371;138;358;269;564;168.0;85.0;395.0;468.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32534.26953125;11061.2626953125;0.0;4034.99658203125;443.0;103119;;;Calculated values ==>;1551117997.851;359.16;294.26000000000005;292.56;292.26000000000005;291.26000000000005;276.66;273.6339639331285;295.46000000000004;258.66;277.86;263.16;321.36;320.96000000000004;277.86;289.46000000000004;300.36;301.26000000000005;302.66;294.36;295.76000000000005;295.26000000000005;;317.46000000000004;258.66;242.14157278889297;263.6948088759802;273.6339639331285;295.96000000000004;5640000.0;3529999.9999999995;3710000.0;1380000.0;3579999.9999999995;2690000.0;5640000.0;0.028;0.014166666666666666;0.06583333333333334;0.078;0.024;0.052000000000000005;;11061.2626953125;0.0;4034.99658203125;32534.26953125;520534.5125463293;416023.9306211168;409561.26335927483;252712.79685535165;248833.95606028772;430607.02586249536;461022.1446403203;454396.0792389939;459031.84620053536;503449.15061304794;503027.2746393681;454396.0792389939;468413.0638126183;469359.9901508219;471179.1075915118;438010.1889812404;416365.60020050604;461430.10873998835;460749.49926466384;;186067.36719380575;454440.0398310848;199099.5070029985;296235.7022443568;272.81366904266036;3254984.0867198976;1343501.893092817;200169.23017785497;0.0;0;225;191;0;0;0;0;6;76;80;1299553535209.9492;476283464229.6183;904187851205.5146;16807.024338869698;19916.56156059073;306.63167439373643;8554.717445055967;2571218.2470069895;1039432.5564938802;34341.169454429924;1218573.4437093;3.019617918680249;0.3221921360801018
5887;2019-02-25 19:07:37.851;862;209;191;190;178;34;223;-151;54;-114;494;494;56;194;271;281;294;210;228;226;221;-151;579;352;371;138;357;271;573;161.0;112.0;404.0;477.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40855.4296875;19574.78515625;0.0;4059.70532226562;458.0;103120;;;Calculated values ==>;1551118057.851;359.36;294.06;292.26000000000005;292.16;290.96000000000004;276.56;273.5264737036516;295.46000000000004;258.06;278.56;261.76000000000005;322.56;322.56;278.76000000000005;292.56;300.26000000000005;301.26000000000005;302.56;294.16;295.76000000000005;295.26000000000005;;318.96000000000004;258.06;242.14157278889297;263.95629194202945;273.5264737036516;295.96000000000004;5790000.0;3520000.0000000005;3710000.0;1380000.0;3570000.0000000005;2710000.0;5730000.0;0.026833333333333334;0.018666666666666668;0.06733333333333333;0.07949999999999999;0.024;0.050833333333333335;;19574.78515625;0.0;4059.70532226562;40855.4296875;519578.0532747064;411679.23262263404;252220.55309510816;251828.174817228;247330.15807303233;430671.36484660726;461022.1446403203;454941.4693322159;457611.00429721543;504524.2507243501;504524.2507243501;455193.29537137283;471727.9515673931;469370.4459139141;471313.66630382475;434388.3527807853;412072.72865467553;461430.10873998835;460749.49926466384;;192335.8262164488;453822.0327630495;199185.98183225558;224225.25482193026;272.8437043415571;3255595.6675467207;1343757.19349158;200236.68602705744;0.0;0;225;192;0;0;0;0;6;76;80;1299776135209.9492;476366264229.6183;904349851205.5146;17220.869491663994;20243.566048998113;416.55831702071555;12023.31575917229;2571501.8127889107;1039767.2242239602;34347.19603769171;1218744.927319335;2.111503510609609;0.20813374498780343
5888;2019-02-25 19:08:37.851;854;208;193;192;182;35;223;-148;56;-114;504;500;55;158;271;281;295;210;228;226;221;-149;583;356;371;137;361;254;577;159.0;109.0;700.0;485.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40854.109375;19945.806640625;0.0;3788.16821289062;454.0;103121;;;Calculated values ==>;1551118117.851;358.56000000000006;293.96000000000004;292.46000000000004;292.36;291.36;276.66;273.955091788801;295.46000000000004;258.36;278.76000000000005;261.76000000000005;323.56;323.16;278.66;288.96000000000004;300.26000000000005;301.26000000000005;302.66;294.16;295.76000000000005;295.26000000000005;;318.56;258.26000000000005;241.92719264551067;261.6868853414304;273.955091788801;295.96000000000004;5830000.0;3560000.0;3710000.0;1370000.0;3610000.0;2540000.0;5770000.0;0.026500000000000003;0.018166666666666668;0.11666666666666667;0.08083333333333333;0.024;0.0505;;19945.806640625;0.0;3788.16821289062;40854.109375;518277.37689491874;409483.31492133904;252795.74279168146;252401.15378869014;248609.27306748205;430412.23801567365;461022.1446403203;457977.089092597;457769.4473931412;507157.4236057353;506742.35878797557;457856.28665042523;469907.6720822557;468817.39725562325;470774.08329350036;433675.731534001;410327.80889682093;461430.10873998835;460749.49926466384;;190664.19178205615;454194.8353515687;200682.31324637608;225449.09164414497;273.4506967051351;3256276.5803722413;1344086.531756554;200302.08497318375;0.0;0;225;192;0;0;0;0;6;76;80;1299998735209.9492;476448764229.6183;904507351205.5146;30017.723848725775;20492.26220350307;424.1539279087714;11882.670584836203;2571895.467733414;1040106.6894593977;34354.20197306613;1218944.1438722017;2.6467041847256785;0.25421743058950685
5889;2019-02-25 19:09:37.872;850;211;195;195;184;38;223;-131;57;-81;497;490;55;147;273;280;295;213;228;226;221;-133;583;359;371;138;364;251;578;165.0;108.0;810.0;488.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40817.875;19923.33203125;0.0;3723.662109375;448.0;103122;;;Calculated values ==>;1551118177.872;358.16;294.26000000000005;292.66;292.66;291.56;276.96000000000004;274.27422755570615;295.46000000000004;260.06;278.86;265.06;322.86;322.16;278.66;287.86;300.46000000000004;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.96000000000004;259.86;242.14157278889297;261.27494424493943;274.27422755570615;295.96000000000004;5830000.0;3590000.0;3710000.0;1380000.0;3640000.0;2510000.0;5780000.0;0.0275;0.018000000000000002;0.13499999999999998;0.08133333333333333;0.024;0.051500000000000004;;19923.33203125;0.0;3723.662109375;40817.875;517786.57412210456;410294.87899649126;253538.4424150588;253538.4424150588;249301.03961690285;430214.79039162316;461022.1446403203;458576.28311332234;460950.02995983476;506709.2886941144;505983.9113578296;458336.42047005193;469068.56918217504;468657.5909490478;470240.1578167507;433675.731534001;411115.8014440576;461430.10873998835;460749.49926466384;;188156.80290529504;455671.7755954498;200997.46042820378;225482.57824732066;273.58752786300556;3256957.418450949;1344418.8908633005;200364.70546861223;0.0;0;225;192;0;0;0;0;6;76;80;1300221413119.6096;476531293104.49243;904658904230.2834;34773.141062491;20713.510966936006;406.07874161898127;12116.246432393174;2572435.580580206;1040450.1910854658;34361.12300014692;1219144.2048438813;2.876009390411328;0.27351456622070175
5890;2019-02-25 19:10:37.862;854;212;195;194;183;40;223;-129;58;-64;489;483;55;146;274;280;295;214;228;226;221;-131;581;359;371;138;364;251;576;165.0;113.0;789.0;499.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40772.26171875;19854.16796875;0.0;3723.73754882812;444.0;103123;;;Calculated values ==>;1551118237.862;358.56000000000006;294.36;292.66;292.56;291.46000000000004;277.16;274.27422755570615;295.46000000000004;260.26000000000005;278.96000000000004;266.76000000000005;322.06;321.46000000000004;278.66;287.76000000000005;300.56;301.16;302.66;294.56;295.76000000000005;295.26000000000005;;317.56;260.06;242.14157278889297;261.27494424493943;274.27422755570615;295.96000000000004;5810000.0;3590000.0;3710000.0;1380000.0;3640000.0;2510000.0;5760000.0;0.0275;0.01883333333333333;0.1315;0.08316666666666667;0.024;0.051500000000000004;;19854.16796875;0.0;3723.73754882812;40772.26171875;518439.28575514886;411580.5451956608;253650.9047824938;253248.80892852604;249022.62092932206;430214.79039162316;461022.1446403203;458696.0885306946;462657.1658486099;505880.22933943797;505257.8343590479;458336.42047005193;468954.7903487246;468786.216530776;470240.1578167507;434148.6653420409;412365.87936793984;461430.10873998835;460749.49926466384;;186485.25045852014;455876.5272507187;200429.4241323742;225231.66754213866;273.3643384120873;3257637.222937412;1344750.3147834921;200426.7567888298;0.0;0;225;192;0;0;0;0;6;76;80;1300443976019.645;476614079304.5056;904809479130.3074;33962.066368379135;21244.684076008984;410.242469178903;12129.168333710048;2573008.2785099884;1040799.7844356084;34367.92454312519;1219346.216292777;2.8732900467673024;0.27545597057280957
5891;2019-02-25 19:11:37.853;859;212;195;194;182;40;223;-126;47;-51;485;480;50;146;274;280;295;213;228;226;221;-126;581;359;371;138;364;253;576;169.0;112.0;751.0;485.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40825.55859375;19903.078125;0.0;3771.63232421875;443.0;103124;;;Calculated values ==>;1551118297.853;359.06000000000006;294.36;292.66;292.56;291.36;277.16;274.27422755570615;295.46000000000004;260.56;277.86;268.06;321.66;321.16;278.16;287.76000000000005;300.56;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.46000000000004;260.56;242.14157278889297;261.54996906429363;274.27422755570615;295.96000000000004;5810000.0;3590000.0;3710000.0;1380000.0;3640000.0;2530000.0;5760000.0;0.028166666666666666;0.018666666666666668;0.12516666666666668;0.08083333333333333;0.024;0.05216666666666667;;19903.078125;0.0;3771.63232421875;40825.55859375;519051.04937360605;411580.5451956608;253650.9047824938;253248.80892852604;248654.1258737457;430214.79039162316;461022.1446403203;457049.3559172767;463957.2223588203;505277.738046857;504757.9273106126;457412.7820365576;468677.71403148776;468786.216530776;470240.1578167507;434148.6653420409;411975.8070280058;461430.10873998835;460749.49926466384;;186067.36719380575;456387.7538821508;200145.13296644052;224761.20690098262;273.25234159015196;3258317.102775361;1345081.5754707016;200489.20883516065;0.0;0;225;192;0;0;0;0;6;76;80;1300666542629.4116;476696866884.41876;904960656450.1488;32155.84523934633;20712.94519068658;413.8933551953221;12310.722584972036;2573559.178458752;1041149.3788987609;34374.79131148466;1219549.8515003554;2.7706107118351184;0.2638685442825329
5892;2019-02-25 19:12:37.883;863;212;195;194;182;40;223;-133;-1;-64;485;481;15;138;275;280;295;213;228;226;221;-135;583;359;371;138;364;255;577;179.0;109.0;871.0;479.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40839.51953125;19909.611328125;0.0;3790.83203125;442.0;103125;;;Calculated values ==>;1551118357.883;359.46000000000004;294.36;292.66;292.56;291.36;277.16;274.27422755570615;295.46000000000004;259.86;273.06;266.76000000000005;321.66;321.26000000000005;274.66;286.96000000000004;300.66;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.36;259.66;242.14157278889297;261.82340779136865;274.27422755570615;295.96000000000004;5830000.0;3590000.0;3710000.0;1380000.0;3640000.0;2550000.0;5770000.0;0.029833333333333333;0.018166666666666668;0.1451666666666667;0.07983333333333334;0.024;0.05383333333333333;;19909.611328125;0.0;3790.83203125;40839.51953125;519379.33680698514;411147.54430251865;253594.50903460867;253193.49240078937;248609.27306748205;430214.79039162316;461022.1446403203;450757.3076617226;462657.1658486099;505089.804937261;504673.2690452184;452773.6861352183;467480.9087732277;468914.74651439214;470240.1578167507;433675.731534001;411548.79843294434;461430.10873998835;460749.49926466384;;185649.48583044452;455466.8727057629;200505.53020103485;224173.68175532165;273.39428721464844;3258997.9853639035;1345413.5137688587;200552.26088169432;0.0;0;225;192;0;0;0;0;6;76;80;1300889253929.3054;476779708284.3793;905113132650.0762;36328.21636137651;20354.413843294125;401.9726180025295;12735.664842586253;2574130.164322076;1041491.7780045435;34381.59359403296;1219758.675755433;2.9459477447978273;0.2753960126061356
5893;2019-02-25 19:13:37.853;863;212;195;194;181;39;223;-129;-9;-65;487;483;5;127;275;280;295;214;228;226;221;-132;582;358;371;138;363;256;576;175.0;84.0;896.0;502.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40931.47265625;19888.72265625;0.0;3800.2900390625;442.0;103126;;;Calculated values ==>;1551118417.853;359.46000000000004;294.36;292.66;292.56;291.26000000000005;277.06;274.1680685717883;295.46000000000004;260.26000000000005;272.26000000000005;266.66;321.86;321.46000000000004;273.66;285.86;300.66;301.16;302.66;294.56;295.76000000000005;295.26000000000005;;317.36;259.96000000000004;242.14157278889297;261.9595390733887;274.1680685717883;295.96000000000004;5820000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2560000.0;5760000.0;0.029166666666666667;0.014;0.14933333333333335;0.08366666666666665;0.024;0.05316666666666667;;19888.72265625;0.0;3800.2900390625;40931.47265625;519459.5642186057;411580.5451956608;253650.9047824938;253248.80892852604;248287.94068886002;430280.9020939914;461022.1446403203;449555.5050484599;462556.9723626983;505204.0757757045;504787.3032974607;451339.97013099515;466068.02030129894;469053.1854526702;470376.29479287425;433912.7240571926;412365.87936793984;461430.10873998835;460749.49926466384;;185649.48583044452;455774.17023966566;200331.7905674173;224400.60701560232;273.3215786676178;3259679.069586657;1345745.0007258283;200615.48860263513;0.0;0;225;192;0;0;0;0;6;76;80;1301111742629.4116;476862466884.41876;905266356000.1493;37217.40802916903;21372.012432578107;301.655825649539;12565.882771241771;2574742.738085521;1041839.3243635654;34387.45423261434;1219969.4165625337;3.016459992559256;0.28643019354513405
5894;2019-02-25 19:14:37.864;860;212;195;194;181;38;223;-126;12;-51;489;485;19;122;274;280;295;213;228;226;221;-127;580;358;371;138;364;257;574;173.0;110.0;1000.0;496.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40730.71875;19716.716796875;0.0;3824.77783203125;440.0;103127;;;Calculated values ==>;1551118477.864;359.16;294.36;292.66;292.56;291.26000000000005;276.96000000000004;274.1680685717883;295.46000000000004;260.56;274.36;268.06;322.06;321.66;275.06;285.36;300.56;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.16;260.46000000000004;242.14157278889297;262.0952818180154;274.1680685717883;295.96000000000004;5800000.0;3579999.9999999995;3710000.0;1380000.0;3640000.0;2570000.0;5740000.0;0.028833333333333332;0.018333333333333333;0.16666666666666666;0.08266666666666667;0.024;0.05283333333333333;;19716.716796875;0.0;3824.77783203125;40730.71875;519253.6777328046;412428.78793315636;253764.7012984487;253360.40669193043;248376.83377188267;430280.9020939914;461022.1446403203;452048.2544113777;463957.2223588203;505318.56489470846;504901.5566870115;452928.34709337814;465342.6317016776;468786.216530776;470376.29479287425;434383.56801607634;412812.7584839895;461430.10873998835;460749.49926466384;;184813.72873217988;456285.58243814955;200216.5347072861;224541.25391588995;273.27618414088073;3260359.712611831;1346075.106563775;200679.04248446913;0.0;0;225;192;0;0;0;0;6;76;80;1301334383439.992;476945282064.6346;905420284215.5504;41971.95328401527;21168.374612418043;395.46484142159187;12479.668962593554;2575402.770415264;1042193.8925821225;34393.26463656721;1220178.1677582304;3.2289989611411594;0.30356171969894724
5895;2019-02-25 19:15:37.884;855;212;194;193;181;37;223;-129;34;-48;492;489;35;126;274;280;295;213;228;226;221;-130;578;357;371;138;362;257;572;172.0;86.0;822.0;515.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40749.46875;19721.3671875;0.0;3821.76196289062;439.0;103128;;;Calculated values ==>;1551118537.884;358.66;294.36;292.56;292.46000000000004;291.26000000000005;276.86;274.0616903277293;295.46000000000004;260.26000000000005;276.56;268.36;322.36;322.06;276.66;285.76000000000005;300.56;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.06;260.16;242.14157278889297;262.0952818180154;274.0616903277293;295.96000000000004;5780000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2570000.0;5720000.0;0.028666666666666667;0.014333333333333333;0.137;0.08583333333333334;0.024;0.05266666666666667;;19721.3671875;0.0;3821.76196289062;40749.46875;518804.021713216;413254.80958637927;253473.31916534808;253070.23805554165;248466.54800052318;430346.717906069;461022.1446403203;454796.12843079795;464256.6034478216;505631.16002779396;505318.56489470846;454919.80551571876;465808.12364524725;469063.3101005199;470512.2013880543;434850.3068303388;413628.3206433206;461430.10873998835;460749.49926466384;;184395.8529593127;455978.8468029857;199409.40361666164;224046.12462618964;272.9531808273107;3261038.940507969;1346403.8668137738;200742.7848897949;0.0;0;225;192;0;0;0;0;6;76;80;1301557057639.9211;477028109664.6083;905574535615.5013;34987.981299536674;22022.210540159485;304.181802013927;12466.37773095964;2576044.3169808527;1042553.9340987939;34399.096968723556;1220386.1207751846;2.963953981092269;0.2852691586870838
5896;2019-02-25 19:16:37.855;850;212;193;192;180;36;223;-134;48;-56;495;491;46;133;274;280;295;213;228;226;221;-135;581;357;371;138;362;255;575;178.0;112.0;791.0;515.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40789.77734375;19799.67578125;0.0;3812.70385742188;438.0;103129;;;Calculated values ==>;1551118597.855;358.16;294.36;292.46000000000004;292.36;291.16;276.76000000000005;274.0616903277293;295.46000000000004;259.76000000000005;277.96000000000004;267.56;322.66;322.26000000000005;277.76000000000005;286.46000000000004;300.56;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;316.96000000000004;259.66;242.14157278889297;261.82340779136865;274.0616903277293;295.96000000000004;5810000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2550000.0;5750000.0;0.029666666666666668;0.018666666666666668;0.13183333333333333;0.08583333333333334;0.024;0.05366666666666667;;19799.67578125;0.0;3812.70385742188;40789.77734375;517949.15641852637;412007.5500374451;252904.60211153075;252507.99267018784;247967.6546060511;430346.717906069;461022.1446403203;456845.36981976614;463457.73366138875;506130.08780299785;505714.1535875869;456601.6585608984;466904.7849985165;469063.3101005199;470512.2013880543;434148.6653420409;412397.05561881437;461430.10873998835;460749.49926466384;;183977.97901196036;455466.8727057629;199461.3741674057;223361.4512604306;272.9737484032094;3261718.1058029565;1346733.0496562938;200806.3746883192;0.0;0;225;192;0;0;0;0;6;76;80;1301779550049.7583;477110869644.5477;905728061375.389;33931.79009350285;21973.805291208995;406.030048166895;12739.825242893852;2576618.3708151844;1042920.3903576124;34405.01254022856;1220596.0709414957;2.9243749140252486;0.28018141710597555
5897;2019-02-25 19:17:37.885;848;211;193;192;179;37;223;-137;55;-64;495;491;52;137;274;280;295;213;228;226;221;-138;580;358;371;138;363;255;574;177.0;117.0;794.0;517.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40689.34375;19829.4453125;0.0;3787.0654296875;440.0;103130;;;Calculated values ==>;1551118657.885;357.96000000000004;294.26000000000005;292.46000000000004;292.36;291.06;276.86;274.1680685717883;295.46000000000004;259.46000000000004;278.66;266.76000000000005;322.66;322.26000000000005;278.36;286.86;300.56;301.16;302.66;294.46000000000004;295.76000000000005;295.26000000000005;;317.16;259.36;242.14157278889297;261.82340779136865;274.1680685717883;295.96000000000004;5800000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2550000.0;5740000.0;0.029500000000000002;0.0195;0.13233333333333333;0.08616666666666667;0.024;0.053500000000000006;;19829.4453125;0.0;3787.0654296875;40689.34375;517785.24692418537;412039.8578561716;252959.49714762432;252561.85953710016;247648.39890945106;430280.9020939914;461022.1446403203;457695.4711337854;462657.1658486099;506130.08780299785;505714.1535875869;457331.6862898286;467365.80389488576;468924.88479177706;470376.29479287425;434383.56801607634;412812.7584839895;461430.10873998835;460749.49926466384;;184813.72873217988;455159.2317139344;199891.29390714073;223697.59068791842;273.14791193813465;3262397.437974752;1347063.4574532555;200869.73776472028;0.0;0;225;192;0;0;0;0;6;76;80;1302002261349.652;477193711044.50824;905881137875.316;34116.08611965931;21995.58730768539;420.6307858756932;12682.277108855882;2577185.719982841;1043286.985168231;34411.90482492911;1220808.0277197524;2.930770852547425;0.2809708117867643
5898;2019-02-25 19:18:37.885;849;211;193;192;179;37;223;-141;58;-76;494;489;54;143;274;280;295;212;228;226;221;-142;577;357;371;138;362;253;571;171.0;111.0;748.0;540.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40609.47265625;19729.70703125;0.0;3752.65161132812;440.0;103131;;;Calculated values ==>;1551118717.885;358.06000000000006;294.26000000000005;292.46000000000004;292.36;291.06;276.86;274.0616903277293;295.46000000000004;259.06;278.96000000000004;265.56;322.56;322.06;278.56;287.46000000000004;300.56;301.16;302.66;294.36;295.76000000000005;295.26000000000005;;317.16;258.96000000000004;242.14157278889297;261.54996906429363;274.0616903277293;295.96000000000004;5770000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2530000.0;5710000.0;0.0285;0.018500000000000003;0.12466666666666668;0.09000000000000001;0.024;0.052500000000000005;;19729.70703125;0.0;3752.65161132812;40609.47265625;518151.52320342243;413287.03664204053;253126.09222421964;252725.2952970939;247779.05387064497;430346.717906069;461022.1446403203;458378.0285708209;461452.99159967;506212.46466667985;505693.318488515;457896.1039097325;468334.84540185344;469063.3101005199;470512.2013880543;435082.16703320027;413659.9853182301;461430.10873998835;460749.49926466384;;184813.72873217988;454748.5011084966;199753.0402455711;224152.14972152468;273.08905657291984;3263074.928111471;1347393.1170561202;200932.56874006207;0.0;0;225;192;0;0;0;0;6;76;80;1302224861349.652;477276511044.50824;906033537875.316;32241.915211214484;22949.5914776633;396.31036172694786;12421.360851014808;2577738.703327265;1043661.5283247755;34418.7126678258;1221017.2247027513;2.8961817224912645;0.2832844922901645
5899;2019-02-25 19:19:37.896;851;210;193;192;179;36;223;-147;59;-94;491;485;55;144;274;280;295;211;228;226;221;-148;576;357;371;138;362;251;571;163.0;110.0;872.0;540.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40630.84765625;19712.16015625;0.0;3731.22045898438;442.0;103132;;;Calculated values ==>;1551118777.896;358.26;294.16;292.46000000000004;292.36;291.06;276.76000000000005;274.0616903277293;295.46000000000004;258.46000000000004;279.06;263.76000000000005;322.26000000000005;321.66;278.66;287.56;300.56;301.16;302.66;294.26000000000005;295.76000000000005;295.26000000000005;;317.36;258.36;242.14157278889297;261.27494424493943;274.0616903277293;295.96000000000004;5760000.0;3570000.0000000005;3710000.0;1380000.0;3620000.0000000005;2510000.0;5710000.0;0.027166666666666665;0.018333333333333333;0.14533333333333334;0.09000000000000001;0.024;0.051166666666666666;;19712.16015625;0.0;3731.22045898438;40630.84765625;518477.05392514984;412909.5351854959;253126.09222421964;252725.2952970939;247779.05387064497;430346.717906069;461022.1446403203;458815.81058686663;459638.8067309681;506087.57909813436;505465.35740464885;458336.42047005193;468727.06834796147;469063.3101005199;470512.2013880543;435313.036762737;413287.03664204053;461430.10873998835;460749.49926466384;;185649.48583044452;454131.2187374133;200346.16703871742;225102.87461758492;273.3229132112276;3263752.054896972;1347721.8595406415;200994.9457742562;0.0;0;225;192;0;0;0;0;6;76;80;1302447502159.348;477359326224.3951;906184765595.1094;37564.25486233102;22840.65465288263;403.81000221276906;12057.252294442205;2578320.5280587315;1044043.1836659956;34425.381559922294;1221221.2505432325;3.1081682717942827;0.30204867283759446
5900;2019-02-25 19:20:37.876;854;210;193;192;179;36;223;-131;60;-79;486;480;55;144;273;280;295;211;228;226;221;-133;578;356;371;138;361;251;572;164.0;113.0;945.0;545.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40546.12109375;19763.115234375;0.0;3719.56665039062;444.0;103133;;;Calculated values ==>;1551118837.876;358.56000000000006;294.16;292.46000000000004;292.36;291.06;276.76000000000005;273.955091788801;295.46000000000004;260.06;279.16;265.26000000000005;321.76000000000005;321.16;278.66;287.56;300.46000000000004;301.16;302.66;294.26000000000005;295.76000000000005;295.26000000000005;;317.56;259.86;242.14157278889297;261.27494424493943;273.955091788801;295.96000000000004;5780000.0;3560000.0;3710000.0;1380000.0;3610000.0;2510000.0;5720000.0;0.02733333333333333;0.01883333333333333;0.1575;0.09083333333333334;0.024;0.05133333333333333;;19763.115234375;0.0;3719.56665039062;40546.12109375;518681.83971513103;412493.9136223494;253070.23805554165;252670.50696234108;247735.30642808502;430412.23801567365;461022.1446403203;458935.4497092971;461151.30288772174;505569.09707603033;504946.43970850576;458336.42047005193;468727.06834796147;469073.5550868863;470647.87868409406;434850.3068303388;412876.7333045026;461430.10873998835;460749.49926466384;;186485.25045852014;455671.7755954498;200166.73137890908;224900.83839655548;273.2479476407623;3264428.304145191;1348050.7105154586;201057.0149702232;0.0;0;225;192;0;0;0;0;6;76;80;1302670027959.4187;477442098624.4214;906335315395.1572;40756.07313703611;23208.374849669115;413.8356347365811;12106.897924562894;2578972.979902467;1044426.7976646681;34432.193002327826;1221422.5513391488;3.257088858986947;0.3156623771681275
