;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5901;2019-02-25 19:21:37.867;858;209;193;192;180;35;223;-126;60;-56;483;477;56;145;273;280;295;211;228;226;221;-128;577;355;371;138;361;250;571;172.0;110.0;1069.0;555.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40527.25;19729.080078125;0.0;3716.59643554688;445.0;103134;;;Calculated values ==>;1551118897.867;358.96000000000004;294.06;292.46000000000004;292.36;291.16;276.66;273.8482719121499;295.46000000000004;260.56;279.16;267.56;321.46000000000004;320.86;278.76000000000005;287.66;300.46000000000004;301.16;302.66;294.26000000000005;295.76000000000005;295.26000000000005;;317.66;260.36;242.14157278889297;261.13683023647616;273.8482719121499;295.96000000000004;5770000.0;3550000.0;3710000.0;1380000.0;3610000.0;2500000.0;5710000.0;0.028666666666666667;0.018333333333333333;0.17816666666666667;0.0925;0.024;0.05266666666666667;;19729.080078125;0.0;3716.59643554688;40527.25;519250.7700956879;412527.30331773806;253126.09222421964;252725.2952970939;248144.24030665937;430477.46260093397;461022.1446403203;459093.38060998835;463457.73366138875;505351.7042504227;504729.3177912088;458615.40399587416;468979.31945618964;469073.5550868863;470783.32775451604;435082.16703320027;413287.03664204053;461430.10873998835;460749.49926466384;;186903.13564328075;456183.3742244349;199461.8252828763;223916.42793969097;272.96548024534286;3265103.814231234;1348379.7627787811;201118.97370091671;0.0;0;225;192;0;0;0;0;6;76;80;1302892594570.0698;477524886204.6636;906485592850.5968;46257.6887741138;23746.74327709417;399.57739050459514;12473.208423115238;2579697.9858199786;1044818.0316229712;34438.97042745838;1221627.354834179;3.534861440935586;0.339689952443852
5902;2019-02-25 19:22:37.857;861;209;193;192;180;36;223;-125;61;-44;482;478;57;146;273;280;295;210;228;226;221;-126;578;356;371;139;361;252;572;159.0;116.0;961.0;517.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40574.171875;19780.705078125;0.0;3743.90258789062;445.0;103135;;;Calculated values ==>;1551118957.857;359.26;294.06;292.46000000000004;292.36;291.16;276.76000000000005;273.955091788801;295.46000000000004;260.66;279.26000000000005;268.76000000000005;321.36;320.96000000000004;278.86;287.76000000000005;300.46000000000004;301.16;302.66;294.16;295.76000000000005;295.26000000000005;;317.66;260.56;242.35481222062532;261.41265627149306;273.955091788801;295.96000000000004;5780000.0;3560000.0;3710000.0;1390000.0;3610000.0;2520000.0;5720000.0;0.026500000000000003;0.01933333333333333;0.16016666666666665;0.08616666666666667;0.024;0.0505;;19780.705078125;0.0;3743.90258789062;40574.171875;519536.2929149135;412106.16055564437;253070.23805554165;252670.50696234108;248099.79171437834;430412.23801567365;461022.1446403203;458896.97463509784;464510.79950941337;505060.013252015;504644.3731958033;458417.1689715234;468816.3772125288;469073.5550868863;470647.87868409406;434850.3068303388;412493.9136223494;461430.10873998835;460749.49926466384;;186903.13564328075;456226.2048412209;199355.80466203103;224883.45617577864;272.9277539641059;3265779.5467727697;1348708.9561137673;201181.13416431771;0.0;0;225;192;0;0;0;0;6;76;80;1303115157470.1052;477607972354.67676;906636167750.6207;41569.844057352864;22133.66614877353;432.22360202112833;11911.235175988702;2580429.7599443393;1045200.3046454566;34445.90094711804;1221830.5246635876;3.2326562068023783;0.3099214071387411
5903;2019-02-25 19:23:37.848;863;209;193;192;180;36;223;-124;61;-39;484;481;58;148;273;280;295;210;228;226;221;-126;579;356;371;139;361;254;573;148.0;111.0;1006.0;557.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40600.40625;19758.720703125;0.0;3776.3466796875;446.0;103136;;;Calculated values ==>;1551119017.848;359.46000000000004;294.06;292.46000000000004;292.36;291.16;276.76000000000005;273.955091788801;295.46000000000004;260.76000000000005;279.26000000000005;269.26000000000005;321.56;321.26000000000005;278.96000000000004;287.96000000000004;300.46000000000004;301.16;302.66;294.16;295.76000000000005;295.26000000000005;;317.76000000000005;260.56;242.35481222062532;261.6868853414304;273.955091788801;295.96000000000004;5790000.0;3560000.0;3710000.0;1390000.0;3610000.0;2540000.0;5730000.0;0.024666666666666667;0.018500000000000003;0.16766666666666669;0.09283333333333334;0.024;0.048666666666666664;;19758.720703125;0.0;3776.3466796875;40600.40625;519700.00620714296;411679.23262263404;253014.70776115457;252616.02968544755;248055.54588297528;430412.23801567365;461022.1446403203;458579.79738821846;465009.6712085989;505079.7893196452;504767.6340585962;458218.4318360977;468767.4993366949;469073.5550868863;470647.87868409406;434617.44446324557;412072.72865467553;461430.10873998835;460749.49926466384;;187321.02276691253;456226.2048412209;199112.88372919743;225694.60516961466;272.8315300175639;3266455.900121546;1349038.4019039832;201243.79350783688;0.0;0;225;192;0;0;0;0;6;76;80;1303337724079.8718;477691359844.5893;906787944980.4614;43503.952523495864;23868.68664323285;417.0772424585457;11439.338179292392;2581138.60190619;1045583.6000820468;34452.97739252189;1222025.0835864607;3.366425653250523;0.3300172382698229
5904;2019-02-25 19:24:37.878;863;209;193;192;180;37;223;-120;54;-29;488;485;54;150;273;280;295;211;228;226;221;-121;577;358;371;139;363;256;572;153.0;111.0;684.0;508.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40608.7734375;19655.84765625;0.0;3795.20092773438;448.0;103137;;;Calculated values ==>;1551119077.878;359.46000000000004;294.06;292.46000000000004;292.36;291.16;276.86;274.1680685717883;295.46000000000004;261.16;278.56;270.26000000000005;321.96000000000004;321.66;278.56;288.16;300.46000000000004;301.16;302.66;294.26000000000005;295.76000000000005;295.26000000000005;;317.96000000000004;261.06;242.35481222062532;261.9595390733887;274.1680685717883;295.96000000000004;5770000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2560000.0;5720000.0;0.025500000000000002;0.018500000000000003;0.114;0.08466666666666667;0.024;0.0495;;19655.84765625;0.0;3795.20092773438;40608.7734375;519860.100993431;412106.16055564437;253070.23805554165;252670.50696234108;248099.79171437834;430280.9020939914;461022.1446403203;457412.81034958904;466005.55172137363;505308.230593855;504995.72029190406;457412.81034958904;468718.998239986;468796.4894181295;470376.29479287425;435082.16703320027;412876.7333045026;461430.10873998835;460749.49926466384;;188156.80290529504;456737.6665463825;198995.98746264406;225213.80593192775;272.7935002166603;3267132.9816568675;1349367.0208675228;201306.92128598367;0.0;0;225;192;0;0;0;0;6;76;80;1303560435379.7656;477774801544.5495;906941021480.3884;29459.51780911173;21822.128829089852;410.80052398090663;11659.016819970437;2581746.934839798;1045964.5472558658;34459.87982339629;1222217.6661211753;2.701434170641652;0.2655197607371216
5905;2019-02-25 19:25:37.858;862;209;193;192;180;38;223;-132;14;-44;493;490;27;144;273;280;295;211;228;226;222;-132;579;358;371;139;363;256;573;156.0;111.0;841.0;561.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40699.796875;19712.73046875;0.0;3802.64135742188;449.0;103138;;;Calculated values ==>;1551119137.858;359.36;294.06;292.46000000000004;292.36;291.16;276.96000000000004;274.1680685717883;295.46000000000004;259.96000000000004;274.56;268.76000000000005;322.46000000000004;322.16;275.86;287.56;300.46000000000004;301.16;302.66;294.26000000000005;295.76000000000005;295.36;;318.06;259.96000000000004;242.35481222062532;261.9595390733887;274.1680685717883;295.96000000000004;5790000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2560000.0;5730000.0;0.026000000000000002;0.018500000000000003;0.14016666666666666;0.0935;0.024;0.05;;19712.73046875;0.0;3802.64135742188;40699.796875;519578.0532747064;411679.23262263404;253014.70776115457;252616.02968544755;248055.54588297528;430280.9020939914;461022.1446403203;452474.6473264268;464510.79950941337;505828.7777112085;505516.4946664063;454097.5536438728;468030.47117422626;468796.4894181295;470376.29479287425;434617.44446324557;412461.07453998976;461430.10873998835;460885.8893942399;;188574.69595719432;455611.21795654646;199291.88808317616;225078.8415286058;272.9108454767519;3267810.327219214;1349694.9829948407;201370.21553326264;0.0;0;225;192;0;0;0;0;6;76;80;1303782961179.8364;477858173744.576;907094570280.4373;35487.78342059563;23965.85734316012;409.89284358023264;11790.352393281704;2582287.9819410476;1046345.986618572;34466.716655091004;1222413.012394211;3.047108356622673;0.3024067911405258
5906;2019-02-25 19:26:37.869;860;209;193;192;180;38;223;-136;-4;-60;496;492;9;132;273;280;295;211;228;226;222;-136;578;357;371;139;362;254;573;158.0;112.0;715.0;517.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40638.1796875;19771.84375;0.0;3755.61962890625;452.0;103139;;;Calculated values ==>;1551119197.869;359.16;294.06;292.46000000000004;292.36;291.16;276.96000000000004;274.0616903277293;295.46000000000004;259.56;272.76000000000005;267.16;322.76000000000005;322.36;274.06;286.36;300.46000000000004;301.16;302.66;294.26000000000005;295.76000000000005;295.36;;318.36;259.56;242.35481222062532;261.6868853414304;274.0616903277293;295.96000000000004;5780000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2540000.0;5730000.0;0.026333333333333334;0.018666666666666668;0.11916666666666667;0.08616666666666667;0.024;0.050333333333333334;;19771.84375;0.0;3755.61962890625;40638.1796875;519414.3448150071;411679.23262263404;253014.70776115457;252616.02968544755;248055.54588297528;430346.717906069;461022.1446403203;450555.53195612336;462910.0362244677;506327.0664146832;505911.5430456474;452196.10302430677;466931.4430095743;468935.14373327745;470512.2013880543;434850.3068303388;412461.07453998976;461430.10873998835;460885.8893942399;;189828.38726562503;455200.46197614406;199366.96501834906;224947.34566392517;272.9363807796101;3268488.2679559947;1350024.0814365356;201433.21258873912;0.0;0;225;192;0;0;0;0;6;76;80;1304005601989.5322;477941589034.462;907247598330.2281;29933.30422675144;22044.31965453;417.9323360865152;11875.573367759174;2582833.2576195807;1046729.4750530213;34473.616462978374;1222610.2645982255;2.7317492136763866;0.2679239694934471
5907;2019-02-25 19:27:37.849;858;209;192;191;179;38;223;-135;9;-63;496;491;16;128;274;280;295;210;228;226;222;-135;577;357;371;139;362;251;571;155.0;116.0;473.0;480.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40494.4765625;19722.40234375;0.0;3719.10107421875;454.0;103140;;;Calculated values ==>;1551119257.849;358.96000000000004;294.06;292.36;292.26000000000005;291.06;276.96000000000004;274.0616903277293;295.46000000000004;259.66;274.06;266.86;322.76000000000005;322.26000000000005;274.76000000000005;285.96000000000004;300.56;301.16;302.66;294.16;295.76000000000005;295.36;;318.56;259.66;242.35481222062532;261.27494424493943;274.0616903277293;295.96000000000004;5770000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2510000.0;5710000.0;0.025833333333333333;0.01933333333333333;0.07883333333333334;0.08;0.024;0.049833333333333334;;19722.40234375;0.0;3719.10107421875;40494.4765625;519250.7700956879;412527.30331773806;252725.2952970939;252327.77500386347;247779.05387064497;430346.717906069;461022.1446403203;452718.38361289306;462609.12363286474;506605.7055011922;506087.57909813436;453586.768352435;466897.1741655774;469063.3101005199;470512.2013880543;435082.16703320027;412909.5351854959;461430.10873998835;460885.8893942399;;190664.19178205615;455303.2091288528;199069.46580857056;224910.40041173898;272.8184901492114;3269164.14805647;1350353.090447849;201495.48116483857;0.0;0;225;192;0;0;0;0;6;76;80;1304228127789.603;478024961234.48846;907399047830.2764;19995.989686907425;20498.69946562258;428.67088238895076;11759.445200961294;2583249.1963765104;1047083.8820374155;34480.66913812564;1222807.1574335315;2.2474158033523137;0.22179198598972555
5908;2019-02-25 19:28:37.850;857;208;192;191;178;37;223;-138;25;-66;492;487;27;127;273;280;295;209;228;226;222;-137;577;357;371;139;362;249;571;153.0;86.0;602.0;514.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40552.9609375;19764.078125;0.0;3663.52978515625;455.0;103141;;;Calculated values ==>;1551119317.85;358.86;293.96000000000004;292.36;292.26000000000005;290.96000000000004;276.86;274.0616903277293;295.46000000000004;259.36;275.66;266.56;322.36;321.86;275.86;285.86;300.46000000000004;301.16;302.66;294.06;295.76000000000005;295.36;;318.66;259.46000000000004;242.35481222062532;260.9983114674233;274.0616903277293;295.96000000000004;5770000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2490000.0;5710000.0;0.025500000000000002;0.014333333333333333;0.10033333333333333;0.08566666666666665;0.024;0.0495;;19764.078125;0.0;3663.52978515625;40552.9609375;519128.78816630034;412140.1516344429;252725.2952970939;252327.77500386347;247416.09939449522;430346.717906069;461022.1446403203;455031.3174767616;462307.95983267314;506377.30930026696;505859.77611050155;455275.4288387591;467066.12877961254;468935.14373327745;470512.2013880543;435082.16703320027;412527.30331773806;461430.10873998835;460885.8893942399;;191082.09718829524;455097.675750156;199314.00536634028;225210.3883630693;272.91540976495077;3269839.5546247424;1350682.149935591;201557.00411395778;0.0;0;225;192;0;0;0;0;6;76;80;1304450731499.3342;478108362624.3877;907549050330.0952;25656.970315078936;21912.134429546877;323.28637992162504;11665.937301042944;2583629.6440500896;1047437.3115431753;34486.93555307583;1223002.372207671;2.542228325401113;0.25293662338241474
5909;2019-02-25 19:29:37.860;858;207;191;190;178;37;223;-142;38;-78;487;481;37;130;273;280;295;208;228;226;222;-142;574;358;371;139;363;246;569;154.0;78.0;439.0;467.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40427.7109375;19647.720703125;0.0;3611.52905273438;457.0;103142;;;Calculated values ==>;1551119377.86;358.96000000000004;293.86;292.26000000000005;292.16;290.96000000000004;276.86;274.1680685717883;295.46000000000004;258.96000000000004;276.96000000000004;265.36;321.86;321.26000000000005;276.86;286.16;300.46000000000004;301.16;302.66;293.96000000000004;295.76000000000005;295.36;;318.86;258.96000000000004;242.35481222062532;260.58029834229245;274.1680685717883;295.96000000000004;5740000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2460000.0;5690000.0;0.025666666666666667;0.013000000000000001;0.07316666666666666;0.07783333333333334;0.024;0.049666666666666665;;19647.720703125;0.0;3611.52905273438;40427.7109375;519491.83973677247;412595.7268727953;252436.20805900818;252039.83791205118;247502.8094945896;430280.9020939914;461022.1446403203;457099.8982951852;461100.7225198773;506139.62749838684;505519.7061716561;456979.7750991051;467831.15307508764;468796.4894181295;470376.29479287425;435771.8504754306;412976.75865640567;461430.10873998835;460885.8893942399;;191917.91438739494;454583.15211081953;199625.00273341904;225144.51134712656;273.0426993093009;3270514.5060300822;1351010.6363310493;201617.6397085123;0.0;0;225;192;0;0;0;0;6;76;80;1304673368599.2988;478191776524.37445;907697575080.0717;18838.579858602552;19844.242626541007;296.3361936473242;11708.488443006627;2584000.5021008532;1047785.3393468888;34492.09993510833;1223197.1915533205;2.1792468653907666;0.21441256817159976
5910;2019-02-25 19:30:37.871;861;205;190;187;176;36;223;-146;47;-92;482;477;45;163;273;280;295;206;228;226;222;-145;557;354;371;139;359;266;556;150.0;111.0;396.0;505.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32291.091796875;10958.1279296875;0.0;3962.63989257812;463.0;103143;;;Calculated values ==>;1551119437.871;359.26;293.66;292.16;291.86;290.76000000000005;276.76000000000005;273.7412296467126;295.46000000000004;258.56;277.86;263.96000000000004;321.36;320.86;277.66;289.46000000000004;300.46000000000004;301.16;302.66;293.76000000000005;295.76000000000005;295.36;;319.46000000000004;258.66;242.35481222062532;263.299902668528;273.7412296467126;295.96000000000004;5570000.0;3540000.0;3710000.0;1390000.0;3590000.0;2660000.0;5560000.0;0.025;0.018500000000000003;0.066;0.08416666666666667;0.024;0.049;;10958.1279296875;0.0;3962.63989257812;32291.091796875;521211.91434747487;416967.1139237661;411554.17536023696;251551.24320648852;247345.70584695842;430542.39183029096;461022.1446403203;454901.9619922797;459686.8201820516;503735.1170435443;503209.1289395118;454651.3550658584;468830.0257079281;469349.65363169165;470918.5496646508;439525.4531570057;417297.858708137;461430.10873998835;460885.8893942399;;194425.4183739577;454273.9572453088;198846.0962262904;303029.64518985606;272.71738437204795;3271120.6071526194;1351265.7318292563;201680.7693548681;0.0;0;225;192;0;0;0;0;6;76;80;1304896009409.8792;478275191814.59186;907851203240.472;16899.687140555296;21498.511635767383;411.21049730407117;7734.955966014807;2584298.375593419;1048129.925462514;34497.9972385224;1223359.2499624137;3.1194349911527612;0.34595957366777197
5911;2019-02-25 19:31:37.831;862;203;187;185;173;35;223;-153;53;-117;490;489;54;197;271;280;295;204;228;226;222;-152;558;352;371;139;357;279;557;152.0;112.0;275.0;459.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.380859375;10840.36328125;0.0;4173.447265625;479.0;103144;;;Calculated values ==>;1551119497.831;359.36;293.46000000000004;291.86;291.66;290.46000000000004;276.66;273.5264737036516;295.46000000000004;257.86;278.46000000000004;261.46000000000004;322.16;322.06;278.56;292.86;300.26000000000005;301.16;302.66;293.56;295.76000000000005;295.36;;321.06;257.96000000000004;242.35481222062532;264.9883086891361;273.5264737036516;295.96000000000004;5580000.0;3520000.0000000005;3710000.0;1390000.0;3570000.0000000005;2790000.0;5570000.0;0.025333333333333333;0.018666666666666668;0.04583333333333333;0.0765;0.024;0.04933333333333333;;10840.36328125;0.0;4173.447265625;32441.380859375;521252.8174804416;415919.07912039774;251497.0071206313;250708.50003610677;246209.86929150255;430671.36484660726;461022.1446403203;453454.8315084036;457146.17888438946;503340.9798681308;503234.74629151216;453583.5494244003;471000.4821172269;469370.4459139141;471188.3162249377;439311.4423172996;416260.3058752612;461430.10873998835;460885.8893942399;;201112.50472608567;453551.0674850352;199057.99393549075;224568.8652147483;272.79303477858696;3271659.6848002495;1351447.2648200672;201748.52488074536;0.0;0;225;192;0;0;0;0;6;76;80;1305118461010.0208;478358536214.6449;908014594240.576;11659.85505542517;19468.720126540153;430.2878802513836;11658.306526188251;2584536.213114414;1048471.0914650183;34505.005050015505;1223520.7527429375;2.8784944004372193;0.28775576008780857
5912;2019-02-25 19:32:37.841;854;203;187;187;177;36;223;-146;55;-115;501;498;54;167;271;280;295;204;228;226;222;-148;581;356;371;140;362;256;575;159.0;85.0;206.0;446.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40860.375;19896.099609375;0.0;3795.78466796875;483.0;103145;;;Calculated values ==>;1551119557.841;358.56000000000006;293.46000000000004;291.86;291.86;290.86;276.76000000000005;273.955091788801;295.46000000000004;258.56;278.66;261.66;323.26000000000005;322.96000000000004;278.56;289.86;300.26000000000005;301.16;302.66;293.56;295.76000000000005;295.36;;321.46000000000004;258.36;242.56692532238324;261.9595390733887;273.955091788801;295.96000000000004;5810000.0;3560000.0;3710000.0;1400000.0;3620000.0000000005;2560000.0;5750000.0;0.026500000000000003;0.014166666666666666;0.034333333333333334;0.07433333333333333;0.024;0.0505;;19896.099609375;0.0;3795.78466796875;40860.375;518439.28575514886;408238.97985921236;250569.9760847969;250569.9760847969;246886.80882922135;430412.23801567365;461022.1446403203;457534.26565516315;457190.79994401755;506660.8798042022;506348.95166992076;457412.81034958904;470658.8830265551;468678.5276441959;470647.87868409406;434148.6653420409;408684.5280648782;461430.10873998835;460885.8893942399;;202784.37528459195;453797.1374491696;200105.95366684112;224088.85541002802;273.22400460816505;3272270.6345736417;1351703.4447003135;201814.94621522576;0.0;0;225;193;0;0;0;0;6;76;80;1305341098109.9854;478442250164.6316;908175120990.5505;8838.37204493239;18857.71132781975;360.74194475980477;11958.2502162027;2584707.060143316;1048790.5316249088;34511.59806387542;1223717.5901831994;1.6889781777290105;0.16769075509713505
5913;2019-02-25 19:33:37.892;848;206;189;188;178;39;223;-139;56;-99;494;487;54;148;273;279;295;208;228;226;222;-140;578;360;371;139;365;249;573;164.0;111.0;340.0;457.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40614.046875;19826.02734375;0.0;3667.87353515625;477.0;103146;;;Calculated values ==>;1551119617.892;357.96000000000004;293.76000000000005;292.06;291.96000000000004;290.96000000000004;277.06;274.38016830617;295.46000000000004;259.26000000000005;278.76000000000005;263.26000000000005;322.56;321.86;278.56;287.96000000000004;300.46000000000004;301.06;302.66;293.96000000000004;295.76000000000005;295.36;;320.86;259.16;242.35481222062532;260.9983114674233;274.38016830617;295.96000000000004;5780000.0;3600000.0;3710000.0;1390000.0;3650000.0;2490000.0;5730000.0;0.02733333333333333;0.018500000000000003;0.056666666666666664;0.07616666666666667;0.024;0.05133333333333333;;19826.02734375;0.0;3667.87353515625;40614.046875;517947.91566216084;410465.5855148044;251438.79714476637;251052.3274306723;247330.15807303233;430148.3826014536;461022.1446403203;458774.03931581206;458977.5506073138;506584.2252425216;505859.77611050155;458535.09599739575;469457.5876311519;468518.44712403516;469976.623456597;434850.3068303388;411280.3686545574;461430.10873998835;460885.8893942399;;200276.58477070546;454789.08080550935;201027.64873616144;224596.49734278192;273.60376864623174;3272950.165198395;1352034.743789326;201877.19623437285;0.0;0;225;193;0;0;0;0;6;76;80;1305563887319.5396;478526021309.464;908326749765.2471;14605.628799513534;19328.162409282002;436.0438562519559;12129.522125308173;2584902.592878301;1049109.0177220197;34518.24358943664;1223918.4922406974;1.9792097289430812;0.19307842672058706
5914;2019-02-25 19:34:40.842;852;205;188;187;176;42;223;-143;57;-103;481;473;53;145;274;278;295;207;228;226;222;-143;573;361;371;139;366;246;568;175.0;109.0;153.0;460.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40448.46484375;19678.267578125;0.0;3630.064453125;471.0;103147;;;Calculated values ==>;1551119680.842;358.36;293.66;291.96000000000004;291.86;290.76000000000005;277.36;274.4858918419099;295.46000000000004;258.86;278.86;262.86;321.26000000000005;320.46000000000004;278.46000000000004;287.66;300.56;300.96000000000004;302.66;293.86;295.76000000000005;295.36;;320.26000000000005;258.86;242.35481222062532;260.58029834229245;274.4858918419099;295.96000000000004;5730000.0;3610000.0;3710000.0;1390000.0;3660000.0;2460000.0;5680000.0;0.029166666666666667;0.018166666666666668;0.025500000000000002;0.07666666666666666;0.024;0.05316666666666667;;19678.267578125;0.0;3630.064453125;40448.46484375;518841.62239930494;412245.45999216073;251308.1132282745;250919.9347435946;246823.0256468064;430081.6785162784;461022.1446403203;459366.27286275144;458571.5327510914;505519.7061716561;504692.3610716029;458891.59376132325;469530.29734031373;468508.1463748558;469712.3226808355;435999.81676704506;413011.1764247646;461430.10873998835;460885.8893942399;;197768.88456892778;454480.1275864492;200892.1783125576;223650.4686820348;273.5549845501096;3273658.899242362;1352380.1320347725;201941.00251169372;0.0;0;225;193;0;0;0;0;6;76;80;1305797431819.7166;478613521809.5303;908482551015.3651;6591.089411029943;19441.742777665022;417.62696621809476;12613.016534532237;2585087.916963352;1049447.9851572094;34525.70728086931;1224134.8176309497;1.6759447066856616;0.1665548574091899
5915;2019-02-25 19:35:37.872;860;205;189;188;175;42;223;-145;59;-114;469;461;52;144;275;278;295;206;228;226;222;-145;573;359;371;140;364;245;567;162.0;113.0;256.0;452.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40514.0546875;19714.912109375;0.0;3603.97387695312;469.0;103148;;;Calculated values ==>;1551119737.872;359.16;293.66;292.06;291.96000000000004;290.66;277.36;274.27422755570615;295.46000000000004;258.66;279.06;261.76000000000005;320.06;319.26000000000005;278.36;287.56;300.66;300.96000000000004;302.66;293.76000000000005;295.76000000000005;295.36;;320.06;258.66;242.56692532238324;260.44013211722256;274.27422755570615;295.96000000000004;5730000.0;3590000.0;3710000.0;1400000.0;3640000.0;2450000.0;5670000.0;0.027000000000000003;0.01883333333333333;0.042666666666666665;0.07533333333333332;0.024;0.051000000000000004;;19714.912109375;0.0;3603.97387695312;40514.0546875;519815.30731731403;412666.3294128141;251752.21821987705;251360.0964580397;246506.35971549866;430214.79039162316;461022.1446403203;459759.5171409938;457292.99260794953;504373.0695742412;503545.0590505011;458930.94477207353;469554.71912250505;468914.74651439214;469986.17777001124;435999.81676704506;413046.1289303981;461430.10873998835;460885.8893942399;;196933.003932529;454107.44513376855;201103.06109240878;224937.95856415856;273.62893276433743;3274300.189865494;1352692.1588453907;201998.30212360446;0.0;0;225;193;0;0;0;0;6;76;80;1306009013119.6104;478693078659.49036;908622559665.2949;11036.008791406293;19059.663597782433;432.2944542568513;12033.344472334147;2585227.5382702937;1049752.9483800554;34532.43936678395;1224330.0373486602;1.8251863035281124;0.17973498583453848
5916;2019-02-25 19:36:37.883;866;205;189;188;175;39;223;-144;60;-117;458;451;53;144;275;278;295;206;228;226;222;-144;571;358;371;139;363;242;566;162.0;111.0;125.0;459.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40422.75390625;19672.263671875;0.0;3569.18774414062;468.0;103149;;;Calculated values ==>;1551119797.883;359.76;293.66;292.06;291.96000000000004;290.66;277.06;274.1680685717883;295.46000000000004;258.76000000000005;279.16;261.46000000000004;318.96000000000004;318.26000000000005;278.46000000000004;287.56;300.66;300.96000000000004;302.66;293.76000000000005;295.76000000000005;295.36;;319.96000000000004;258.76000000000005;242.35481222062532;260.01710675043796;274.1680685717883;295.96000000000004;5710000.0;3579999.9999999995;3710000.0;1390000.0;3629999.9999999995;2420000.0;5660000.0;0.027000000000000003;0.018500000000000003;0.020833333333333332;0.0765;0.024;0.051000000000000004;;19672.263671875;0.0;3569.18774414062;40422.75390625;520703.1128086233;413081.61415783793;251805.46433208432;251412.36279694637;246548.38291224377;430280.9020939914;461022.1446403203;460343.80798830057;457146.17888438946;503520.98854119936;502797.313901505;459521.21334175055;469965.2431887466;469053.1854526702;470122.754192674;436452.9224627995;413456.12472789927;461430.10873998835;460885.8893942399;;196515.0671798046;454377.06269414123;200792.63693727987;224798.67335836432;273.5027640808942;3274974.786922978;1353020.4454846377;202058.08942936212;0.0;0;225;193;0;0;0;0;6;76;80;1306231653929.3062;478776794004.3759;908768686450.0952;5407.316063562931;19399.208570399893;425.44075809565487;12040.448017829654;2585364.5910989773;1050073.497737629;34539.588470639246;1224530.6890652091;1.603704206881151;0.16271491932891613
5917;2019-02-25 19:37:37.873;872;203;187;185;174;38;223;-152;64;-130;453;449;55;178;274;278;295;204;228;226;222;-150;555;355;371;138;360;268;554;159.0;82.0;31.0;497.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32303.818359375;10868.63671875;0.0;4030.4169921875;477.0;103150;;;Calculated values ==>;1551119857.873;360.36;293.46000000000004;291.86;291.66;290.56;276.96000000000004;273.8482719121499;295.46000000000004;257.96000000000004;279.56;260.16;318.46000000000004;318.06;278.66;290.96000000000004;300.56;300.96000000000004;302.66;293.56;295.76000000000005;295.36;;320.86;258.16;242.14157278889297;263.56353331371673;273.8482719121499;295.96000000000004;5550000.0;3550000.0;3710000.0;1380000.0;3600000.0;2680000.0;5540000.0;0.026500000000000003;0.013666666666666666;0.005166666666666667;0.08283333333333333;0.024;0.0505;;10868.63671875;0.0;4030.4169921875;32303.818359375;522689.3596873722;417037.44699379225;411248.3343356786;250866.03273033988;246701.68063385063;430477.46260093397;461022.1446403203;456688.88995733054;455978.8468029857;500482.00865979504;500058.3323663256;455568.34810058575;470289.39250637183;469339.4365814483;470531.0922463426;439951.0944182316;417367.0771148122;461430.10873998835;460885.8893942399;;200276.58477070546;453925.135612465;200224.02114163883;300512.80364969734;273.2661886697474;3275580.7406828264;1353274.9105700161;202121.408913835;0.0;0;225;193;0;0;0;0;6;76;80;1306454216829.3416;478859880154.3891;908921660950.1195;1325.0684888810738;21014.9089820001;308.64823648006455;8098.840830099399;2585420.684953056;1050410.2259199005;34545.7048593603;1224698.4885010673;2.0637194236630414;0.25316077390407693
5918;2019-02-25 19:38:37.864;871;202;185;184;172;36;223;-156;67;-149;465;465;64;202;272;278;295;202;228;226;222;-155;560;352;371;139;357;276;558;156.0;107.0;468.0;478.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;45089.8046875;23760.634765625;0.0;4130.49169921875;489.0;103151;;;Calculated values ==>;1551119917.864;360.26;293.36;291.66;291.56;290.36;276.76000000000005;273.5264737036516;295.46000000000004;257.56;279.86;258.26000000000005;319.66;319.66;279.56;293.36;300.36;300.96000000000004;302.66;293.36;295.76000000000005;295.36;;322.06;257.66;242.35481222062532;264.60387354146746;273.5264737036516;295.96000000000004;5600000.0;3520000.0000000005;3710000.0;1390000.0;3570000.0000000005;2760000.0;5580000.0;0.026000000000000002;0.017833333333333333;0.078;0.07966666666666668;0.024;0.05;;23760.634765625;0.0;4130.49169921875;45089.8046875;522176.59561788285;415188.9828978095;250656.5635399332;250267.8796503818;245808.81048173766;430671.36484660726;461022.1446403203;455745.92513786;453861.1260806795;500972.6199873018;500972.6199873018;455366.90589584416;471982.7383358553;469497.6653810156;470937.3663064545;438880.9992252684;415188.9828978095;461430.10873998835;460885.8893942399;;205292.2597576877;453240.62999506394;200651.3282400096;224653.84118397295;273.42100853070815;3276225.5908014076;1353563.4445466406;202189.40628532643;0.0;0;226;193;0;0;0;0;6;76;80;1306676783439.9927;478942967689.63214;909084836470.5968;19897.37855803233;20122.947706485997;422.50762450635034;11811.602410513347;2585597.512150905;1050752.9899709863;34551.79691094151;1224864.383973837;1.8735147311243876;0.1836907968006119
5919;2019-02-25 19:39:37.854;852;201;187;186;175;36;223;-141;63;-125;474;471;62;167;272;278;295;203;228;226;222;-144;574;357;371;139;362;255;569;161.0;114.0;542.0;520.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40595.5703125;19637.396484375;0.0;3795.08032226562;487.0;103152;;;Calculated values ==>;1551119977.854;358.36;293.26000000000005;291.86;291.76000000000005;290.66;276.76000000000005;274.0616903277293;295.46000000000004;259.06;279.46000000000004;260.66;320.56;320.26000000000005;279.36;289.86;300.36;300.96000000000004;302.66;293.46000000000004;295.76000000000005;295.36;;321.86;258.76000000000005;242.35481222062532;261.82340779136865;274.0616903277293;295.96000000000004;5740000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2550000.0;5690000.0;0.026833333333333334;0.019;0.09033333333333333;0.08666666666666667;0.024;0.050833333333333335;;19637.396484375;0.0;3795.08032226562;40595.5703125;518760.8520245159;410199.25063607807;250869.15684924566;250484.75659765807;246422.85739020273;430346.717906069;461022.1446403203;458661.67608000233;456328.57109175704;503943.73460158595;503630.8404557221;458541.20438114327;470794.17419807444;468806.88306923484;470259.0980145848;435771.8504754306;411020.6008390681;461430.10873998835;460885.8893942399;;204456.2876039246;454377.06269414123;201404.7328267516;224758.4281029455;273.7381503324896;3276939.5165857226;1353925.0345320713;202255.44171111038;0.0;0;226;193;0;0;0;0;6;76;80;1306899346340.028;479026353789.6454;909244109920.6221;23238.877207210317;21924.268588507104;470.27374309088714;12003.14594897413;2585956.9210375394;1051103.3250412554;34559.23551569855;1225062.8071341582;2.4596872948338344;0.24416695231966193
5920;2019-02-25 19:40:37.884;839;203;189;188;177;38;223;-130;61;-91;468;462;59;150;273;277;295;205;228;226;222;-133;574;357;371;139;362;250;569;163.0;114.0;632.0;477.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40532.3671875;19653.537109375;0.0;3698.38012695312;477.0;103153;;;Calculated values ==>;1551120037.884;357.06000000000006;293.46000000000004;292.06;291.96000000000004;290.86;276.96000000000004;274.0616903277293;295.46000000000004;260.16;279.26000000000005;264.06;319.96000000000004;319.36;279.06;288.16;300.46000000000004;300.86;302.66;293.66;295.76000000000005;295.36;;320.86;259.86;242.35481222062532;261.13683023647616;274.0616903277293;295.96000000000004;5740000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2500000.0;5690000.0;0.027166666666666665;0.019;0.10533333333333333;0.07949999999999999;0.024;0.051166666666666666;;19653.537109375;0.0;3698.38012695312;40532.3671875;517172.19962217606;411020.6008390681;251646.60514302485;251256.4097192338;247140.68651217234;430346.717906069;461022.1446403203;459212.67005737504;459788.0157187745;503794.7335195076;503170.9897820028;458974.00969911716;469546.9575154053;468935.14373327745;470132.41473000357;435771.8504754306;411818.7872133499;461430.10873998835;460885.8893942399;;200276.58477070546;455508.58693901193;200629.697129811;224559.45202851717;273.434401245844;3277615.9207643066;1354252.622690753;202317.91843757598;0.0;0;226;193;0;0;0;0;6;76;80;1307122057639.9219;479109795489.6056;909395685670.5498;27237.406481703416;20262.871739831473;455.1082019795336;12092.036045212812;2586377.767052595;1051455.0603235753;34566.9508876619;1225263.700713939;2.57141295342177;0.24657773124765878
5921;2019-02-25 19:41:37.885;844;205;189;188;178;39;223;-124;60;-65;460;454;57;147;274;277;295;206;228;226;222;-126;574;357;371;139;363;250;569;185.0;107.0;760.0;529.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40624.796875;19636.33203125;0.0;3698.3203125;470.0;103154;;;Calculated values ==>;1551120097.885;357.56000000000006;293.66;292.06;291.96000000000004;290.96000000000004;277.06;274.0616903277293;295.46000000000004;260.76000000000005;279.16;266.66;319.16;318.56;278.86;287.86;300.56;300.86;302.66;293.76000000000005;295.76000000000005;295.36;;320.16;260.56;242.35481222062532;261.13683023647616;274.0616903277293;295.96000000000004;5740000.0;3570000.0000000005;3710000.0;1390000.0;3629999.9999999995;2500000.0;5690000.0;0.030833333333333334;0.017833333333333333;0.12666666666666665;0.08816666666666667;0.024;0.05483333333333333;;19636.33203125;0.0;3698.3203125;40624.796875;517784.01611757494;411818.7872133499;251646.60514302485;251256.4097192338;247502.8094945896;430346.717906069;461022.1446403203;459093.38060998835;462408.37589088245;502962.9503524437;502338.45091406803;458735.02181396144;469206.535926253;468924.88479177706;470132.41473000357;435771.8504754306;412209.8033933682;461430.10873998835;460885.8893942399;;197350.94305643384;456226.2048412209;200015.77974361207;222614.07414335507;273.19275378299284;3278292.241735839;1354580.0437234556;202379.5586351498;0.0;0;226;193;0;0;0;0;6;76;80;1307344661349.653;479193196879.5048;909545688170.3687;32816.49610974099;22589.219146105846;420.18983963011283;13065.237869590183;2586878.2245810726;1051812.167032206;34574.24515956901;1225473.3481570417;2.9523106644234653;0.28407791502847296
5922;2019-02-25 19:42:37.885;855;204;189;187;177;40;223;-121;61;-48;456;451;57;148;274;277;295;205;228;226;222;-123;573;358;371;140;363;252;567;182.0;113.0;772.0;543.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40447.16015625;19558.1875;0.0;3723.53930664062;466.0;103155;;;Calculated values ==>;1551120157.885;358.66;293.56;292.06;291.86;290.86;277.16;274.1680685717883;295.46000000000004;261.06;279.26000000000005;268.36;318.76000000000005;318.26000000000005;278.86;287.96000000000004;300.56;300.86;302.66;293.66;295.76000000000005;295.36;;319.76000000000005;260.86;242.56692532238324;261.41265627149306;274.1680685717883;295.96000000000004;5730000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2520000.0;5670000.0;0.030333333333333334;0.01883333333333333;0.12866666666666665;0.0905;0.024;0.05433333333333333;;19558.1875;0.0;3723.53930664062;40447.16015625;519207.0416722625;412281.6676071861;251752.21821987705;250970.9820479445;247226.81265984647;430280.9020939914;461022.1446403203;458896.97463509784;463965.589739578;502353.93395156483;501832.2956088382;458417.1689715234;469044.2771731115;468924.88479177706;469995.85107478517;435999.81676704506;412666.3294128141;461430.10873998835;460885.8893942399;;195679.20071851107;456371.94422699657;199742.01441166247;222715.84676866524;273.0889520244655;3278967.841377766;1354906.6647195495;202441.40746530928;0.0;0;226;193;0;0;0;0;6;76;80;1307567261349.653;479276896879.5048;909696288170.3687;33344.604882082014;23225.008648287734;439.4473451713495;12940.572315989553;2587429.567089338;1052193.9522638258;34581.40880277569;1225690.0632419216;3.0044864701178002;0.2915423036302871
5923;2019-02-25 19:43:37.866;864;204;188;187;176;40;223;-125;63;-42;457;454;58;148;274;277;295;205;228;226;222;-126;573;358;371;140;363;252;568;189.0;84.0;666.0;519.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40497.75;19509.322265625;0.0;3734.43969726562;461.0;103156;;;Calculated values ==>;1551120217.866;359.56000000000006;293.56;291.96000000000004;291.86;290.76000000000005;277.16;274.1680685717883;295.46000000000004;260.66;279.46000000000004;268.96000000000004;318.86;318.56;278.96000000000004;287.96000000000004;300.56;300.86;302.66;293.66;295.76000000000005;295.36;;319.26000000000005;260.56;242.56692532238324;261.41265627149306;274.1680685717883;295.96000000000004;5730000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2520000.0;5680000.0;0.0315;0.014;0.111;0.08650000000000001;0.024;0.0555;;19509.322265625;0.0;3734.43969726562;40497.75;520301.2385888132;411855.0857304485;251308.1132282745;250919.9347435946;246823.0256468064;430280.9020939914;461022.1446403203;459136.37690239534;464565.8857966744;502458.21218105184;502145.3282377108;458537.2466056057;469044.2771731115;468924.88479177706;469995.85107478517;435999.81676704506;412245.45999216073;461430.10873998835;460885.8893942399;;193589.57483703562;456064.25960966415;199285.10995583353;221781.54380337556;272.90815980335867;3279642.16869051;1355232.1242058224;202503.53760950858;0.0;0;226;193;0;0;0;0;6;76;80;1307789790859.4548;479360870279.43005;909847440290.2341;28843.490631068362;22211.39644505635;332.5609948483807;13270.291180292968;2587947.6371106785;1052572.4690709754;34587.84016835923;1225908.4179366399;2.7817243763937234;0.26794399605211733
5924;2019-02-25 19:44:37.896;868;204;186;185;175;40;223;-123;65;-36;461;458;59;147;275;277;295;205;228;226;222;-126;569;359;371;140;365;254;564;216.0;119.0;1134.0;539.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40349.80078125;19398.16015625;0.0;3768.25146484375;457.0;103157;;;Calculated values ==>;1551120277.896;359.96000000000004;293.56;291.76000000000005;291.66;290.66;277.16;274.27422755570615;295.46000000000004;260.86;279.66;269.56;319.26000000000005;318.96000000000004;279.06;287.86;300.66;300.86;302.66;293.66;295.76000000000005;295.36;;318.86;260.56;242.56692532238324;261.6868853414304;274.27422755570615;295.96000000000004;5690000.0;3590000.0;3710000.0;1400000.0;3650000.0;2540000.0;5640000.0;0.036000000000000004;0.01983333333333333;0.189;0.08983333333333333;0.024;0.060000000000000005;;19398.16015625;0.0;3768.25146484375;40349.80078125;521104.0407967228;413527.4354166844;250736.7969957744;250350.73809410466;246632.98187021152;430214.79039162316;461022.1446403203;459060.4261473017;465165.25121060887;502683.0111748399;502369.76191793784;458338.9730458517;468653.1776015518;468776.0646351771;469859.0536974313;436902.3290138301;413896.2385780983;461430.10873998835;460885.8893942399;;191917.91438739494;456064.25960966415;200161.23919391233;220391.46231465717;273.2586918840299;3280316.2351448275;1355556.51534036;202566.09129704285;0.0;0;226;193;0;0;0;0;6;76;80;1308012502159.3486;479444912279.39;909999316190.1617;48931.94633419059;22988.62133401504;456.2874603086808;14429.665624774963;2588596.0898160674;1052949.324219029;34594.41719235097;1226139.366326392;3.7470853135601367;0.34667023192216007
5925;2019-02-25 19:45:37.876;869;203;186;185;173;39;223;-125;66;-30;466;463;60;148;275;277;295;205;228;226;222;-125;569;358;371;140;363;253;563;199.0;111.0;786.0;516.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40301.84765625;19412.1640625;0.0;3755.11157226562;453.0;103158;;;Calculated values ==>;1551120337.876;360.06000000000006;293.46000000000004;291.76000000000005;291.66;290.46000000000004;277.06;274.1680685717883;295.46000000000004;260.66;279.76000000000005;270.16;319.76000000000005;319.46000000000004;279.16;287.96000000000004;300.66;300.86;302.66;293.66;295.76000000000005;295.36;;318.46000000000004;260.66;242.56692532238324;261.54996906429363;274.1680685717883;295.96000000000004;5690000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2530000.0;5630000.0;0.033166666666666664;0.018500000000000003;0.131;0.08600000000000001;0.024;0.057166666666666664;;19412.1640625;0.0;3755.11157226562;40301.84765625;521224.9624957023;413563.87031855906;250788.00864463218;250401.0355189602;245958.35372645844;430280.9020939914;461022.1446403203;459337.80062851607;465763.7109563588;503300.4181261845;502987.6929253635;458618.4759770321;468906.01285663026;469053.1854526702;469995.85107478517;436902.3290138301;414295.95309843525;461430.10873998835;460885.8893942399;;190246.288480595;456166.85892196564;199197.30521616281;220856.3760432753;272.87335936657666;3280988.108182997;1355879.8269024964;202628.76509080804;0.0;0;226;193;0;0;0;0;6;76;80;1308235027959.4194;479528884279.41675;910151365490.2101;34078.40489901828;22099.381618699044;418.21795443480505;13721.687179896808;2589287.6121589215;1053324.932332635;34601.70230829444;1226373.88273497;3.035216257647824;0.2866048472651197
5926;2019-02-25 19:46:37.857;868;202;185;184;172;38;223;-124;62;-30;470;468;59;150;275;277;295;204;228;226;222;-124;569;357;371;140;362;255;563;199.0;112.0;953.0;534.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40385.8046875;19388.841796875;0.0;3792.21411132812;450.0;103159;;;Calculated values ==>;1551120397.857;359.96000000000004;293.36;291.66;291.56;290.36;276.96000000000004;274.0616903277293;295.46000000000004;260.76000000000005;279.36;270.16;320.16;319.96000000000004;279.06;288.16;300.66;300.86;302.66;293.56;295.76000000000005;295.36;;318.16;260.76000000000005;242.56692532238324;261.82340779136865;274.0616903277293;295.96000000000004;5690000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2550000.0;5630000.0;0.033166666666666664;0.018666666666666668;0.15883333333333333;0.089;0.024;0.057166666666666664;;19388.841796875;0.0;3792.21411132812;40385.8046875;521104.0407967228;413191.2454050922;250401.0355189602;250016.92013270967;245602.85361905993;430346.717906069;461022.1446403203;458541.20438114327;465763.7109563588;503526.5104378466;503317.8020904809;458179.2719030573;468857.61131464;469191.38263189426;470132.41473000357;436902.3290138301;413932.052162229;461430.10873998835;460885.8893942399;;188992.59102226305;456269.42040265317;199227.39445503402;220711.37204455404;272.88109908728984;3281660.2923621857;1356203.066227445;202691.6395551447;0.0;0;226;193;0;0;0;0;6;76;80;1308457557470.1057;479612857679.6758;910303717230.68;41187.67680993035;22876.740309338104;428.77850122988696;13729.97657515704;2589914.6308896034;1053699.6146628691;34608.758376983875;1226602.5741584103;3.3744438780277655;0.31802138462803636
5927;2019-02-25 19:47:37.857;866;202;184;183;172;38;223;-130;54;-36;475;473;53;151;275;277;295;203;228;226;222;-130;569;357;371;140;363;256;563;197.0;112.0;902.0;548.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40278.31640625;19340.814453125;0.0;3799.4697265625;448.0;103160;;;Calculated values ==>;1551120457.857;359.76;293.36;291.56;291.46000000000004;290.36;276.96000000000004;274.0616903277293;295.46000000000004;260.16;278.56;269.56;320.66;320.46000000000004;278.46000000000004;288.26000000000005;300.66;300.86;302.66;293.46000000000004;295.76000000000005;295.36;;317.96000000000004;260.16;242.56692532238324;261.9595390733887;274.0616903277293;295.96000000000004;5690000.0;3570000.0000000005;3710000.0;1400000.0;3629999.9999999995;2560000.0;5630000.0;0.03283333333333333;0.018666666666666668;0.15033333333333332;0.09133333333333334;0.024;0.05683333333333333;;19340.814453125;0.0;3799.4697265625;40278.31640625;520862.0886624575;413191.2454050922;250016.92013270967;249635.5764607316;245602.85361905993;430346.717906069;461022.1446403203;457412.81034958904;465165.25121060887;503953.010973575;503744.2794677554;457291.26428059244;468833.55214631977;469053.1854526702;470132.41473000357;436902.3290138301;413563.87031855906;461430.10873998835;460885.8893942399;;188156.80290529504;455653.4805086035;199069.66789811815;220584.05007342953;272.818570303067;3282332.4933713004;1356525.8133628615;202754.90358712713;0.0;0;226;193;0;0;0;0;6;76;80;1308680157470.1057;479696857679.6758;910457017230.68;38837.585748537786;23434.654885090997;435.651228978393;13657.154534732721;2590581.5080775907;1054085.542956156;34615.96195806895;1226830.8002509926;3.300091122665339;0.3144342916405032
5928;2019-02-25 19:48:37.868;863;202;183;182;170;38;223;-134;44;-45;480;477;46;147;275;277;295;203;228;226;222;-134;568;358;371;140;363;256;562;192.0;115.0;870.0;511.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40276.98828125;19274.671875;0.0;3797.67553710938;446.0;103161;;;Calculated values ==>;1551120517.868;359.46000000000004;293.36;291.46000000000004;291.36;290.16;276.96000000000004;274.1680685717883;295.46000000000004;259.76000000000005;277.56;268.66;321.16;320.86;277.76000000000005;287.86;300.66;300.86;302.66;293.46000000000004;295.76000000000005;295.36;;317.76000000000005;259.76000000000005;242.56692532238324;261.9595390733887;274.1680685717883;295.96000000000004;5680000.0;3579999.9999999995;3710000.0;1400000.0;3629999.9999999995;2560000.0;5620000.0;0.032;0.019166666666666665;0.145;0.08516666666666667;0.024;0.056;;19274.671875;0.0;3797.67553710938;40276.98828125;520578.55648200295;413600.82212962914;249684.38027537023;249304.8890369279;244937.44940240603;430280.9020939914;461022.1446403203;456193.1846104779;464265.8556873931;504474.561467163;504161.6786385202;456437.8594934476;468374.99418718216;469053.1854526702;469995.85107478517;437125.67066934734;413968.3755738164;461430.10873998835;460885.8893942399;;187321.02276691253;455242.08185384754;199564.9871578945;221044.7270653841;273.0189634516809;3283003.910646716;1356847.6680777045;202818.22473765424;0.0;0;226;193;0;0;0;0;6;76;80;1308902798279.8015;479780873079.561;910610645390.4701;37211.08863062459;21775.165898272;443.8481559976759;13431.105090415924;2591215.363215359;1054462.3605327285;34623.29246328001;1227056.5771324015;3.1579451572001487;0.2967426637206283
