;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5929;2019-02-25 19:49:37.858;859;202;183;182;170;38;223;-128;40;-44;483;479;41;144;275;277;295;203;228;226;222;-129;565;359;371;140;364;256;560;191.0;115.0;1044.0;536.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40192.7109375;19241.41015625;0.0;3803.16918945312;444.0;103162;;;Calculated values ==>;1551120577.858;359.06000000000006;293.36;291.46000000000004;291.36;290.16;276.96000000000004;274.27422755570615;295.46000000000004;260.36;277.16;268.76000000000005;321.46000000000004;321.06;277.26000000000005;287.56;300.66;300.86;302.66;293.46000000000004;295.76000000000005;295.36;;317.56;260.26000000000005;242.56692532238324;261.9595390733887;274.27422755570615;295.96000000000004;5650000.0;3590000.0;3710000.0;1400000.0;3640000.0;2560000.0;5600000.0;0.03183333333333333;0.019166666666666665;0.174;0.08933333333333333;0.024;0.05583333333333333;;19241.41015625;0.0;3803.16918945312;40192.7109375;520333.83233388327;414404.58187013806;249782.7387479548;249401.54618822236;245017.219967699;430214.79039162316;461022.1446403203;455702.68171308783;464365.8917696811;504787.3032974607;504370.2829351693;455825.4528837134;468030.47117422626;468914.74651439214;469859.0536974313;437790.3675240127;414762.53354772273;461430.10873998835;460885.8893942399;;186485.25045852014;455756.2329173956;200152.3346067583;221486.00086446665;273.25518109929857;3283674.3797101746;1357168.5819334576;202881.55455365687;0.0;0;226;193;0;0;0;0;6;76;80;1309125361179.837;479864859079.57434;910764219790.4945;44465.76039650134;22833.948249083598;441.3668178788908;13366.49377624567;2591895.890183958;1054834.0411935793;34630.66802526492;1227279.8532374385;3.5195942621895924;0.33161719689350583
5930;2019-02-25 19:50:37.879;856;203;184;183;171;38;223;-132;39;-49;485;482;40;143;275;277;295;204;228;226;222;-132;565;357;371;140;362;255;559;196.0;113.0;920.0;502.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40164.28515625;19218.12109375;0.0;3775.86157226562;442.0;103163;;;Calculated values ==>;1551120637.879;358.76;293.46000000000004;291.56;291.46000000000004;290.26000000000005;276.96000000000004;274.0616903277293;295.46000000000004;259.96000000000004;277.06;268.26000000000005;321.66;321.36;277.16;287.46000000000004;300.66;300.86;302.66;293.56;295.76000000000005;295.36;;317.36;259.96000000000004;242.56692532238324;261.82340779136865;274.0616903277293;295.96000000000004;5650000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2550000.0;5590000.0;0.03266666666666666;0.01883333333333333;0.15333333333333332;0.08366666666666665;0.024;0.056666666666666664;;19218.12109375;0.0;3775.86157226562;40164.28515625;519970.8273732553;415152.5206096065;250217.15848691124;249832.29910922228;245411.30069874594;430346.717906069;461022.1446403203;455745.6975636472;463865.44812395214;505089.804937261;504777.4260331388;455868.2648029557;468055.54771321337;469191.38263189426;470132.41473000357;437790.3675240127;415502.1240201951;461430.10873998835;460885.8893942399;;185649.48583044452;455447.85934750416;199622.84536611757;221051.02504080665;273.03761012519874;3284344.2557178396;1357489.1902003514;202944.73524874786;0.0;0;226;193;0;0;0;0;6;76;80;1309348039089.4973;479948888479.44617;910917573445.2606;39272.17067028787;21404.026169776007;419.7619193218979;13590.642313361215;2592593.950510749;1055202.820007266;34637.846609689455;1227504.5746628228;3.248093301519768;0.30229185091767174
5931;2019-02-25 19:51:37.859;853;203;185;184;171;36;223;-140;38;-69;486;482;39;140;274;278;295;205;228;226;222;-138;565;357;371;140;362;253;559;180.0;108.0;719.0;535.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40197.97265625;19261.056640625;0.0;3734.3681640625;440.0;103164;;;Calculated values ==>;1551120697.859;358.46000000000004;293.46000000000004;291.66;291.56;290.26000000000005;276.76000000000005;274.0616903277293;295.46000000000004;259.16;276.96000000000004;266.26000000000005;321.76000000000005;321.36;277.06;287.16;300.56;300.96000000000004;302.66;293.66;295.76000000000005;295.36;;317.16;259.36;242.56692532238324;261.54996906429363;274.0616903277293;295.96000000000004;5650000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2530000.0;5590000.0;0.030000000000000002;0.018000000000000002;0.11983333333333333;0.08916666666666666;0.024;0.054000000000000006;;19261.056640625;0.0;3734.3681640625;40197.97265625;519607.4903212268;415152.5206096065;250604.9084420917;250217.15848691124;245411.30069874594;430346.717906069;461022.1446403203;455954.1324085096;461856.846901807;505381.65533572674;504965.8966877169;456076.197443198;467991.4661837926;469063.3101005199;470259.0980145848;437790.3675240127;415848.0560780784;461430.10873998835;460885.8893942399;;184813.72873217988;454830.0520066356;199612.9102102856;222276.02053553273;273.03368258249697;3285013.7179713296;1357809.7431283016;203007.29963482122;0.0;0;226;193;0;0;0;0;6;76;80;1309570564889.568;480032860479.4729;911069922645.3091;30718.223126753845;22756.861810174538;394.96160602681726;12884.932918370187;2593177.009374816;1055570.7047380826;34644.63370928195;1227725.1309132262;2.9029678741885094;0.28203988771549193
5932;2019-02-25 19:52:37.869;852;204;185;184;171;36;223;-145;37;-95;483;478;38;138;274;278;295;205;229;226;222;-145;567;357;371;140;362;251;562;191.0;83.0;648.0;541.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40149.375;19371.91015625;0.0;3721.94750976562;440.0;103165;;;Calculated values ==>;1551120757.869;358.36;293.56;291.66;291.56;290.26000000000005;276.76000000000005;274.0616903277293;295.46000000000004;258.66;276.86;263.66;321.46000000000004;320.96000000000004;276.96000000000004;286.96000000000004;300.56;300.96000000000004;302.66;293.66;295.76000000000005;295.36;;317.16;258.66;242.56692532238324;261.27494424493943;274.0616903277293;296.06;5670000.0;3570000.0000000005;3710000.0;1400000.0;3620000.0000000005;2510000.0;5620000.0;0.03183333333333333;0.013833333333333333;0.10800000000000001;0.09016666666666667;0.024;0.05583333333333333;;19371.91015625;0.0;3721.94750976562;40149.375;519325.3797775478;414331.6623878134;250451.59811700613;250066.5888843259;245289.5868778485;430346.717906069;461022.1446403203;456161.9829332792;459228.0080760923;505257.8343590479;504738.7692405724;456283.55020339484;468042.5697714938;469063.3101005199;470259.0980145848;437348.1178465986;414690.8345392522;461430.10873998835;460885.8893942399;;184813.72873217988;454107.44513376855;200227.07382671678;221816.12307388592;273.2760257319369;3285683.3907952304;1358131.7381751228;203069.4459547539;0.0;0;226;193;0;0;0;0;6;76;80;1309793201989.5327;480116874479.45953;911221147845.285;27640.970183508744;22891.546812852503;313.42575241829184;13348.061952886428;2593663.417040093;1055951.1715437816;34650.53792113939;1227943.7756385002;2.7797003701175638;0.27158031542927497
5933;2019-02-25 19:53:37.851;852;204;185;184;171;36;223;-145;36;-101;479;473;37;139;274;278;295;205;228;226;222;-145;566;357;371;139;362;249;560;182.0;83.0;686.0;523.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40216.8515625;19384.646484375;0.0;3689.16381835938;439.0;103166;;;Calculated values ==>;1551120817.851;358.36;293.56;291.66;291.56;290.26000000000005;276.76000000000005;274.0616903277293;295.46000000000004;258.66;276.76000000000005;263.06;321.06;320.46000000000004;276.86;287.06;300.56;300.96000000000004;302.66;293.66;295.76000000000005;295.36;;317.06;258.66;242.35481222062532;260.9983114674233;274.0616903277293;295.96000000000004;5660000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2490000.0;5600000.0;0.030333333333333334;0.013833333333333333;0.11433333333333334;0.08716666666666667;0.024;0.05433333333333333;;19384.646484375;0.0;3689.16381835938;40216.8515625;519405.8622006895;415116.5405843715;250553.5313670631;250166.70503704582;245370.55805614934;430346.717906069;461022.1446403203;456369.25405053544;458774.6081297476;505030.9861279706;504408.7840641843;456490.3279325524;468435.6692437776;469063.3101005199;470259.0980145848;437569.68027759827;415466.73700578744;461430.10873998835;460885.8893942399;;184395.8529593127;454273.9572453088;200542.28995848255;222633.14505920524;273.40005241384756;3286352.908435608;1358454.6125896755;203131.18668815913;0.0;0;226;193;0;0;0;0;6;76;80;1310015735209.9502;480200549369.6165;911371102845.5664;29249.549561191383;22116.943665168354;305.75738192671645;12945.065775536881;2594137.362479222;1056326.1297772424;34655.696232644106;1228162.8193038288;2.8004614554781972;0.27081422746038486
5934;2019-02-25 19:54:37.880;854;204;186;185;172;36;223;-146;30;-105;473;467;32;137;273;278;295;205;228;226;222;-147;565;357;371;139;363;248;560;183.0;85.0;653.0;540.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40245.73828125;19376.529296875;0.0;3656.72338867188;439.0;103167;;;Calculated values ==>;1551120877.88;358.56000000000006;293.56;291.76000000000005;291.66;290.36;276.76000000000005;274.0616903277293;295.46000000000004;258.56;276.16;262.66;320.46000000000004;319.86;276.36;286.86;300.46000000000004;300.96000000000004;302.66;293.66;295.76000000000005;295.36;;317.06;258.46000000000004;242.35481222062532;260.85938512811435;274.0616903277293;295.96000000000004;5650000.0;3570000.0000000005;3710000.0;1390000.0;3629999.9999999995;2480000.0;5600000.0;0.030500000000000003;0.014166666666666666;0.10883333333333334;0.09000000000000001;0.024;0.05450000000000001;;19376.529296875;0.0;3656.72338867188;40245.73828125;519728.63976324734;415116.5405843715;250943.30864433813;250553.5313670631;245725.897945001;430346.717906069;461022.1446403203;455806.4905757951;458368.3232398762;504503.3899601695;503881.1956745504;456049.059737767;468347.4345334245;468796.4894181295;470259.0980145848;437790.3675240127;415466.73700578744;461430.10873998835;460885.8893942399;;184395.8529593127;454067.6239191157;200546.70847948163;222739.70671721658;273.4017892297506;3287023.7541035605;1358777.7785094911;203192.4320025304;0.0;0;226;193;0;0;0;0;6;76;80;1310238442800.113;480283989679.6775;911520274910.6754;27780.77295148212;22816.88238956707;316.25143234152443;12978.966955897771;2594612.844872641;1056700.7593114383;34660.88214474674;1228378.957326325;2.7739405546217353;0.27136936355839114
5935;2019-02-25 19:55:37.861;856;203;186;185;172;36;223;-146;28;-113;467;460;30;132;273;278;295;204;229;226;222;-147;565;355;371;139;361;245;559;168.0;114.0;688.0;523.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40247.3984375;19314.943359375;0.0;3615.01049804688;440.0;103168;;;Calculated values ==>;1551120937.861;358.76;293.46000000000004;291.76000000000005;291.66;290.36;276.76000000000005;273.8482719121499;295.46000000000004;258.56;275.96000000000004;261.86;319.86;319.16;276.16;286.36;300.46000000000004;300.96000000000004;302.66;293.56;295.76000000000005;295.36;;317.16;258.46000000000004;242.35481222062532;260.44013211722256;273.8482719121499;296.06;5650000.0;3550000.0;3710000.0;1390000.0;3610000.0;2450000.0;5590000.0;0.028;0.019;0.11466666666666667;0.08716666666666667;0.024;0.052000000000000005;;19314.943359375;0.0;3615.01049804688;40247.3984375;519970.8273732553;415152.5206096065;250995.64159748814;250604.9084420917;245767.26483306783;430477.46260093397;461022.1446403203;456059.62698423024;457554.11881338083;504166.15465057845;503441.49137058505;456300.79938321334;468198.10709612706;469073.5550868863;470531.0922463426;437790.3675240127;415502.1240201951;461430.10873998835;460885.8893942399;;184813.72873217988;454067.6239191157;200387.45894350196;223745.08170688018;273.3304864195047;3287694.317829842;1359100.105345509;203253.01059556802;0.0;0;226;193;0;0;0;0;6;76;80;1310460972309.9148;480367363269.6033;911668128075.5438;29317.075268670178;22112.454380374333;423.4766265725342;12331.321999742704;2595088.509599175;1057075.0518873269;34667.04459317205;1228589.8096097272;2.79914772940482;0.27400360134372204
5936;2019-02-25 19:56:37.851;859;201;183;180;171;35;223;-150;33;-122;463;459;36;164;272;278;295;202;229;226;222;-149;549;352;371;139;357;268;549;183.0;112.0;588.0;540.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32244.017578125;10744.5771484375;0.0;4030.04638671875;450.0;103169;;;Calculated values ==>;1551120997.851;359.06000000000006;293.26000000000005;291.46000000000004;291.16;290.26000000000005;276.66;273.5264737036516;295.46000000000004;258.16;276.46000000000004;260.96000000000004;319.46000000000004;319.06;276.76000000000005;289.56;300.36;300.96000000000004;302.66;293.36;295.76000000000005;295.36;;318.16;258.26000000000005;242.35481222062532;263.56353331371673;273.5264737036516;296.06;5490000.0;3520000.0000000005;3710000.0;1390000.0;3570000.0000000005;2680000.0;5490000.0;0.030500000000000003;0.018666666666666668;0.098;0.09000000000000001;0.024;0.05450000000000001;;10744.5771484375;0.0;4030.04638671875;32244.017578125;521606.37035811204;418192.3414725074;411880.1009978568;249177.87591693347;245828.53539870953;430671.36484660726;461022.1446403203;452792.3811935641;456635.44777279784;501539.83636090416;501116.9361130237;453174.1695212009;468668.5282634145;469497.6653810156;470937.3663064545;441209.5392267628;418510.29459825315;461430.10873998835;460885.8893942399;;188992.59102226305;453861.1260806795;199777.73143970745;293180.6097772411;273.07746314213205;3288298.3122808794;1359350.5596004466;203316.70878481664;0.0;0;226;193;0;0;0;0;6;76;80;1310683535209.9502;480450749369.6165;911822002425.5682;24795.435675877954;22867.505517687485;423.719233065513;9139.937739126435;2595539.372034186;1057449.8224143705;34674.10338200924;1228768.7069530522;3.8733033047905803;0.4109495139835883
5937;2019-02-25 19:57:37.852;857;199;180;179;168;35;223;-156;40;-134;475;475;44;194;271;278;295;200;229;227;222;-155;550;351;371;138;356;278;549;167.0;116.0;398.0;522.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32301.5078125;10645.3779296875;0.0;4190.00537109375;465.0;103170;;;Calculated values ==>;1551121057.852;358.86;293.06;291.16;291.06;289.96000000000004;276.66;273.4187578820637;295.46000000000004;257.56;277.16;259.76000000000005;320.66;320.66;277.56;292.56;300.26000000000005;300.96000000000004;302.66;293.16;295.86;295.36;;319.66;257.66;242.14157278889297;264.86050150153983;273.4187578820637;296.06;5500000.0;3510000.0;3710000.0;1380000.0;3560000.0;2780000.0;5490000.0;0.02783333333333333;0.01933333333333333;0.06633333333333333;0.087;0.024;0.05183333333333333;;10645.3779296875;0.0;4190.00537109375;32301.5078125;521287.5623845778;417547.8004773429;249177.87591693347;248795.42989539623;244753.95280103796;430735.4089219946;461022.1446403203;451946.26579040923;455569.3431428432;501842.3367208603;501842.3367208603;452465.550038609;470786.41234807024;469508.10652753955;471072.33732336207;441001.6790557676;417871.5380410279;461565.83208262455;460885.8893942399;;195261.2709748474;453409.2083126489;199619.44978808376;222566.1165487087;273.0107561758831;3288836.200623141;1359528.8121967094;203385.21035772286;0.0;0;226;193;0;0;0;0;6;76;80;1310906138919.6814;480533850754.5161;911985805155.3704;16737.67879482092;22079.708991637162;447.18272628496743;12352.908225826697;2595885.487089512;1057824.3887774977;34681.361019287004;1228947.8169876612;3.479349181079232;0.3519681032332634
5938;2019-02-25 19:58:37.842;843;198;181;181;172;36;223;-157;46;-147;486;483;45;161;271;279;295;199;229;227;222;-159;571;356;371;138;361;253;566;171.0;85.0;631.0;572.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40583.08984375;19568.1015625;0.0;3773.80590820312;467.0;103171;;;Calculated values ==>;1551121117.842;357.46000000000004;292.96000000000004;291.26000000000005;291.26000000000005;290.36;276.76000000000005;273.955091788801;295.46000000000004;257.46000000000004;277.76000000000005;258.46000000000004;321.76000000000005;321.46000000000004;277.66;289.26000000000005;300.26000000000005;301.06;302.66;293.06;295.86;295.36;;319.86;257.26000000000005;242.14157278889297;261.54996906429363;273.955091788801;296.06;5710000.0;3560000.0;3710000.0;1380000.0;3610000.0;2530000.0;5660000.0;0.0285;0.014166666666666666;0.10516666666666666;0.09533333333333333;0.024;0.052500000000000005;;19568.1015625;0.0;3773.80590820312;40583.08984375;517906.1796438491;410318.14470241225;248740.78595268857;248740.78595268857;245481.36072991425;430412.23801567365;461022.1446403203;456928.0333177049;454234.19939265697;505381.65533572674;505069.85877876345;456806.6196380586;470384.6347820843;468817.39725562325;470521.5878349826;436452.9224627995;410729.6832665638;461565.83208262455;460885.8893942399;;196097.13278094304;452995.71365256625;201456.67377315823;223072.26791237207;273.7539830990299;3289443.471041765;1359780.5492293518;203451.56439087854;0.0;0;226;194;0;0;0;0;6;76;80;1311128701819.7168;480616636954.5293;912145078605.3956;26867.071312101492;23980.05513517023;364.412555280006;12485.215127798061;2596248.7994449744;1058208.1561733875;34688.12318608545;1229154.7668515807;2.7288581368209437;0.27461994939240814
5939;2019-02-25 19:59:37.852;833;201;185;184;174;39;223;-150;51;-141;478;470;48;141;273;276;295;202;228;227;222;-151;569;360;371;137;366;243;564;177.0;114.0;467.0;479.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40381.8359375;19577.1953125;0.0;3611.080078125;458.0;103172;;;Calculated values ==>;1551121177.852;356.46000000000004;293.26000000000005;291.66;291.56;290.56;277.06;274.38016830617;295.46000000000004;258.16;278.26000000000005;259.06;320.96000000000004;320.16;277.96000000000004;287.26000000000005;300.46000000000004;300.76000000000005;302.66;293.36;295.86;295.36;;318.96000000000004;258.06;241.92719264551067;260.1585393101385;274.38016830617;295.96000000000004;5690000.0;3600000.0;3710000.0;1370000.0;3660000.0;2430000.0;5640000.0;0.029500000000000002;0.019;0.07783333333333334;0.07983333333333334;0.024;0.053500000000000006;;19577.1953125;0.0;3611.080078125;40381.8359375;516848.14098558837;412393.57479488134;250350.73809410466;249967.50699395663;246273.98082333984;430148.3826014536;461022.1446403203;459128.12558024435;455015.92941394635;505491.0841072641;504665.5332600971;458773.19568723004;469491.36104089965;468379.0567313847;469594.5845458418;436902.3290138301;412776.28256325866;461565.83208262455;460885.8893942399;;192335.8262164488;453989.1659222935;202581.5084194089;224010.6955631976;274.21031092507667;3290118.2912077876;1360106.8144050594;203513.1153642076;0.0;0;226;194;0;0;0;0;6;76;80;1311351338919.6814;480699150704.5162;912293903405.372;19967.87836901836;20070.71132398029;458.3948825608575;12672.822869960763;2596639.155740796;1058575.3070754423;34694.981057521145;1229364.4521099147;2.292960841193769;0.22039181155410742
5940;2019-02-25 20:00:37.853;841;200;184;183;174;42;223;-154;55;-150;460;450;49;141;275;275;295;202;229;227;222;-155;553;359;371;137;364;248;553;180.0;111.0;427.0;475.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.4765625;11017.951171875;0.0;3708.70483398438;453.0;103173;;;Calculated values ==>;1551121237.853;357.26;293.16;291.56;291.46000000000004;290.56;277.36;274.27422755570615;295.46000000000004;257.76000000000005;278.66;258.16;319.16;318.16;278.06;287.26000000000005;300.66;300.66;302.66;293.36;295.86;295.36;;318.46000000000004;257.66;241.92719264551067;260.85938512811435;274.27422755570615;296.06;5530000.0;3590000.0;3710000.0;1370000.0;3640000.0;2480000.0;5530000.0;0.030000000000000002;0.018500000000000003;0.07116666666666666;0.07916666666666666;0.024;0.054000000000000006;;11017.951171875;0.0;3708.70483398438;32221.4765625;519123.6920037043;416405.5654191083;250525.61461375855;250135.18551670175;246745.51731306937;430214.79039162316;461022.1446403203;458813.14069848234;454092.02071006625;503154.61663676926;502115.3281004891;458096.4450345903;468801.79972142837;468914.74651439214;469604.5352940741;440373.6148914416;417073.28253492253;461565.83208262455;460885.8893942399;;190246.288480595;453577.34154619783;202532.1360551685;223862.5709700974;274.18653647405966;3290723.3288950166;1360361.7782081137;203574.11458837162;0.0;0;226;194;0;0;0;0;6;76;80;1311573942629.4126;480781352074.4169;912441205860.194;18238.664830449165;19874.412101373156;431.0561485956028;12799.259194903694;2596957.5489068716;1058908.1886515187;34702.39327297336;1229576.722997988;3.486425720468606;0.3360316903141129
5941;2019-02-25 20:01:37.873;853;196;182;181;170;41;223;-171;60;-173;451;447;54;182;274;275;295;197;229;227;222;-171;549;355;371;135;360;265;549;185.0;110.0;298.0;477.0;144.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.84375;10795.1240234375;0.0;4010.89624023438;462.0;103174;;;Calculated values ==>;1551121297.873;358.46000000000004;292.76000000000005;291.36;291.26000000000005;290.16;277.26000000000005;273.8482719121499;295.46000000000004;256.06;279.16;255.86;318.26000000000005;317.86;278.56;291.36;300.56;300.66;302.66;292.86;295.86;295.36;;319.36;256.06;241.49495122638035;263.1675429290057;273.8482719121499;296.06;5490000.0;3550000.0;3710000.0;1350000.0;3600000.0;2650000.0;5490000.0;0.030833333333333334;0.018333333333333333;0.049666666666666665;0.07949999999999999;0.024;0.05483333333333333;;10795.1240234375;0.0;4010.89624023438;32149.84375;520887.7172342897;416558.0808075456;411488.054595783;249563.1593714073;245468.21908267454;430477.46260093397;461022.1446403203;456684.40183009306;452059.9735664277;500564.82514343644;500142.17803141783;455941.3015012075;471155.32693919697;469339.4365814483;470152.0909681323;441209.5392267628;416891.1666452266;461565.83208262455;460885.8893942399;;194007.49548133422;452266.45312164933;201812.34268910944;293585.2986604194;273.8482719121499;3291259.93537334;1360543.614426559;203638.46604063932;0.0;0;226;194;0;0;0;0;6;76;80;1311796616829.3418;480862979274.3909;912595157160.145;12658.645604002186;19911.101779386918;445.8368306614967;9173.649058571154;2597215.112319606;1059239.845115736;34709.70315027868;1229759.891602565;2.849464779954236;0.3055867079147794
5942;2019-02-25 20:02:37.864;857;192;182;181;170;40;223;-172;63;-220;459;458;60;201;273;275;295;192;229;227;222;-172;552;354;371;136;359;273;552;184.0;106.0;334.0;466.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.876953125;10762.9140625;0.0;4147.58154296875;474.0;103175;;;Calculated values ==>;1551121357.864;358.86;292.36;291.36;291.26000000000005;290.16;277.16;273.7412296467126;295.46000000000004;255.96000000000004;279.46000000000004;251.16000000000003;319.06;318.96000000000004;279.16;293.26000000000005;300.46000000000004;300.66;302.66;292.36;295.86;295.36;;320.56;255.96000000000004;241.71165711629368;264.2163659402789;273.7412296467126;296.06;5520000.0;3540000.0;3710000.0;1360000.0;3590000.0;2730000.0;5520000.0;0.03066666666666667;0.017666666666666667;0.05566666666666666;0.07766666666666668;0.024;0.05466666666666667;;10762.9140625;0.0;4147.58154296875;32338.876953125;521128.6556190189;413998.2807911148;249798.2432031742;249412.79572734787;245343.0986267079;430542.39183029096;461022.1446403203;455740.18800020067;446969.35235072946;500628.06769243284;500521.80389822175;455362.68259601;472266.6793971696;469349.65363169165;470288.3955190339;440583.72426369454;413998.2807911148;461565.83208262455;460885.8893942399;;199022.72361097817;451991.654088182;203825.3963153185;224008.59738803565;273.7412296467126;3291797.26076987;1360723.2377969197;203706.44315760097;0.0;0;226;194;0;0;0;0;6;76;80;1312019183439.993;480944267079.6287;912756532950.6171;14023.256737125106;19274.24602035907;469.6761680155758;12949.291963005831;2597437.428154054;1059566.340700004;34717.33128089872;1229944.2217912744;3.133126632717111;0.3008580167305362
5943;2019-02-25 20:03:37.864;854;194;182;182;172;39;223;-168;63;-237;467;464;61;183;272;275;295;195;229;227;222;-169;577;357;371;136;362;253;571;190.0;110.0;407.0;471.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40731.34375;19708.951171875;0.0;3804.908203125;478.0;103176;;;Calculated values ==>;1551121417.864;358.56000000000006;292.56;291.36;291.36;290.36;277.06;274.0616903277293;295.46000000000004;256.36;279.46000000000004;249.46000000000004;319.86;319.56;279.26000000000005;291.46000000000004;300.36;300.66;302.66;292.66;295.86;295.36;;320.96000000000004;256.26000000000005;241.71165711629368;261.54996906429363;274.0616903277293;296.06;5770000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2530000.0;5710000.0;0.03166666666666666;0.018333333333333333;0.06783333333333334;0.0785;0.024;0.05566666666666666;;19708.951171875;0.0;3804.908203125;40731.34375;518762.60868970834;253530.27943955857;248881.54970092364;248881.54970092364;245282.2097085145;430346.717906069;461022.1446403203;458978.51335723914;445161.81580815534;503404.6278352382;503091.9507309755;458738.57249859604;472867.0183880988;468806.88306923484;469878.7828576268;435082.16703320027;253937.9774112232;461565.83208262455;460885.8893942399;;200694.54348549087;452301.96231823333;205383.36775953163;224137.07494384435;274.0616903277293;3292406.1792757297;1360977.170007206;203772.71390548508;0.0;0;226;195;0;0;0;0;6;76;80;1312241783439.993;481025867079.6287;912914332950.6171;17202.204043044494;19383.109672858085;3320.976809736246;13179.017337738684;2597697.640327222;1059888.4853307807;34748.920055713315;1230161.957702114;2.257617816657437;0.20205745348859683
5944;2019-02-25 20:04:37.874;851;202;183;182;173;42;223;-158;61;-200;455;446;57;151;275;273;295;204;229;227;222;-159;572;362;371;136;368;239;567;972.0;85.0;416.0;470.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40382.5390625;19616.693359375;0.0;3583.40795898438;470.0;103177;;;Calculated values ==>;1551121477.874;358.26;293.36;291.46000000000004;291.36;290.46000000000004;277.36;274.5913991737795;295.46000000000004;257.36;279.26000000000005;253.16000000000003;318.66;317.76000000000005;278.86;288.26000000000005;300.66;300.46000000000004;302.66;293.56;295.86;295.36;;320.16;257.26000000000005;241.71165711629368;259.59022785621676;274.5913991737795;296.06;5720000.0;3620000.0000000005;3710000.0;1360000.0;3679999.9999999995;2390000.0;5670000.0;0.162;0.014166666666666666;0.06933333333333333;0.07833333333333334;0.024;0.186;;19616.693359375;0.0;3583.40795898438;40382.5390625;518800.55068113515;411496.94470127276;249442.79990087656;249067.41194299518;245794.25189909822;430014.67791919125;461022.1446403203;460923.3735193148;449075.744871757;503497.6827391288;502569.19339976885;460457.0790570992;471153.601576515;468358.5493902575;468935.14373327745;436226.837212948;412281.6676071861;461565.83208262455;460885.8893942399;;197350.94305643384;453333.5563355696;204618.44612855796;210402.23371208293;274.5913991737795;3293082.2409572303;1361304.9383305318;203834.29346837645;0.0;0;226;195;0;0;0;0;6;76;80;1312464420539.9575;481107480679.6157;913061957550.5936;17770.474965759142;19482.683632882578;339.2232360816275;46589.95995688119;2597989.127892081;1060212.420921879;34779.42680636812;1230660.1155252918;3.6285333687308903;0.19357112610212063
5945;2019-02-25 20:05:37.865;860;199;180;179;169;43;223;-163;63;-194;433;424;54;163;276;271;295;200;229;227;222;-162;547;358;371;135;363;255;547;2697.0;110.0;244.0;458.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32163.58984375;10848.173828125;0.0;3866.7353515625;466.0;103178;;;Calculated values ==>;1551121537.865;359.16;293.06;291.16;291.06;290.06;277.46000000000004;274.1680685717883;295.46000000000004;256.86;279.46000000000004;253.76000000000002;316.46000000000004;315.56;278.56;289.46000000000004;300.76000000000005;300.26000000000005;302.66;293.16;295.86;295.36;;319.76000000000005;256.96000000000004;241.49495122638035;261.82340779136865;274.1680685717883;296.06;5470000.0;3579999.9999999995;3710000.0;1350000.0;3629999.9999999995;2550000.0;5470000.0;0.44949999999999996;0.018333333333333333;0.04066666666666666;0.07633333333333334;0.024;0.4735;;10848.173828125;0.0;3866.7353515625;32163.58984375;521884.22377095994;418265.37171856523;249277.62808279565;248893.41244279422;245193.0712615371;430280.9020939914;461022.1446403203;458661.67608000233;449881.24053131667;499654.47167459194;498708.93309515907;457574.29927801486;470339.91079201974;469181.3918642221;469232.5458497044;441623.0611293416;418582.21281037707;461565.83208262455;460885.8893942399;;195679.20071851107;453193.5252972451;202942.73841546866;205291.28614939863;274.1680685717883;3293686.701348154;1361558.7741424106;203896.36868322006;0.0;0;226;195;0;0;0;0;6;76;80;1312686987149.724;481188768484.53046;913210135320.4381;10399.236798357702;19102.476731975603;422.41555251434977;121024.04463643233;2598223.8402777296;1060533.9156931315;34785.77284421794;1232056.6893779316;10.258179094142779;0.2062698530287823
5946;2019-02-25 20:06:37.865;867;193;179;178;166;41;223;-171;67;-241;428;425;60;189;274;271;295;193;229;227;222;-167;549;354;371;135;360;267;549;2758.0;111.0;190.0;455.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.294921875;10772.8876953125;0.0;4065.69091796875;476.0;103179;;;Calculated values ==>;1551121597.865;359.86;292.46000000000004;291.06;290.96000000000004;289.76000000000005;277.26000000000005;273.7412296467126;295.46000000000004;256.06;279.86;249.06000000000003;315.96000000000004;315.66;279.16;292.06;300.56;300.26000000000005;302.66;292.46000000000004;295.86;295.36;;320.76000000000005;256.46000000000004;241.49495122638035;263.43189868330234;273.7412296467126;296.06;5490000.0;3540000.0;3710000.0;1350000.0;3600000.0;2670000.0;5490000.0;0.4596666666666666;0.018500000000000003;0.03166666666666666;0.07583333333333334;0.024;0.48366666666666663;;10772.8876953125;0.0;4065.69091796875;32345.294921875;522562.6789633475;415538.5025391026;248795.42989539623;248415.73546700552;244047.82616628736;430542.39183029096;461022.1446403203;457223.07283723226;444925.94859657617;497929.31963561225;497610.3552531057;456356.4792372799;471688.8772942061;469339.4365814483;469782.7140176588;441209.5392267628;415538.5025391026;461565.83208262455;460885.8893942399;;199858.6285646581;452678.9026584537;202483.561558664;204781.60051127925;273.7412296467126;3294224.2753878674;1361738.9496551058;203962.47223546615;0.0;0;226;195;0;0;0;0;6;76;80;1312909587149.724;481269768484.53046;913366735320.4381;8066.751190487994;18973.146700067384;474.9141787217128;123869.10772305861;2598377.72351097;1060851.2125550653;34793.25059197824;1234097.465647594;10.202049922547147;0.18780464923248408
5947;2019-02-25 20:07:37.876;865;189;178;178;167;40;223;-172;69;-249;435;434;65;200;273;271;295;190;229;227;222;-170;552;355;371;135;360;274;551;2670.0;86.0;235.0;445.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32440.880859375;10719.6630859375;0.0;4183.267578125;482.0;103180;;;Calculated values ==>;1551121657.876;359.66;292.06;290.96000000000004;290.96000000000004;289.86;277.16;273.8482719121499;295.46000000000004;255.96000000000004;280.06;248.26000000000002;316.66;316.56;279.66;293.16;300.46000000000004;300.26000000000005;302.66;292.16;295.86;295.36;;321.36;256.16;241.49495122638035;264.3458800820626;273.8482719121499;296.06;5520000.0;3550000.0;3710000.0;1350000.0;3600000.0;2740000.0;5510000.0;0.445;0.014333333333333333;0.03916666666666667;0.07416666666666667;0.024;0.46900000000000003;;10719.6630859375;0.0;4183.267578125;32440.880859375;522087.3843439977;413307.47646805906;248320.42873906752;248320.42873906752;244320.04688612715;430477.46260093397;461022.1446403203;456327.9752008312;444070.250457065;497971.52595443296;497864.6514298794;455825.75649328245;472018.4789606163;469211.7246618552;469645.52884651115;440583.72426369454;413676.3280692049;461565.83208262455;460885.8893942399;;202366.40377179522;452369.628905784;202812.2029092669;205140.98205620763;273.8482719121499;3294764.259164186;1361918.0870805462;204031.22615874844;0.0;0;226;195;0;0;0;0;6;76;80;1313132227959.42;481350783334.41974;913529065075.2163;9929.367748086268;18508.84242807502;385.6726787876853;119944.36154153713;2598527.718662657;1061163.6197281897;34800.423463899824;1236129.6170481553;9.982482489516748;0.19466449165020328
5948;2019-02-25 20:08:37.896;857;196;180;179;169;40;223;-166;68;-229;439;435;65;168;274;271;295;197;229;227;222;-167;574;360;371;135;365;250;568;2781.0;85.0;365.0;445.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40519.87890625;19610.88671875;0.0;3772.97778320312;483.0;103181;;;Calculated values ==>;1551121717.896;358.86;292.76000000000005;291.16;291.06;290.06;277.16;274.38016830617;295.46000000000004;256.56;279.96000000000004;250.26000000000002;317.06;316.66;279.66;289.96000000000004;300.56;300.26000000000005;302.66;292.86;295.86;295.36;;321.46000000000004;256.46000000000004;241.49495122638035;261.13683023647616;274.38016830617;296.06;5740000.0;3600000.0;3710000.0;1350000.0;3650000.0;2500000.0;5680000.0;0.46349999999999997;0.014166666666666666;0.06083333333333333;0.07416666666666667;0.024;0.4875;;19610.88671875;0.0;3772.97778320312;40519.87890625;519370.1046997817;254529.4838341754;248278.82296205705;247911.49400514975;244355.21216755034;430148.3826014536;461022.1446403203;460045.4496822155;446202.45426099305;500774.6280587641;500356.9679470539;459689.02146168903;471579.6665429049;468647.30412562937;468956.02269969863;435771.8504754306;408960.1154121848;461565.83208262455;460885.8893942399;;202784.37528459195;452678.9026584537;203822.02747888074;206010.66971805246;274.38016830616994;3295372.46816415;1362170.9259136987;204097.55030408665;0.0;0;226;196;0;0;0;0;6;76;80;1313354902159.349;481431810334.394;913686317475.1664;15586.924850702864;18456.88490915166;379.8329133959823;124251.66959214136;2598740.425312836;1061471.770138478;34806.80480357042;1238165.262295931;6.785675321208717;0.14205715443691064
5949;2019-02-25 20:09:37.846;855;200;179;178;169;43;223;-157;66;-200;424;415;59;145;276;269;295;201;229;226;222;-157;565;363;371;135;368;239;560;121.0;86.0;408.0;449.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40117.9609375;19397.470703125;0.0;3586.61767578125;473.0;103182;;;Calculated values ==>;1551121777.846;358.66;293.16;291.06;290.96000000000004;290.06;277.46000000000004;274.69669130483857;295.46000000000004;257.46000000000004;279.76000000000005;253.16000000000003;315.56;314.66;279.06;287.66;300.76000000000005;300.06;302.66;293.26000000000005;295.76000000000005;295.36;;320.46000000000004;257.46000000000004;241.49495122638035;259.59022785621676;274.69669130483857;296.06;5650000.0;3629999.9999999995;3710000.0;1350000.0;3679999.9999999995;2390000.0;5600000.0;0.020166666666666666;0.014333333333333333;0.068;0.07483333333333334;0.024;0.04416666666666667;;19397.470703125;0.0;3586.61767578125;40117.9609375;519849.7520753144;413676.2678672713;248273.81004108512;247902.93035470828;244665.8356130613;429947.3805835815;461022.1446403203;461504.65918475436;449254.99154846685;500294.4597733647;499361.69530896615;460690.3685618034;470485.1801731042;468487.9100654775;468281.95141195797;437790.3675240127;414042.5435394184;461430.10873998835;460885.8893942399;;198604.77482894104;453707.12672258995;205845.92071084442;228901.07566765446;274.69669130483857;3296043.8901783833;1362495.7246677685;204158.8291579918;0.0;0;226;196;0;0;0;0;6;76;80;1313577316659.5261;481512742834.4584;913832895225.283;17384.794216225877;18548.280249878957;340.3854771125186;10245.995939590855;2599014.960668341;1061779.8895347347;34812.801621979495;1239285.1421646867;2.0239852508356018;0.20304623990007367
5950;2019-02-25 20:10:37.877;863;195;177;176;164;43;223;-165;67;-216;404;397;53;160;277;268;295;196;229;227;222;-166;544;358;371;135;363;257;544;0.0;112.0;372.0;452.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32019.974609375;10705.607421875;0.0;3903.4287109375;470.0;103183;;;Calculated values ==>;1551121837.877;359.46000000000004;292.66;290.86;290.76000000000005;289.56;277.46000000000004;274.1680685717883;295.46000000000004;256.66;279.86;251.56000000000003;313.56;312.86;278.46000000000004;289.16;300.86;299.96000000000004;302.66;292.76000000000005;295.86;295.36;;320.16;256.56;241.49495122638035;262.0952818180154;274.1680685717883;296.06;5440000.0;3579999.9999999995;3710000.0;1350000.0;3629999.9999999995;2570000.0;5440000.0;0.0;0.018666666666666668;0.062000000000000006;0.07533333333333332;0.024;0.024;;10705.607421875;0.0;3903.4287109375;32019.974609375;522478.8235387561;418060.1161975663;248277.03352909957;247898.52580026214;243543.15077688714;430280.9020939914;461022.1446403203;458826.5593372272;447576.27461749624;496398.1339042954;495657.35801506863;457129.0939075185;469725.1413191369;469309.5044865895;468849.6607349397;442237.95258047216;418378.0529918188;461565.83208262455;460885.8893942399;;197350.94305643384;452781.91003012506;205351.94135870232;248277.03352909957;274.1680685717883;3296645.3502365393;1362746.713263193;204221.27846016816;0.0;0;226;196;0;0;0;0;6;76;80;1313800031670.0356;481593784684.6438;913981772105.6235;15715.426314668544;18639.72430658051;445.3847923215293;5102.612540763367;2599290.9383549015;1062089.9496884341;34819.35309075065;1239413.1133199355;2.731401824978023;0.31457343351456885
5951;2019-02-25 20:11:37.877;867;192;177;176;163;40;223;-158;71;-215;404;402;61;184;275;268;295;192;229;227;222;-160;544;354;371;137;359;274;544;-2.0;113.0;531.0;433.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32188.046875;10558.126953125;0.0;4181.58349609375;481.0;103184;;;Calculated values ==>;1551121897.877;359.86;292.36;290.86;290.76000000000005;289.46000000000004;277.16;273.7412296467126;295.46000000000004;257.36;280.26000000000005;251.66000000000003;313.56;313.36;279.26000000000005;291.56;300.66;299.96000000000004;302.66;292.36;295.86;295.36;;321.26000000000005;257.16;241.92719264551067;264.3458800820626;273.7412296467126;296.06;5440000.0;3540000.0;3710000.0;1370000.0;3590000.0;2740000.0;5440000.0;0.0;0.01883333333333333;0.0885;0.07216666666666667;0.024;0.024;;10558.126953125;0.0;4181.58349609375;32188.046875;522955.16386043065;417088.70173562143;248277.03352909957;247898.52580026214;243193.94031959522;430542.39183029096;461022.1446403203;456578.4500420801;447313.6878290504;494647.66825904313;494432.4328406937;455321.8140548362;470166.75571522966;469604.5352940741;469402.5264112042;442237.95258047216;417088.70173562143;461565.83208262455;460885.8893942399;;201948.4348523538;453061.63502253743;204028.75469769168;248277.03352909957;273.7412296467126;3297180.417082242;1362923.9110496512;204288.6535618934;0.0;0;226;196;0;0;0;0;6;76;80;1314022631670.0356;481675384684.6438;914141072105.6235;22350.64803797837;17971.872863443037;473.64422424468864;5102.612540763367;2599608.1556411735;1062395.0463315176;34827.011665888705;1239498.1568622815;3.113953820501422;0.3414263686687746
5952;2019-02-25 20:12:37.858;860;189;178;178;166;38;223;-152;71;-189;416;416;66;173;273;269;295;190;229;227;222;-154;567;355;371;136;360;259;561;290.0;115.0;744.0;430.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40512.5546875;19375.689453125;0.0;3911.27978515625;485.0;103185;;;Calculated values ==>;1551121957.858;359.16;292.06;290.96000000000004;290.96000000000004;289.76000000000005;276.96000000000004;273.8482719121499;295.46000000000004;257.96000000000004;280.26000000000005;254.26000000000002;314.76000000000005;314.76000000000005;279.76000000000005;290.46000000000004;300.46000000000004;300.06;302.66;292.16;295.86;295.36;;321.66;257.76000000000005;241.71165711629368;262.3656120759269;273.8482719121499;296.06;5670000.0;3550000.0;3710000.0;1360000.0;3600000.0;2590000.0;5610000.0;0.04833333333333333;0.019166666666666665;0.12400000000000001;0.07166666666666667;0.024;0.07233333333333333;;19375.689453125;0.0;3911.27978515625;40512.5546875;520295.137383336;252076.2402507455;247857.64355842036;247857.64355842036;243585.24516990833;430477.46260093397;461022.1446403203;458992.93958232267;450225.65801902005;497463.77165749046;497463.77165749046;458387.69506395434;470935.9981603504;469211.7246618552;469391.7142701072;437348.1178465986;252477.74442165508;461565.83208262455;460885.8893942399;;203620.32615720207;453847.8011401521;202773.6289948674;217732.38037079282;273.8482719121499;3297786.0635792473;1363173.2805274657;204356.07273301014;0.0;0;226;197;0;0;0;0;6;76;80;1314245161179.8374;481757258749.5709;914300921470.4812;31771.194512844457;17993.649003745402;3543.348823978084;17588.10381936267;2600059.028173833;1062694.6641044614;34860.47600752911;1239687.186286835;3.044462138223844;0.24381248915711637
5953;2019-02-25 20:13:37.858;851;195;180;179;167;39;223;-142;67;-148;416;412;63;145;274;269;295;197;228;226;222;-144;565;359;371;137;364;247;559;-1.0;86.0;719.0;426.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40312.859375;19373.74609375;0.0;3725.90893554688;475.0;103186;;;Calculated values ==>;1551122017.858;358.26;292.66;291.16;291.06;289.86;277.06;274.27422755570615;295.46000000000004;258.96000000000004;279.86;258.36;314.76000000000005;314.36;279.46000000000004;287.66;300.56;300.06;302.66;292.86;295.76000000000005;295.36;;320.66;258.76000000000005;241.92719264551067;260.72004837742526;274.27422755570615;295.96000000000004;5650000.0;3590000.0;3710000.0;1370000.0;3640000.0;2470000.0;5590000.0;0.0;0.014333333333333333;0.11983333333333333;0.071;0.024;0.024;;19373.74609375;0.0;3725.90893554688;40312.859375;519365.07958176243;412206.6801068195;248694.20702596652;248320.07325470072;244007.14863603204;430214.79039162316;461022.1446403203;460392.84664131876;454297.61003333225;498669.3102763917;498251.2077957319;459920.2421717184;469392.92124292237;468786.216530776;468838.78631807904;437790.3675240127;412970.1895532152;461430.10873998835;460885.8893942399;;199440.67485045042;454708.3128622604;202910.88413336143;248694.20702596652;274.27422755570615;3298459.6086964346;1363496.1924903563;204419.71597234934;0.0;0;226;197;0;0;0;0;6;76;80;1314467761179.8374;481839158749.5709;914452721470.4812;30854.92184053689;17877.617439751826;355.755884248097;5092.600376838561;2600580.912476778;1062993.591324824;34892.96854676433;1239876.1921551367;2.345528341122788;0.24718231834524754
5954;2019-02-25 20:14:37.859;852;195;178;177;168;40;223;-141;34;-134;407;401;41;137;275;268;295;196;229;227;222;-141;559;360;371;137;365;244;554;-2.0;125.0;656.0;418.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39970.26953125;19228.015625;0.0;3666.58349609375;466.0;103187;;;Calculated values ==>;1551122077.859;358.36;292.66;290.96000000000004;290.86;289.96000000000004;277.16;274.38016830617;295.46000000000004;259.06;276.56;259.76000000000005;313.86;313.26000000000005;277.26000000000005;286.86;300.66;299.96000000000004;302.66;292.76000000000005;295.86;295.36;;319.76000000000005;259.06;241.92719264551067;260.2995467637923;274.38016830617;296.06;5590000.0;3600000.0;3710000.0;1370000.0;3650000.0;2440000.0;5540000.0;0.0;0.020833333333333332;0.10933333333333332;0.06966666666666667;0.024;0.024;;19228.015625;0.0;3666.58349609375;39970.26953125;519968.0934504825;414277.0601677878;248179.23011625995;247806.20482788974;244552.5645346484;430148.3826014536;461022.1446403203;456944.86897618964;455732.3621493468;498030.1212276565;497403.69569243724;457781.79669079714;468902.73759614804;468776.0646351771;468571.767609146;439096.6271187116;414635.1960104896;461565.83208262455;460885.8893942399;;195679.20071851107;455015.92941394635;202740.62499095226;248179.23011625995;274.2720798183051;3299128.64592028;1363817.8791989798;204481.32110260698;0.0;0;226;197;0;0;0;0;6;76;80;1314690364889.5686;481921360119.4716;914600023925.3032;27792.997342385952;17575.179541468588;509.61314808795817;5104.959822671518;2601069.6532815895;1063289.03622331;34900.18007554856;1239961.1732396912;2.2268461476419334;0.2366409761637966
5955;2019-02-25 20:15:37.879;857;195;177;176;165;41;223;-147;-59;-138;397;392;-48;120;275;268;295;195;229;227;222;-148;559;358;371;137;363;240;554;27.0;-1.0;619.0;446.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39905.78125;19221.205078125;0.0;3597.94311523438;461.0;103188;;;Calculated values ==>;1551122137.879;358.86;292.66;290.86;290.76000000000005;289.66;277.26000000000005;274.1680685717883;295.46000000000004;258.46000000000004;267.26000000000005;259.36;312.86;312.36;268.36;285.16;300.66;299.96000000000004;302.66;292.66;295.86;295.36;;319.26000000000005;258.36;241.92719264551067;259.7329541166123;274.1680685717883;296.06;5590000.0;3579999.9999999995;3710000.0;1370000.0;3629999.9999999995;2400000.0;5540000.0;0.0045000000000000005;0.0;0.10316666666666667;0.07433333333333333;0.024;0.0285;;19221.205078125;0.0;3597.94311523438;39905.78125;520571.22547606885;414277.0601677878;247806.20482788974;247435.64966304178;243505.07266101878;430280.9020939914;461022.1446403203;446127.8687540506;455323.1994649583;497391.02456705767;496870.182867843;447535.07601807825;467540.47344242583;469053.1854526702;468849.6607349397;439096.6271187116;414277.0601677878;461565.83208262455;460885.8893942399;;193589.57483703562;454297.61003333225;202077.54663450865;240585.89037630326;274.00517514291914;3299794.5015544975;1364138.3961747948;204541.8790035894;0.0;0;226;197;0;0;0;0;6;76;80;1314913039089.4978;482003587519.4455;914745272325.2571;25177.85823199941;18748.35804597922;0.0;6278.549972011194;2601511.224219168;1063591.8332684913;34904.428267373354;1240056.067442144;2.200115702154034;0.23661844559824002
5956;2019-02-25 20:16:37.859;860;192;176;175;163;39;223;-149;-70;-134;396;395;-65;142;275;269;295;193;229;227;222;-147;541;354;371;137;359;267;541;-2.0;109.0;751.0;424.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32122.876953125;10609.716796875;0.0;4070.44384765625;466.0;103189;;;Calculated values ==>;1551122197.859;359.16;292.36;290.76000000000005;290.66;289.46000000000004;277.06;273.7412296467126;295.46000000000004;258.26000000000005;266.16;259.76000000000005;312.76000000000005;312.66;266.66;287.36;300.66;300.06;302.66;292.46000000000004;295.86;295.36;;319.76000000000005;258.46000000000004;241.92719264551067;263.43189868330234;273.7412296467126;296.06;5410000.0;3540000.0;3710000.0;1370000.0;3590000.0;2670000.0;5410000.0;0.0;0.018166666666666668;0.12516666666666668;0.07066666666666667;0.024;0.024;;10609.716796875;0.0;4070.44384765625;32122.876953125;522357.87397504;418178.28432164877;412663.7354477416;247663.56910712953;243310.33923926335;430542.39183029096;461022.1446403203;439088.3711163274;455732.3621493468;494516.7291861885;494409.70566033054;439807.31118683045;466240.40490193845;469604.5352940741;469529.3447006117;442846.5361330748;418494.4518081644;461565.83208262455;460885.8893942399;;195679.20071851107;454400.3449409896;200966.28871460576;412663.7354477416;273.5532594603879;3300394.5402934416;1364386.9043268268;204605.76092722555;0.0;0;226;197;0;0;0;0;6;76;80;1315135564889.5686;482085760119.4716;914897321625.3054;29804.94731394883;17909.339973331127;442.39619856920496;1157.331694715959;2601969.2615355146;1063897.212258477;34908.11367348427;1240118.0124674928;3.359228578941737;0.38742869643115474
5957;2019-02-25 20:17:37.850;854;190;175;175;164;38;223;-155;-56;-145;413;416;-55;154;273;269;295;189;229;227;222;-153;544;352;371;137;358;278;543;-1.0;108.0;551.0;463.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32214.13671875;10531.55859375;0.0;4247.5966796875;478.0;103190;;;Calculated values ==>;1551122257.85;358.56000000000006;292.16;290.66;290.66;289.56;276.96000000000004;273.5264737036516;295.46000000000004;257.66;267.56;258.66;314.46000000000004;314.76000000000005;267.66;288.56;300.46000000000004;300.06;302.66;292.06;295.86;295.36;;320.96000000000004;257.86;241.92719264551067;264.86050150153983;273.5264737036516;296.06;5440000.0;3520000.0000000005;3710000.0;1370000.0;3579999.9999999995;2780000.0;5430000.0;0.0;0.018000000000000002;0.09183333333333334;0.07716666666666666;0.024;0.024;;10531.55859375;0.0;4247.5966796875;32214.13671875;521405.13407710765;416800.1707814817;247569.39969920204;247569.39969920204;243582.36869105487;430671.36484660726;461022.1446403203;438703.4954059195;454605.6961720488;495202.735843603;495526.0567807076;438851.18270296004;466080.1883408225;469487.34316061536;469803.8918224766;442237.95258047216;416467.6023114923;461565.83208262455;460885.8893942399;;200694.54348549087;453783.3351572945;200544.97643713295;247569.39969920204;273.3792850231392;3300930.601652211;1364563.0551949695;204675.0675339967;0.0;0;226;197;0;0;0;0;6;76;80;1315358131499.3352;482167947789.3854;915060797100.1339;21870.890658633565;19541.560014572467;463.8663048416373;5119.595752680908;2602399.82892337;1064209.2562777572;34915.66472817664;1240170.312350007;3.179878136553182;0.35677698568233013
