;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5958;2019-02-25 20:18:37.870;839;193;175;175;166;38;223;-150;-49;-140;429;427;-51;98;273;269;295;194;228;227;222;-152;568;357;371;136;362;252;561;-3.0;109.0;657.0;425.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40508.98828125;19528.646484375;0.0;3809.57666015625;476.0;103191;;;Calculated values ==>;1551122317.87;357.06000000000006;292.46000000000004;290.66;290.66;289.76000000000005;276.96000000000004;274.0616903277293;295.46000000000004;258.16;268.26000000000005;259.16;316.06;315.86;268.06;282.96000000000004;300.46000000000004;300.06;302.66;292.56;295.86;295.36;;320.76000000000005;257.96000000000004;241.71165711629368;261.41265627149306;274.0616903277293;295.96000000000004;5680000.0;3570000.0000000005;3710000.0;1360000.0;3620000.0000000005;2520000.0;5610000.0;0.0;0.018166666666666668;0.1095;0.07083333333333333;0.024;0.024;;19528.646484375;0.0;3809.57666015625;40508.98828125;517662.7418860344;410528.1239549413;246761.28800696306;246761.28800696306;243585.24516990833;430346.717906069;461022.1446403203;445099.7727794384;455282.42342167976;499532.01844701084;499322.4778165578;444834.6235683105;463275.46006641706;468935.14373327745;469115.7338860559;437125.67066934734;410935.85697635193;461565.83208262455;460885.8893942399;;199858.6285646581;454053.2168901539;201751.66150272242;246761.28800696306;273.87363575635425;3301536.8297023657;1364813.640404444;204742.2330261778;0.0;0;226;198;0;0;0;0;6;76;80;1315580805699.2644;482249875089.3593;915219850100.0834;26646.6181848004;17871.360173276396;475.7816154227499;5138.9904332946435;2602804.276267795;1064521.1345373353;34923.4977376428;1240255.829064269;2.1480962837799242;0.22949702769387734
5959;2019-02-25 20:19:37.861;830;196;177;176;166;41;223;-140;-17;-109;424;419;-17;81;275;268;295;198;228;227;222;-141;563;362;371;136;367;244;557;-1.0;85.0;553.0;475.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40384.76953125;19425.931640625;0.0;3669.62475585938;467.0;103192;;;Calculated values ==>;1551122377.861;356.16;292.76000000000005;290.86;290.76000000000005;289.76000000000005;277.26000000000005;274.5913991737795;295.46000000000004;259.16;271.46000000000004;262.26000000000005;315.56;315.06;271.46000000000004;281.26000000000005;300.66;299.96000000000004;302.66;292.96000000000004;295.86;295.36;;319.86;259.06;241.71165711629368;260.2995467637923;274.5913991737795;295.96000000000004;5630000.0;3620000.0000000005;3710000.0;1360000.0;3670000.0000000005;2440000.0;5570000.0;0.0;0.014166666666666666;0.09216666666666667;0.07916666666666666;0.024;0.024;;19425.931640625;0.0;3669.62475585938;40384.76953125;516974.9726418757;413424.6012876412;247669.36613406966;247301.0483248464;243736.9687330276;430014.67791919125;461022.1446403203;450708.9584542732;458433.52190750226;499801.5187345549;499281.0408267587;450708.9584542732;462490.2602182138;468497.967278903;468292.88811147213;438229.1538823716;414157.56614344177;461565.83208262455;460885.8893942399;;196097.13278094304;455180.2005273544;202038.1523883195;247669.36613406966;274.0079457948177;3302210.8432355775;1365138.2131965456;204804.5503558251;0.0;0;226;198;0;0;0;0;6;76;80;1315803372309.9155;482331462849.59796;915368627780.5186;22919.159292412067;20040.412144340262;341.01415963483936;5117.196558244085;2603217.2624574243;1064837.018584524;34930.3033481268;1240341.2844692147;2.096411159074801;0.23523336356200977
5960;2019-02-25 20:20:37.841;830;195;174;173;164;43;223;-152;4;-132;414;408;3;86;276;266;295;196;229;227;222;-153;560;361;371;136;366;241;555;-2.0;111.0;387.0;545.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40120.29296875;19263.17578125;0.0;3611.84545898438;460.0;103193;;;Calculated values ==>;1551122437.841;356.16;292.66;290.56;290.46000000000004;289.56;277.46000000000004;274.4858918419099;295.46000000000004;257.96000000000004;273.56;259.96000000000004;314.56;313.96000000000004;273.46000000000004;281.76000000000005;300.76000000000005;299.76000000000005;302.66;292.76000000000005;295.86;295.36;;319.16;257.86;241.71165711629368;259.87524604437704;274.4858918419099;296.06;5600000.0;3610000.0;3710000.0;1360000.0;3660000.0;2410000.0;5550000.0;0.0;0.018500000000000003;0.0645;0.09083333333333334;0.024;0.024;;19263.17578125;0.0;3611.84545898438;40120.29296875;517221.3037987323;413873.7736063451;246658.04357691287;246295.19201827352;243122.08535621056;430081.6785162784;461022.1446403203;453820.9884293093;456098.8677674362;499059.11839990475;498435.2450416618;453699.2291166151;463517.01319829357;468766.03395886085;468175.34348450357;438880.9992252684;414236.73580496106;461565.83208262455;460885.8893942399;;193171.6564234249;453950.52898301266;202024.29096781957;246658.04357691287;273.99802023471665;3302881.4951314502;1365460.514955421;204865.20904799527;0.0;0;226;198;0;0;0;0;6;76;80;1316025898109.9863;482413035649.6239;915514079280.5648;16240.886986266087;22883.299953046706;455.9188732756853;5141.468299615848;2603543.487398611;1065194.5969529157;34936.94224303363;1240426.744846766;1.9550396759214597;0.23597977533705486
5961;2019-02-25 20:21:37.871;833;191;174;173;160;42;223;-160;11;-159;407;403;13;122;276;266;295;192;229;227;222;-159;540;356;371;136;362;263;539;339.0;108.0;355.0;443.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32134.162109375;10600.099609375;0.0;4006.61108398438;460.0;103194;;;Calculated values ==>;1551122497.871;356.46000000000004;292.26000000000005;290.56;290.46000000000004;289.16;277.36;273.955091788801;295.46000000000004;257.16;274.26000000000005;257.26000000000005;313.86;313.46000000000004;274.46000000000004;285.36;300.76000000000005;299.76000000000005;302.66;292.36;295.86;295.36;;319.16;257.26000000000005;241.71165711629368;262.9017227912062;273.955091788801;296.06;5400000.0;3560000.0;3710000.0;1360000.0;3620000.0000000005;2630000.0;5390000.0;0.0565;0.018000000000000002;0.059166666666666666;0.07383333333333333;0.024;0.0805;;10600.099609375;0.0;4006.61108398438;32134.162109375;519213.19039049797;418574.0903739827;247381.36650519064;247006.66877801;242343.83663787937;430412.23801567365;461022.1446403203;450858.94502381765;453333.5563355696;496102.7904062291;495677.31759971863;451115.4560550067;464467.87935276615;469319.3617850966;468871.7681886195;443048.0259526377;418886.32245040225;461565.83208262455;460885.8893942399;;193171.6564234249;453333.5563355696;201972.2588119733;215510.37787578965;273.955091788801;3303483.916650377;1365709.5000138716;204928.72792939201;0.0;0;226;198;0;0;0;0;6;76;80;1316248609409.8801;482494676449.58496;915665354880.4927;14725.795600867457;18558.84246715886;434.9106630402385;19752.72867723524;2603801.672114558;1065540.1208151795;34944.36953428912;1240634.3002139616;3.660802115606479;0.2975954752998611
5962;2019-02-25 20:22:37.862;831;189;174;174;161;39;223;-169;13;-179;417;418;22;153;274;267;295;189;229;227;222;-166;544;354;371;134;359;274;543;-1.0;116.0;375.0;497.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32379.208984375;10602.3349609375;0.0;4189.33349609375;470.0;103195;;;Calculated values ==>;1551122557.862;356.26;292.06;290.56;290.56;289.26000000000005;277.06;273.7412296467126;295.46000000000004;256.26000000000005;274.46000000000004;255.26000000000002;314.86;314.96000000000004;275.36;288.46000000000004;300.56;299.86;302.66;292.06;295.86;295.36;;320.16;256.56;241.2770596917726;264.3458800820626;273.7412296467126;296.06;5440000.0;3540000.0;3710000.0;1340000.0;3590000.0;2740000.0;5430000.0;0.0;0.01933333333333333;0.0625;0.08283333333333333;0.024;0.024;;10602.3349609375;0.0;4189.33349609375;32379.208984375;518648.6998054544;416467.6023114923;247195.3170521696;247195.3170521696;242538.6331411233;430542.39183029096;461022.1446403203;449124.4217084396;451612.4455072676;496044.30444486736;496151.56943380606;450309.4012991416;466534.6009998952;469477.1400903877;469275.61845933116;442237.95258047216;416467.6023114923;461565.83208262455;460885.8893942399;;197350.94305643384;452951.4807920536;202210.13722997214;247195.3170521696;273.7412296467126;3304021.4474338805;1365886.1604653955;204997.01722255695;0.0;0;226;198;0;0;0;0;6;76;80;1316471176019.6467;482575664299.5;915826430715.3237;15432.142779904216;20769.74129172575;498.22677186694364;5128.573736209687;2604052.9505700446;1065867.8098520967;34952.144513150066;1240841.6132988948;2.827854389869268;0.3347916865168927
5963;2019-02-25 20:23:37.873;820;188;175;174;163;38;223;-174;13;-232;434;434;22;144;273;267;295;189;229;227;222;-173;566;355;371;135;360;254;560;167.0;112.0;414.0;466.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40371.51171875;19333.244140625;0.0;3865.72875976562;475.0;103196;;;Calculated values ==>;1551122617.873;355.16;291.96000000000004;290.66;290.56;289.46000000000004;276.96000000000004;273.8482719121499;295.46000000000004;255.76000000000002;274.46000000000004;249.96000000000004;316.56;316.56;275.36;287.56;300.46000000000004;299.86;302.66;292.06;295.86;295.36;;320.66;255.86;241.49495122638035;261.6868853414304;273.8482719121499;296.06;5660000.0;3550000.0;3710000.0;1350000.0;3600000.0;2540000.0;5600000.0;0.02783333333333333;0.018666666666666668;0.06899999999999999;0.07766666666666668;0.024;0.05183333333333333;;19333.244140625;0.0;3865.72875976562;40371.51171875;515504.7885953545;251732.10483551773;246804.43931028026;246442.7853467333;242596.08827178122;430477.46260093397;461022.1446403203;452696.9722455791;445884.0993473261;499858.23479267105;499858.23479267105;453817.51030164596;468309.8732277556;469211.7246618552;469137.5394133821;437569.68027759827;252131.3319659097;461565.83208262455;460885.8893942399;;199440.67485045042;452059.9735664277;204458.51357185782;224065.63031247788;273.8482719121499;3304627.8145858455;1366135.6693591469;205064.15504760915;0.0;0;227;198;0;0;0;0;6;76;80;1316693816829.3425;482656379094.3897;915984859755.1072;17128.453648486768;19230.380059578263;3461.5158351515206;12275.183429071329;2604324.3386185993;1066201.2053075319;34985.14841777021;1240986.6711974808;2.2455965268794595;0.20371925682898578
5964;2019-02-25 20:24:37.843;809;195;178;177;165;39;223;-164;15;-220;428;420;20;112;274;266;295;197;228;227;222;-166;563;360;371;135;365;239;558;-2.0;113.0;787.0;529.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40117.59375;19316.8984375;0.0;3606.17529296875;466.0;103197;;;Calculated values ==>;1551122677.843;354.06000000000006;292.66;290.96000000000004;290.86;289.66;277.06;274.38016830617;295.46000000000004;256.76000000000005;274.66;251.16000000000003;315.96000000000004;315.16;275.16;284.36;300.56;299.76000000000005;302.66;292.86;295.86;295.36;;319.76000000000005;256.56;241.49495122638035;259.59022785621676;274.38016830617;295.96000000000004;5630000.0;3600000.0;3710000.0;1350000.0;3650000.0;2390000.0;5580000.0;0.0;0.01883333333333333;0.13116666666666668;0.08816666666666667;0.024;0.024;;19316.8984375;0.0;3606.17529296875;40117.59375;514406.43640568183;412631.9622702012;247994.1490276594;247624.18367404738;243353.72375192167;430148.3826014536;461022.1446403203;455486.9224275378;447154.53192341933;500708.60400518816;499880.0600851873;456086.20994284964;466776.8417167474;468647.30412562937;468315.1240550476;438229.1538823716;413384.41883874475;461565.83208262455;460885.8893942399;;195679.20071851107;452781.91003012506;205281.52924086835;247994.1490276594;274.38016830617;3305298.2217604653;1366457.5928385241;205126.38978181142;0.0;0;227;198;0;0;0;0;6;76;80;1316916305529.4487;482737338594.42834;916132685805.1777;32818.607406318144;21821.283572919467;467.9091766549725;5109.401768797931;2604740.3560148333;1066543.131456034;35017.877253613326;1241131.4703050938;2.626925282042407;0.2868971702309237
5965;2019-02-25 20:25:37.883;817;193;177;176;166;40;223;-144;22;-171;407;399;26;124;275;265;295;194;228;226;222;-146;542;356;371;136;361;259;541;-2.0;112.0;620.0;564.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32154.294921875;10660.650390625;0.0;3953.38037109375;462.0;103198;;;Calculated values ==>;1551122737.883;354.86;292.46000000000004;290.86;290.76000000000005;289.76000000000005;277.16;273.955091788801;295.46000000000004;258.76000000000005;275.36;256.06;313.86;313.06;275.76000000000005;285.56;300.66;299.66;302.66;292.56;295.76000000000005;295.36;;319.36;258.56;241.71165711629368;262.3656120759269;273.955091788801;295.96000000000004;5420000.0;3560000.0;3710000.0;1360000.0;3610000.0;2590000.0;5410000.0;0.0;0.018666666666666668;0.10333333333333333;0.094;0.024;0.024;;10660.650390625;0.0;3953.38037109375;32154.294921875;517126.38379898097;418494.4518081644;413038.52484422596;412663.7354477416;244369.1522143524;430412.23801567365;461022.1446403203;452959.0387539847;452095.13352842705;496511.5280362118;495663.6512152069;453460.80531021586;465285.9735717574;469329.3392245732;468744.2255440732;442644.3648904611;418807.85946435336;461430.10873998835;460885.8893942399;;194007.49548133422;454668.5160076681;203198.09303350365;413038.52484422596;273.9550917888009;3305900.8890095074;1366707.5722872042;205189.42807650336;0.0;0;227;198;0;0;0;0;6;76;80;1317139053929.3071;482818692794.37665;916282185405.0828;25808.631057783045;23638.219759571457;444.94810128734434;1148.3367492003338;2605229.242041937;1066922.213203027;35025.489469020664;1241183.652891258;3.492543330450699;0.43504342496524867
5966;2019-02-25 20:26:37.874;824;188;175;173;163;39;223;-158;33;-177;408;407;35;159;274;266;295;188;229;227;222;-155;542;353;371;136;358;271;541;-2.0;87.0;573.0;493.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32179.078125;10547.0;0.0;4160.189453125;469.0;103199;;;Calculated values ==>;1551122797.874;355.56000000000006;291.96000000000004;290.66;290.46000000000004;289.46000000000004;277.06;273.6339639331285;295.46000000000004;257.36;276.46000000000004;255.46000000000004;313.96000000000004;313.86;276.66;289.06;300.56;299.76000000000005;302.66;291.96000000000004;295.86;295.36;;320.06;257.66;241.71165711629368;263.95629194202945;273.6339639331285;296.06;5420000.0;3529999.9999999995;3710000.0;1360000.0;3579999.9999999995;2710000.0;5410000.0;0.0;0.0145;0.0955;0.08216666666666667;0.024;0.024;;10547.0;0.0;4160.189453125;32179.078125;517969.6606626151;416884.34977563936;247663.56910712953;246914.77039299975;243310.33923926335;430607.02586249536;461022.1446403203;452269.67985763925;451473.5982788219;495387.60231555806;495280.425471783;452526.3982471922;467665.8001393483;469614.60532078164;469286.68325174577;442644.3648904611;416884.34977563936;461565.83208262455;460885.8893942399;;196933.003932529;453745.0331752005;202234.34288746418;247663.56910712953;273.6339639331285;3306436.9200364165;1366884.27619808;205257.0310166073;0.0;0;227;198;0;0;0;0;6;76;80;1317361620539.9583;482900280554.6153;916441161555.5477;23878.37468065172;20665.795051975667;373.52021916491503;5117.3356868906485;2605643.2383155446;1067291.3579475177;35032.30901529231;1241235.8589962877;3.4020793570488377;0.38368171399647366
5967;2019-02-25 20:27:37.874;820;185;175;175;164;39;223;-163;40;-186;422;422;40;163;273;266;295;185;228;227;222;-162;565;354;371;135;359;261;559;270.0;86.0;530.0;521.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40566.57421875;19291.341796875;0.0;3997.65625;474.0;103200;;;Calculated values ==>;1551122857.874;355.16;291.66;290.66;290.66;289.56;277.06;273.7412296467126;295.46000000000004;256.86;277.16;254.56000000000003;315.36;315.36;277.16;289.46000000000004;300.46000000000004;299.76000000000005;302.66;291.66;295.86;295.36;;320.56;256.96000000000004;241.49495122638035;262.63441904999945;273.7412296467126;295.96000000000004;5650000.0;3540000.0;3710000.0;1350000.0;3590000.0;2610000.0;5590000.0;0.045000000000000005;0.014333333333333333;0.08833333333333333;0.08683333333333333;0.024;0.069;;19291.341796875;0.0;3997.65625;40566.57421875;515587.94327336224;250604.9084420917;246847.78499482252;246847.78499482252;242973.4604829831;430542.39183029096;461022.1446403203;454868.3240118638;450713.59164668014;497896.6362786916;497896.6362786916;454868.3240118638;469519.98359371757;469349.65363169165;469148.6204098384;437790.3675240127;250604.9084420917;461565.83208262455;460885.8893942399;;199022.72361097817;453193.5252972451;202425.02986750688;217876.42295526885;273.7412296467126;3307043.133805948;1367132.9290463873;205325.01306413335;0.0;0;227;199;0;0;0;0;6;76;80;1317584220539.9583;482981580554.6153;916600761555.5477;22299.157649418194;21775.064353148937;2682.991580174201;16767.653184289004;2606028.0510849617;1067645.0317758936;35057.77994695347;1241418.2339035475;2.7276771048359603;0.23839239601596268
5968;2019-02-25 20:28:37.874;812;196;176;175;167;41;223;-155;20;-181;424;418;25;124;274;265;295;198;228;226;222;-158;570;360;371;135;365;245;565;-2.0;110.0;638.0;505.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40577.40625;19629.30859375;0.0;3726.39721679688;467.0;103201;;;Calculated values ==>;1551122917.874;354.36;292.76000000000005;290.76000000000005;290.66;289.86;277.26000000000005;274.38016830617;295.46000000000004;257.66;275.16;255.06000000000003;315.56;314.96000000000004;275.66;285.56;300.56;299.66;302.66;292.96000000000004;295.76000000000005;295.36;;319.86;257.36;241.49495122638035;260.44013211722256;274.38016830617;295.96000000000004;5700000.0;3600000.0;3710000.0;1350000.0;3650000.0;2450000.0;5650000.0;0.0;0.018333333333333333;0.10633333333333334;0.08416666666666667;0.024;0.024;;19629.30859375;0.0;3726.39721679688;40577.40625;514187.1150922125;409941.90825741034;246951.0632463026;246590.58972199858;243778.99754215492;430148.3826014536;461022.1446403203;455091.2918450094;451232.3193480328;499702.65617659513;499077.4406628142;455697.19094829535;467289.37834224635;468647.30412562937;468186.6588226815;436678.08297347307;410769.76271520485;461430.10873998835;460885.8893942399;;196097.13278094304;453604.4869986484;204067.53064970873;246951.0632463026;274.38016830617;3307719.3336431873;1367457.2677996426;205389.38017635667;0.0;0;227;199;0;0;0;0;6;76;80;1317806820539.9583;483062580554.6153;916752561555.5477;26692.19327376697;21002.693826035753;474.9858714015839;5134.435827550495;2606436.312342655;1068001.5130940536;35084.096425716605;1241600.7513119795;2.2822820783555104;0.25341141364766956
5969;2019-02-25 20:29:37.875;816;198;173;172;165;44;223;-152;7;-169;409;401;12;110;276;263;295;199;228;226;222;-154;561;363;371;135;368;238;556;-3.0;87.0;669.0;526.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40251.70703125;19427.919921875;0.0;3593.8349609375;457.0;103202;;;Calculated values ==>;1551122977.875;354.76;292.96000000000004;290.46000000000004;290.36;289.66;277.56;274.69669130483857;295.46000000000004;257.96000000000004;273.86;256.26000000000005;314.06;313.26000000000005;274.36;284.16;300.76000000000005;299.46000000000004;302.66;293.06;295.76000000000005;295.36;;318.86;257.76000000000005;241.49495122638035;259.4470641161187;274.69669130483857;295.96000000000004;5610000.0;3629999.9999999995;3710000.0;1350000.0;3679999.9999999995;2380000.0;5560000.0;0.0;0.0145;0.1115;0.08766666666666666;0.024;0.024;;19427.919921875;0.0;3593.8349609375;40251.70703125;515431.325143406;414556.36598067306;246252.43583415172;245892.44472541858;243429.09896526177;429947.3805835815;461022.1446403203;454691.5927857681;452472.76229202404;498838.89200916036;498008.63104778103;455292.96932366706;466692.59708384995;468487.9100654775;467507.2221363894;438664.5501600782;414911.80031545786;461430.10873998835;460885.8893942399;;191917.91438739494;454014.80719353334;204480.7023814402;246252.43583415172;274.69669130483857;3308392.9208126497;1367782.7501281614;205450.38312779635;0.0;0;227;199;0;0;0;0;6;76;80;1318029424249.6895;483143581904.51746;916897463970.3727;27898.51428008256;21875.82318852683;344.4148727469951;5151.202885442116;2606891.2424870967;1068358.840024093;35090.92487904859;1241686.4663963786;2.4007707278675676;0.2682569916064922
5970;2019-02-25 20:30:37.865;826;192;171;170;159;43;223;-162;14;-180;399;395;21;140;276;262;295;193;228;226;222;-162;540;356;371;135;361;264;540;-3.0;88.0;490.0;521.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32213.462890625;10659.78515625;0.0;4054.82153320312;461.0;103203;;;Calculated values ==>;1551123037.865;355.76;292.36;290.26000000000005;290.16;289.06;277.46000000000004;273.955091788801;295.46000000000004;256.96000000000004;274.56;255.16000000000003;313.06;312.66;275.26000000000005;287.16;300.76000000000005;299.36;302.66;292.46000000000004;295.76000000000005;295.36;;319.26000000000005;256.96000000000004;241.49495122638035;263.0348170998261;273.955091788801;295.96000000000004;5400000.0;3560000.0;3710000.0;1350000.0;3610000.0;2640000.0;5400000.0;0.0;0.014666666666666666;0.08166666666666668;0.08683333333333333;0.024;0.024;;10659.78515625;0.0;4054.82153320312;32213.462890625;518373.36500487087;418534.06847470277;246220.29198297465;245853.7396189909;241962.17856247083;430412.23801567365;461022.1446403203;451065.59773849417;451335.9301625788;495148.18595122854;494721.55435158;451961.10086125555;466435.5097017468;469457.09229445044;468361.03954115114;443048.0259526377;418846.89022503013;461430.10873998835;460885.8893942399;;193589.57483703562;453193.5252972451;202929.53582993685;246220.29198297465;273.955091788801;3308996.6965826917;1368033.439215373;205514.1113087903;0.0;0;227;199;0;0;0;0;6;76;80;1318251987149.7249;483224568404.53033;917048038870.3966;20264.445055865515;21731.2564187446;354.94999067157795;5151.974337870365;2607292.533588628;1068722.1717888229;35096.751948237914;1241772.3118966182;3.2282633716061313;0.3746196072054183
5971;2019-02-25 20:31:37.876;827;189;172;171;158;40;223;-172;24;-237;408;408;29;163;274;263;295;189;228;226;222;-170;545;354;371;134;359;273;544;-1.0;82.0;523.0;495.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.98828125;10626.9384765625;0.0;4181.42626953125;468.0;103204;;;Calculated values ==>;1551123097.876;355.86;292.06;290.36;290.26000000000005;288.96000000000004;277.16;273.7412296467126;295.46000000000004;255.96000000000004;275.56;249.46000000000004;313.96000000000004;313.96000000000004;276.06;289.46000000000004;300.56;299.46000000000004;302.66;292.06;295.76000000000005;295.36;;319.96000000000004;256.16;241.2770596917726;264.2163659402789;273.7412296467126;295.96000000000004;5450000.0;3540000.0;3710000.0;1340000.0;3590000.0;2730000.0;5440000.0;0.0;0.013666666666666666;0.08716666666666667;0.0825;0.024;0.024;;10626.9384765625;0.0;4181.42626953125;32256.98828125;518085.78759396967;416088.9401499447;246410.19800565176;246044.18470006247;241475.16665519637;430542.39183029096;461022.1446403203;450750.7191216643;445542.29609562596;495181.1987713213;495181.1987713213;451400.9283492026;467853.55692224455;469477.1400903877;468767.0812784602;442033.69849064766;416088.9401499447;461430.10873998835;460885.8893942399;;196515.0671798046;452540.2242483338;204849.6739200535;246410.19800565176;273.7412296467126;3309534.0488382457;1368210.8611001207;205582.75929020898;0.0;0;227;199;0;0;0;0;6;76;80;1318474627959.4207;483305283199.42004;917209168405.1764;21434.37444007374;20434.470402083123;354.5783639896073;5147.416593326115;2607640.087457149;1069073.617265043;35102.665768520324;1241858.1558894415;3.19892443302819;0.36322423882632693
5972;2019-02-25 20:32:37.856;819;188;174;173;162;40;223;-178;36;-253;420;420;36;156;273;264;295;189;228;226;222;-178;570;356;371;134;361;256;564;164.0;108.0;547.0;494.0;144.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40613.1484375;19578.1171875;0.0;3898.65576171875;472.0;103205;;;Calculated values ==>;1551123157.856;355.06000000000006;291.96000000000004;290.56;290.46000000000004;289.36;277.16;273.955091788801;295.46000000000004;255.36;276.76000000000005;247.86;315.16;315.16;276.76000000000005;288.76000000000005;300.46000000000004;299.56;302.66;292.06;295.76000000000005;295.36;;320.36;255.36;241.2770596917726;261.9595390733887;273.955091788801;295.96000000000004;5700000.0;3560000.0;3710000.0;1340000.0;3610000.0;2560000.0;5640000.0;0.02733333333333333;0.018000000000000002;0.09116666666666666;0.08233333333333334;0.024;0.05133333333333333;;19578.1171875;0.0;3898.65576171875;40613.1484375;515048.7879010617;251517.75870307357;246273.98082333984;245917.0658465515;242115.3390584685;430412.23801567365;461022.1446403203;455210.6132043254;443836.1789812497;498187.9083423169;498187.9083423169;455210.6132043254;469405.47733790026;469073.5550868863;468616.59019226726;436678.08297347307;251912.85411003156;461430.10873998835;460885.8893942399;;198186.82848740023;451715.702805254;205202.53662861907;224404.7702780989;273.955091788801;3310141.0975607154;1368462.485994469;205650.07086248515;0.0;0;228;199;0;0;0;0;6;76;80;1318697153759.4915;483385656399.4456;917367815505.2268;22792.40298115189;20296.25068187628;3325.7741195419476;12139.364114628568;2608008.5210836167;1069412.9267999588;35133.32514935816;1242002.1643765515;2.4941158660882823;0.22893518963470752
5973;2019-02-25 20:33:37.866;813;198;176;175;164;41;223;-168;47;-239;413;405;42;122;275;262;295;199;228;226;222;-170;566;361;371;133;367;238;561;-3.0;85.0;666.0;509.0;144.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40445.94140625;19513.505859375;0.0;3627.50146484375;462.0;103206;;;Calculated values ==>;1551123217.866;354.46000000000004;292.96000000000004;290.76000000000005;290.66;289.56;277.26000000000005;274.4858918419099;295.46000000000004;256.36;277.86;249.26000000000002;314.46000000000004;313.66;277.36;285.36;300.66;299.36;302.66;293.06;295.76000000000005;295.36;;319.36;256.16;241.05796691057077;259.4470641161187;274.4858918419099;295.96000000000004;5660000.0;3610000.0;3710000.0;1330000.0;3670000.0000000005;2380000.0;5610000.0;0.0;0.014166666666666666;0.111;0.08483333333333333;0.024;0.024;;19513.505859375;0.0;3627.50146484375;40445.94140625;514645.9043772318;412510.3609889117;247124.46560771833;246761.28800696306;242900.00478595454;430081.6785162784;461022.1446403203;459443.2316178793;445519.789350994;499253.61963138357;498423.89716761746;458856.3233589525;468046.45826472424;468497.967278903;467659.9626277319;437569.68027759827;412891.042670691;461430.10873998835;460885.8893942399;;194007.49548133422;452710.35929286707;206395.45574058965;247124.46560771833;274.4858918419099;3310816.702558042;1368788.3038137287;205712.79929235936;0.0;0;228;199;0;0;0;0;6;76;80;1318919790859.456;483465769749.43286;917516040205.2032;28088.30312237915;20895.7143180182;349.6140327645199;5130.274170876517;2608432.5976353926;1069756.250385966;35163.958488661614;1242146.1020145165;2.3535667605548847;0.26001099409154904
5974;2019-02-25 20:34:37.857;824;195;174;173;162;43;223;-171;54;-248;392;385;43;136;276;261;295;196;228;226;222;-170;543;359;371;133;364;254;543;-1.0;108.0;446.0;485.0;144.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32113.2265625;10748.720703125;0.0;3888.6181640625;459.0;103207;;;Calculated values ==>;1551123277.857;355.56000000000006;292.66;290.56;290.46000000000004;289.36;277.46000000000004;274.27422755570615;295.46000000000004;256.06;278.56;248.36;312.36;311.66;277.46000000000004;286.76000000000005;300.76000000000005;299.26000000000005;302.66;292.76000000000005;295.76000000000005;295.36;;319.06;256.16;241.05796691057077;261.6868853414304;274.27422755570615;295.96000000000004;5430000.0;3590000.0;3710000.0;1330000.0;3640000.0;2540000.0;5430000.0;0.0;0.018000000000000002;0.07433333333333333;0.08083333333333333;0.024;0.024;;10748.720703125;0.0;3888.6181640625;32113.2265625;517887.8788064403;418416.44210639596;247195.3170521696;246823.75396287578;242884.68460630978;430214.79039162316;461022.1446403203;457735.39621690055;444563.8545571434;495437.2636473661;494696.94427633635;456399.65931981895;467391.8620308762;469043.1813691076;467812.53341307805;442441.5058601536;418731.0100636358;461430.10873998835;460885.8893942399;;192753.74022246967;452710.35929286707;207001.9638628122;247195.3170521696;274.27422755570615;3311421.271593923;1369040.4512080373;205775.4242276339;0.0;0;228;199;0;0;0;0;6;76;80;1319142357470.1072;483545557779.66626;917663618065.6349;18637.851804987233;19861.4286305961;426.7889243373197;5128.573736209687;2608821.9238532325;1070095.8422984357;35170.42754281936;1242231.5795904323;3.009744018080197;0.3445122163391533
5975;2019-02-25 20:35:37.857;832;193;174;173;161;41;223;-184;59;-258;388;386;49;164;275;261;295;194;228;226;222;-182;543;355;371;133;360;265;543;-2.0;110.0;622.0;464.0;144.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32236.095703125;10675.314453125;0.0;4077.18237304688;467.0;103208;;;Calculated values ==>;1551123337.857;356.36;292.46000000000004;290.56;290.46000000000004;289.26000000000005;277.26000000000005;273.8482719121499;295.46000000000004;254.76000000000002;279.06;247.36;311.96000000000004;311.76000000000005;278.06;289.56;300.66;299.26000000000005;302.66;292.56;295.76000000000005;295.36;;319.86;254.96000000000004;241.05796691057077;263.1675429290057;273.8482719121499;295.96000000000004;5430000.0;3550000.0;3710000.0;1330000.0;3600000.0;2650000.0;5430000.0;0.0;0.018333333333333333;0.10366666666666666;0.07733333333333332;0.024;0.024;;10675.314453125;0.0;4077.18237304688;32236.095703125;518850.0940707056;417778.875775611;247195.3170521696;246823.75396287578;242538.6331411233;430477.46260093397;461022.1446403203;456560.80161805527;443496.1293534738;493869.4292148242;493655.4185357506;455319.25216532074;469084.1257041114;469467.0563939442;468372.8177867572;442441.5058601536;418099.0910756122;461430.10873998835;460885.8893942399;;196097.13278094304;451475.6761052186;205119.0572695098;247195.3170521696;273.8482719121499;3311957.515946137;1369218.9848343395;205841.80589877648;0.0;0;228;199;0;0;0;0;6;76;80;1319364957470.1072;483625357779.66626;917819318065.6349;26066.127497465877;19051.57852329481;446.27760438325924;5128.573736209687;2609194.457014086;1070420.1173580515;35177.70309722536;1242317.0558193692;3.436201882207611;0.3740684755563178
5976;2019-02-25 20:36:37.878;832;189;175;174;161;39;223;-176;63;-255;393;393;57;171;273;262;295;188;228;226;222;-174;545;352;371;133;358;272;545;-2.0;85.0;621.0;475.0;144.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.017578125;10621.69921875;0.0;4198.42724609375;471.0;103209;;;Calculated values ==>;1551123397.878;356.36;292.06;290.66;290.56;289.26000000000005;277.06;273.5264737036516;295.46000000000004;255.56000000000003;279.46000000000004;247.66000000000003;312.46000000000004;312.46000000000004;278.86;290.26000000000005;300.46000000000004;299.36;302.66;291.96000000000004;295.76000000000005;295.36;;320.26000000000005;255.76000000000002;241.05796691057077;264.08650396036035;273.5264737036516;295.96000000000004;5450000.0;3520000.0000000005;3710000.0;1330000.0;3579999.9999999995;2720000.0;5450000.0;0.0;0.014166666666666666;0.1035;0.07916666666666666;0.024;0.024;;10621.69921875;0.0;4198.42724609375;32317.017578125;518687.7279848142;415705.92028061923;247476.15571512017;247103.64251051095;242463.71719671614;430671.36484660726;461022.1446403203;455905.94749238197;443817.0784174524;493672.5827923358;493672.5827923358;455151.83698219666;468928.49355528073;469487.34316061536;468917.41110181727;442033.69849064766;415361.6199971667;461430.10873998835;460885.8893942399;;197768.88456892778;452299.4670167154;204596.69032684673;247476.15571512017;273.5264737036516;3312495.646835907;1369396.522064291;205910.7934493588;0.0;0;228;199;0;0;0;0;6;76;80;1319587635379.7676;483705185709.5445;917980474450.389;26010.508116632896;19609.8031546146;377.8544453243138;5121.833608298873;2609628.580867062;1070742.4083005723;35184.57326801426;1242402.5057774645;3.4493632322326913;0.37880178193665615
5977;2019-02-25 20:37:37.858;823;189;176;175;165;39;223;-170;63;-220;402;401;59;160;273;263;295;190;228;226;222;-171;571;356;371;132;361;255;565;92.0;85.0;596.0;445.0;144.0;0;89;1;1;0;1;0;0;0;0;1;1;1;0;0;40637.3828125;19614.97265625;0.0;3868.34326171875;473.0;103210;;;Calculated values ==>;1551123457.858;355.46000000000004;292.06;290.76000000000005;290.66;289.66;277.06;273.955091788801;295.46000000000004;256.16;279.46000000000004;251.16000000000003;313.36;313.26000000000005;279.06;289.16;300.46000000000004;299.46000000000004;302.66;292.16;295.76000000000005;295.36;;320.46000000000004;256.06;240.83765695389522;261.82340779136865;273.955091788801;295.96000000000004;5710000.0;3560000.0;3710000.0;1320000.0;3610000.0;2550000.0;5650000.0;0.015333333333333334;0.014166666666666666;0.09933333333333333;0.07416666666666667;0.024;0.03933333333333333;;19614.97265625;0.0;3868.34326171875;40637.3828125;515457.1164442505;251859.00837601957;246951.0632463026;246590.58972199858;243094.48409331596;430412.23801567365;461022.1446403203;458661.67608000233;447706.5959028583;496391.0071247789;496285.41503083456;458179.2719030573;469998.65685000306;469073.5550868863;468488.8616775764;436452.9224627995;252256.27815030352;461430.10873998835;460885.8893942399;;198604.77482894104;452777.63046111906;203963.97141429107;230193.38337958624;273.955091788801;3313103.3975215764;1369648.410339241;205977.99412924942;0.0;0;228;200;0;0;0;0;6;76;80;1319810161179.8384;483784659209.56976;918138521750.4393;25299.971996793985;18453.679712639743;2609.4524610936933;9073.905236576376;2610056.025672365;1071059.4982593367;35209.45919416758;1242520.7641686015;2.3606976800361066;0.2253687631741838
5978;2019-02-25 20:38:37.859;816;198;178;177;166;41;223;-158;59;-183;398;393;55;129;274;262;295;200;228;226;222;-159;567;361;371;131;366;240;561;-1.0;81.0;514.0;471.0;144.0;0;86;1;1;0;1;0;0;0;0;1;1;1;0;0;40469.3203125;19536.24609375;0.0;3623.41772460938;462.0;103211;;;Calculated values ==>;1551123517.859;354.76;292.96000000000004;290.96000000000004;290.86;289.76000000000005;277.26000000000005;274.4858918419099;295.46000000000004;257.36;279.06;254.86;312.96000000000004;312.46000000000004;278.66;286.06;300.56;299.36;302.66;293.16;295.76000000000005;295.36;;319.36;257.26000000000005;240.61611355647437;259.7329541166123;274.4858918419099;295.96000000000004;5670000.0;3610000.0;3710000.0;1310000.0;3660000.0;2400000.0;5610000.0;0.0;0.013500000000000002;0.08566666666666665;0.0785;0.024;0.024;;19536.24609375;0.0;3623.41772460938;40469.3203125;514930.696198934;412510.3609889117;247857.64355842036;247489.89716458143;243585.24516990833;430081.6785162784;461022.1446403203;460536.097997932;451718.123324114;497495.13900447084;496974.3873676798;460068.22631434567;468555.41612466035;468508.1463748558;467659.9626277319;437348.1178465986;413266.9577434304;461430.10873998835;460885.8893942399;;194007.49548133422;454170.4215271326;204453.18381843684;247857.64355842036;274.4858918419099;3313779.297978288;1369974.6759327662;206040.4265112491;0.0;0;228;200;0;0;0;0;6;76;80;1320032764889.5696;483863560524.4744;918287024225.2599;21937.769648043417;19602.80316013262;325.09566139277104;5112.677900059669;2610449.6800797274;1071376.6409018494;35233.914169401556;1242638.9876649561;2.0284554533294776;0.2276786306192008
5979;2019-02-25 20:39:37.869;824;195;175;174;164;44;223;-176;45;-191;385;380;43;135;276;260;295;196;228;226;222;-176;540;360;371;131;365;254;540;-2.0;110.0;168.0;437.0;144.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32047.25;10696.92578125;0.0;3845.93627929688;454.0;103212;;;Calculated values ==>;1551123577.869;355.56000000000006;292.66;290.66;290.56;289.56;277.56;274.38016830617;295.46000000000004;255.56000000000003;277.66;254.06000000000003;311.66;311.16;277.46000000000004;286.66;300.76000000000005;299.16;302.66;292.76000000000005;295.76000000000005;295.36;;318.56;255.56000000000003;240.61611355647437;261.6868853414304;274.38016830617;295.96000000000004;5400000.0;3600000.0;3710000.0;1310000.0;3650000.0;2540000.0;5400000.0;0.0;0.018333333333333333;0.028;0.07283333333333333;0.024;0.024;;10696.92578125;0.0;3845.93627929688;32047.25;518133.0925567452;419464.5907800107;412715.60124540405;247334.5105650677;243701.00302700634;430148.3826014536;461022.1446403203;456643.3452794333;450895.48949302867;494696.94427633635;494167.49260206183;456399.65931981895;467276.8468306185;468904.7291277699;467542.87897321215;443048.0259526377;419769.6118688544;461430.10873998835;460885.8893942399;;190664.19178205615;452435.73860089504;204132.00364838983;412715.60124540405;274.38016830617;3314383.703448255;1370226.661022201;206102.6815020412;0.0;0;228;200;0;0;0;0;6;76;80;1320255401989.5342;483942173624.4619;918435248925.2363;7070.317565669217;18084.788695707462;426.77092486936124;1156.0869155720598;2610691.4544288134;1071690.7565111425;35240.18076854522;1242691.2360783624;1.8385627251705245;0.26144395772651924
5980;2019-02-25 20:40:37.829;832;191;174;173;161;42;223;-190;30;-252;385;385;37;161;274;260;295;192;228;226;222;-187;542;354;371;131;359;264;542;-2.0;86.0;277.0;397.0;144.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.70703125;10649.951171875;0.0;3990.916015625;463.0;103213;;;Calculated values ==>;1551123637.829;356.36;292.26000000000005;290.56;290.46000000000004;289.26000000000005;277.36;273.7412296467126;295.46000000000004;254.16000000000003;276.16;247.96000000000004;311.66;311.66;276.86;289.26000000000005;300.56;299.16;302.66;292.36;295.76000000000005;295.36;;319.46000000000004;254.46000000000004;240.61611355647437;263.0348170998261;273.7412296467126;295.96000000000004;5420000.0;3540000.0;3710000.0;1310000.0;3590000.0;2640000.0;5420000.0;0.0;0.014333333333333333;0.04616666666666667;0.06616666666666667;0.024;0.024;;10649.951171875;0.0;3990.916015625;32159.70703125;518931.21280884894;417496.3172045171;247241.48826064993;246869.15310385768;242576.31401467303;430542.39183029096;461022.1446403203;453103.7516302043;444523.93952466815;493653.3330343887;493653.3330343887;453986.0025407328;468875.7482148737;469477.1400903877;468384.71530865843;442644.3648904611;417818.8676324662;461430.10873998835;460885.8893942399;;194425.4183739577;451307.1457302167;205442.39789380739;247241.48826064993;273.74122964671255;3314918.4047185387;1370404.4330698291;206167.9450664721;0.0;0;228;200;0;0;0;0;6;76;80;1320477853589.6758;484020721224.5119;918590545325.3351;11433.69916416366;16268.05081517575;355.8321273645935;5127.465627206158;2610845.551768234;1071976.8393248068;35246.69811285658;1242743.564107627;2.2666039729014624;0.25957914622693395
5981;2019-02-25 20:41:37.840;830;187;174;173;162;40;223;-162;18;-210;394;394;29;167;273;261;295;187;228;226;222;-164;548;352;371;133;357;272;547;-2.0;84.0;656.0;410.0;144.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32498.521484375;10710.83203125;0.0;4124.8662109375;471.0;103214;;;Calculated values ==>;1551123697.84;356.16;291.86;290.56;290.46000000000004;289.36;277.16;273.5264737036516;295.46000000000004;256.96000000000004;274.96000000000004;252.16000000000003;312.56;312.56;276.06;289.86;300.46000000000004;299.26000000000005;302.66;291.86;295.76000000000005;295.36;;320.26000000000005;256.76000000000005;241.05796691057077;264.08650396036035;273.5264737036516;295.96000000000004;5480000.0;3520000.0000000005;3710000.0;1330000.0;3570000.0000000005;2720000.0;5470000.0;0.0;0.014;0.10933333333333332;0.06833333333333333;0.024;0.024;;10710.83203125;0.0;4124.8662109375;32498.521484375;518202.6923415928;414215.5863340789;247012.84298699218;246644.29413320287;242733.27333816036;430671.36484660726;461022.1446403203;450147.27139929804;448569.97890585125;493780.2151733979;493780.2151733979;451578.09266945586;468461.6598961862;469624.79440365924;468790.4121278882;441416.6642216195;414215.5863340789;461430.10873998835;460885.8893942399;;197768.88456892778;453325.4782868969;202749.51086360143;247012.84298699218;273.5264737036516;3315457.32207217;1370582.4722308083;206235.58898404607;0.0;0;228;200;0;0;0;0;6;76;80;1320700494399.3716;484099935744.4036;918751374805.1152;27048.821818569493;17122.69110725852;380.8150904255679;5132.953113773945;2611166.298235392;1072255.1465207469;35252.83796509636;1242829.083272658;3.3490355707519104;0.3543285539218106
5982;2019-02-25 20:42:37.880;822;190;175;174;166;41;223;-143;22;-141;405;406;26;150;272;262;295;191;228;226;222;-146;573;356;371;132;361;258;567;-2.0;85.0;899.0;391.0;144.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40712.51953125;19611.58203125;0.0;3892.39453125;474.0;103215;;;Calculated values ==>;1551123757.88;355.36;292.16;290.66;290.56;289.76000000000005;277.26000000000005;273.955091788801;295.46000000000004;258.86;275.36;259.06;313.66;313.76000000000005;275.76000000000005;288.16;300.36;299.36;302.66;292.26000000000005;295.76000000000005;295.36;;320.56;258.56;240.83765695389522;262.23063862743834;273.955091788801;295.96000000000004;5730000.0;3560000.0;3710000.0;1320000.0;3610000.0;2580000.0;5670000.0;0.0;0.014166666666666666;0.14983333333333335;0.06516666666666666;0.024;0.024;;19611.58203125;0.0;3892.39453125;40712.51953125;515167.6799271113;252147.44583459952;246506.35971549866;246149.28851543952;243362.0647625057;430412.23801567365;461022.1446403203;453131.67985456734;455833.1880562113;496401.83137838833;496507.6565626842;453632.12292426935;468441.01798270515;468945.52311177674;468361.03954115114;435999.81676704506;252545.8833506744;461430.10873998835;460885.8893942399;;199022.72361097817;455326.23471687356;201818.60086183294;246506.35971549866;273.8952256328228;3316067.8208106756;1370835.3274733617;206302.44403079143;0.0;0;229;200;0;0;0;0;6;76;80;1320923242800.1145;484179488744.669;918910480805.646;37655.07633574471;16520.247472886815;2598.930723398584;5145.108712289789;2611705.856854579;1072535.6912483983;35277.68573443786;1242914.7908885046;2.6344207364089476;0.25617556546374326
5983;2019-02-25 20:43:37.871;816;200;177;176;167;43;223;-130;43;-95;409;407;39;119;275;259;295;201;228;226;222;-132;570;363;371;132;368;249;564;-2.0;114.0;866.0;409.0;144.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40603.0234375;19572.306640625;0.0;3726.89624023438;463.0;103216;;;Calculated values ==>;1551123817.871;354.76;293.16;290.86;290.76000000000005;289.86;277.46000000000004;274.69669130483857;295.46000000000004;260.16;277.46000000000004;263.66;314.06;313.86;277.06;285.06;300.66;299.06;302.66;293.26000000000005;295.76000000000005;295.36;;319.46000000000004;259.96000000000004;240.83765695389522;260.9983114674233;274.69669130483857;295.96000000000004;5700000.0;3629999.9999999995;3710000.0;1320000.0;3679999.9999999995;2490000.0;5640000.0;0.0;0.019;0.14433333333333334;0.06816666666666667;0.024;0.024;;19572.306640625;0.0;3726.89624023438;40603.0234375;514679.75713983865;412005.8538529186;247357.4581712565;246994.1224144347;243816.64847947098;429947.3805835815;461022.1446403203;457214.88426619134;460458.6350896818;497736.058952694;497526.37947595015;456732.20422729175;466148.4694918738;468358.5493902575;466988.7418083223;436678.08297347307;412393.57479488134;461430.10873998835;460885.8893942399;;194425.4183739577;456743.51628353464;202610.19270530884;247357.4581712565;274.23523653335616;3316745.3486902756;1371161.8108987573;206365.92859637373;0.0;0;229;200;0;0;0;0;6;76;80;1321145809409.881;484258676864.58594;919062557990.4865;36747.94381528738;17323.421557249058;461.40565539324285;5124.682349351601;2612325.7890180787;1072817.6795187672;35303.18471214723;1243000.3596433564;2.5604933216960273;0.26190015289931856
5984;2019-02-25 20:44:37.871;823;198;175;173;165;46;223;-126;59;-67;406;404;51;118;276;257;295;199;228;226;222;-127;561;363;371;134;368;251;555;-2.0;116.0;1117.0;394.0;144.0;0;86;1;1;1;0;0;0;0;0;1;1;1;0;0;40320.80859375;19260.05859375;0.0;3776.03881835938;453.0;103217;;;Calculated values ==>;1551123877.871;355.46000000000004;292.96000000000004;290.66;290.46000000000004;289.66;277.76000000000005;274.69669130483857;295.46000000000004;260.56;279.06;266.46000000000004;313.76000000000005;313.56;278.26000000000005;284.96000000000004;300.76000000000005;298.86;302.66;293.06;295.76000000000005;295.36;;318.46000000000004;260.46000000000004;241.2770596917726;261.27494424493943;274.69669130483857;295.96000000000004;5610000.0;3629999.9999999995;3710000.0;1340000.0;3679999.9999999995;2510000.0;5550000.0;0.0;0.01933333333333333;0.18616666666666667;0.06566666666666666;0.024;0.024;;19260.05859375;0.0;3776.03881835938;40320.80859375;516286.26599624206;414950.327482342;247023.14993303892;246295.19201827352;243467.01037849797;429947.3805835815;461022.1446403203;458815.81058686663;462949.36167358444;497219.12580429245;497008.91892007674;457855.67570293584;465745.84175790974;468487.9100654775;466728.8912336129;438664.5501600782;415301.24301022134;461430.10873998835;460885.8893942399;;190246.288480595;456928.7857859651;202232.0524838918;247023.14993303892;274.08806576554053;3317419.7139572026;1371485.413942377;206428.45305519534;0.0;0;229;200;0;0;0;0;6;76;80;1321368409409.881;484338476864.58594;919212557990.4865;47767.34296683715;16725.085486836146;451.69060489723284;5132.705747068823;2613030.0830745962;1073101.4170774678;35310.79384764965;1243085.8378774934;3.04204412544297;0.3002020574035806
5985;2019-02-25 20:45:37.841;831;194;175;174;163;45;223;-126;68;-45;408;408;58;124;276;257;295;195;228;226;222;-126;561;361;371;133;366;253;554;-2.0;112.0;668.0;395.0;144.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40410.38671875;19174.583984375;0.0;3834.54248046875;447.0;103218;;;Calculated values ==>;1551123937.841;356.26;292.56;290.66;290.56;289.46000000000004;277.66;274.4858918419099;295.46000000000004;260.56;279.96000000000004;268.66;313.96000000000004;313.96000000000004;278.96000000000004;285.56;300.76000000000005;298.86;302.66;292.66;295.76000000000005;295.36;;317.86;260.56;241.05796691057077;261.54996906429363;274.4858918419099;295.96000000000004;5610000.0;3610000.0;3710000.0;1330000.0;3660000.0;2530000.0;5540000.0;0.0;0.018666666666666668;0.11133333333333333;0.06583333333333334;0.024;0.024;;19174.583984375;0.0;3834.54248046875;40410.38671875;517260.932151842;413914.7804853892;247067.4965913068;246701.68063385063;242815.91622983367;430081.6785162784;461022.1446403203;459576.91440768004;465275.52517357736;497226.88837480586;497226.88837480586;458378.0285708209;466151.19262259325;468766.03395886085;467013.5131080222;438664.5501600782;414277.0601677878;461430.10873998835;460885.8893942399;;187738.9118479558;457189.65555873926;200275.9350410631;247067.4965913068;273.3125054424642;3318092.1375384806;1371805.5424863368;206491.84285529374;0.0;0;229;200;0;0;0;0;6;76;80;1321590898109.9873;484418536814.62415;919363682390.5586;28868.84236948335;16913.486600747015;455.233146522755;5131.641427270394;2613668.3986352645;1073381.5983509475;35318.34776673279;1243171.3313358738;2.2325577471405476;0.23342591217602032
5986;2019-02-25 20:46:37.842;833;193;177;176;163;42;223;-140;68;-50;417;417;59;129;276;258;295;194;228;226;222;-139;559;360;371;133;365;255;552;-2.0;112.0;617.0;400.0;144.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40194.12109375;19065.853515625;0.0;3842.0234375;443.0;103219;;;Calculated values ==>;1551123997.842;356.46000000000004;292.46000000000004;290.86;290.76000000000005;289.46000000000004;277.36;274.38016830617;295.46000000000004;259.16;279.96000000000004;268.16;314.86;314.86;279.06;286.06;300.76000000000005;298.96000000000004;302.66;292.56;295.76000000000005;295.36;;317.46000000000004;259.26000000000005;241.05796691057077;261.82340779136865;274.38016830617;295.96000000000004;5590000.0;3600000.0;3710000.0;1330000.0;3650000.0;2550000.0;5520000.0;0.0;0.018666666666666668;0.10283333333333333;0.06666666666666667;0.024;0.024;;19065.853515625;0.0;3842.0234375;40194.12109375;517667.7847213272;414359.1762267576;247898.5293150826;247526.446240851;242890.33111755445;430148.3826014536;461022.1446403203;459262.7610348818;464781.3778797963;497972.44885008794;497972.44885008794;458179.2719030573;466442.7937339026;468904.7291277699;467284.67955467483;439096.6271187116;414715.9607757526;461430.10873998835;460885.8893942399;;186067.36719380575;455873.548347267;199515.88897367477;247898.5293150826;273.007971174885;3318763.8529645107;1372124.2181096238;206555.81530405593;0.0;0;229;200;0;0;0;0;6;76;80;1321813501819.7185;484498338144.5278;919516084930.3745;26710.636676960792;17090.510624906146;455.1057717352344;5111.6966418997745;2614131.568679464;1073664.9697169296;35325.93405081174;1243256.693909033;2.1550643831604557;0.22797828569197617
