;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
5987;2019-02-25 20:47:37.832;831;194;178;177;164;40;223;-152;19;-78;427;427;30;128;275;258;295;195;228;226;222;-152;557;358;371;134;363;256;551;134.0;113.0;713.0;415.0;144.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40150.60546875;19004.755859375;0.0;3852.38134765625;439.0;103220;;;Calculated values ==>;1551124057.832;356.26;292.56;290.96000000000004;290.86;289.56;277.16;274.1680685717883;295.46000000000004;257.96000000000004;275.06;265.36;315.86;315.86;276.16;285.96000000000004;300.66;298.96000000000004;302.66;292.66;295.76000000000005;295.36;;317.06;257.96000000000004;241.2770596917726;261.9595390733887;274.1680685717883;295.96000000000004;5570000.0;3579999.9999999995;3710000.0;1340000.0;3629999.9999999995;2560000.0;5510000.0;0.022333333333333334;0.01883333333333333;0.11883333333333333;0.06916666666666667;0.024;0.04633333333333334;;19004.755859375;0.0;3852.38134765625;40150.60546875;517588.5957180614;415109.2128557288;248320.42873906752;247945.02815366088;243273.05798223;430280.9020939914;461022.1446403203;453101.02988815715;461853.3638752727;498924.6963946998;498924.6963946998;454469.4988628344;466183.9505249419;469053.1854526702;467567.2557015158;439525.4531570057;415457.5489980088;461430.10873998835;460885.8893942399;;184395.8529593127;454385.81474745745;200040.77085345457;225048.9389668656;273.20689608969644;3319433.28076274;1372441.420311953;206619.92465726912;0.0;0;229;200;0;0;0;0;6;76;80;1322036064719.754;484578424794.5405;919669359380.3989;30071.99411529049;17592.1988693352;453.278861661109;10927.112036468343;2614604.67840471;1073953.9441256644;35333.50266111259;1243390.3283719174;2.5832011834181934;0.24196841693839455
5988;2019-02-25 20:48:37.843;826;195;177;176;164;38;223;-148;-28;-89;435;434;-18;111;274;259;295;196;228;226;222;-149;557;357;371;133;363;255;551;125.0;86.0;810.0;417.0;144.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40207.16015625;19061.634765625;0.0;3862.5361328125;437.0;103221;;;Calculated values ==>;1551124117.843;355.76;292.66;290.86;290.76000000000005;289.56;276.96000000000004;274.0616903277293;295.46000000000004;258.36;270.36;264.26000000000005;316.66;316.56;271.36;284.26000000000005;300.56;299.06;302.66;292.76000000000005;295.76000000000005;295.36;;316.86;258.26000000000005;241.05796691057077;261.82340779136865;274.0616903277293;295.96000000000004;5570000.0;3570000.0000000005;3710000.0;1330000.0;3629999.9999999995;2550000.0;5510000.0;0.020833333333333332;0.014333333333333333;0.13499999999999998;0.06949999999999999;0.024;0.044833333333333336;;19061.634765625;0.0;3862.5361328125;40207.16015625;516981.4311694211;415457.5489980088;247945.02815366088;247572.16985469096;243273.05798223;430346.717906069;461022.1446403203;447282.1862640271;460905.83377634495;499864.38668513205;499759.4383690366;448580.60603922297;464351.30237818667;468924.88479177706;467836.5946055993;439525.4531570057;415802.19974565186;461430.10873998835;460885.8893942399;;183560.10687098323;454857.116165427;200368.86513838114;225837.14571161638;273.33184563514146;3320103.051577508;1372758.69839038;206684.22742286464;0.0;0;229;200;0;0;0;0;6;76;80;1322258705529.4497;484658539479.431;919822687485.1893;33333.2983519622;17686.933446379688;340.0332988960719;10538.018675104287;2615133.152710411;1074247.9907932344;35340.11480777955;1243569.2372548857;2.700131841041248;0.25408972224165327
5989;2019-02-25 20:49:37.863;820;194;177;176;164;37;223;-145;-33;-84;440;439;-18;94;274;260;295;195;228;226;222;-145;554;357;371;133;362;250;548;140.0;111.0;840.0;435.0;144.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;40001.4140625;18957.294921875;0.0;3778.23559570312;434.0;103222;;;Calculated values ==>;1551124177.863;355.16;292.56;290.86;290.76000000000005;289.56;276.86;274.0616903277293;295.46000000000004;258.66;269.86;264.76000000000005;317.16;317.06;271.36;282.56;300.56;299.16;302.66;292.66;295.76000000000005;295.36;;316.56;258.66;241.05796691057077;261.13683023647616;274.0616903277293;295.96000000000004;5540000.0;3570000.0000000005;3710000.0;1330000.0;3620000.0000000005;2500000.0;5480000.0;0.02333333333333333;0.018500000000000003;0.14;0.0725;0.024;0.04733333333333333;;18957.294921875;0.0;3778.23559570312;40001.4140625;516499.6457166914;416261.5548551322;248085.9001276696;247710.6695181312;243387.87577464394;430346.717906069;461022.1446403203;447576.64359566424;461404.92668314424;500879.0002019084;500774.6280587641;449499.6705695526;463106.09284881793;469063.3101005199;467964.9345701517;440162.7408355227;416597.3281909574;461430.10873998835;460885.8893942399;;182306.50109390085;455264.1233042037;200346.67410961477;224552.4788511637;273.32311277342825;3320771.679164047;1373075.6284124798;206747.92174494793;0.0;0;229;200;0;0;0;0;6;76;80;1322481379729.379;484738366079.40564;919974237985.1411;34612.19572804693;18481.515066607695;435.96013392445775;11186.448099038938;2615699.5538983815;1074549.4949986595;35346.58357525498;1243750.334823687;2.8464749910974074;0.2668007784941048
5990;2019-02-25 20:50:40.864;815;194;175;174;163;36;223;-155;-26;-105;441;438;-12;90;273;261;295;195;228;226;222;-153;555;355;371;133;360;245;549;-2.0;109.0;640.0;464.0;144.0;0;88;0;1;1;0;0;0;0;0;1;1;1;0;0;40064.76171875;19081.0234375;0.0;3674.93701171875;433.0;103223;;;Calculated values ==>;1551124240.864;354.66;292.56;290.66;290.56;289.46000000000004;276.76000000000005;273.8482719121499;295.46000000000004;257.66;270.56;262.66;317.26000000000005;316.96000000000004;271.96000000000004;282.16;300.46000000000004;299.26000000000005;302.66;292.66;295.76000000000005;295.36;;316.46000000000004;257.86;241.05796691057077;260.44013211722256;273.8482719121499;295.96000000000004;5550000.0;3550000.0;3710000.0;1330000.0;3600000.0;2450000.0;5490000.0;0.0;0.018166666666666668;0.10666666666666667;0.07733333333333332;0.024;0.024;;19081.0234375;0.0;3674.93701171875;40064.76171875;515808.5242670453;415881.8595038191;247292.36576326567;246922.90045919816;243003.05349750287;430477.46260093397;461022.1446403203;449397.6644097562;459303.94780394336;501470.8025286312;501159.12215991213;451154.9255917152;463385.388042372;469211.7246618552;468372.8177867572;439951.0944182316;416221.6810214252;461430.10873998835;460885.8893942399;;181888.63598580268;454449.51733437355;199669.48028159383;247292.36576326567;273.04754499989895;3321472.2693242803;1373408.4689821007;206813.13804059752;0.0;0;229;200;0;0;0;0;6;76;80;1322715113439.9946;484822157409.62634;920130165460.5518;26637.672973670655;19702.98953208163;431.0843433753163;5126.244567143381;2616235.498757859;1074883.6147181815;35354.17033487418;1243893.073150544;2.2806328712024424;0.24971544464940304
5991;2019-02-25 20:51:37.864;814;194;175;174;162;36;223;-159;-35;-133;436;431;-20;94;273;261;295;195;228;226;222;-158;540;354;371;134;359;251;539;-2.0;114.0;722.0;464.0;144.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32109.16796875;10723.294921875;0.0;3815.68286132812;434.0;103224;;;Calculated values ==>;1551124297.864;354.56000000000006;292.56;290.66;290.56;289.36;276.76000000000005;273.7412296467126;295.46000000000004;257.26000000000005;269.66;259.86;316.76000000000005;316.26000000000005;271.16;282.56;300.46000000000004;299.26000000000005;302.66;292.66;295.76000000000005;295.36;;316.56;257.36;241.2770596917726;261.27494424493943;273.7412296467126;295.96000000000004;5400000.0;3540000.0;3710000.0;1340000.0;3590000.0;2510000.0;5390000.0;0.0;0.019;0.12033333333333333;0.07733333333333332;0.024;0.024;;10723.294921875;0.0;3815.68286132812;32109.16796875;516929.5380567224;419502.87750205374;413140.9882325591;247381.36650519064;243038.5491668151;430542.39183029096;461022.1446403203;447128.60272021487;456320.50948716234;500363.1710282021;499840.30414906336;449061.5355360073;462956.70094298373;469349.65363169165;468512.2632538827;443048.0259526377;419807.34194653976;461430.10873998835;460885.8893942399;;182306.50109390085;453772.0469026814;200449.91090283316;413140.9882325591;273.35068559807524;3322043.6462676395;1373644.4198357791;206872.43878125914;0.0;0;229;200;0;0;0;0;6;76;80;1322926583439.9946;484898252409.62634;920271525460.5518;29683.6692486916;19590.245183988263;441.5729961158612;1145.8776278803382;2616681.3760504527;1075194.6861596839;35361.07887214515;1243942.7274512546;3.4982765511503975;0.40987352123884047
5992;2019-02-25 20:52:40.844;815;191;172;170;161;35;223;-168;-25;-151;435;434;-8;138;272;262;295;191;228;226;222;-164;539;351;371;133;356;265;538;-1.0;85.0;588.0;478.0;144.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.03125;10601.5400390625;0.0;4040.65234375;448.0;103225;;;Calculated values ==>;1551124360.844;354.66;292.26000000000005;290.36;290.16;289.26000000000005;276.66;273.4187578820637;295.46000000000004;256.36;270.66;258.06;316.66;316.56;272.36;286.96000000000004;300.36;299.36;302.66;292.26000000000005;295.76000000000005;295.36;;317.96000000000004;256.76000000000005;241.05796691057077;263.1675429290057;273.4187578820637;295.96000000000004;5390000.0;3510000.0;3710000.0;1330000.0;3560000.0;2650000.0;5380000.0;0.0;0.014166666666666666;0.098;0.07966666666666668;0.024;0.024;;10601.5400390625;0.0;4040.65234375;32149.03125;517132.4656094013;418926.1541869137;246680.0223457479;245941.57605794186;242728.5529722392;430735.4089219946;461022.1446403203;445760.569987408;454653.39139996964;498872.35131803516;498766.40209909587;448022.5405784804;466058.1478592796;469635.1023199616;469055.89064606384;443248.8406187534;418926.1541869137;461430.10873998835;460885.8893942399;;188156.80290529504;453325.4782868969;200061.3482294644;246680.0223457479;273.18488209357577;3322605.727015976;1373830.9529060912;206941.15989117103;0.0;0;229;200;0;0;0;0;6;76;80;1323160239240.0654;484982330709.6518;920434013860.601;24078.523732278474;20176.70902790879;344.57139111772926;5140.940809163808;2617151.6458997536;1075542.5365453816;35367.95545180112;1243997.7196492108;3.3970831457491415;0.3792945405086182
5993;2019-02-25 20:53:37.855;812;187;172;173;160;36;223;-171;-7;-167;446;446;0;156;270;263;294;187;228;226;222;-168;543;351;371;133;356;269;542;92.0;117.0;637.0;485.0;144.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.994140625;10625.3466796875;0.0;4094.28393554688;459.0;103226;;;Calculated values ==>;1551124417.855;354.36;291.86;290.36;290.46000000000004;289.16;276.76000000000005;273.4187578820637;295.46000000000004;256.06;272.46000000000004;256.46000000000004;317.76000000000005;317.76000000000005;273.16;288.76000000000005;300.16;299.46000000000004;302.56;291.86;295.76000000000005;295.36;;319.06;256.36;241.05796691057077;263.6948088759802;273.4187578820637;295.96000000000004;5430000.0;3510000.0;3710000.0;1330000.0;3560000.0;2690000.0;5420000.0;0.015333333333333334;0.0195;0.10616666666666667;0.08083333333333333;0.024;0.03933333333333333;;10625.3466796875;0.0;4094.28393554688;32284.994140625;516440.1254703089;416174.89700694766;246499.29002563978;246869.15310385768;242231.52736171422;430735.4089219946;461022.1446403203;447401.9723770648;453018.0997227255;499641.4839668686;499641.4839668686;448331.1505229825;467596.292380576;469381.02069560625;469182.5735780045;442244.7301377155;416174.89700694766;461430.10873998835;460885.8893942399;;192753.74022246967;452915.56003640924;200615.82624933642;228612.51601114863;273.4026956055559;3323115.9281571233;1373999.0315223387;207005.573898331;0.0;0;229;200;0;0;0;0;6;76;80;1323371750049.7612;485058155339.5427;920586233230.382;26200.46251389383;20394.228481121718;508.36174604997325;9136.086019734921;2617549.7646887475;1075863.7851169093;35374.70914221961;1244110.767923568;3.8206895424804075;0.3890111377242373
5994;2019-02-25 20:54:37.846;804;185;172;172;164;37;223;-167;10;-175;456;455;8;161;270;264;294;186;228;226;222;-167;544;352;371;134;358;270;544;156.0;112.0;719.0;565.0;144.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.201171875;10651.189453125;0.0;4118.9326171875;466.0;103227;;;Calculated values ==>;1551124477.846;353.56000000000006;291.66;290.36;290.36;289.56;276.86;273.5264737036516;295.46000000000004;256.46000000000004;274.16;255.66000000000003;318.76000000000005;318.66;273.96000000000004;289.26000000000005;300.16;299.56;302.56;291.76000000000005;295.76000000000005;295.36;;319.76000000000005;256.46000000000004;241.2770596917726;263.82572766246335;273.5264737036516;295.96000000000004;5440000.0;3520000.0000000005;3710000.0;1340000.0;3579999.9999999995;2700000.0;5440000.0;0.026000000000000002;0.018666666666666668;0.11983333333333333;0.09416666666666668;0.024;0.05;;10651.189453125;0.0;4118.9326171875;32277.201171875;515388.37707447726;414706.8463803602;246410.19800565176;246410.19800565176;243543.15077688714;430671.36484660726;461022.1446403203;449463.3138498114;452025.2165551665;500603.6887959171;500497.66119895806;449200.70314976247;468040.105966988;469105.00981247745;469171.13772201655;442040.439907129;415057.9893906339;461430.10873998835;460885.8893942399;;195679.20071851107;452848.7283510442;201243.586643366;222923.56009726317;273.5264737036516;3323653.8657480855;1374176.309394256;207074.0071030113;0.0;0;229;200;0;0;0;0;6;76;80;1323594316659.5278;485138243324.4587;920747908975.2123;29744.99731023904;23692.817510806366;503.67240964124187;11898.116464848836;2618015.906921635;1076231.122057649;35383.141495132164;1244286.0266513359;4.457620822773775;0.44557534262609094
5995;2019-02-25 20:55:37.886;798;188;173;172;167;40;223;-164;18;-178;460;457;17;160;270;264;294;189;228;226;221;-167;571;353;371;139;358;255;566;128.0;115.0;746.0;555.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40725.3828125;19570.01171875;0.0;3850.41064453125;471.0;103228;;;Calculated values ==>;1551124537.886;352.96000000000004;291.96000000000004;290.46000000000004;290.36;289.86;277.16;273.6339639331285;295.46000000000004;256.76000000000005;274.96000000000004;255.36;319.16;318.86;274.86;289.16;300.16;299.56;302.56;292.06;295.76000000000005;295.26000000000005;;320.26000000000005;256.46000000000004;242.35481222062532;261.82340779136865;273.6339639331285;295.96000000000004;5710000.0;3529999.9999999995;3710000.0;1390000.0;3579999.9999999995;2550000.0;5660000.0;0.021333333333333333;0.019166666666666665;0.12433333333333334;0.0925;0.024;0.04533333333333334;;19570.01171875;0.0;3850.41064453125;40725.3828125;512371.952627571;251412.36279694637;245835.01651184482;245481.36072991425;243741.49343918156;430607.02586249536;461022.1446403203;453148.51209923427;450847.4350590801;502482.31569360744;502168.73456024233;453023.6800612557;469998.65685000306;469105.00981247745;469032.86646908184;436232.2146626633;251805.46433208432;461430.10873998835;460749.49926466384;;197768.88456892778;451994.98299329315;201629.54618378027;225032.44223981444;273.6339639331285;3324262.6261841464;1374428.320632757;207140.46257094597;0.0;0;229;201;0;0;0;0;6;76;80;1323817065059.3862;485220197924.4066;920905513975.1122;31272.191428821447;23158.80290487994;3534.8460480027634;10685.83991845984;2618524.722478519;1076621.8125143116;35416.81825180479;1244474.351754168;2.931274220220585;0.2821354256836888
5996;2019-02-25 20:56:37.856;796;201;174;174;168;43;223;-147;34;-163;444;433;34;123;273;261;295;203;228;226;221;-148;575;363;371;142;368;238;570;-2.0;117.0;842.0;602.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40584.69140625;19801.517578125;0.0;3526.4755859375;463.0;103229;;;Calculated values ==>;1551124597.856;352.76;293.26000000000005;290.56;290.56;289.96000000000004;277.46000000000004;274.69669130483857;295.46000000000004;258.46000000000004;276.56;256.86;317.56;316.46000000000004;276.56;285.46000000000004;300.46000000000004;299.26000000000005;302.66;293.46000000000004;295.76000000000005;295.26000000000005;;319.46000000000004;258.36;242.98782864720522;259.4470641161187;274.69669130483857;295.96000000000004;5750000.0;3629999.9999999995;3710000.0;1420000.0;3679999.9999999995;2380000.0;5700000.0;0.0;0.0195;0.14033333333333334;0.10033333333333333;0.024;0.024;;19801.517578125;0.0;3526.4755859375;40584.69140625;511781.1658906393;409740.0552820453;246026.18475906766;246026.18475906766;243935.14517857134;429947.3805835815;461022.1446403203;457913.27539599175;451896.2017662759;502459.12920553965;501323.38760899357;457913.27539599175;468158.9344702095;468099.5313471361;467248.1840708977;435542.9274907252;410575.2192509942;461430.10873998835;460749.49926466384;;194425.4183739577;453461.3020071067;204454.4309304378;246026.18475906766;274.69669130483857;3324939.8713443163;1374756.2526623486;207201.9058858699;0.0;0;229;201;0;0;0;0;6;76;80;1324039553759.4924;485304455774.44684;921053340025.1827;35568.72450666607;24983.68939802578;486.87031067475397;5153.359548134308;2619081.4516077642;1077022.7993566426;35450.31579765826;1244606.2790864548;2.837476987324943;0.3159238053672388
5997;2019-02-25 20:57:37.867;811;199;170;169;164;49;223;-141;48;-152;413;402;41;138;275;256;295;200;228;226;221;-142;546;362;371;144;367;257;546;-1.0;86.0;673.0;585.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32109.17578125;10785.0361328125;0.0;3817.61474609375;457.0;103230;;;Calculated values ==>;1551124657.867;354.26;293.06;290.16;290.06;289.56;278.06;274.5913991737795;295.46000000000004;259.06;277.96000000000004;257.96000000000004;314.46000000000004;313.36;277.26000000000005;286.96000000000004;300.66;298.76000000000005;302.66;293.16;295.76000000000005;295.26000000000005;;318.86;258.96000000000004;243.40439225979637;262.0952818180154;274.5913991737795;295.96000000000004;5460000.0;3620000.0000000005;3710000.0;1440000.0;3670000.0000000005;2570000.0;5460000.0;0.0;0.014333333333333333;0.11216666666666668;0.09749999999999999;0.024;0.024;;10785.0361328125;0.0;3817.61474609375;32109.17578125;516070.3067162088;418618.7947624565;245595.0002312967;245234.8579788709;243465.1967094227;430014.67791919125;461022.1446403203;456518.53376006684;452705.2488784124;497349.0541044367;496186.58964520984;455659.7473725802;467198.50615900586;468497.967278903;466741.49892412685;441828.7369287133;418932.33518921316;461430.10873998835;460749.49926466384;;191917.91438739494;453749.9812352939;204027.21486743275;245595.0002312967;274.5913991737795;3325545.764632533;1375011.1873400612;207263.11785893436;0.0;0;229;201;0;0;0;0;6;76;80;1324262194570.0728;485390271504.6705;921201867250.5698;28321.109602457127;24347.96972086646;328.1817582661683;5163.707976800812;2619613.9645028636;1077433.9718848509;35457.10914346891;1244692.2704115731;3.982904853419797;0.4555393160086344
5998;2019-02-25 20:58:37.877;824;189;168;167;158;47;223;-146;56;-162;403;400;50;174;274;256;295;190;228;226;221;-148;547;357;371;145;362;274;546;-2.0;111.0;869.0;598.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.22265625;10630.8427734375;0.0;4114.41162109375;464.0;103231;;;Calculated values ==>;1551124717.877;355.56000000000006;292.06;289.96000000000004;289.86;288.96000000000004;277.86;274.0616903277293;295.46000000000004;258.56;278.76000000000005;256.96000000000004;313.46000000000004;313.16;278.16;290.56;300.56;298.76000000000005;302.66;292.16;295.76000000000005;295.26000000000005;;319.56;258.36;243.61107973660833;264.3458800820626;274.0616903277293;295.96000000000004;5470000.0;3570000.0000000005;3710000.0;1450000.0;3620000.0000000005;2740000.0;5460000.0;0.0;0.018500000000000003;0.14483333333333331;0.09966666666666667;0.024;0.024;;10630.8427734375;0.0;4114.41162109375;32240.22265625;517560.31095310487;415318.3965160642;244876.85562859414;244520.93913434743;241403.63763377897;430346.717906069;461022.1446403203;454689.4023167429;451482.68498046004;494540.0630372149;494217.0971571337;453926.760543954;469001.7517246776;469063.3101005199;467450.99436332186;441623.0611293416;415663.38281157054;461430.10873998835;460749.49926466384;;194843.3435325042;452954.19906303566;202834.32301859563;244876.85562859414;274.0616903277293;3326082.0989935915;1375189.682741861;207329.22909535372;0.0;0;229;201;0;0;0;0;6;76;80;1324484831670.0374;485476985954.6567;921361193800.5446;36477.01065168166;24928.61431242919;480.2540488787647;5180.943447265673;2620154.038835618;1077844.678524763;35463.847231354885;1244778.4902076647;4.548366590754051;0.5042732221915582
5999;2019-02-25 20:59:37.837;822;192;172;171;159;45;223;-140;59;-148;410;408;56;157;273;256;295;193;228;226;221;-141;572;361;371;146;366;261;566;-1.0;110.0;851.0;577.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40725.69140625;19522.46875;0.0;3861.94311523438;468.0;103232;;;Calculated values ==>;1551124777.837;355.36;292.36;290.36;290.26000000000005;289.06;277.66;274.4858918419099;295.46000000000004;259.16;279.06;258.36;314.16;313.96000000000004;278.76000000000005;288.86;300.46000000000004;298.76000000000005;302.66;292.46000000000004;295.76000000000005;295.26000000000005;;319.96000000000004;259.06;243.81672145450628;262.63441904999945;274.4858918419099;295.96000000000004;5720000.0;3610000.0;3710000.0;1460000.0;3660000.0;2610000.0;5660000.0;0.0;0.018333333333333333;0.14183333333333334;0.09616666666666666;0.024;0.024;;19522.46875;0.0;3861.94311523438;40725.69140625;515250.9776808744;253004.0464480174;245481.36072991425;245129.65873289682;241046.449855107;430081.6785162784;461022.1446403203;457212.9489298796;452784.2572288118;496625.5967624959;496413.4611890998;456845.09893422684;468829.89899580705;468379.0567313847;466883.92173941486;436226.837212948;253410.37462381402;461430.10873998835;460749.49926466384;;196515.0671798046;453518.3892758453;203577.19662574204;245481.36072991425;274.48589184190985;3326689.742909227;1375440.7928186536;207395.6544048527;0.0;0;229;202;0;0;0;0;6;76;80;1324707283269.2944;485564227754.3653;921521586800.0088;35974.00420180351;24036.011359851596;3351.6351474674566;5166.43532483399;2620757.3947850773;1078252.445044972;35495.75835294454;1244864.6608783733;2.9305028678457936;0.30861844700295554
6000;2019-02-25 21:00:37.868;819;198;172;172;162;45;223;-133;60;-112;406;401;55;133;274;255;295;199;228;226;221;-134;565;363;371;146;368;255;558;0.0;110.0;1010.0;529.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40382.5625;19460.01953125;0.0;3771.62915039062;458.0;103233;;;Calculated values ==>;1551124837.868;355.06000000000006;292.96000000000004;290.36;290.36;289.36;277.66;274.69669130483857;295.46000000000004;259.86;279.16;261.96000000000004;313.76000000000005;313.26000000000005;278.66;286.46000000000004;300.56;298.66;302.66;293.06;295.76000000000005;295.26000000000005;;318.96000000000004;259.76000000000005;243.81672145450628;261.82340779136865;274.69669130483857;295.96000000000004;5650000.0;3629999.9999999995;3710000.0;1460000.0;3679999.9999999995;2550000.0;5580000.0;0.0;0.018333333333333333;0.16833333333333333;0.08816666666666667;0.024;0.024;;19460.01953125;0.0;3771.62915039062;40382.5625;515465.4591324233;413753.7550397062;245808.81048173766;245808.81048173766;242328.89533363876;429947.3805835815;461022.1446403203;458300.0027415247;456536.7976415552;496813.1694424169;496285.41503083456;457695.4711337854;466904.7849985165;468229.08998188935;466468.62817080156;437790.3675240127;414118.72544131405;461430.10873998835;460749.49926466384;;192335.8262164488;454250.2884535986;203016.00343705527;245808.81048173766;274.39277551566016;3327365.994242753;1375765.8147296766;207459.30037398133;0.0;0;229;202;0;0;0;0;6;76;80;1324929998279.804;485651873014.5658;921676466780.363;42972.806549585686;22150.489462291906;433.98010484947514;5158.576530790228;2621415.6247860575;1078637.5314112494;35527.321445962836;1244950.747098946;3.0439446470883587;0.3221009068652626
6001;2019-02-25 21:01:37.848;821;195;172;171;159;44;223;-142;52;-115;398;393;49;129;275;255;294;196;228;226;221;-143;560;361;371;146;366;254;553;-1.0;86.0;589.0;520.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40160.69140625;19197.734375;0.0;3736.4755859375;450.0;103234;;;Calculated values ==>;1551124897.848;355.26;292.66;290.36;290.26000000000005;289.06;277.56;274.4858918419099;295.46000000000004;258.96000000000004;278.36;261.66;312.96000000000004;312.46000000000004;278.06;286.06;300.66;298.66;302.56;292.76000000000005;295.76000000000005;295.26000000000005;;318.16;258.86;243.81672145450628;261.6868853414304;274.4858918419099;295.96000000000004;5600000.0;3610000.0;3710000.0;1460000.0;3660000.0;2540000.0;5530000.0;0.0;0.014333333333333333;0.09816666666666667;0.08666666666666667;0.024;0.024;;19197.734375;0.0;3736.4755859375;40160.69140625;516125.04033476335;414675.337699158;246019.27913176912;245659.4549843951;241493.2926065989;430081.6785162784;461022.1446403203;457493.349522666;456226.1800053151;496070.9939252561;495542.9379902988;457129.607875444;466585.4960542887;468637.13862366305;466754.22869122244;438670.58523863036;415028.81927888904;461430.10873998835;460749.49926466384;;188992.59102226305;453308.8683278204;201912.66116137683;246019.27913176912;273.9544767265927;3328036.9642942576;1376087.855296348;207521.84705762414;0.0;0;229;202;0;0;0;0;6;76;80;1325152524079.8748;485739443814.5936;921829115880.4116;25089.504240799888;21787.671287758443;338.8653120896255;5153.525283189473;2621982.6216475167;1079003.560700503;35533.75967764655;1245036.6526360293;2.2834693766663627;0.2583675414624822
6002;2019-02-25 21:02:37.869;823;191;173;172;159;42;223;-154;19;-145;391;386;25;121;275;255;294;192;228;226;221;-155;556;359;371;145;364;250;549;88.0;110.0;465.0;477.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40044.32421875;19122.947265625;0.0;3683.90087890625;445.0;103235;;;Calculated values ==>;1551124957.869;355.46000000000004;292.26000000000005;290.46000000000004;290.36;289.06;277.36;274.27422755570615;295.46000000000004;257.76000000000005;275.06;258.66;312.26000000000005;311.76000000000005;275.66;285.26000000000005;300.66;298.66;302.56;292.36;295.76000000000005;295.26000000000005;;317.66;257.66;243.61107973660833;261.13683023647616;274.27422755570615;295.96000000000004;5560000.0;3590000.0;3710000.0;1450000.0;3640000.0;2500000.0;5490000.0;0.014666666666666666;0.018333333333333333;0.0775;0.07949999999999999;0.024;0.03866666666666667;;19122.947265625;0.0;3683.90087890625;40044.32421875;516699.1522922663;414840.6948555996;246555.81598780837;246191.0481082148;241635.1137477648;430214.79039162316;461022.1446403203;454127.2277989712;453268.3239272851;495743.44332979165;495216.7931908531;454863.76377274026;466235.199193608;468914.74651439214;467038.77096222027;439531.689595415;415191.4900061728;461430.10873998835;460749.49926466384;;186903.13564328075;452219.6127237667;202272.41587394165;229758.6642204796;274.0855775077188;3328705.5733547416;1376407.3060781874;207583.70517083484;0.0;0;229;202;0;0;0;0;6;76;80;1325375201989.5352;485826774369.46045;921980368800.1809;19518.74792418979;19870.80214956109;446.23699246944085;8931.645621708458;2622354.48718906;1079350.8361491652;35540.30448672295;1245154.070141806;2.1382802384126234;0.22262180766782386
6003;2019-02-25 21:03:37.849;824;189;173;173;160;39;223;-163;10;-159;383;377;15;112;273;256;294;190;228;226;221;-162;553;356;371;144;362;243;548;134.0;111.0;621.0;468.0;144.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39942.58203125;19123.98828125;0.0;3579.45556640625;441.0;103236;;;Calculated values ==>;1551125017.849;355.56000000000006;292.06;290.46000000000004;290.46000000000004;289.16;277.06;273.955091788801;295.46000000000004;256.86;274.16;257.26000000000005;311.46000000000004;310.86;274.66;284.36;300.46000000000004;298.76000000000005;302.56;292.16;295.76000000000005;295.26000000000005;;317.26000000000005;256.96000000000004;243.40439225979637;260.1585393101385;273.955091788801;295.96000000000004;5530000.0;3560000.0;3710000.0;1440000.0;3620000.0000000005;2430000.0;5480000.0;0.022333333333333334;0.018500000000000003;0.1035;0.078;0.024;0.04633333333333334;;19123.98828125;0.0;3579.45556640625;39942.58203125;517067.633002713;414529.21004869137;246599.95250285088;246599.95250285088;242010.82168294943;430412.23801567365;461022.1446403203;454211.85146746744;451971.1972707219;495623.3178362924;494994.7871888582;454819.4221774497;466206.36940554896;468935.14373327745;467592.11455659237;440169.1167535361;414883.2198629546;461430.10873998835;460749.49926466384;;185231.60634950487;451655.89129990316;201851.6020708914;225030.60373348912;273.90808811447505;3329371.908721186;1376725.9242996918;207644.21296524158;0.0;0;229;202;0;0;0;0;6;76;80;1325597727789.606;485913445469.48804;922128219500.2279;26119.28581254562;19484.734559862918;467.7890924757583;10921.642159611096;2622734.677364671;1079678.689634246;35547.91883180523;1245319.4590586813;2.510343893504906;0.2439391794819745
6004;2019-02-25 21:04:37.880;826;187;172;172;159;36;223;-163;20;-162;372;365;19;114;272;257;294;188;228;226;221;-164;536;355;371;142;360;250;536;171.0;109.0;454.0;442.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31916.818359375;10671.0048828125;0.0;3740.65551757812;438.0;103237;;;Calculated values ==>;1551125077.88;355.76;291.86;290.36;290.36;289.06;276.76000000000005;273.8482719121499;295.46000000000004;256.86;275.16;256.96000000000004;310.36;309.66;275.06;284.56;300.36;298.86;302.56;291.96000000000004;295.76000000000005;295.26000000000005;;316.96000000000004;256.76000000000005;242.98782864720522;261.13683023647616;273.8482719121499;295.96000000000004;5360000.0;3550000.0;3710000.0;1420000.0;3600000.0;2500000.0;5360000.0;0.0285;0.018166666666666668;0.07566666666666667;0.07366666666666667;0.024;0.052500000000000005;;10671.0048828125;0.0;3740.65551757812;31916.818359375;518699.0406000635;418383.42629826267;413298.26757183735;413298.26757183735;242111.2465378421;430477.46260093397;461022.1446403203;454250.23383227136;452000.8620706199;493739.37465938466;492999.0685245248;454127.2277989712;465428.42293175275;469083.92018553516;467861.136234571;443655.4774011677;418696.567325458;461430.10873998835;460749.49926466384;;183977.97901196036;451791.49455244653;201623.01859775383;298388.84670019196;273.8144429734458;3329971.046453786;1376974.344193959;207705.245408226;0.0;0;229;202;0;0;0;0;6;76;80;1325820442800.1155;485999289799.68445;922276195915.5664;19115.459286078494;18429.077728662363;453.42019970872605;8523.934259634774;2623111.8283353974;1079994.801310732;35555.599542242126;1245481.589253222;3.2280729757428515;0.33241806555896225
6005;2019-02-25 21:05:37.850;828;184;170;168;158;35;222;-176;31;-178;372;371;30;151;271;258;294;185;228;226;221;-172;537;350;371;140;355;262;536;145.0;110.0;510.0;453.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32066.669921875;10582.6201171875;0.0;3970.30688476562;451.0;103238;;;Calculated values ==>;1551125137.85;355.96000000000004;291.56;290.16;289.96000000000004;288.96000000000004;276.66;273.3108153835814;295.36;255.56000000000003;276.26000000000005;255.36;310.36;310.26000000000005;276.16;288.26000000000005;300.26000000000005;298.96000000000004;302.56;291.66;295.76000000000005;295.26000000000005;;318.26000000000005;255.96000000000004;242.56692532238324;262.7682575881327;273.3108153835814;295.96000000000004;5370000.0;3500000.0;3710000.0;1400000.0;3550000.0;2620000.0;5360000.0;0.024166666666666666;0.018333333333333333;0.08499999999999999;0.0755;0.024;0.04816666666666666;;10582.6201171875;0.0;3970.30688476562;32066.669921875;518857.3203930245;417427.00444604503;246030.2343396637;245298.3866394128;241766.81397421486;430799.1582183253;460885.8893942399;453573.69324096834;450672.3068670926;492473.55769160995;492366.512455982;453447.98335120955;467997.7833448212;469645.52884651115;468687.3994001209;443455.9639134511;417748.7285989114;461430.10873998835;460749.49926466384;;189410.48811896544;451300.57283547474;200649.67471041848;223261.44144609777;273.3108153835814;3330503.975589731;1377151.3691782353;207769.47129901082;0.0;0;229;202;0;0;0;0;6;76;80;1326042931499.3372;486083847499.3886;922429719115.0293;21498.541575096737;18924.142808441746;471.2993140998954;11439.008118260932;2623450.1091163866;1080305.922509034;35563.30168516561;1245647.8639268628;3.596045785763634;0.34679174722670547
6006;2019-02-25 21:06:37.850;825;181;169;169;157;35;222;-175;42;-212;385;386;39;168;269;259;294;182;228;226;221;-174;540;349;371;139;354;265;540;141.0;112.0;339.0;456.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.2109375;10635.2490234375;0.0;4019.349609375;461.0;103239;;;Calculated values ==>;1551125197.85;355.66;291.26000000000005;290.06;290.06;288.86;276.66;273.20264511476705;295.36;255.66000000000003;277.36;251.96000000000004;311.66;311.76000000000005;277.06;289.96000000000004;300.06;299.06;302.56;291.36;295.76000000000005;295.26000000000005;;319.26000000000005;255.76000000000002;242.35481222062532;263.1675429290057;273.20264511476705;295.96000000000004;5400000.0;3490000.0;3710000.0;1390000.0;3540000.0;2650000.0;5400000.0;0.0235;0.018666666666666668;0.0565;0.076;0.024;0.0475;;10635.2490234375;0.0;4019.349609375;32128.2109375;518253.24683891435;414891.9193905713;245489.5038819555;245489.5038819555;241279.27559830184;430862.6128555636;460885.8893942399;454443.9638422685;447262.7268258828;493548.3767669791;493655.4185357506;454067.2172164023;469545.99341411295;469529.3447006117;468952.88547666266;442853.41721607855;415240.10864614014;461430.10873998835;460749.49926466384;;193589.57483703562;451265.3754637507;202078.53850068222;224012.49995648343;273.20264511476705;3331038.9329302255;1377328.1847544073;207836.05176979533;0.0;0;229;202;0;0;0;0;6;76;80;1326265531499.3372;486167547499.3886;922587819115.0293;14258.646531799626;18938.1996091932;515.4484266388504;11245.00746713857;2623748.085683944;1080621.442029181;35571.5245830051;1245836.8973900746;3.067794837731566;0.30342396848926506
6007;2019-02-25 21:07:37.841;818;182;169;170;160;38;222;-173;51;-236;395;395;47;174;269;260;294;183;228;226;221;-173;545;350;371;138;356;265;545;263.0;111.0;176.0;469.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32331.837890625;10761.7763671875;0.0;4053.28735351562;467.0;103240;;;Calculated values ==>;1551125257.841;354.96000000000004;291.36;290.06;290.16;289.16;276.96000000000004;273.3108153835814;295.36;255.86;278.26000000000005;249.56000000000003;312.66;312.66;277.86;290.56;300.06;299.16;302.56;291.46000000000004;295.76000000000005;295.26000000000005;;319.86;255.86;242.14157278889297;263.1675429290057;273.3108153835814;295.96000000000004;5450000.0;3500000.0;3710000.0;1380000.0;3560000.0;2650000.0;5450000.0;0.04383333333333333;0.018500000000000003;0.029333333333333333;0.07816666666666668;0.024;0.06783333333333333;;10761.7763671875;0.0;4053.28735351562;32331.837890625;516999.9685799717;413212.84157674;245276.82866546986;245637.63791529633;242120.53302543177;430799.1582183253;460885.8893942399;455568.38231598947;444886.22775340336;494617.7108773727;494617.7108773727;455069.7027408463;470237.0594515092;469253.8443872472;468940.9428472638;441835.44135987194;413581.5929919801;461430.10873998835;460749.49926466384;;196097.13278094304;451543.0198492574;203831.17653834983;218494.99448995988;273.3108153835815;3331576.019430303;1377506.4665535688;207903.31365388664;0.0;0;229;202;0;0;0;0;6;76;80;1326488098109.9883;486250635034.63165;922746795265.4943;7384.29136947743;19362.80908546928;522.6961948059994;16432.930573884085;2623928.4164466434;1080940.569226309;35580.174490528334;1246067.5122770017;2.9498845261505675;0.262765685080758
6008;2019-02-25 21:08:37.841;814;187;169;170;164;40;222;-167;58;-232;401;399;53;177;269;260;294;188;228;226;221;-169;551;353;371;138;358;264;551;123.0;90.0;232.0;461.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.57421875;10849.5556640625;0.0;4039.55102539062;471.0;103241;;;Calculated values ==>;1551125317.841;354.56000000000006;291.86;290.06;290.16;289.56;277.16;273.6339639331285;295.36;256.46000000000004;278.96000000000004;249.96000000000004;313.26000000000005;313.06;278.46000000000004;290.86;300.06;299.16;302.56;291.96000000000004;295.76000000000005;295.26000000000005;;320.26000000000005;256.26000000000005;242.14157278889297;263.0348170998261;273.6339639331285;295.96000000000004;5510000.0;3529999.9999999995;3710000.0;1380000.0;3579999.9999999995;2640000.0;5510000.0;0.0205;0.015000000000000001;0.03866666666666666;0.07683333333333334;0.024;0.0445;;10849.5556640625;0.0;4039.55102539062;32419.57421875;516019.1383671364;412555.8353376608;245027.73001487428;245384.62380479573;243273.05798223;430607.02586249536;460885.8893942399;456601.04438692535;445315.40048720205;495361.3637178014;495148.18595122854;455982.54772463517;470717.2998751685;468977.3815912387;468524.14258881606;440590.1880216936;412934.04071806197;461430.10873998835;460749.49926466384;;197768.88456892778;451958.96133797773;204937.1437338789;226559.03296407865;273.6339639331285;3332115.6145312143;1377686.5609871626;207970.75397371085;0.0;0;229;202;0;0;0;0;6;76;80;1326710698109.9883;486333435034.63165;922905495265.4943;9731.004158584461;18979.509652581593;414.8422095544747;10421.475750376041;2624071.0439093774;1081260.088549126;35587.98731056467;1246291.2989963705;2.6560916377280077;0.27437757168591986
6009;2019-02-25 21:09:37.852;814;191;170;170;166;43;222;-164;63;-227;403;400;59;181;270;259;294;192;228;226;221;-166;555;358;371;138;363;266;555;-1.0;109.0;159.0;480.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32517.302734375;10900.546875;0.0;4064.97045898438;475.0;103242;;;Calculated values ==>;1551125377.852;354.56000000000006;292.26000000000005;290.16;290.16;289.76000000000005;277.46000000000004;274.1680685717883;295.36;256.76000000000005;279.46000000000004;250.46000000000004;313.46000000000004;313.16;279.06;291.26000000000005;300.16;299.06;302.56;292.36;295.76000000000005;295.26000000000005;;320.66;256.56;242.14157278889297;263.299902668528;274.1680685717883;295.96000000000004;5550000.0;3579999.9999999995;3710000.0;1380000.0;3629999.9999999995;2660000.0;5550000.0;0.0;0.018166666666666668;0.026500000000000003;0.08;0.024;0.024;;10900.546875;0.0;4064.97045898438;32517.302734375;515686.71139829175;412377.0396431636;245219.59290226488;245219.59290226488;243813.7410735889;430280.9020939914;460885.8893942399;456891.7448795973;445850.5169618225;495368.4064159147;495048.0899523741;456396.7470934617;470905.8008510817;468410.7303370065;467695.9284303967;439744.95182697836;412758.3114497388;461430.10873998835;460749.49926466384;;199440.67485045042;452270.4471754056;207318.90569374803;245219.59290226488;274.1680685717883;3332656.8543808684;1377867.8450707304;208038.3040345628;0.0;0;229;202;0;0;0;0;6;76;80;1326933338919.684;486416250214.5185;923064524415.277;6613.680238425006;19596.12331853261;490.25730018651865;5172.717752697576;2624207.274583545;1081581.611091774;35595.53118925978;1246421.2744331807;2.1297478662808103;0.26664229813264173
6010;2019-02-25 21:10:37.852;816;196;170;170;166;46;222;-155;66;-210;405;402;63;175;272;257;294;197;228;226;221;-157;584;361;371;138;366;257;579;-2.0;111.0;456.0;492.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41074.93359375;19978.203125;0.0;3896.25341796875;479.0;103243;;;Calculated values ==>;1551125437.852;354.76;292.76000000000005;290.16;290.16;289.76000000000005;277.76000000000005;274.4858918419099;295.36;257.66;279.76000000000005;252.16000000000003;313.66;313.36;279.46000000000004;290.66;300.36;298.86;302.56;292.86;295.76000000000005;295.26000000000005;;321.06;257.46000000000004;242.14157278889297;262.0952818180154;274.4858918419099;295.96000000000004;5840000.0;3610000.0;3710000.0;1380000.0;3660000.0;2570000.0;5790000.0;0.0;0.018500000000000003;0.076;0.082;0.024;0.024;;19978.203125;0.0;3896.25341796875;41074.93359375;513503.15917823307;253884.8980848382;244284.78751383082;244284.78751383082;242930.66000110938;430081.6785162784;460885.8893942399;458705.8848670923;447659.141271049;496503.8745464997;496186.58964520984;458343.34167825495;471432.4115883383;468249.8692087399;467013.5131080222;433202.8961902939;254290.5102639252;461430.10873998835;460749.49926466384;;201112.50472608567;453202.5455425244;206157.5186853316;244284.78751383082;274.4858918419099;3333270.1230169362;1378125.1679873972;208104.64756687076;0.0;0;229;203;0;0;0;0;6;76;80;1327155938919.684;486499050214.5185;923221424415.277;19193.675829813812;20257.692202289814;3309.879139637821;5195.153082019992;2624422.335884114;1081913.7262211142;35627.19899292498;1246507.6733568034;2.0086907598273704;0.21535182885376505
6011;2019-02-25 21:11:37.863;818;207;164;164;161;51;222;-140;65;-166;398;392;60;140;275;252;294;208;227;225;221;-142;574;368;371;138;373;249;568;-1.0;111.0;492.0;485.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40740.203125;19669.0859375;0.0;3762.98291015625;468.0;103244;;;Calculated values ==>;1551125497.863;354.96000000000004;293.86;289.56;289.56;289.26000000000005;278.26000000000005;275.2199585193972;295.36;259.16;279.66;256.56;312.96000000000004;312.36;279.16;287.16;300.66;298.36;302.56;293.96000000000004;295.66;295.26000000000005;;319.96000000000004;258.96000000000004;242.14157278889297;260.9983114674233;275.2199585193972;295.86;5740000.0;3679999.9999999995;3710000.0;1380000.0;3729999.9999999995;2490000.0;5680000.0;0.0;0.018500000000000003;0.082;0.08083333333333333;0.024;0.024;;19669.0859375;0.0;3762.98291015625;40740.203125;514591.2995275327;413011.1764247646;242647.25501129928;242647.25501129928;241642.05749824285;429606.4342157736;460885.8893942399;459845.2685648124;452270.4471754056;496581.87119591143;495951.3164159054;459250.94419637485;468549.4330793537;467657.71872407506;465354.9656912107;435548.09524845146;413386.9064550017;461294.2535533555;460749.49926466384;;196515.0671798046;454748.5011084966;206330.86801686368;242647.25501129928;275.2199585193972;3333952.040817342;1378455.6226347135;208168.48623779562;0.0;0;229;203;0;0;0;0;6;76;80;1327378579729.38;486581865394.40533;923373252245.0695;20788.180844931794;20080.42534157366;409.981992678821;5234.45386208075;2624755.579106007;1082249.9388278665;35658.20351877309;1246594.602682007;1.9850164466343057;0.22375921565268464
6012;2019-02-25 21:12:37.893;827;200;160;159;151;53;222;-143;60;-144;387;382;53;129;276;250;294;200;227;225;221;-142;562;364;371;138;370;251;556;-1.0;113.0;260.0;487.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40417.51953125;19317.55078125;0.0;3797.98266601562;457.0;103245;;;Calculated values ==>;1551125557.893;355.86;293.16;289.16;289.06;288.26000000000005;278.46000000000004;274.8017692304317;295.36;258.86;279.16;258.76000000000005;311.86;311.36;278.46000000000004;286.06;300.76000000000005;298.16;302.56;293.16;295.66;295.26000000000005;;318.86;258.96000000000004;242.14157278889297;261.27494424493943;274.8017692304317;295.86;5620000.0;3640000.0;3710000.0;1380000.0;3700000.0;2510000.0;5560000.0;0.0;0.01883333333333333;0.043333333333333335;0.08116666666666666;0.024;0.024;;19317.55078125;0.0;3797.98266601562;40417.51953125;516691.5494815454;415263.34616146993;241724.30085475688;241388.29807833457;238754.21689012248;429879.7862731237;460885.8893942399;458935.4497092971;454542.8999884959;495218.9234998722;494691.31874478655;458096.219176611;467011.9763860505;468208.80004685384;465671.6860993213;438235.08123584266;415263.34616146993;461294.2535533555;460749.49926466384;;191917.91438739494;454748.5011084966;204196.26960722427;241724.30085475688;274.8017692304317;3334628.693329666;1378780.6737182012;208231.5257882569;0.0;0;229;203;0;0;0;0;6;76;80;1327601291029.2737;486664706794.36584;923523327244.9979;11038.697804423156;20336.489456853273;432.63434390068636;5256.604761837767;2625020.935706619;1082586.9148548378;35665.22883247597;1246682.0718832423;1.603442397363289;0.19371250184641378
6013;2019-02-25 21:13:37.833;833;194;162;161;149;47;222;-149;23;-152;383;379;28;123;275;251;294;195;227;225;221;-150;559;361;371;138;366;249;553;-1.0;111.0;34.0;484.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40160.0390625;19175.06640625;0.0;3780.4248046875;450.0;103246;;;Calculated values ==>;1551125617.833;356.46000000000004;292.56;289.36;289.26000000000005;288.06;277.86;274.4858918419099;295.36;258.26000000000005;275.46000000000004;257.96000000000004;311.46000000000004;311.06;275.96000000000004;285.46000000000004;300.66;298.26000000000005;302.56;292.66;295.66;295.26000000000005;;318.16;258.16;242.14157278889297;260.9983114674233;274.4858918419099;295.86;5590000.0;3610000.0;3710000.0;1380000.0;3660000.0;2490000.0;5530000.0;0.0;0.018500000000000003;0.005666666666666667;0.08066666666666666;0.024;0.024;;19175.06640625;0.0;3780.4248046875;40160.0390625;517667.7847213272;414317.87443422026;242510.58015684973;242169.82151654197;238201.8307086709;430081.6785162784;460885.8893942399;454786.8193108402;453718.888800995;495004.1204911739;494582.60675088636;455397.3407788695;466607.7737502608;468637.13862366305;466234.42928284;438887.08636598603;414675.337699158;461294.2535533555;460749.49926466384;;188992.59102226305;453925.135612465;203473.27141407822;242510.58015684973;274.4858918419099;3335299.5015055994;1379101.124756593;208294.61603051072;0.0;0;229;203;0;0;0;0;6;76;80;1327823668429.486;486747423994.4448;923673177245.141;1424.110104748318;20203.11704533653;447.9173503363187;5237.734058587539;2625124.688582562;1082924.4070792908;35672.559425337495;1246769.4372540058;1.1898189547778033;0.15921139179679483
6014;2019-02-25 21:14:37.874;835;190;166;164;151;42;222;-155;6;-157;381;377;12;110;274;252;294;191;227;225;221;-155;553;359;371;136;364;245;548;95.0;109.0;111.0;501.0;144.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40010.86328125;19043.541015625;0.0;3728.8447265625;444.0;103247;;;Calculated values ==>;1551125677.874;356.66;292.16;289.76000000000005;289.56;288.26000000000005;277.36;274.27422755570615;295.36;257.66;273.76000000000005;257.46000000000004;311.26000000000005;310.86;274.36;284.16;300.56;298.36;302.56;292.26000000000005;295.66;295.26000000000005;;317.56;257.66;241.71165711629368;260.44013211722256;274.27422755570615;295.86;5530000.0;3590000.0;3710000.0;1360000.0;3640000.0;2450000.0;5480000.0;0.01583333333333333;0.018166666666666668;0.018500000000000003;0.08349999999999999;0.024;0.03983333333333333;;19043.541015625;0.0;3728.8447265625;40010.86328125;518399.2600296105;414883.2198629546;244087.40426427484;243387.87577464394;239008.4967237887;430214.79039162316;460885.8893942399;453382.0466509043;453539.37612904905;495207.47934540495;494787.524454871;454116.9317620451;465690.3468894591;468786.216530776;466650.54303335864;440169.1167535361;415233.3291099176;461294.2535533555;460749.49926466384;;186485.25045852014;453745.0331752005;202903.81550191832;227717.35852191554;274.2742275557061;3335968.0488886363;1379419.8307861905;208357.2360378559;0.0;0;229;203;0;0;0;0;6;76;80;1328046420539.9602;486829680164.6199;923821478515.4567;4633.8472762562415;20945.241675719062;453.00014219240234;9282.44693958614;2625175.206057546;1083267.544386406;35680.07220134917;1246890.5214469456;1.5507613665761466;0.17605700929923418
6015;2019-02-25 21:15:37.864;834;188;168;167;153;38;222;-159;15;-157;378;375;15;104;272;253;294;189;227;225;221;-158;552;355;371;134;361;239;547;91.0;112.0;313.0;515.0;144.0;0;96;0;1;0;1;0;0;0;0;1;1;1;0;0;39883.33984375;19036.873046875;0.0;3646.8935546875;441.0;103248;;;Calculated values ==>;1551125737.864;356.56000000000006;291.96000000000004;289.96000000000004;289.86;288.46000000000004;276.96000000000004;273.8482719121499;295.36;257.26000000000005;274.66;257.46000000000004;310.96000000000004;310.66;274.66;283.56;300.36;298.46000000000004;302.56;292.06;295.66;295.26000000000005;;317.26000000000005;257.36;241.2770596917726;259.59022785621676;273.8482719121499;295.86;5520000.0;3550000.0;3710000.0;1340000.0;3610000.0;2390000.0;5470000.0;0.015166666666666667;0.018666666666666668;0.05216666666666667;0.08583333333333334;0.024;0.03916666666666667;;19036.873046875;0.0;3646.8935546875;39883.33984375;518359.7739806435;414572.912758482;244835.71184387783;244480.4208818467;239698.18909231067;430477.46260093397;460885.8893942399;455486.9224275378;453874.4387854782;495512.4281016247;495199.2333141091;455486.9224275378;465869.0977997358;468945.52311177674;467347.9261667814;440380.03522938665;414926.21430635254;461294.2535533555;460749.49926466384;;185231.60634950487;453772.0469026814;201652.36859575578;228113.65126694547;273.8258930697841;3336633.7229506127;1379737.114680631;208418.69027946182;0.0;0;229;203;0;0;0;0;6;76;80;1328268983439.9956;486910666664.63275;923966654315.4797;13241.702558224628;21640.27238801112;475.1379905633033;9111.570713243971;2625324.144145705;1083622.3645237794;35687.805396709286;1247043.7793801634;1.960374766286827;0.21382629019272395
