;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6016;2019-02-25 21:16:37.845;833;183;167;166;154;36;222;-147;24;-131;381;380;24;137;270;254;294;184;227;225;221;-148;535;349;371;134;355;265;534;-2.0;112.0;524.0;516.0;144.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32042.408203125;10474.66796875;0.0;4109.966796875;448.0;103249;;;Calculated values ==>;1551125797.845;356.46000000000004;291.46000000000004;289.86;289.76000000000005;288.56;276.76000000000005;273.20264511476705;295.36;258.46000000000004;275.56;260.06;311.26000000000005;311.16;275.56;286.86;300.16;298.56;302.56;291.56;295.66;295.26000000000005;;317.96000000000004;258.36;241.2770596917726;263.1675429290057;273.20264511476705;295.86;5350000.0;3490000.0;3710000.0;1340000.0;3550000.0;2650000.0;5340000.0;0.0;0.018666666666666668;0.08733333333333333;0.08600000000000001;0.024;0.024;;10474.66796875;0.0;4109.966796875;32042.408203125;519617.3089817503;417836.15580839897;245021.12336284306;244659.51242100282;240476.68414238066;430862.6128555636;460885.8893942399;452168.16345269367;456523.40657796967;493119.96473525226;493012.8000356691;452168.16345269367;465940.89872410794;469518.6663757062;468319.0316605772;443854.33327579655;418153.6459911638;461294.2535533555;460749.49926466384;;188156.80290529504;454794.22612831404;199270.5906591354;245021.12336284306;272.8645028957827;3337232.9143797457;1379982.966311198;208483.31031284138;0.0;0;229;203;0;0;0;0;6;76;80;1328491512949.7974;486991041204.56116;924117806435.3452;22086.388023970754;21975.032650349363;479.74616264647824;5177.481021643699;2625618.4516733885;1083985.7103028316;35695.76024481244;1247162.8171039617;3.4089744897687666;0.39003903404137985
6017;2019-02-25 21:17:37.855;828;180;167;166;156;37;222;-139;25;-86;402;406;28;161;268;256;294;181;227;225;221;-138;539;348;371;134;353;274;539;86.0;108.0;568.0;530.0;144.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32274.75390625;10514.8486328125;0.0;4239.3740234375;460.0;103250;;;Calculated values ==>;1551125857.855;355.96000000000004;291.16;289.86;289.76000000000005;288.76000000000005;276.86;273.0942459734351;295.36;259.26000000000005;275.66;264.56;313.36;313.76000000000005;275.96000000000004;289.26000000000005;299.96000000000004;298.76000000000005;302.56;291.26000000000005;295.66;295.26000000000005;;319.16;259.36;241.2770596917726;264.3458800820626;273.0942459734351;295.86;5390000.0;3479999.9999999995;3710000.0;1340000.0;3529999.9999999995;2740000.0;5390000.0;0.014333333333333333;0.018000000000000002;0.09466666666666666;0.08833333333333333;0.024;0.03833333333333333;;10514.8486328125;0.0;4239.3740234375;32274.75390625;518694.8123281071;414939.32957150566;244809.5012733645;244451.20899614983;240975.88141404776;430925.7729439634;460885.8893942399;450701.864587524;461054.21914153715;494432.4328406937;494862.804142913;451093.1018646111;467477.88340441266;469540.1412769352;468711.94837107166;443054.9399669262;415286.76741800905;461294.2535533555;460749.49926466384;;193171.6564234249;455812.6512137982;197517.63517176823;227126.45568755025;272.1641091466363;3337768.9800599637;1380157.908101623;208552.8997493063;0.0;0;229;203;0;0;0;0;6;76;80;1328714150049.762;487071454604.5484;924279533385.3195;23968.10705135821;22816.059750379314;499.82710588050827;8955.550003789354;2626002.303096865;1084359.0316159623;35703.924715900626;1247280.611991698;3.811759197464997;0.4034830250024268
6018;2019-02-25 21:18:37.856;813;187;167;167;161;39;222;-138;19;-66;428;431;20;141;268;256;294;189;227;225;221;-140;573;353;371;133;358;252;568;0.0;86.0;550.0;540.0;144.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40904.09375;19719.556640625;0.0;3872.5302734375;465.0;103251;;;Calculated values ==>;1551125917.856;354.46000000000004;291.86;289.86;289.86;289.26000000000005;277.06;273.6339639331285;295.36;259.36;275.06;266.56;315.96000000000004;316.26000000000005;275.16;287.26000000000005;299.96000000000004;298.76000000000005;302.56;292.06;295.66;295.26000000000005;;319.66;259.16;241.05796691057077;261.41265627149306;273.6339639331285;295.86;5730000.0;3529999.9999999995;3710000.0;1330000.0;3579999.9999999995;2520000.0;5680000.0;0.0;0.014333333333333333;0.09166666666666666;0.09000000000000001;0.024;0.024;;19719.556640625;0.0;3872.5302734375;40904.09375;514058.17478021747;250919.9347435946;243666.92097415985;243666.92097415985;241642.05749824285;430607.02586249536;460885.8893942399;453787.02242122946;463196.103065159;499427.25722929963;499741.48656630865;453910.6640770486;468245.65466999344;468849.6607349397;468013.94105470116;435777.089725993;251699.2663586575;461294.2535533555;460749.49926466384;;195261.2709748474;455772.06672568707;197505.89456076868;243666.92097415985;272.17948993580114;3338378.813953425;1380409.8656778203;208620.50007835196;0.0;0;230;203;0;0;0;0;6;76;80;1328936753759.4932;487151555939.45166;924437336015.1288;23492.436720542235;23243.95549484266;2638.4488015984753;5209.981878972096;2626397.814219562;1084742.8714730998;35730.07745096968;1247398.6600580134;2.313692005916576;0.2551052666832685
6019;2019-02-25 21:19:37.856;802;200;168;167;161;43;222;-137;20;-55;434;431;20;116;271;251;294;202;227;225;221;-136;570;364;371;133;369;242;565;-2.0;111.0;512.0;554.0;144.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40620.9765625;19658.18359375;0.0;3693.98486328125;456.0;103252;;;Calculated values ==>;1551125977.856;353.36;293.16;289.96000000000004;289.86;289.26000000000005;277.46000000000004;274.8017692304317;295.36;259.46000000000004;275.16;267.66;316.56;316.26000000000005;275.16;284.76000000000005;300.26000000000005;298.26000000000005;302.56;293.36;295.66;295.26000000000005;;318.76000000000005;259.56;241.05796691057077;260.01710675043796;274.8017692304317;295.86;5700000.0;3640000.0;3710000.0;1330000.0;3690000.0;2420000.0;5650000.0;0.0;0.018500000000000003;0.08533333333333333;0.09233333333333334;0.024;0.024;;19658.18359375;0.0;3693.98486328125;40620.9765625;512952.4488966993;411573.69153951766;244123.8645491413;243778.99754215492;241745.30319728522;429879.7862731237;460885.8893942399;455590.66871061496;464286.64485439006;501036.7342524174;500725.57450172293;455590.66871061496;466804.424275377;467699.50138901145;465802.6480608363;436458.3666934697;412355.7272278977;461294.2535533555;460749.49926466384;;191500.00471740507;456177.78204787354;199848.05530817367;244123.8645491413;273.1563248624821;3339058.189539362;1380738.0135131069;208683.55437115795;0.0;0;230;203;0;0;0;0;6;76;80;1329159353759.4932;487231355939.45166;924585536015.1288;21823.369677008322;23667.778102298955;445.89883011308245;5199.015233172541;2626775.4459395413;1085133.8025864093;35755.78034790061;1247485.4017006145;2.189777875946935;0.25556571217131924
6020;2019-02-25 21:20:37.887;811;199;164;163;156;48;222;-151;-33;-86;430;425;-18;107;273;247;294;200;227;225;221;-153;564;364;371;133;369;242;558;0.0;113.0;167.0;552.0;144.0;0;97;1;1;1;0;0;0;0;0;1;1;1;0;0;40441.78515625;19569.27734375;0.0;3707.38305664062;449.0;103253;;;Calculated values ==>;1551126037.887;354.26;293.06;289.56;289.46000000000004;288.76000000000005;277.96000000000004;274.8017692304317;295.36;258.06;269.86;264.56;316.16;315.66;271.36;283.86;300.46000000000004;297.86;302.56;293.16;295.66;295.26000000000005;;318.06;257.86;241.05796691057077;260.01710675043796;274.8017692304317;295.86;5640000.0;3640000.0;3710000.0;1330000.0;3690000.0;2420000.0;5580000.0;0.0;0.01883333333333333;0.02783333333333333;0.092;0.024;0.024;;19569.27734375;0.0;3707.38305664062;40441.78515625;514567.9869590144;414118.72544131405;243010.40078269437;242668.80393281896;240322.93592107543;429879.7862731237;460885.8893942399;449063.1392696202;461205.3725585615;500621.8224702993;500102.8187162783;450941.08152886375;465779.320718541;467959.39388258365;465278.15030523995;437796.18216794654;414479.48874756467;461294.2535533555;460749.49926466384;;188574.69595719432;454449.51733437355;198875.53704222312;243010.40078269437;272.7704512929722;3339734.061575455;1381065.07791768;208745.26430429923;0.0;0;230;203;0;0;0;0;6;76;80;1329382068770.0027;487311197169.6343;924730811035.4612;6963.554928662551;23512.80618687784;439.13105941719175;5225.738363567268;2627015.460922174;1085527.1772616792;35763.15940754227;1247572.3195318086;1.5526810941452038;0.20212130301606243
6021;2019-02-25 21:21:37.887;824;192;162;161;151;48;222;-151;-72;-105;427;425;-58;117;273;247;294;193;227;225;221;-153;540;359;371;134;364;266;540;0.0;85.0;500.0;545.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32180.900390625;10610.1513671875;0.0;4115.7470703125;448.0;103254;;;Calculated values ==>;1551126097.887;355.56000000000006;292.36;289.36;289.26000000000005;288.26000000000005;277.96000000000004;274.27422755570615;295.36;258.06;265.96000000000004;262.66;315.86;315.66;267.36;284.86;300.46000000000004;297.86;302.56;292.46000000000004;295.66;295.26000000000005;;317.96000000000004;257.86;241.2770596917726;263.299902668528;274.27422755570615;295.86;5400000.0;3590000.0;3710000.0;1340000.0;3640000.0;2660000.0;5400000.0;0.0;0.014166666666666666;0.08333333333333333;0.09083333333333334;0.024;0.024;;10610.1513671875;0.0;4115.7470703125;32180.900390625;518133.0925567452;418534.06847470277;242999.84842377968;242652.12783214555;239269.84398300503;430214.79039162316;460885.8893942399;439019.7397944573;459148.8962364627;497923.6490073384;497711.1921775024;441016.60257239564;463432.8367611559;468657.5909490478;466001.4536310495;442853.41721607855;418846.89022503013;461294.2535533555;460749.49926466384;;188156.80290529504;454283.616747677;200220.6865935328;242999.84842377968;273.282125119706;3340339.2506216792;1381316.5731569377;208810.45705535717;0.0;0;230;203;0;0;0;0;6;76;80;1329604668770.0027;487391297169.6343;924883211035.4612;19899.921100077037;23077.382822334763;340.09246570651925;5225.99162018122;2627239.3232224137;1085915.428836756;35769.6529369183;1247659.4172816733;3.296463588576854;0.3872980304794264
6022;2019-02-25 21:22:37.878;824;184;164;162;150;45;222;-153;-53;-111;443;446;-52;143;271;248;294;184;227;225;221;-151;554;354;371;134;359;278;542;0.0;113.0;671.0;539.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;44440.11328125;22924.001953125;0.0;4240.916015625;458.0;103255;;;Calculated values ==>;1551126157.878;355.56000000000006;291.56;289.56;289.36;288.16;277.66;273.7412296467126;295.36;257.86;267.86;262.06;317.46000000000004;317.76000000000005;267.96000000000004;287.46000000000004;300.26000000000005;297.96000000000004;302.56;291.56;295.66;295.26000000000005;;318.96000000000004;258.06;241.2770596917726;264.86050150153983;273.7412296467126;295.86;5540000.0;3540000.0;3710000.0;1340000.0;3590000.0;2780000.0;5420000.0;0.0;0.01883333333333333;0.11183333333333333;0.08983333333333333;0.024;0.024;;22924.001953125;0.0;4240.916015625;44440.11328125;516985.36472049623;415148.14059818554;243621.7490752452;242922.9174828739;238875.14834300292;430542.39183029096;460885.8893942399;439145.78665711713;458544.9533560492;498426.20394459064;498747.4025595469;439292.7076079902;464766.7850437957;469094.4051697779;466846.7340063354;439957.42489467206;415148.14059818554;461294.2535533555;460749.49926466384;;192335.8262164488;454487.9745085242;199639.74887283804;243621.7490752452;273.03154947115684;3340977.663292008;1381595.9825166222;208880.08546850472;0.0;0;231;203;0;0;0;0;6;76;80;1329827235379.7693;487471685109.5499;925046386555.29;26784.75855887521;22893.86560293914;467.24152091716286;5211.066004546047;2627628.303863314;1086298.4651091709;35776.37971096562;1247746.3797154662;2.0378096392913503;0.22979932028794206
6023;2019-02-25 21:23:37.848;811;192;168;168;155;42;222;-152;-36;-120;460;460;-37;93;270;249;294;194;227;225;221;-154;569;359;371;134;364;255;562;-1.0;85.0;602.0;547.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40598.0234375;19536.07421875;0.0;3903.0341796875;457.0;103256;;;Calculated values ==>;1551126217.848;354.26;292.36;289.96000000000004;289.96000000000004;288.66;277.36;274.27422755570615;295.36;257.96000000000004;269.56;261.16;319.16;319.16;269.46000000000004;282.46000000000004;300.16;298.06;302.56;292.56;295.66;295.26000000000005;;318.86;257.76000000000005;241.2770596917726;261.82340779136865;274.27422755570615;295.86;5690000.0;3590000.0;3710000.0;1340000.0;3640000.0;2550000.0;5620000.0;0.0;0.014166666666666666;0.10033333333333333;0.09116666666666666;0.024;0.024;;19536.07421875;0.0;3903.0341796875;40598.0234375;514147.9876274211;409649.04535952624;244238.89794927315;244238.89794927315;239863.6722573709;430214.79039162316;460885.8893942399;446233.11842791724;457636.89442952105;502482.31569360744;502482.31569360744;446101.3123906764;462237.96449355304;468271.1358727367;466261.3989570346;436683.5924873251;410484.95857646636;461294.2535533555;460749.49926466384;;191917.91438739494;454181.38033102563;201113.02788541015;244238.89794927315;273.6328392219956;3341685.960106099;1381949.6395679058;208947.91778703887;0.0;0;231;203;0;0;0;0;6;76;80;1330049724079.8755;487552044909.58826;925206206605.3663;24593.71575109821;23071.398131291942;371.14731373716506;5196.254431569377;2628056.243739125;1086681.3174518733;35783.362791304266;1247833.0640219734;2.2710981460047894;0.25993480065769475
6024;2019-02-25 21:24:37.868;804;196;167;167;158;43;222;-158;-20;-128;459;453;-14;82;272;248;294;197;227;225;221;-159;562;362;371;134;367;248;557;-3.0;87.0;741.0;548.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40258.296875;19352.197265625;0.0;3781.57446289062;448.0;103257;;;Calculated values ==>;1551126277.868;353.56000000000006;292.76000000000005;289.86;289.86;288.96000000000004;277.46000000000004;274.5913991737795;295.36;257.36;271.16;260.36;319.06;318.46000000000004;271.76000000000005;281.36;300.36;297.96000000000004;302.56;292.86;295.66;295.26000000000005;;317.96000000000004;257.26000000000005;241.2770596917726;260.85938512811435;274.5913991737795;295.86;5620000.0;3620000.0000000005;3710000.0;1340000.0;3670000.0000000005;2480000.0;5570000.0;0.0;0.0145;0.1235;0.09133333333333334;0.024;0.024;;19352.197265625;0.0;3781.57446289062;40258.296875;513876.6083220457;413424.6012876412;244084.42020959308;244084.42020959308;241019.58708462483;430014.67791919125;460885.8893942399;449610.0914373694;456827.49245621765;503050.7582839787;502427.2804011725;450368.2901333168;462003.2189278189;468109.9962351786;465699.07969398145;438235.08123584266;413793.25851007923;461294.2535533555;460749.49926466384;;188156.80290529504;453669.6156993764;202198.86305921938;244084.42020959308;274.0705948380621;3342359.9873760454;1382273.8165198155;209011.97753850845;0.0;0;231;203;0;0;0;0;6;76;80;1330272398279.8047;487632471709.5627;925357156905.3184;30555.286704701528;22967.662074467673;354.4064295235697;5199.961897321698;2628515.9719511173;1087065.1041730777;35789.41108792325;1247919.7280363985;2.553726119515279;0.2839952403270119
6025;2019-02-25 21:25:37.859;805;194;168;167;155;43;222;-161;-41;-152;448;441;-25;82;272;248;294;195;227;225;221;-163;559;360;371;134;365;242;553;0.0;108.0;508.0;536.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40053.0859375;19299.48046875;0.0;3678.22241210938;442.0;103258;;;Calculated values ==>;1551126337.859;353.66;292.56;289.96000000000004;289.86;288.66;277.46000000000004;274.38016830617;295.36;257.06;269.06;257.96000000000004;317.96000000000004;317.26000000000005;270.66;281.36;300.36;297.96000000000004;302.56;292.66;295.66;295.26000000000005;;317.36;256.86;241.2770596917726;260.01710675043796;274.38016830617;295.86;5590000.0;3600000.0;3710000.0;1340000.0;3650000.0;2420000.0;5530000.0;0.0;0.018000000000000002;0.08466666666666667;0.08933333333333333;0.024;0.024;;19299.48046875;0.0;3678.22241210938;40053.0859375;514252.22053578316;414317.87443422026;244592.50441975752;244240.85828665452;240159.2177457252;430148.3826014536;460885.8893942399;448050.4978816499;454385.81474745745;502486.9448617756;501762.2193672033;450067.97204692004;462906.1998206553;468389.4931519048;465987.6186816921;438887.08636598603;414675.337699158;461294.2535533555;460749.49926466384;;185649.48583044452;453259.4940014377;202441.19578685449;244592.50441975752;274.15578857062724;3343029.1485095522;1382595.8655193336;209074.13318765548;0.0;0;231;203;0;0;0;0;6;76;80;1330494964889.5713;487712859649.47833;925504134855.1642;20794.920910692676;22406.434640502765;435.8114760029046;5187.767876277752;2628943.826159704;1087443.164927685;35795.995249356674;1248006.2794664255;2.12488320336615;0.24624496981349261
6026;2019-02-25 21:26:37.859;809;189;171;170;155;41;222;-165;-36;-166;434;427;-19;100;272;249;293;189;227;225;221;-165;537;356;371;134;361;256;537;-1.0;113.0;609.0;524.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31946.607421875;10655.6943359375;0.0;3928.4052734375;439.0;103259;;;Calculated values ==>;1551126397.859;354.06000000000006;292.06;290.26000000000005;290.16;288.66;277.26000000000005;273.955091788801;295.36;256.66;269.56;256.56;316.56;315.86;271.26000000000005;283.16;300.36;298.06;302.46000000000004;292.06;295.66;295.26000000000005;;317.06;256.66;241.2770596917726;261.9595390733887;273.955091788801;295.86;5370000.0;3560000.0;3710000.0;1340000.0;3610000.0;2560000.0;5370000.0;0.0;0.01883333333333333;0.10149999999999999;0.08733333333333333;0.024;0.024;;10655.6943359375;0.0;3928.4052734375;31946.607421875;516574.98075601325;418655.34183088224;246354.5509108944;245985.801423265;240708.57769444087;430412.23801567365;460885.8893942399;446040.09524583886;452951.4807920536;499660.55041560763;498924.6963946998;448265.42712549056;462913.0001546313;468945.52311177674;466690.6173508106;443262.9567618794;418655.34183088224;461294.2535533555;460749.49926466384;;184395.8529593127;453054.1924212535;202019.76180729608;246354.5509108944;273.955091788801;3343629.1459542136;1382845.4919760393;209137.5217517017;0.0;0;231;203;0;0;0;0;6;76;80;1330717564889.5713;487793259649.47833;925653534855.1642;24768.063844012093;21923.67360695228;463.44341453377933;5145.478760490467;2629323.5176993264;1087812.5824964137;35803.48904011115;1248092.3898550654;3.5861425132044853;0.4047447775857259
6027;2019-02-25 21:27:37.840;811;184;172;171;157;38;222;-165;-20;-174;434;432;-5;139;270;251;293;184;227;225;221;-163;540;352;371;134;357;269;539;279.0;114.0;781.0;512.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32140.947265625;10572.2255859375;0.0;4141.85498046875;451.0;103260;;;Calculated values ==>;1551126457.84;354.26;291.56;290.36;290.26000000000005;288.86;276.96000000000004;273.5264737036516;295.36;256.66;271.16;255.76000000000002;316.56;316.36;272.66;287.06;300.16;298.26000000000005;302.46000000000004;291.56;295.66;295.26000000000005;;318.26000000000005;256.86;241.2770596917726;263.6948088759802;273.5264737036516;295.86;5400000.0;3520000.0000000005;3710000.0;1340000.0;3570000.0000000005;2690000.0;5390000.0;0.0465;0.019;0.13016666666666665;0.08533333333333333;0.024;0.07050000000000001;;10572.2255859375;0.0;4141.85498046875;32140.947265625;516567.7478608843;416307.12131123175;246634.51519971865;246264.8339471832;241315.28759521307;430671.36484660726;460885.8893942399;445655.87285115494;452128.3024226628;498366.57288658386;498153.7940302689;447668.21376820636;465599.42507669743;469243.13556305086;467515.3410838486;442658.2869548086;416307.12131123175;461294.2535533555;460749.49926466384;;189410.48811896544;453259.4940014377;201288.90144949433;216725.70613042172;273.5264737036516;3344163.0397895314;1383022.335290442;209204.75262390426;0.0;0;231;203;0;0;0;0;6;76;80;1330940094399.373;487873634189.40674;925810984980.024;31808.43411078282;21501.490564432497;500.6721472279596;17203.67741596407;2629794.8392161047;1088174.3442700033;35811.52079225817;1248278.5738460969;4.826280100745146;0.42681529253051403
6028;2019-02-25 21:28:37.880;805;182;171;170;159;37;222;-163;-1;-174;444;444;3;155;268;252;293;183;227;225;221;-162;543;350;371;134;355;273;542;138.0;84.0;559.0;468.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32164.599609375;10605.349609375;0.0;4209.5390625;459.0;103261;;;Calculated values ==>;1551126517.88;353.66;291.36;290.26000000000005;290.16;289.06;276.86;273.3108153835814;295.36;256.86;273.06;255.76000000000002;317.56;317.56;273.46000000000004;288.66;299.96000000000004;298.36;302.46000000000004;291.46000000000004;295.66;295.26000000000005;;319.06;256.96000000000004;241.2770596917726;264.2163659402789;273.3108153835814;295.86;5430000.0;3500000.0;3710000.0;1340000.0;3550000.0;2730000.0;5420000.0;0.023;0.014;0.09316666666666666;0.078;0.024;0.047;;10605.349609375;0.0;4209.5390625;32164.599609375;515593.0764422837;414444.8531748647;246131.83038425006;245766.70864518883;241888.5160042022;430799.1582183253;460885.8893942399;447446.7757756195;452128.3024226628;499031.9512849048;499031.9512849048;447981.6648166789;466913.06747256935;469264.67209518404;467924.5794776056;442047.41229395405;414798.46392301214;461294.2535533555;460749.49926466384;;192753.74022246967;453362.08432878787;200888.44230097788;223991.44898179773;273.3108153835814;3344699.27660165;1383198.932737521;209274.39397112821;0.0;0;231;203;0;0;0;0;6;76;80;1331162842800.116;487954087789.6751;925973693380.5668;22971.018068720776;19692.944078169177;381.4852771931868;11127.628363294707;2630251.6389827477;1088517.8600844743;35818.87700502746;1248514.8254578554;3.6566643858904953;0.3571406255483333
6029;2019-02-25 21:29:37.881;794;189;172;171;162;38;222;-166;14;-177;453;449;11;125;268;252;293;190;227;225;221;-167;567;356;371;134;361;248;563;-2.0;111.0;787.0;483.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40428.8828125;19576.720703125;0.0;3767.63696289062;460.0;103262;;;Calculated values ==>;1551126577.881;352.56000000000006;292.06;290.36;290.26000000000005;289.36;276.96000000000004;273.955091788801;295.36;256.56;274.56;255.46000000000004;318.46000000000004;318.06;274.26000000000005;285.66;299.96000000000004;298.36;302.46000000000004;292.16;295.66;295.26000000000005;;319.16;256.46000000000004;241.2770596917726;260.85938512811435;273.955091788801;295.86;5670000.0;3560000.0;3710000.0;1340000.0;3610000.0;2480000.0;5630000.0;0.0;0.018500000000000003;0.13116666666666668;0.0805;0.024;0.024;;19576.720703125;0.0;3767.63696289062;40428.8828125;512218.45645372703;251967.00537246192;245602.85361905993;245249.35529374494;242150.6021835611;430412.23801567365;460885.8893942399;453852.2195597051;451818.91694565275;502427.2804011725;502011.3119947447;453482.9728274517;466978.99316581;468432.45176751877;467077.56566689035;436913.7406670735;252366.36659570262;461294.2535533555;460749.49926466384;;193171.6564234249;452848.7283510442;202363.91149607097;245602.85361905993;273.95509178880104;3345304.232370196;1383450.4541817755;209340.8715458673;0.0;0;231;204;0;0;0;0;6;76;80;1331385446509.8472;488034489129.578;926129995985.3779;32986.88307434668;20164.027756825344;3414.1264203203623;5163.519495494494;2630717.962596974;1088850.007051722;35850.50762963682;1248650.5872858407;2.6442602375327047;0.2679685722132142
6030;2019-02-25 21:30:37.871;793;198;175;174;163;42;222;-160;23;-177;439;430;24;107;270;249;293;199;227;225;221;-162;567;362;371;134;367;235;562;-2.0;110.0;821.0;474.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40258.359375;19630.009765625;0.0;3563.1904296875;453.0;103263;;;Calculated values ==>;1551126637.871;352.46000000000004;292.96000000000004;290.66;290.56;289.46000000000004;277.36;274.5913991737795;295.36;257.16;275.46000000000004;255.46000000000004;317.06;316.16;275.56;283.86;300.16;298.06;302.46000000000004;293.06;295.66;295.26000000000005;;318.46000000000004;256.96000000000004;241.2770596917726;259.0149159925826;274.5913991737795;295.86;5670000.0;3620000.0000000005;3710000.0;1340000.0;3670000.0000000005;2350000.0;5620000.0;0.0;0.018333333333333333;0.13683333333333333;0.079;0.024;0.024;;19630.009765625;0.0;3563.1904296875;40258.359375;512094.66216059134;412084.55004663585;246718.32921882553;246358.01339748286;242523.92116108953;430014.67791919125;460885.8893942399;457096.24109923316;451818.91694565275;502233.26562169206;501306.0147260222;457214.4555451244;466780.20928699226;467850.8532360966;465829.7507489795;436913.7406670735;412470.8940225629;461294.2535533555;460749.49926466384;;190246.288480595;453362.08432878787;204106.2244186355;246718.32921882553;274.5913991737795;3345976.5139895845;1383777.1224819412;209401.95159244377;0.0;0;231;204;0;0;0;0;6;76;80;1331608009409.8826;488114875729.59076;926274871835.401;34617.46728246178;19691.212932902035;448.1188551493616;5136.74808110012;2631281.238288439;1089182.0787030214;35882.68764270797;1248736.4085430654;2.5823752930705175;0.2726871944216011
6031;2019-02-25 21:31:37.881;806;192;174;173;162;44;222;-167;37;-183;423;417;34;144;271;248;293;192;227;225;220;-167;544;357;371;134;362;259;544;-1.0;75.0;701.0;496.0;144.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32074.671875;10713.798828125;0.0;3986.58422851562;453.0;103264;;;Calculated values ==>;1551126697.881;353.76;292.36;290.56;290.46000000000004;289.36;277.56;274.0616903277293;295.36;256.46000000000004;276.86;254.86;315.46000000000004;314.86;276.56;287.56;300.26000000000005;297.96000000000004;302.46000000000004;292.36;295.66;295.16;;318.46000000000004;256.46000000000004;241.2770596917726;262.3656120759269;274.0616903277293;295.86;5440000.0;3570000.0000000005;3710000.0;1340000.0;3620000.0000000005;2590000.0;5440000.0;0.0;0.0125;0.11683333333333333;0.08266666666666667;0.024;0.024;;10713.798828125;0.0;3986.58422851562;32074.671875;515630.83693843253;417088.70173562143;247149.369253086;246778.57070381675;242846.60503775007;430346.717906069;460885.8893942399;454831.6959477866;451198.980694034;498203.2556444563;497569.47307738225;454459.0917852496;467609.4332420432;468678.5276441959;466418.3847020313;441842.3780053682;417088.70173562143;461294.2535533555;460612.97347564064;;190246.288480595;452848.7283510442;202918.08763222783;247149.369253086;274.0616903277293;3346579.3897124487;1384030.0296976944;209464.87686705028;0.0;0;231;204;0;0;0;0;6;76;80;1331830646509.8472;488195289129.578;926423096535.3774;29431.90657153445;20660.932966088818;309.4209533718349;5123.126501341311;2631815.0720279342;1089518.4026301065;35889.00152658326;1248821.9217477313;3.7771387846423417;0.41270639155550337
6032;2019-02-25 21:32:37.872;814;188;175;174;162;43;222;-170;47;-206;426;424;42;167;270;249;293;188;227;225;221;-171;548;356;371;134;361;268;548;-1.0;111.0;717.0;497.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.232421875;10779.609375;0.0;4130.115234375;463.0;103265;;;Calculated values ==>;1551126757.872;354.56000000000006;291.96000000000004;290.66;290.56;289.36;277.46000000000004;273.955091788801;295.36;256.16;277.86;252.56000000000003;315.76000000000005;315.56;277.36;289.86;300.16;298.06;302.46000000000004;291.96000000000004;295.66;295.26000000000005;;319.46000000000004;256.06;241.2770596917726;263.56353331371673;273.955091788801;295.86;5480000.0;3560000.0;3710000.0;1340000.0;3610000.0;2680000.0;5480000.0;0.0;0.018500000000000003;0.1195;0.08283333333333333;0.024;0.024;;10779.609375;0.0;4130.115234375;32280.232421875;516267.97686841735;414171.1577566021;247337.98192314364;246967.7657009258;242695.79424756503;430412.23801567365;460885.8893942399;454565.1536419974;448807.4253067504;497615.86834963725;497402.9526194931;453934.5932790833;469016.8385883099;468689.177056728;466690.6173508106;441015.0117474939;414171.1577566021;461294.2535533555;460749.49926466384;;194425.4183739577;452437.30664671835;203458.29754835228;247337.98192314364;273.955091788801;3347115.6001373962;1384209.1145657722;209532.50588329576;0.0;0;231;204;0;0;0;0;6;76;80;1332053213119.6138;488275677069.49365;926581172820.2115;30007.269303190595;20623.76125364799;496.6112988314979;5121.876416196485;2632310.3241940676;1089862.3901423756;35895.71745447093;1248907.2839657008;3.772673187839952;0.40960424878302687
6033;2019-02-25 21:33:37.852;813;188;176;175;163;42;222;-164;53;-231;435;434;49;176;269;250;293;189;227;225;220;-167;550;355;371;135;360;275;550;0.0;85.0;876.0;493.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32305.458984375;10741.7626953125;0.0;4226.29833984375;470.0;103266;;;Calculated values ==>;1551126817.852;354.46000000000004;291.96000000000004;290.76000000000005;290.66;289.46000000000004;277.36;273.8482719121499;295.36;256.76000000000005;278.46000000000004;250.06000000000003;316.66;316.56;278.06;290.76000000000005;300.06;298.16;302.46000000000004;292.06;295.66;295.16;;320.16;256.46000000000004;241.49495122638035;264.4750485637546;273.8482719121499;295.86;5500000.0;3550000.0;3710000.0;1350000.0;3600000.0;2750000.0;5500000.0;0.0;0.014166666666666666;0.146;0.08216666666666667;0.024;0.024;;10741.7626953125;0.0;4226.29833984375;32305.458984375;515980.71239501465;413351.9237643686;247618.11338313355;247246.96665910832;242965.33107713328;430477.46260093397;460885.8893942399;454138.7677080995;445990.2739171259;497870.9588680366;497763.98005626653;453628.0846117082;469097.17173661804;468699.94687233196;466961.99702802964;440596.89174644084;413720.03103230504;461294.2535533555;460612.97347564064;;197350.94305643384;452678.9026584537;204118.43623131;247618.11338313355;273.8482719121499;3347653.634827921;1384388.3995514929;209602.11945084314;0.0;0;231;204;0;0;0;0;6;76;80;1332275738919.6846;488356350169.5193;926744018520.2633;36502.968395611264;20423.384991430303;380.7555267835906;5111.876642220171;2632864.391424407;1090204.3356746759;35903.02640755664;1248992.536814123;4.1701450448016395;0.44175785944442725
6034;2019-02-25 21:34:37.853;808;195;179;179;167;42;222;-149;52;-182;439;435;49;141;270;250;293;197;227;225;220;-152;570;362;371;135;367;252;564;-3.0;114.0;913.0;508.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40548.60546875;19555.791015625;0.0;3843.42919921875;467.0;103267;;;Calculated values ==>;1551126877.853;353.96000000000004;292.66;291.06;291.06;289.86;277.36;274.5913991737795;295.36;258.26000000000005;278.36;254.96000000000004;317.06;316.66;278.06;287.26000000000005;300.16;298.16;302.46000000000004;292.86;295.66;295.16;;319.86;257.96000000000004;241.49495122638035;261.41265627149306;274.5913991737795;295.86;5700000.0;3620000.0000000005;3710000.0;1350000.0;3670000.0000000005;2520000.0;5640000.0;0.0;0.019;0.15216666666666667;0.08466666666666667;0.024;0.024;;19555.791015625;0.0;3843.42919921875;40548.60546875;513693.7779324106;409984.09208247677;248090.95049340723;248090.95049340723;243816.64847947098;430014.67791919125;460885.8893942399;457815.4988515172;451128.66390414373;500578.6445859791;500160.20740981156;457453.4550644065;468245.65466999344;467850.8532360966;465960.3153875682;436237.86205143447;410810.422463297;461294.2535533555;460612.97347564064;;196097.13278094304;454219.73043200147;204646.42937649938;248090.95049340723;274.5913991737795;3348260.762149584;1384640.8833734393;209669.36830104957;0.0;0;231;205;0;0;0;0;6;76;80;1332498342629.4158;488437351519.42145;926902121155.0723;38523.89340511522;21130.539489365845;483.1213521746113;5100.528551573602;2633489.6256923885;1090550.6241496427;35910.22550152216;1249077.6416090247;2.7880451655753995;0.2951251652630168
6035;2019-02-25 21:35:37.863;811;199;181;180;169;45;222;-147;52;-150;430;423;46;126;272;248;293;200;227;225;220;-149;567;362;371;134;367;247;561;-2.0;111.0;761.0;531.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40281.734375;19513.19140625;0.0;3768.51831054688;458.0;103268;;;Calculated values ==>;1551126937.863;354.26;293.06;291.26000000000005;291.16;290.06;277.66;274.5913991737795;295.36;258.46000000000004;278.36;258.16;316.16;315.46000000000004;277.76000000000005;285.76000000000005;300.36;297.96000000000004;302.46000000000004;293.16;295.66;295.16;;318.96000000000004;258.26000000000005;241.2770596917726;260.72004837742526;274.5913991737795;295.86;5670000.0;3620000.0000000005;3710000.0;1340000.0;3670000.0000000005;2470000.0;5610000.0;0.0;0.018500000000000003;0.12683333333333333;0.0885;0.024;0.024;;19513.19140625;0.0;3768.51831054688;40281.734375;514316.1286510827;412891.042670691;248975.42320588857;248600.3384027412;244626.45485023712;430014.67791919125;460885.8893942399;458614.13212545495;454590.0962081861;500130.42714945617;499400.2986847345;457897.57819490344;467234.79155598854;468109.9962351786;465699.07969398145;436913.7406670735;413266.9577434304;461294.2535533555;460612.97347564064;;192335.8262164488;454692.18002290797;203583.3449070605;248975.42320588857;274.59139917377945;3348934.4605792025;1384966.5124893787;209732.81176910351;0.0;0;231;205;0;0;0;0;6;76;80;1332720979729.3804;488518064969.4086;927051846105.0485;32346.404845533027;22223.1319077525;437.46548408739795;5079.30120647405;2634080.3099420196;1090911.9649579937;35917.89833708262;1249162.487662314;2.5808372398225106;0.2829301972241952
6036;2019-02-25 21:36:37.854;820;195;180;179;167;44;222;-159;35;-158;420;414;35;120;272;248;293;196;227;225;220;-160;557;360;371;133;365;244;552;-2.0;84.0;545.0;519.0;144.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40033.8984375;19185.279296875;0.0;3717.56811523438;450.0;103269;;;Calculated values ==>;1551126997.854;355.16;292.66;291.16;291.06;289.86;277.56;274.38016830617;295.36;257.26000000000005;276.66;257.36;315.16;314.56;276.66;285.16;300.36;297.96000000000004;302.46000000000004;292.76000000000005;295.66;295.16;;318.16;257.16;241.05796691057077;260.2995467637923;274.38016830617;295.86;5570000.0;3600000.0;3710000.0;1330000.0;3650000.0;2440000.0;5520000.0;0.0;0.014;0.09083333333333334;0.08650000000000001;0.024;0.024;;19185.279296875;0.0;3717.56811523438;40033.8984375;516251.5432153176;415068.77947206923;249030.1840699206;248650.32267567614;244280.37060982798;430148.3826014536;460885.8893942399;457064.6850885815;453939.16980444617;499385.1706038825;498760.1322539588;457064.6850885815;466975.56397755997;468389.4931519048;465987.6186816921;439109.15287802846;415417.76904301543;461294.2535533555;460612.97347564064;;188992.59102226305;453734.76212667074;202919.7537012552;249030.1840699206;274.3415405422172;3349603.657126723;1385288.9513730928;209795.1864652261;0.0;0;231;205;0;0;0;0;6;76;80;1332943546340.0315;488598152954.6429;927199124010.4792;23084.83126768214;21695.498228798446;331.67937369018233;5077.9869457372815;2634542.1676219357;1091277.8986452476;35924.30691615177;1249247.1190338864;2.191430389103985;0.249915672573548
6037;2019-02-25 21:37:37.884;828;194;179;178;166;42;222;-164;-1;-176;411;405;8;111;271;249;293;195;227;225;220;-165;553;359;371;133;364;243;554;-2.0;115.0;405.0;533.0;144.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;28928.859375;7619.6904296875;0.0;3731.93701171875;447.0;103270;;;Calculated values ==>;1551127057.884;355.96000000000004;292.56;291.06;290.96000000000004;289.76000000000005;277.36;274.27422755570615;295.36;256.76000000000005;273.06;255.56000000000003;314.26000000000005;313.66;273.96000000000004;284.26000000000005;300.26000000000005;298.06;302.46000000000004;292.66;295.66;295.16;;317.86;256.66;241.05796691057077;260.1585393101385;274.27422755570615;295.86;5530000.0;3590000.0;3710000.0;1330000.0;3640000.0;2430000.0;5540000.0;0.0;0.019166666666666665;0.06749999999999999;0.08883333333333333;0.024;0.024;;7619.6904296875;0.0;3731.93701171875;28928.859375;517552.3925383446;413914.7804853892;248554.79682013736;248179.23011625995;243852.3593909754;430214.79039162316;460885.8893942399;452866.59044772567;452093.7724200494;498547.4327109376;497922.0454496412;453968.14995638;466092.25817238825;468400.0510976619;466261.3989570346;439963.9994093472;414277.0601677878;461294.2535533555;460612.97347564064;;187738.9118479558;453223.05866181996;203399.7757936376;248554.79682013736;274.27422755570615;3350178.6341197104;1385512.4378080815;209857.2967141925;0.0;0;231;205;0;0;0;0;6;76;80;1333166257639.9253;488677992854.60486;927345297060.4095;16839.00998915094;22192.634961456868;492.3330021298888;5089.396239732079;2634875.032648256;1091643.815955547;35931.17711933189;1249331.8895911549;3.930130232228889;0.46618313629900765
6038;2019-02-25 21:38:37.855;833;190;178;176;163;39;222;-168;-2;-184;408;406;12;147;270;250;293;190;227;225;220;-167;542;354;371;133;359;265;541;93.0;113.0;461.0;525.0;144.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.318359375;10618.4375;0.0;4075.36791992188;456.0;103271;;;Calculated values ==>;1551127117.855;356.46000000000004;292.16;290.96000000000004;290.76000000000005;289.46000000000004;277.06;273.7412296467126;295.36;256.36;272.96000000000004;254.76000000000002;313.96000000000004;313.76000000000005;274.36;287.86;300.16;298.16;302.46000000000004;292.16;295.66;295.16;;318.76000000000005;256.46000000000004;241.05796691057077;263.1675429290057;273.7412296467126;295.86;5420000.0;3540000.0;3710000.0;1330000.0;3590000.0;2650000.0;5410000.0;0.015500000000000002;0.01883333333333333;0.07683333333333334;0.0875;0.024;0.0395;;10618.4375;0.0;4075.36791992188;32149.318359375;519051.2451070562;417537.34480225795;413408.5767822079;412663.7354477416;243310.33923926335;430542.39183029096;460885.8893942399;448810.465085041;451269.30121400836;496004.34058229876;495791.26423998526;450629.4271721715;467110.4296137788;468966.6422690117;467104.03116414114;442251.737434491;417537.34480225795;461294.2535533555;460612.97347564064;;191500.00471740507;453018.0997227255;202297.84679621755;330567.6574206167;273.7412296467126;3350687.3729244643;1385664.348748258;209922.32614248595;0.0;0;231;205;0;0;0;0;6;76;80;1333388750049.7625;488757754284.5465;927497623400.2981;18940.386171857936;21938.022131069447;465.45439457372214;5136.789984173445;2635173.0501712565;1092011.393682569;35939.15482321046;1249417.0666208195;3.163282169141564;0.36892802720312207
6039;2019-02-25 21:39:37.875;830;185;176;175;163;37;221;-171;3;-199;420;421;17;162;269;251;293;185;227;225;220;-171;543;353;371;133;358;272;543;158.0;87.0;446.0;527.0;144.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.560546875;10582.32421875;0.0;4180.01318359375;466.0;103272;;;Calculated values ==>;1551127177.875;356.16;291.66;290.76000000000005;290.66;289.46000000000004;276.86;273.6339639331285;295.26000000000005;256.06;273.46000000000004;253.26000000000002;315.16;315.26000000000005;274.86;289.36;300.06;298.26000000000005;302.46000000000004;291.66;295.66;295.16;;319.76000000000005;256.06;241.05796691057077;264.08650396036035;273.6339639331285;295.86;5430000.0;3529999.9999999995;3710000.0;1330000.0;3579999.9999999995;2720000.0;5430000.0;0.026333333333333334;0.0145;0.07433333333333333;0.08783333333333333;0.024;0.050333333333333334;;10582.32421875;0.0;4180.01318359375;32199.560546875;518609.75760718854;415102.836587369;247946.0763171146;247569.39969920204;243232.5817119856;430607.02586249536;460749.49926466384;448168.93188641255;449715.82712283364;496570.037190335;496677.0176227145;450016.3836545991;467876.6989459219;468977.3815912387;467374.0663214524;442047.41229395405;415102.836587369;461294.2535533555;460612.97347564064;;195679.20071851107;452607.6978580252;202531.3516624528;224186.0548090465;273.6339639331285;3351223.7923287316;1385841.0806535296;209991.14391660754;0.0;0;231;205;0;0;0;0;6;76;80;1333611424249.6917;488837580884.5211;927658777100.2468;18259.060129981008;21965.039074177777;390.69634774548365;11900.154906218571;2635483.148888802;1092377.3744787776;35946.29179092403;1249559.0884863746;3.5573601271154582;0.35869470710710055
6040;2019-02-25 21:40:37.856;820;186;176;176;165;37;221;-172;15;-223;434;433;21;156;268;252;293;187;227;225;220;-172;565;353;371;134;358;257;559;291.0;86.0;433.0;516.0;144.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40467.82421875;19351.7578125;0.0;3926.6923828125;471.0;103273;;;Calculated values ==>;1551127237.856;355.16;291.76000000000005;290.76000000000005;290.76000000000005;289.66;276.86;273.6339639331285;295.26000000000005;255.96000000000004;274.66;250.86;316.56;316.46000000000004;275.26000000000005;288.76000000000005;299.96000000000004;298.36;302.46000000000004;291.86;295.66;295.16;;320.26000000000005;255.96000000000004;241.2770596917726;262.0952818180154;273.6339639331285;295.86;5650000.0;3529999.9999999995;3710000.0;1340000.0;3579999.9999999995;2570000.0;5590000.0;0.0485;0.014333333333333333;0.07216666666666667;0.08600000000000001;0.024;0.07250000000000001;;19351.7578125;0.0;3926.6923828125;40467.82421875;515587.94327336224;250995.64159748814;247212.35156638254;247212.35156638254;243316.25749662568;430607.02586249536;460749.49926466384;452426.1204590945;447023.17782844725;499561.5707045622;499456.4056698099;453178.7886765142;469267.81251989387;468849.6607349397;467502.23246962274;437359.7730644431;251389.4556693861;461294.2535533555;460612.97347564064;;197768.88456892778;452334.347272053;203393.9893186645;217899.37820066768;273.6339639331285;3351829.162106752;1386090.4523441847;210058.6784035722;0.0;0;232;205;0;0;0;0;6;76;80;1333833953759.4934;488917655519.4498;927817426845.1056;17971.818797301035;21408.870783991413;2665.57454932915;17596.735657435544;2635784.9772703303;1092738.7092683453;35971.752649884336;1249804.8180685027;2.5621550957059522;0.21893237257927364
6041;2019-02-25 21:41:37.856;805;194;178;177;167;38;222;-142;32;-182;429;422;29;119;268;253;293;195;226;224;220;-151;565;356;371;134;361;241;560;-2.0;86.0;1119.0;519.0;144.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40294.54296875;19469.279296875;0.0;3667.99633789062;463.0;103274;;;Calculated values ==>;1551127297.856;353.66;292.56;290.96000000000004;290.86;289.86;276.96000000000004;273.955091788801;295.36;258.96000000000004;276.36;254.96000000000004;316.06;315.36;276.06;285.06;299.96000000000004;298.46000000000004;302.46000000000004;292.66;295.56;295.16;;319.46000000000004;258.06;241.2770596917726;259.87524604437704;273.955091788801;295.76000000000005;5650000.0;3560000.0;3710000.0;1340000.0;3610000.0;2410000.0;5600000.0;0.0;0.014333333333333333;0.1865;0.08650000000000001;0.024;0.024;;19469.279296875;0.0;3667.99633789062;40294.54296875;513746.2635814937;411379.88356091734;247902.93035470828;247534.4513092256;243968.74503357895;430412.23801567365;460885.8893942399;457192.64057942014;451302.412647467;500616.1593861072;499890.0018168208;456834.7080808143;467286.400662222;468432.45176751877;467206.3499891093;437359.7730644431;411775.34303476126;461158.26577235275;460612.97347564064;;194425.4183739577;454487.9745085242;202981.60350421304;247902.93035470828;273.955091788801;3352502.1818333142;1386413.9609867628;210121.96747624472;0.0;0;232;205;0;0;0;0;6;76;80;1334056553759.4934;488998055519.4498;927966826845.1056;47410.35841452613;21755.301091872916;366.7101637587728;5105.041034902377;2636329.8287470955;1093098.4107006441;35997.02168916007;1249993.9995409388;3.2258513008727556;0.3340400336770827
6042;2019-02-25 21:42:37.866;808;196;180;179;170;41;222;-107;44;-100;412;404;38;115;270;253;293;198;226;224;220;-111;552;358;371;134;364;250;551;-1.0;109.0;1473.0;491.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32378.71484375;10984.0283203125;0.0;3842.03002929688;457.0;103275;;;Calculated values ==>;1551127357.866;353.96000000000004;292.76000000000005;291.16;291.06;290.16;277.26000000000005;274.1680685717883;295.36;262.46000000000004;277.56;263.16;314.36;313.56;276.96000000000004;284.66;300.16;298.46000000000004;302.46000000000004;292.96000000000004;295.56;295.16;;318.86;262.06;241.2770596917726;261.13683023647616;274.1680685717883;295.76000000000005;5520000.0;3579999.9999999995;3710000.0;1340000.0;3640000.0;2500000.0;5510000.0;0.0;0.018166666666666668;0.2455;0.08183333333333334;0.024;0.024;;10984.0283203125;0.0;3842.03002929688;32378.71484375;515205.95244861115;415802.19974565186;249079.16044584528;248698.44658970588;245384.62380479573;430280.9020939914;460885.8893942399;457173.3793882559;459651.33476077084;497949.90664206527;497110.3675894824;456447.63627741166;465543.86214192165;468271.1358727367;466922.41498093086;440175.73533754697;416480.9241581686;461158.26577235275;460612.97347564064;;191917.91438739494;458544.9533560492;202219.82755302163;249079.16044584528;274.06055520815056;3353107.893250069;1386667.7808464596;210184.56145988684;0.0;0;232;205;0;0;0;0;6;76;80;1334279190859.458;489078468919.4371;928114151395.0822;62591.096975550005;20975.939461547758;430.4557364253736;5076.811512715089;2637246.6603216664;1093454.5637208112;36003.66584550208;1250078.8624536174;6.007955829243383;0.5967129455168055
6043;2019-02-25 21:43:37.877;818;189;178;176;168;41;221;-112;51;-64;413;413;47;157;269;253;293;191;226;224;220;-111;545;354;371;136;359;275;545;147.0;116.0;1150.0;485.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.453125;10617.0693359375;0.0;4220.05078125;462.0;103276;;;Calculated values ==>;1551127417.877;354.96000000000004;292.06;290.96000000000004;290.76000000000005;289.96000000000004;277.26000000000005;273.7412296467126;295.26000000000005;261.96000000000004;278.26000000000005;266.76000000000005;314.46000000000004;314.46000000000004;277.86;288.86;300.06;298.46000000000004;302.46000000000004;292.26000000000005;295.56;295.16;;319.36;262.06;241.71165711629368;264.4750485637546;273.7412296467126;295.76000000000005;5450000.0;3540000.0;3710000.0;1360000.0;3590000.0;2750000.0;5450000.0;0.0245;0.01933333333333333;0.19166666666666668;0.08083333333333333;0.024;0.0485;;10617.0693359375;0.0;4220.05078125;32221.453125;516999.9685799717;415705.92028061923;248609.26214740853;247851.21251987995;244918.17776787045;430542.39183029096;460749.49926466384;453883.66252956877;462953.0503258239;495512.0932678609;495512.0932678609;453372.0284250931;466864.70824850665;468838.78631807904;467489.2432430611;441636.6277681414;416383.85655565077;461158.26577235275;460612.97347564064;;194007.49548133422;458231.21942553326;200161.826214322;224135.8151296638;273.2373868863895;3353646.3266792465;1386847.8229957412;210251.75778388444;0.0;0;232;205;0;0;0;0;6;76;80;1334501831670.0383;489159483769.6482;928271680270.4927;48630.01862708897;20860.609284572907;488.22024344148537;11469.142179779878;2638173.672875253;1093803.2655448872;36011.32288222034;1250216.7706799547;5.489474351598252;0.512096158074276
6044;2019-02-25 21:44:37.867;817;190;178;179;168;41;221;-126;49;-56;436;438;48;154;269;254;293;191;226;224;220;-127;568;359;371;136;364;261;562;-1.0;109.0;885.0;441.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40534.5859375;19398.126953125;0.0;3980.66137695312;467.0;103277;;;Calculated values ==>;1551127477.867;354.86;292.16;290.96000000000004;291.06;289.96000000000004;277.26000000000005;274.27422755570615;295.26000000000005;260.56;278.06;267.56;316.76000000000005;316.96000000000004;277.96000000000004;288.56;300.06;298.56;302.46000000000004;292.26000000000005;295.56;295.16;;319.86;260.46000000000004;241.71165711629368;262.63441904999945;274.27422755570615;295.76000000000005;5680000.0;3590000.0;3710000.0;1360000.0;3640000.0;2610000.0;5620000.0;0.0;0.018166666666666668;0.1475;0.0735;0.024;0.024;;19398.126953125;0.0;3980.66137695312;40534.5859375;514969.97111962776;252421.89216577276;247812.56887091175;248181.9461455197;244238.89794927315;430214.79039162316;460749.49926466384;455983.40564438805;463750.57249554916;499375.8011650168;499586.79490871576;455859.91297266266;468484.072934036;468142.12313909776;466909.46258657274;436689.36861796305;252825.72291499353;461158.26577235275;460612.97347564064;;196097.13278094304;456607.96269471606;200382.5978094037;247812.56887091175;273.34590460638066;3354252.5259548095;1387097.9079437505;210320.08566200233;0.0;0;233;205;0;0;0;0;6;76;80;1334724394570.0737;489241070169.66113;928432453470.5182;37701.11915566019;18832.564319070458;3340.189563603946;5107.2097105134935;2638892.979119199;1094133.986862229;36043.22098004828;1250354.8839230181;2.779488903847352;0.2733096753064332
