;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6045;2019-02-25 21:45:37.868;811;196;180;179;170;44;221;-132;-48;-50;447;446;-54;121;271;252;293;198;226;224;220;-132;565;362;371;135;367;256;559;-3.0;113.0;720.0;449.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40460.37890625;19403.705078125;0.0;3908.95678710938;459.0;103278;;;Calculated values ==>;1551127537.868;354.26;292.76000000000005;291.16;291.06;290.16;277.56;274.5913991737795;295.26000000000005;259.96000000000004;268.36;268.16;317.86;317.76000000000005;267.76000000000005;285.26000000000005;300.26000000000005;298.36;302.46000000000004;292.96000000000004;295.56;295.16;;319.06;259.96000000000004;241.49495122638035;261.9595390733887;274.5913991737795;295.76000000000005;5650000.0;3620000.0000000005;3710000.0;1350000.0;3670000.0000000005;2560000.0;5590000.0;0.0;0.01883333333333333;0.12000000000000001;0.07483333333333334;0.024;0.024;;19403.705078125;0.0;3908.95678710938;40460.37890625;514484.0812209958;412590.89758202713;248694.20702596652;248320.07325470072;245057.35481376806;430014.67791919125;460749.49926466384;444442.7166268285;464492.5038976541;501024.7391919521;500919.90967362205;443635.12162605295;465371.1009851913;467980.47462993563;466221.12760670384;437359.7730644431;413344.749195068;461158.26577235275;460612.97347564064;;192753.74022246967;456260.61889331474;200379.61321663953;248694.20702596652;273.35767592970024;3354927.4952436592;1387421.2619327637;210385.83357573705;0.0;0;233;205;0;0;0;0;6;76;80;1334946998279.805;489322371524.5629;928587556055.3308;29287.572409222677;19148.428591471195;452.28294953989683;5086.050394792179;2639451.2275188835;1094450.500411239;36074.82544435193;1250439.8291728569;2.3152368724361154;0.24730632049271903
6046;2019-02-25 21:46:37.838;810;197;178;177;168;45;221;-138;-75;-52;451;449;-79;78;272;251;293;198;226;224;220;-140;566;363;371;134;368;257;559;-2.0;108.0;759.0;432.0;144.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40553.0859375;19400.794921875;0.0;3936.57666015625;452.0;103279;;;Calculated values ==>;1551127597.838;354.16;292.86;290.96000000000004;290.86;289.96000000000004;277.66;274.69669130483857;295.26000000000005;259.36;265.66;267.96000000000004;318.26000000000005;318.06;265.26000000000005;280.96000000000004;300.36;298.26000000000005;302.46000000000004;292.96000000000004;295.56;295.16;;318.36;259.16;241.2770596917726;262.0952818180154;274.69669130483857;295.76000000000005;5660000.0;3629999.9999999995;3710000.0;1340000.0;3679999.9999999995;2570000.0;5590000.0;0.0;0.018000000000000002;0.1265;0.07200000000000001;0.024;0.024;;19400.794921875;0.0;3936.57666015625;40553.0859375;514277.17642456305;412970.1895532152;247948.43143895187;247579.21277832674;244355.32472878732;429947.3805835815;460749.49926466384;440544.3680794452;464438.8967173772;501346.559674858;501136.83172806964;439984.22902465134;460148.4061412281;467969.8729891896;465946.8475650451;437137.20549197134;413344.749195068;461158.26577235275;460612.97347564064;;189828.38726562503;455609.2582366682;200599.25451368018;247948.43143895187;273.4485115787005;3355602.269894909;1387744.4710808345;210451.18033143942;0.0;0;233;205;0;0;0;0;6;76;80;1335169486979.9111;489403031174.6014;928741379105.4042;30353.056866069277;18360.720268055138;428.2642133442597;5103.9490088805305;2639947.9842604594;1094762.9203637638;36082.159668432956;1250524.7033762638;2.3244258748537145;0.24482524468913697
6047;2019-02-25 21:47:37.879;805;195;178;177;165;45;221;-145;-74;-64;457;455;-78;58;273;252;293;197;226;224;220;-146;563;362;371;135;368;259;556;-1.0;110.0;431.0;438.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40538.43359375;19371.453125;0.0;3979.02758789062;446.0;103280;;;Calculated values ==>;1551127657.879;353.66;292.66;290.96000000000004;290.86;289.66;277.66;274.5913991737795;295.26000000000005;258.66;265.76000000000005;266.76000000000005;318.86;318.66;265.36;278.96000000000004;300.46000000000004;298.36;302.46000000000004;292.86;295.56;295.16;;317.76000000000005;258.56;241.49495122638035;262.3656120759269;274.5913991737795;295.76000000000005;5630000.0;3620000.0000000005;3710000.0;1350000.0;3679999.9999999995;2590000.0;5560000.0;0.0;0.018333333333333333;0.07183333333333333;0.073;0.024;0.024;;19371.453125;0.0;3979.02758789062;40538.43359375;513915.1073265497;413465.294141843;248086.2427767075;247714.7623324591;243429.09896526177;430014.67791919125;460749.49926466384;440256.40298996953;463100.53647947777;501781.5667644963;501571.6672669039;439692.5360185355;457414.67490995815;468099.5313471361;466221.12760670384;437802.25546158536;414196.90369202057;461158.26577235275;460612.97347564064;;187321.02276691253;454833.57016313786;199374.61006724523;248086.2427767075;272.9603906119479;3356278.4943275764;1388067.7939337085;210517.18877502016;0.0;0;233;205;0;0;0;0;6;76;80;1335392239089.5007;489483786319.4526;928896284885.1188;17303.342124949027;18648.50408700016;432.76478244202116;5100.641536774395;2640345.392294702;1095071.541313126;36089.33981313306;1250609.7997401282;1.7766337678977073;0.20061758314494785
6048;2019-02-25 21:48:37.859;794;194;180;179;165;42;221;-159;-75;-121;462;459;-79;50;273;252;293;195;226;224;220;-160;562;361;371;135;366;258;554;-2.0;112.0;493.0;420.0;144.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40407.75390625;19238.9296875;0.0;3944.8642578125;441.0;103281;;;Calculated values ==>;1551127717.859;352.56000000000006;292.56;291.16;291.06;289.66;277.36;274.4858918419099;295.26000000000005;257.26000000000005;265.66;261.06;319.36;319.06;265.26000000000005;278.16;300.46000000000004;298.36;302.46000000000004;292.66;295.56;295.16;;317.26000000000005;257.16;241.49495122638035;262.23063862743834;274.4858918419099;295.76000000000005;5620000.0;3610000.0;3710000.0;1350000.0;3660000.0;2580000.0;5540000.0;0.0;0.018666666666666668;0.08216666666666667;0.07;0.024;0.024;;19238.9296875;0.0;3944.8642578125;40407.75390625;512645.73357242584;413914.7804853892;248932.97972240965;248554.79682013736;243505.07266101878;430081.6785162784;460749.49926466384;440330.518514982;457376.96184181195;502402.45487011207;502088.1263717339;439768.0972694494;456599.5954917432;468379.0567313847;466364.5342688999;438022.1893648471;414277.0601677878;461158.26577235275;460612.97347564064;;185231.60634950487;453399.0870845641;201450.65251122724;248932.97972240965;273.7739310925352;3356952.82103977;1388389.4398728516;210583.199196278;0.0;0;233;205;0;0;0;0;6;76;80;1335614764889.5715;489564759319.47833;929051333185.1681;19627.96232330852;17636.390420133583;443.2424116784406;5080.319850077543;2640653.0505782454;1095373.8146427413;36096.637439733066;1250694.6128045972;1.8455958979849938;0.20261290572663718
6049;2019-02-25 21:49:37.860;782;191;180;180;166;39;221;-161;-72;-157;461;456;-60;50;272;253;293;191;226;224;220;-161;551;357;371;137;362;250;545;-2.0;109.0;595.0;414.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39873.0234375;18891.98828125;0.0;3780.85595703125;437.0;103282;;;Calculated values ==>;1551127777.86;351.36;292.26000000000005;291.16;291.16;289.76000000000005;277.06;274.0616903277293;295.26000000000005;257.06;265.96000000000004;257.46000000000004;319.26000000000005;318.76000000000005;267.16;278.16;300.36;298.46000000000004;302.46000000000004;292.26000000000005;295.56;295.16;;316.86;257.06;241.92719264551067;261.13683023647616;274.0616903277293;295.76000000000005;5510000.0;3570000.0000000005;3710000.0;1370000.0;3620000.0000000005;2500000.0;5450000.0;0.0;0.018166666666666668;0.09916666666666667;0.06899999999999999;0.024;0.024;;18891.98828125;0.0;3780.85595703125;39873.0234375;512110.7157672551;416383.85655565077;412461.22321998916;412461.22321998916;244207.13391447562;430346.717906069;460749.49926466384;442423.5344960529;453371.1835639945;503066.9779386896;502546.6813947315;444034.90949876077;457895.93577920616;468806.88306923484;467064.51337570406;440386.69687624637;416383.85655565077;461158.26577235275;460612.97347564064;;183560.10687098323;452958.3683122721;202065.10183776898;412461.22321998916;273.9957845794508;3357621.838666934;1388707.202818168;210647.58127100728;0.0;0;233;205;0;0;0;0;6;76;80;1335837368599.3027;489646360679.37976;929203735724.984;23835.544571946488;17311.635386740716;436.05159915748675;1155.6420061356355;2641015.2525052;1095665.0530446726;36103.96501193868;1250746.5800194421;1.8850247950726544;0.22195931165407679
6050;2019-02-25 21:50:37.870;774;189;175;174;162;35;221;-163;-45;-173;448;440;-35;53;270;254;292;190;226;224;220;-160;552;353;371;138;358;239;547;-1.0;110.0;609.0;469.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39807.28125;19090.359375;0.0;3574.32446289062;434.0;103283;;;Calculated values ==>;1551127837.87;350.56000000000006;292.06;290.66;290.56;289.36;276.66;273.6339639331285;295.26000000000005;256.86;268.66;255.86;317.96000000000004;317.16;269.66;278.46000000000004;300.16;298.56;302.36;292.16;295.56;295.16;;316.56;257.16;242.14157278889297;259.59022785621676;273.6339639331285;295.76000000000005;5520000.0;3529999.9999999995;3710000.0;1380000.0;3579999.9999999995;2390000.0;5470000.0;0.0;0.018333333333333333;0.10149999999999999;0.07816666666666668;0.024;0.024;;19090.359375;0.0;3574.32446289062;39807.28125;511040.1188410865;414926.21430635254;247383.81741644762;247012.84298699218;242733.27333816036;430607.02586249536;460749.49926466384;448102.66008657485;451543.0198492574;502775.6257492743;501949.5420586891;449360.76115706086;459989.63509553834;469105.00981247745;467758.27701357054;439970.81762431137;415275.6320791768;461158.26577235275;460612.97347564064;;182306.50109390085;452892.2337924837;201770.8531945367;247383.81741644762;273.6339639331285;3358285.9518729807;1389023.7751351804;210708.88465669192;0.0;0;233;205;0;0;0;0;6;76;80;1336060005699.2673;489728874429.36664;929350460174.9607;25002.67839954187;19629.32125007286;452.7450683274675;5117.499745420632;2641422.3055274296;1095972.9456568146;36111.37288527303;1250798.8649133937;2.2149986658730776;0.24248055148673683
6051;2019-02-25 21:51:37.840;775;188;172;170;161;34;221;-167;-19;-185;427;418;-11;85;268;255;292;188;226;224;220;-164;540;350;371;139;356;252;540;-2.0;110.0;514.0;430.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.572265625;10777.6162109375;0.0;3795.61743164062;438.0;103284;;;Calculated values ==>;1551127897.84;350.66;291.96000000000004;290.36;290.16;289.26000000000005;276.56;273.3108153835814;295.26000000000005;256.46000000000004;271.26000000000005;254.66000000000003;315.86;314.96000000000004;272.06;281.66;299.96000000000004;298.66;302.36;291.96000000000004;295.56;295.16;;316.96000000000004;256.76000000000005;242.35481222062532;261.41265627149306;273.3108153835814;295.76000000000005;5400000.0;3500000.0;3710000.0;1390000.0;3560000.0;2520000.0;5400000.0;0.0;0.018333333333333333;0.08566666666666665;0.07166666666666667;0.024;0.024;;10777.6162109375;0.0;3795.61743164062;32073.572265625;512198.8008332082;417254.48288722825;246589.2255981088;245853.7396189909;242652.12783214555;430799.1582183253;460749.49926466384;449005.72087669926;450114.20017978817;499322.4778165578;498378.63310053234;450026.56886393705;461748.7905149426;469126.57716250315;468306.40334251605;442462.6296964457;417254.48288722825;461158.26577235275;460612.97347564064;;183977.97901196036;452306.9903079964;201391.64594436836;246589.2255981088;273.31081538358137;3358884.6594823403;1389272.5504819504;210770.2701310844;0.0;0;233;205;0;0;0;0;6;76;80;1336282494399.3735;489811932879.40625;929497686525.0309;21212.27241920301;17982.26634606001;462.1493581689868;5136.569949060764;2641807.2375554745;1096286.2188386503;36118.99319343735;1250884.2727689315;3.073666364726483;0.33548983536503224
6052;2019-02-25 21:52:37.841;782;185;171;170;159;34;221;-172;-3;-235;417;412;2;134;267;256;292;186;226;224;220;-171;542;350;371;140;355;260;541;-2.0;113.0;509.0;485.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31990.931640625;10747.056640625;0.0;3908.76513671875;452.0;103285;;;Calculated values ==>;1551127957.841;351.36;291.66;290.26000000000005;290.16;289.06;276.56;273.3108153835814;295.26000000000005;255.96000000000004;272.86;249.66000000000003;314.86;314.36;273.36;286.56;299.86;298.76000000000005;302.36;291.76000000000005;295.56;295.16;;318.36;256.06;242.56692532238324;262.5002047102346;273.3108153835814;295.76000000000005;5420000.0;3500000.0;3710000.0;1400000.0;3550000.0;2600000.0;5410000.0;0.0;0.01883333333333333;0.08483333333333333;0.08083333333333333;0.024;0.024;;10747.056640625;0.0;3908.76513671875;31990.931640625;512881.664182953;415880.56022528594;246175.95816365356;245810.12445136692;241925.27565663293;430799.1582183253;460749.49926466384;449598.35616603773;444609.3169452433;497468.48634547065;496939.2531808788;450242.1124448524;466307.87724080024;469137.5394133821;468433.49340595084;442054.61531012633;416218.5356340934;461158.26577235275;460612.97347564064;;189828.38726562503;451405.1176236077;203708.66993788836;246175.95816365356;273.3108153835814;3359418.53924755;1389451.9257457473;210834.47438938476;0.0;0;233;205;0;0;0;0;6;76;80;1336505098109.9893;489895634274.63776;929651289085.4557;20859.64171502134;20022.12952126231;486.57950056528693;5146.48836748769;2642157.8426842173;1096602.927416809;36126.8993990499;1250969.966350009;3.1738130970071787;0.35631322403274057
6053;2019-02-25 21:53:37.871;787;184;170;171;160;35;221;-171;9;-240;413;409;8;134;267;257;292;185;226;224;220;-170;546;351;371;141;356;262;546;328.0;113.0;563.0;459.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32191.708984375;10816.6904296875;0.0;3955.61401367188;459.0;103286;;;Calculated values ==>;1551128017.871;351.86;291.56;290.16;290.26000000000005;289.16;276.66;273.4187578820637;295.26000000000005;256.06;274.06;249.16000000000003;314.46000000000004;314.06;273.96000000000004;286.56;299.86;298.86;302.36;291.66;295.56;295.16;;319.06;256.16;242.77792619122317;262.7682575881327;273.4187578820637;295.76000000000005;5460000.0;3510000.0;3710000.0;1410000.0;3560000.0;2620000.0;5460000.0;0.05466666666666666;0.01883333333333333;0.09383333333333334;0.0765;0.024;0.07866666666666666;;10816.6904296875;0.0;3955.61401367188;32191.708984375;513150.7532343534;413534.6774420643;245595.0002312967;245957.33877818036;242083.82156379614;430735.4089219946;460749.49926466384;450781.1447805721;443873.5613522164;496842.0393773148;496417.5172130864;450652.81089344603;466021.0614867723;468999.21857833967;468421.121156461;441230.0116534186;413899.7426769738;461158.26577235275;460612.97347564064;;192753.74022246967;451336.17834919755;203194.0812242436;216129.95481961573;273.4187578820637;3359953.662013506;1389631.7134868603;210900.0436505199;0.0;0;233;205;0;0;0;0;6;76;80;1336727809409.883;489979976424.59753;929807967385.381;23231.919463702157;18982.870430058978;514.7200657230434;19232.66413427396;2642525.45607537;1096928.131603748;36135.24773417985;1251173.2275338955;4.194482609760462;0.34348413007805156
6054;2019-02-25 21:54:37.842;789;186;171;171;163;38;221;-165;14;-237;408;404;14;150;267;258;292;187;226;224;220;-167;546;354;371;142;359;264;547;-2.0;110.0;518.0;486.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.10546875;10766.9970703125;0.0;3972.376953125;466.0;103287;;;Calculated values ==>;1551128077.842;352.06000000000006;291.76000000000005;290.26000000000005;290.26000000000005;289.46000000000004;276.96000000000004;273.7412296467126;295.26000000000005;256.66;274.56;249.46000000000004;313.96000000000004;313.56;274.56;288.16;299.86;298.96000000000004;302.36;291.86;295.56;295.16;;319.76000000000005;256.46000000000004;242.98782864720522;263.0348170998261;273.7412296467126;295.76000000000005;5460000.0;3540000.0;3710000.0;1420000.0;3590000.0;2640000.0;5470000.0;0.0;0.018333333333333333;0.08633333333333333;0.081;0.024;0.024;;10766.9970703125;0.0;3972.376953125;32135.10546875;513394.9479131327;413854.0851824992;245914.21082429803;245914.21082429803;243078.94944334877;430542.39183029096;460749.49926466384;451065.59773849417;444004.84885773895;496106.77264579904;495680.95971560053;451065.59773849417;467600.9490860654;468582.79343563836;468129.3392673732;441230.0116534186;414215.5863340789;461158.26577235275;460612.97347564064;;195679.20071851107;451477.0892395579;205063.98920419338;245914.21082429803;273.74122964671267;3360489.45970611;1389811.4906149318;210966.0783096757;0.0;0;233;205;0;0;0;0;6;76;80;1336950301819.7202;490064835389.53546;929965691115.2656;21238.13887012797;19959.461102864527;495.264464187894;5152.770303632223;2642895.860779035;1097252.4941818942;36143.66020392971;1251376.3412682852;3.17826487517869;0.3556557518604732
6055;2019-02-25 21:55:37.852;790;188;172;172;165;41;221;-162;21;-239;403;398;25;142;268;258;292;189;226;224;220;-163;551;355;371;142;360;266;551;-2.0;83.0;458.0;521.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32211.48828125;10867.7158203125;0.0;4013.79858398438;470.0;103288;;;Calculated values ==>;1551128137.852;352.16;291.96000000000004;290.36;290.36;289.66;277.26000000000005;273.8482719121499;295.26000000000005;256.96000000000004;275.26000000000005;249.26000000000002;313.46000000000004;312.96000000000004;275.66;287.36;299.96000000000004;298.96000000000004;302.36;292.06;295.56;295.16;;320.16;256.86;242.98782864720522;263.299902668528;273.8482719121499;295.76000000000005;5510000.0;3550000.0;3710000.0;1420000.0;3600000.0;2660000.0;5510000.0;0.0;0.013833333333333333;0.07633333333333334;0.08683333333333333;0.024;0.024;;10867.7158203125;0.0;4013.79858398438;32211.48828125;513091.8437389881;412934.04071806197;246104.77803099348;246104.77803099348;243620.17751557872;430477.46260093397;460749.49926466384;451608.7141852686;443787.0409560511;495368.4064159147;494834.4291306472;452120.5497996626;466383.58022621175;468571.767609146;467989.19873683446;440182.59624906187;413307.47646805906;461158.26577235275;460612.97347564064;;197350.94305643384;451896.2017662759;206025.24640538666;246104.77803099348;273.8482719121499;3361025.770690877;1389991.809937204;211032.64086438486;0.0;0;233;205;0;0;0;0;6;76;80;1337172938919.6848;490150049589.5219;930124717615.2404;18746.204707197656;21349.794623837217;371.7724903038722;5148.196690671532;2643229.119175937;1097596.7953535283;36150.88671610065;1251462.1969667894;3.0652773147092574;0.35504156001013276
6056;2019-02-25 21:56:37.842;790;190;174;173;166;43;221;-162;36;-240;398;393;36;156;269;258;292;191;226;224;220;-164;553;356;371;142;361;269;553;-1.0;86.0;501.0;492.0;144.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32363.29296875;10883.6708984375;0.0;4054.52099609375;471.0;103289;;;Calculated values ==>;1551128197.842;352.16;292.16;290.56;290.46000000000004;289.76000000000005;277.46000000000004;273.955091788801;295.26000000000005;256.96000000000004;276.76000000000005;249.16000000000003;312.96000000000004;312.46000000000004;276.76000000000005;288.76000000000005;300.06;298.96000000000004;302.36;292.26000000000005;295.56;295.16;;320.26000000000005;256.76000000000005;242.98782864720522;263.6948088759802;273.955091788801;295.76000000000005;5530000.0;3560000.0;3710000.0;1420000.0;3610000.0;2690000.0;5530000.0;0.0;0.014333333333333333;0.08349999999999999;0.082;0.024;0.024;;10883.6708984375;0.0;4054.52099609375;32363.29296875;512921.4403023924;412845.1473663945;246745.51731306937;246381.28064785097;243891.13423839727;430412.23801567365;460749.49926466384;453001.45274356584;443678.0364772721;494522.93849796435;493986.7089254229;453001.45274356584;467596.292380576;468560.8620501192;467848.8054865576;439758.25574901456;413220.0903815756;461158.26577235275;460612.97347564064;;197768.88456892778;451791.49455244653;205992.21991266395;246745.51731306937;273.955091788801;3361563.80418085;1390173.041282963;211099.86565489677;0.0;0;233;205;0;0;0;0;6;76;80;1337395501819.7202;490235235389.53546;930285190865.2659;20625.270941380306;20155.54052046217;380.3803702666254;5132.81894790171;2643557.1601237888;1097942.6155001537;36157.15361194965;1251547.857817936;3.099037092766138;0.3499149109577698
6057;2019-02-25 21:57:37.853;790;193;176;175;168;45;221;-153;47;-227;393;389;44;137;270;257;292;194;226;224;220;-156;579;360;371;142;365;257;574;-1.0;111.0;713.0;526.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40958.5859375;19794.2734375;0.0;3851.23999023438;474.0;103290;;;Calculated values ==>;1551128257.853;352.16;292.46000000000004;290.76000000000005;290.66;289.96000000000004;277.66;274.38016830617;295.26000000000005;257.86;277.86;250.46000000000004;312.46000000000004;312.06;277.56;286.86;300.16;298.86;302.36;292.56;295.56;295.16;;320.56;257.56;242.98782864720522;262.0952818180154;274.38016830617;295.76000000000005;5790000.0;3600000.0;3710000.0;1420000.0;3650000.0;2570000.0;5740000.0;0.0;0.018500000000000003;0.11883333333333333;0.08766666666666666;0.024;0.024;;19794.2734375;0.0;3851.23999023438;40958.5859375;510687.8761368183;252959.49714762432;246571.92243686115;246217.19894956014;243786.78515900465;430148.3826014536;460749.49926466384;456396.1389414811;445089.94821074826;495233.5859369078;494809.464527701;456028.3797168628;467082.9820021925;468131.2923648852;467155.4305485478;433927.4438081789;253360.40669193043;461158.26577235275;460612.97347564064;;199022.72361097817;452627.8510330415;206219.57055775804;246571.92243686115;274.38016830617;3362174.931857104;1390428.737687828;211165.7590746054;0.0;0;233;206;0;0;0;0;6;76;80;1337618142629.416;490320451009.419;930443019795.0502;29729.315542932425;21601.79258833318;3340.490186650597;5136.985224930708;2643976.858607869;1098290.6570715103;36188.166551211594;1251633.455209238;2.5293840087522064;0.26310793182316994
6058;2019-02-25 21:58:37.883;789;204;175;174;168;49;221;-138;53;-171;381;374;48;115;273;254;292;206;226;224;220;-140;574;367;371;142;372;249;568;-1.0;87.0;915.0;499.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40675.3203125;19703.634765625;0.0;3740.49926757812;465.0;103291;;;Calculated values ==>;1551128317.883;352.06000000000006;293.56;290.66;290.56;289.96000000000004;278.06;275.1157276137837;295.26000000000005;259.36;278.46000000000004;256.06;311.26000000000005;310.56;277.96000000000004;284.66;300.46000000000004;298.56;302.36;293.76000000000005;295.56;295.16;;319.66;259.16;242.98782864720522;260.9983114674233;275.1157276137837;295.76000000000005;5740000.0;3670000.0000000005;3710000.0;1420000.0;3720000.0000000005;2490000.0;5680000.0;0.0;0.0145;0.1525;0.08316666666666667;0.024;0.024;;19703.634765625;0.0;3740.49926757812;40675.3203125;510995.4307096776;411855.0857304485;246464.51843262033;246108.07955927838;244010.18989454594;429675.2189834977;460749.49926466384;458415.50014327856;451057.2118968623;494793.40555271093;494055.2387339663;457816.2617035853;465688.19830901705;467537.46734818944;465762.9190754383;435098.06192037073;412630.7567841226;461158.26577235275;460612.97347564064;;195261.2709748474;454291.95439668663;205983.02874049565;246464.51843262033;275.11572761378375;3362855.554550139;1390758.0514973146;211229.05520063723;0.0;0;233;206;0;0;0;0;6;76;80;1337840853929.3098;490405693609.37836;930594895694.9778;38495.95188892439;20651.02565040655;325.7759244755978;5139.562921032488;2644545.6867748112;1098642.939943408;36218.73404489854;1251719.135929364;2.7560120707948017;0.28981980038725774
6059;2019-02-25 21:59:40.844;801;200;173;171;162;51;221;-136;55;-140;368;364;46;109;274;252;292;201;226;224;220;-138;563;366;371;142;371;251;557;-1.0;86.0;526.0;533.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40245.375;19275.150390625;0.0;3779.521484375;454.0;103292;;;Calculated values ==>;1551128380.844;353.26;293.16;290.46000000000004;290.26000000000005;289.36;278.26000000000005;275.0112864084945;295.26000000000005;259.56;278.66;259.16;309.96000000000004;309.56;277.76000000000005;284.06;300.56;298.36;302.36;293.26000000000005;295.56;295.16;;318.56;259.36;242.98782864720522;261.27494424493943;275.0112864084945;295.76000000000005;5630000.0;3660000.0;3710000.0;1420000.0;3710000.0;2510000.0;5570000.0;0.0;0.014333333333333333;0.08766666666666666;0.08883333333333333;0.024;0.024;;19275.150390625;0.0;3779.521484375;40245.375;513423.090268703;414873.7552109487;246209.86929150255;245493.3078830109;242364.95668988617;429743.705733735;460749.49926466384;458336.42047005193;454291.95439668663;493211.15489582205;492787.4515629571;457252.7963549346;464704.33445921016;467808.63469951507;465644.78589503816;437587.729612282;415225.9254312048;461158.26577235275;460612.97347564064;;190664.19178205615;454499.19234991964;204686.30383858687;246209.86929150255;275.0112864084945;3363563.172315984;1391098.9047334504;211294.81464898423;0.0;0;233;206;0;0;0;0;6;76;80;1338074439240.067;490495098229.66815;930752298195.488;22236.66022469177;22191.711596090063;320.5191932621069;5145.674500419314;2645076.7681642114;1099017.5818307025;36224.385626431846;1251809.0760453905;2.164184586316662;0.24820702555874913
6060;2019-02-25 22:00:37.864;812;194;174;173;160;47;221;-151;24;-161;365;362;29;106;273;252;292;195;226;224;220;-152;561;362;371;141;367;252;554;-2.0;111.0;357.0;559.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40109.31640625;19233.107421875;0.0;3779.33740234375;447.0;103293;;;Calculated values ==>;1551128437.864;354.36;292.56;290.56;290.46000000000004;289.16;277.86;274.5913991737795;295.26000000000005;258.06;275.56;257.06;309.66;309.36;276.06;283.76000000000005;300.46000000000004;298.36;302.36;292.66;295.56;295.16;;317.86;257.96000000000004;242.77792619122317;261.41265627149306;274.5913991737795;295.76000000000005;5610000.0;3620000.0000000005;3710000.0;1410000.0;3670000.0000000005;2520000.0;5540000.0;0.0;0.018500000000000003;0.0595;0.09316666666666666;0.024;0.024;;19233.107421875;0.0;3779.33740234375;40109.31640625;514941.8860958992;413914.7804853892;246701.68063385063;246338.1396707812;241795.12640575235;430014.67791919125;460749.49926466384;454404.201025719;452276.9829386835;492787.64222407097;492469.35475468094;455018.8478433849;464209.0901317594;468239.4185495704;466221.12760670384;438028.57489440974;414277.0601677878;461158.26577235275;460612.97347564064;;187738.9118479558;453214.0930640426;204113.272114863;246701.68063385063;274.5913991737795;3364199.5368302134;1391403.8687417468;211354.67661198098;0.0;0;233;206;0;0;0;0;6;76;80;1338285983439.996;490575781529.6412;930895703495.4401;14892.31027019593;23207.893151765235;439.40302244250654;5133.871028202961;2645370.808983227;1099377.1214781825;36230.403788199204;1251890.4843350912;1.8978199755048977;0.23006607853432007
6061;2019-02-25 22:01:37.885;816;191;178;176;162;42;221;-164;-2;-176;363;361;10;95;272;253;292;192;226;224;220;-164;557;360;371;140;365;247;550;-1.0;109.0;301.0;544.0;144.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40035.30078125;19114.37109375;0.0;3712.17163085938;442.0;103294;;;Calculated values ==>;1551128497.885;354.76;292.26000000000005;290.96000000000004;290.76000000000005;289.36;277.36;274.38016830617;295.26000000000005;256.76000000000005;272.96000000000004;255.56000000000003;309.46000000000004;309.26000000000005;274.16;282.66;300.36;298.46000000000004;302.36;292.36;295.56;295.16;;317.36;256.76000000000005;242.56692532238324;260.72004837742526;274.38016830617;295.76000000000005;5570000.0;3600000.0;3710000.0;1400000.0;3650000.0;2470000.0;5500000.0;0.0;0.018166666666666668;0.050166666666666665;0.09066666666666667;0.024;0.024;;19114.37109375;0.0;3712.17163085938;40035.30078125;515764.15657064435;414443.2327276156;248367.96295545803;247618.11338313355;242621.27591220505;430148.3826014536;460749.49926466384;452047.31439680717;450881.92029643705;493104.325182861;492893.19191496057;453531.0461702515;463668.4572548411;468389.4931519048;466637.4274074692;438900.0137192557;414798.6417306446;461158.26577235275;460612.97347564064;;185649.48583044452;452135.63026264065;203826.58223367156;248367.96295545803;274.38016830617;3364867.6423942237;1391723.542909035;211417.12770406375;0.0;0;233;206;0;0;0;0;6;76;80;1338508661349.6565;490660111034.5126;931045455890.2117;12452.40673018397;22513.353687959865;437.8415911264343;5093.880252484382;2645598.7613799735;1099758.2652215688;36237.71671859791;1251975.7454265747;1.774139989149306;0.21770775771383144
6062;2019-02-25 22:02:37.895;817;189;178;177;164;38;221;-162;3;-177;360;356;10;85;271;254;292;190;226;224;220;-162;554;357;371;139;362;241;548;-2.0;110.0;447.0;562.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39863.2734375;19103.689453125;0.0;3624.25561523438;438.0;103295;;;Calculated values ==>;1551128557.895;354.86;292.06;290.96000000000004;290.86;289.56;276.96000000000004;274.0616903277293;295.26000000000005;256.96000000000004;273.46000000000004;255.46000000000004;309.16;308.76000000000005;274.16;281.66;300.26000000000005;298.56;302.36;292.16;295.56;295.16;;316.96000000000004;256.96000000000004;242.35481222062532;259.87524604437704;274.0616903277293;295.76000000000005;5540000.0;3570000.0000000005;3710000.0;1390000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.018333333333333333;0.0745;0.09366666666666666;0.024;0.024;;19103.689453125;0.0;3624.25561523438;39863.2734375;516134.94474638277;414529.21004869137;248463.74891948173;248085.9001276696;243387.87577464394;430346.717906069;460749.49926466384;453699.2291166151;450951.9909226629;493420.53579051;493000.59706972237;454549.5216283578;463401.7532872008;468678.5276441959;467193.43905229;439544.9026229975;414883.2198629546;461158.26577235275;460612.97347564064;;183977.97901196036;452514.7721979785;203104.93195763064;248463.74891948173;274.0616903277293;3365533.5748161827;1392042.0798275147;211478.27478725376;0.0;0;233;206;0;0;0;0;6;76;80;1338731298449.621;490743824984.49927;931191880290.1884;18669.27513834434;23361.38836917925;452.1308506007875;5091.5813893478135;2645858.151953395;1100140.6184535704;36245.13439168396;1252060.638420051;2.093210609422964;0.24791925299093792
6063;2019-02-25 22:03:37.855;817;188;174;172;162;35;221;-168;17;-183;355;353;19;108;270;255;292;188;226;224;220;-166;537;353;371;137;358;258;537;226.0;86.0;337.0;538.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31997.1875;10678.6484375;0.0;3929.13525390625;440.0;103296;;;Calculated values ==>;1551128617.855;354.86;291.96000000000004;290.56;290.36;289.36;276.66;273.6339639331285;295.26000000000005;256.36;274.86;254.86;308.66;308.46000000000004;275.06;283.96000000000004;300.16;298.66;302.36;291.96000000000004;295.56;295.16;;317.16;256.56;241.92719264551067;262.23063862743834;273.6339639331285;295.76000000000005;5370000.0;3529999.9999999995;3710000.0;1370000.0;3579999.9999999995;2580000.0;5370000.0;0.03766666666666666;0.014333333333333333;0.05616666666666667;0.08966666666666666;0.024;0.06166666666666666;;10678.6484375;0.0;3929.13525390625;31997.1875;517537.5669964754;418341.5880032446;413611.98051250586;246725.74933843693;243116.42803925383;430607.02586249536;460749.49926466384;452503.62041486107;450675.4506944305;491081.96255716693;490867.9223201836;452755.18276290165;463556.7608308715;469105.00981247745;467886.156361153;443069.4424872892;418341.5880032446;461158.26577235275;460612.97347564064;;184813.72873217988;452441.3969153894;202046.78128440137;284385.66963263665;273.6339639331285;3366132.0127662597;1392290.1005193284;211541.17774792068;0.0;0;233;206;0;0;0;0;6;76;80;1338953750049.7627;490826569784.5519;931341480490.2836;14067.325797827487;22452.050534911923;354.43258093797255;10867.350403651912;2646130.7750913645;1100522.1425922422;36251.85127270977;1252193.5408576783;3.2682000449811826;0.34415436429364005
6064;2019-02-25 22:04:37.856;815;186;169;168;156;34;221;-175;28;-224;366;367;30;129;267;256;292;186;226;224;220;-173;537;350;371;137;355;267;536;140.0;109.0;385.0;562.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.357421875;10535.5908203125;0.0;4106.92724609375;450.0;103297;;;Calculated values ==>;1551128677.856;354.66;291.76000000000005;290.06;289.96000000000004;288.76000000000005;276.56;273.3108153835814;295.26000000000005;255.66000000000003;275.96000000000004;250.76000000000002;309.76000000000005;309.86;276.16;286.06;299.86;298.76000000000005;302.36;291.76000000000005;295.56;295.16;;318.16;255.86;241.92719264551067;263.43189868330234;273.3108153835814;295.76000000000005;5370000.0;3500000.0;3710000.0;1370000.0;3550000.0;2670000.0;5360000.0;0.02333333333333333;0.018166666666666668;0.06416666666666666;0.09366666666666666;0.024;0.04733333333333333;;10535.5908203125;0.0;4106.92724609375;32073.357421875;517297.1417702238;418067.5072931133;245663.14171038216;245298.3866394128;241083.22907683926;430799.1582183253;460749.49926466384;452328.65360515594;446358.50119316386;491295.21464032197;491402.9713484638;452583.806937409;464708.58411495807;469137.5394133821;468433.49340595084;443069.4424872892;418067.5072931133;461158.26577235275;460612.97347564064;;188992.59102226305;451715.8144119395;203162.64589126073;224712.19306715328;273.3108153835814;3366665.9428719836;1392466.8887926855;211608.14605145957;0.0;0;233;206;0;0;0;0;6;76;80;1339176353759.494;490908771154.4526;931498983115.0933;15988.152161641608;23281.14678477024;454.201822694196;11165.9702726684;2646381.2415817627;1100903.2589212789;36258.59000504223;1252377.1549232758;3.475458989429431;0.36398557879895715
6065;2019-02-25 22:05:37.846;806;182;169;169;157;34;221;-175;39;-241;381;383;38;150;266;257;292;182;226;224;220;-174;540;349;371;137;354;269;540;175.0;109.0;384.0;569.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32092.7578125;10592.12890625;0.0;4134.95947265625;459.0;103298;;;Calculated values ==>;1551128737.846;353.76;291.36;290.06;290.06;288.86;276.56;273.20264511476705;295.26000000000005;255.66000000000003;277.06;249.06000000000003;311.26000000000005;311.46000000000004;276.96000000000004;288.16;299.76000000000005;298.86;302.36;291.36;295.56;295.16;;319.06;255.76000000000002;241.92719264551067;263.6948088759802;273.20264511476705;295.76000000000005;5400000.0;3490000.0;3710000.0;1370000.0;3540000.0;2690000.0;5400000.0;0.029166666666666667;0.018166666666666668;0.064;0.09483333333333334;0.024;0.05316666666666667;;10592.12890625;0.0;4134.95947265625;32092.7578125;515964.0075337015;415240.10864614014;245489.5038819555;245489.5038819555;241279.27559830184;430862.6128555636;460749.49926466384;453383.1958718612;444541.5598570425;492697.22025923606;492912.38843191153;453256.06605259806;466893.70734657993;469148.6204098384;468699.6150421592;442462.6296964457;415240.10864614014;461158.26577235275;460612.97347564064;;192753.74022246967;451611.9826498178;203695.08211287743;222561.52955722614;273.20264511476705;3367200.571379417;1392642.923779713;211676.8169937285;0.0;0;233;206;0;0;0;0;6;76;80;1339398916659.5293;490990957454.46564;931659756315.1188;15980.039280574962;23510.786067586512;494.54246574721793;12656.401768329039;2646647.598776891;1101293.126706315;36266.49488974676;1252575.6416036878;3.574485888034531;0.36345762343042576
6066;2019-02-25 22:06:37.867;795;183;169;170;160;36;221;-172;47;-242;392;392;44;142;266;257;292;183;226;224;220;-173;543;350;371;137;355;267;543;372.0;111.0;420.0;570.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.263671875;10706.2724609375;0.0;4116.65625;464.0;103299;;;Calculated values ==>;1551128797.867;352.66;291.46000000000004;290.06;290.16;289.16;276.76000000000005;273.3108153835814;295.26000000000005;255.96000000000004;277.86;248.96000000000004;312.36;312.36;277.56;287.36;299.76000000000005;298.86;302.36;291.46000000000004;295.56;295.16;;319.56;255.86;241.92719264551067;263.43189868330234;273.3108153835814;295.76000000000005;5430000.0;3500000.0;3710000.0;1370000.0;3550000.0;2670000.0;5430000.0;0.062000000000000006;0.018500000000000003;0.07;0.095;0.024;0.08600000000000001;;10706.2724609375;0.0;4116.65625;32203.263671875;514379.6761744243;414398.0589551918;245361.3289754465;245723.49023659312;242194.38474940273;430799.1582183253;460749.49926466384;454733.78008571663;444434.1416384962;494088.4907178426;494088.4907178426;454356.7471838636;466240.40490193845;469010.3157840944;468560.4919428793;441849.54652429064;414398.0589551918;461158.26577235275;460612.97347564064;;194843.3435325042;451715.8144119395;203440.20755261515;215139.12515898672;273.3108153835814;3367736.559089828;1392820.4725785446;211745.60452546482;0.0;0;233;206;0;0;0;0;6;76;80;1339621594570.0742;491073186224.6669;931820612595.5123;17590.550077317104;23586.182651635812;507.85252002832834;21110.75095523224;2646927.4516031104;1101685.7388127614;36274.85110496738;1252857.1330312684;4.236364987566745;0.36453635085890884
6067;2019-02-25 22:07:37.847;788;184;169;169;163;39;221;-172;53;-246;396;394;50;160;266;258;292;185;226;224;220;-173;545;352;371;136;357;265;545;-2.0;110.0;331.0;530.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32172.19921875;10738.13671875;0.0;4072.10961914062;469.0;103300;;;Calculated values ==>;1551128857.847;351.96000000000004;291.56;290.06;290.06;289.46000000000004;277.06;273.5264737036516;295.26000000000005;255.96000000000004;278.46000000000004;248.56000000000003;312.76000000000005;312.56;278.16;289.16;299.76000000000005;298.96000000000004;302.36;291.66;295.56;295.16;;320.06;255.86;241.71165711629368;263.1675429290057;273.5264737036516;295.76000000000005;5450000.0;3520000.0000000005;3710000.0;1360000.0;3570000.0000000005;2650000.0;5450000.0;0.0;0.018333333333333333;0.05516666666666667;0.08833333333333333;0.024;0.024;;10738.13671875;0.0;4072.10961914062;32172.19921875;513357.93208866264;413945.88199973485;245276.82866546986;245276.82866546986;243155.45536379912;430671.36484660726;460749.49926466384;455817.0978178465;444198.05242792907;494724.5134623743;494510.88476742484;455443.8693591263;468621.31269520824;468732.9764279705;468408.8672314647;441437.25167540996;414305.8763482112;461158.26577235275;460612.97347564064;;196933.003932529;451888.1310138475;205654.2027801186;245276.82866546986;273.5264737036516;3368272.8424578914;1392999.1164199188;211813.82149421968;0.0;0;233;206;0;0;0;0;6;76;80;1339844120369.2605;491155058924.3675;931980159394.9288;13800.653042914659;21750.663660646052;497.4085476653107;5168.067475444099;2647188.957763703;1102063.4199282983;36283.22548810902;1253076.0501873388;2.7829917063040903;0.33385525668067817
6068;2019-02-25 22:08:37.858;787;187;170;170;165;41;221;-169;58;-248;395;391;54;157;267;258;292;188;226;224;220;-170;551;354;371;136;360;263;551;-2.0;109.0;486.0;543.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32332.5234375;10835.3095703125;0.0;4055.15551757812;470.0;103301;;;Calculated values ==>;1551128917.858;351.86;291.86;290.16;290.16;289.66;277.26000000000005;273.7412296467126;295.26000000000005;256.26000000000005;278.96000000000004;248.36;312.66;312.26000000000005;278.56;288.86;299.86;298.96000000000004;302.36;291.96000000000004;295.56;295.16;;320.16;256.16;241.71165711629368;262.9017227912062;273.7412296467126;295.76000000000005;5510000.0;3540000.0;3710000.0;1360000.0;3600000.0;2630000.0;5510000.0;0.0;0.018166666666666668;0.081;0.0905;0.024;0.024;;10835.3095703125;0.0;4055.15551757812;32332.5234375;512724.24426181277;412555.8353376608;245384.62380479573;245384.62380479573;243620.17751557872;430542.39183029096;460749.49926466384;456764.57732692285;443983.2120943049;494825.292126804;494398.72878399957;456271.17482691904;468552.24046917283;468443.49349306896;468129.3392673732;440182.59624906187;412934.04071806197;461158.26577235275;460612.97347564064;;197350.94305643384;452198.56953772064;205782.16631754412;245384.62380479573;273.7412296467126;3368810.4803636433;1393178.928098895;211881.56112052395;0.0;0;233;206;0;0;0;0;6;76;80;1340066761179.8408;491236673884.5802;932138588435.3418;20329.575291759676;22300.684491425975;495.0154254798316;5165.480392100278;2647473.4284773045;1102430.5817978599;36291.49720411008;1253162.1788738244;3.243065633996703;0.3749143520769533
6069;2019-02-25 22:09:37.848;790;192;171;170;167;44;221;-169;61;-248;391;388;57;165;268;257;292;193;226;224;219;-170;555;358;371;135;364;264;556;-3.0;84.0;615.0;529.0;144.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.400390625;10977.498046875;0.0;4064.6435546875;474.0;103302;;;Calculated values ==>;1551128977.848;352.16;292.36;290.26000000000005;290.16;289.86;277.56;274.1680685717883;295.26000000000005;256.26000000000005;279.26000000000005;248.36;312.26000000000005;311.96000000000004;278.86;289.66;299.96000000000004;298.86;302.36;292.46000000000004;295.56;295.06;;320.56;256.16;241.49495122638035;263.0348170998261;274.1680685717883;295.76000000000005;5550000.0;3579999.9999999995;3710000.0;1350000.0;3640000.0;2640000.0;5560000.0;0.0;0.014;0.10250000000000001;0.08816666666666667;0.024;0.024;;10977.498046875;0.0;4064.6435546875;32479.400390625;512750.83738553536;412333.65201211494;245534.57561207534;245178.77551234743;244123.2908277871;430280.9020939914;460749.49926466384;456970.9563086607;444177.42419718223;494294.5501282735;493974.04911157495;456477.544166604;469337.51559419895;468013.0124104906;467438.4851594835;439330.7501126847;412715.6717894541;461158.26577235275;460476.3112446427;;199022.72361097817;452369.628905784;206284.60148012015;245534.57561207534;274.1680685717883;3369350.4897124027;1393360.6712001676;211949.21483530488;0.0;0;233;206;0;0;0;0;6;76;80;1340289324079.8762;491317960334.59314;932296662085.367;25695.351369925407;21696.49658469603;372.61109652522777;5158.601655181617;2647856.90560937;1102797.1638663565;36298.7262200911;1253248.198551896;3.5183195390761983;0.3935763804999445
6070;2019-02-25 22:10:37.888;797;196;173;172;168;47;221;-160;62;-215;390;388;60;158;270;256;292;198;226;224;219;-162;585;360;371;136;365;254;580;-2.0;86.0;713.0;485.0;144.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41320.203125;20155.376953125;0.0;3886.44018554688;477.0;103303;;;Calculated values ==>;1551129037.888;352.86;292.76000000000005;290.46000000000004;290.36;289.96000000000004;277.86;274.38016830617;295.26000000000005;257.16;279.36;251.66000000000003;312.16;311.96000000000004;279.16;288.96000000000004;300.16;298.76000000000005;302.36;292.96000000000004;295.56;295.06;;320.86;256.96000000000004;241.71165711629368;261.6868853414304;274.38016830617;295.76000000000005;5850000.0;3600000.0;3710000.0;1360000.0;3650000.0;2540000.0;5800000.0;0.0;0.014333333333333333;0.11883333333333333;0.08083333333333333;0.024;0.024;;20155.376953125;0.0;3886.44018554688;41320.203125;511046.08584539086;253828.39767979394;245279.36789061403;244933.74889937157;243568.43311470235;430148.3826014536;460749.49926466384;458700.0814100186;447497.92028306756;495225.85118114867;495014.3531492097;458459.42808116745;469907.6720822557;468131.2923648852;467026.0813403542;432487.65687956195;254640.87459571127;461158.26577235275;460476.3112446427;;200276.58477070546;453024.5181573709;205256.85571150135;245279.36789061403;274.38016830617005;3369965.8964057723;1393620.2847854192;212015.51803911882;0.0;0;233;207;0;0;0;0;6;76;80;1340512072479.7346;491399314534.54144;932452165685.2682;30117.503320507134;20027.886047707787;2549.1372127351933;5164.726640496689;2648322.3228029096;1103145.0988568645;36323.09035458784;1253334.2836394624;2.4066089883188866;0.24864632647167273
6071;2019-02-25 22:11:37.859;803;208;170;170;167;51;221;-111;60;-129;385;380;57;128;273;252;292;210;226;223;219;-115;577;368;371;137;373;252;571;-2.0;110.0;1480.0;530.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40910.38671875;19775.578125;0.0;3839.646484375;468.0;103304;;;Calculated values ==>;1551129097.859;353.46000000000004;293.96000000000004;290.16;290.16;289.86;278.26000000000005;275.2199585193972;295.26000000000005;262.06;279.16;260.26000000000005;311.66;311.16;278.86;285.96000000000004;300.46000000000004;298.36;302.36;294.16;295.46000000000004;295.06;;319.96000000000004;261.66;241.92719264551067;261.41265627149306;275.2199585193972;295.76000000000005;5770000.0;3679999.9999999995;3710000.0;1370000.0;3729999.9999999995;2520000.0;5710000.0;0.0;0.018333333333333333;0.24666666666666667;0.08833333333333333;0.024;0.024;;19775.578125;0.0;3839.646484375;40910.38671875;512480.66403201956;412140.1516344429;244586.43743742103;244586.43743742103;243556.13418076836;429606.4342157736;460749.49926466384;458777.14900429564;456242.97825588286;494904.38370491564;494376.0234841569;458417.1689715234;466755.0730626177;467396.3162153047;465354.9656912107;434398.77422585496;412909.5351854959;461022.1446403203;460476.3112446427;;196515.0671798046;457667.9265381594;205476.45105019846;244586.43743742103;275.2199585193972;3370650.8201140934;1393952.881911147;212079.87097569424;0.0;0;233;207;0;0;0;0;6;76;80;1340734564889.5718;491481174949.48157;932603892315.1572;62480.838828677304;22276.913668103214;393.9693824065824;5181.35697137332;2649093.602688044;1103497.4684599063;36347.604388683416;1253420.459331106;3.825205152387122;0.3839841592352636
6072;2019-02-25 22:12:37.879;814;202;165;164;158;53;221;-106;50;-74;382;380;49;121;274;249;292;203;225;223;219;-107;566;365;371;138;370;257;559;-4.0;84.0;1036.0;478.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40409.234375;19384.345703125;0.0;3920.43676757812;456.0;103305;;;Calculated values ==>;1551129157.879;354.56000000000006;293.36;289.66;289.56;288.96000000000004;278.46000000000004;274.9066339382667;295.26000000000005;262.56;278.16;265.76000000000005;311.36;311.16;278.06;285.26000000000005;300.56;298.06;302.36;293.46000000000004;295.46000000000004;295.06;;318.76000000000005;262.46000000000004;242.14157278889297;262.0952818180154;274.9066339382667;295.66;5660000.0;3650000.0;3710000.0;1380000.0;3700000.0;2570000.0;5590000.0;0.0;0.014;0.17266666666666666;0.07966666666666668;0.024;0.024;;19384.345703125;0.0;3920.43676757812;40409.234375;514768.7285188832;414799.1197306568;243316.25749662568;242973.4604829831;240951.3976374225;429811.8947417682;460749.49926466384;456763.03909346624;461653.9718518341;494066.3958309008;493853.8871080733;456640.8336411775;465226.0957889456;467949.03754403035;465395.6337934009;436919.8436490496;415152.5206096065;461022.1446403203;460476.3112446427;;191500.00471740507;458322.24653718865;203270.35533813562;243316.25749662568;274.5006428356246;3371328.709510829;1394279.3233871772;212144.55989189344;0.0;0;233;207;0;0;0;0;6;76;80;1340957239089.501;491563702449.4553;932756643215.1086;43769.73672842042;20319.133998857895;304.7425225522028;5211.841289952409;2649979.3192912256;1103852.5538460393;36353.42892875596;1253507.0981865847;2.9867455157449014;0.3066196105114119
6073;2019-02-25 22:13:37.840;818;196;166;165;155;49;221;-113;14;-49;390;390;24;110;273;250;292;197;225;223;219;-113;561;362;371;138;367;261;554;-3.0;110.0;646.0;519.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40324.3828125;19109.013671875;0.0;3971.78271484375;449.0;103306;;;Calculated values ==>;1551129217.84;354.96000000000004;292.76000000000005;289.76000000000005;289.66;288.66;278.06;274.5913991737795;295.26000000000005;261.86;274.56;268.26000000000005;312.16;312.16;275.56;284.16;300.46000000000004;298.16;302.36;292.86;295.46000000000004;295.06;;318.06;261.86;242.14157278889297;262.63441904999945;274.5913991737795;295.66;5610000.0;3620000.0000000005;3710000.0;1380000.0;3670000.0000000005;2610000.0;5540000.0;0.0;0.018333333333333333;0.10766666666666666;0.08650000000000001;0.024;0.024;;19109.013671875;0.0;3971.78271484375;40324.3828125;515675.79751143605;414635.1960104896;243852.3593909754;243505.07266101878;240125.9201493672;430014.67791919125;460749.49926466384;451597.8137027085;464156.83548678464;494500.287631094;494500.287631094;452864.7615790376;463346.76311436266;468239.4185495704;465960.3153875682;438028.57489440974;414989.33453799883;461022.1446403203;460476.3112446427;;188574.69595719432;457712.7129239213;200670.57429136866;243852.3593909754;273.4722412365627;3372001.0523465797;1394599.8928760886;212210.28563802046;0.0;0;233;207;0;0;0;0;6;76;80;1341179694399.3735;491646448629.40796;932911942205.0198;27016.49944328759;22234.144991715806;422.3860732008667;5198.974844488015;2650568.821166873;1104206.9340071634;36359.48439510387;1253593.7985957346;2.377387869695301;0.2644631658551205
