;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6074;2019-02-25 22:14:37.850;813;192;170;169;156;44;221;-130;12;-50;402;403;20;106;272;251;292;193;225;223;219;-128;558;361;371;137;366;262;551;-2.0;111.0;339.0;469.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40238.125;19009.201171875;0.0;4004.255859375;443.0;103307;;;Calculated values ==>;1551129277.85;354.46000000000004;292.36;290.16;290.06;288.76000000000005;277.56;274.4858918419099;295.26000000000005;260.16;274.36;268.16;313.36;313.46000000000004;275.16;283.76000000000005;300.36;298.26000000000005;302.36;292.46000000000004;295.46000000000004;295.06;;317.46000000000004;260.36;241.92719264551067;262.7682575881327;274.4858918419099;295.66;5580000.0;3610000.0;3710000.0;1370000.0;3660000.0;2620000.0;5510000.0;0.0;0.018500000000000003;0.0565;0.07816666666666668;0.024;0.024;;19009.201171875;0.0;4004.255859375;40238.125;515314.79174945434;414400.9631372732;245384.62380479573;245027.73001487428;240558.2877051051;430081.6785162784;460749.49926466384;451165.38839771587;464202.4849225132;495673.7657811764;495780.0820588544;452184.6102227861;462723.19438133534;468249.8692087399;466234.42928284;438683.41287374427;414757.0629070427;461022.1446403203;460476.3112446427;;186067.36719380575;456344.99155994895;198719.71502444355;245384.62380479573;272.6961047687834;3372672.5184706156;1394917.5976083677;212276.76370395973;0.0;0;233;207;0;0;0;0;6;76;80;1341402331499.3381;491728962379.39484;933068868354.9949;14263.180545589887;20137.709115858674;442.6374743839794;5162.200498556328;2650912.875832948;1104560.0916411343;36366.694126087525;1253680.156114101;1.7383623668562718;0.20343826584117508
6075;2019-02-25 22:15:37.861;804;190;173;172;159;41;221;-145;-27;-59;415;416;-17;95;271;252;291;191;226;223;219;-142;558;359;371;137;364;261;551;0.0;111.0;227.0;457.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40107.37109375;19012.64453125;0.0;3992.2939453125;440.0;103308;;;Calculated values ==>;1551129337.861;353.56000000000006;292.16;290.46000000000004;290.36;289.06;277.26000000000005;274.27422755570615;295.26000000000005;258.66;270.46000000000004;267.26000000000005;314.66;314.76000000000005;271.46000000000004;282.66;300.26000000000005;298.36;302.26000000000005;292.26000000000005;295.46000000000004;295.06;;317.16;258.96000000000004;241.92719264551067;262.63441904999945;274.27422755570615;295.76000000000005;5580000.0;3590000.0;3710000.0;1370000.0;3640000.0;2610000.0;5510000.0;0.0;0.018500000000000003;0.03783333333333334;0.07616666666666667;0.024;0.024;;19012.64453125;0.0;3992.2939453125;40107.37109375;514213.8904470114;413676.3280692049;246468.150150769;246104.77803099348;241563.93860106144;430214.79039162316;460749.49926466384;446267.83577037964;463304.8595252546;497155.5629682458;497261.49293579883;447589.67162258807;461564.6329347695;468400.0510976619;466650.54303335864;438472.72180241544;414040.76927589084;461022.1446403203;460476.3112446427;;184813.72873217988;454913.42930244573;197151.52617140827;246468.150150769;272.06135388377595;3373342.1870232057;1395234.5044123172;212343.4138361236;0.0;0;233;207;0;0;0;0;6;76;80;1341624972309.9185;491811177449.60913;933225797120.4038;9424.90037982775;19632.864955147354;451.99112174070524;5136.195866252969;2651110.3126979647;1104891.5738531894;36374.150731201684;1253765.9918176925;1.5060223855093626;0.18286141775449583
6076;2019-02-25 22:16:37.861;794;189;174;173;160;38;220;-161;-68;-93;425;425;-73;74;271;253;291;190;226;224;219;-160;556;358;371;137;363;260;549;-1.0;112.0;170.0;489.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40110.421875;19010.08984375;0.0;3952.1064453125;437.0;103309;;;Calculated values ==>;1551129397.861;352.56000000000006;292.06;290.56;290.46000000000004;289.16;276.96000000000004;274.1680685717883;295.16;257.06;266.36;263.86;315.66;315.66;265.86;280.56;300.26000000000005;298.46000000000004;302.26000000000005;292.16;295.56;295.06;;316.86;257.16;241.92719264551067;262.5002047102346;274.1680685717883;295.76000000000005;5560000.0;3579999.9999999995;3710000.0;1370000.0;3629999.9999999995;2600000.0;5490000.0;0.0;0.018666666666666668;0.028333333333333332;0.08149999999999999;0.024;0.024;;19010.08984375;0.0;3952.1064453125;40110.421875;513156.8269692622;414127.2103214636;246922.90045919816;246555.81598780837;241974.5310058789;430280.9020939914;460612.97347564064;440884.13256770925;459893.7742938652;498314.1910207065;498314.1910207065;440182.30069123267;459197.57664713153;468539.4126624423;466922.41498093086;438906.8532577035;414485.982530214;461158.26577235275;460476.3112446427;;183560.10687098323;453061.63502253743;197426.74748132;246922.90045919816;272.16775122938463;3374010.6686312784;1395551.360532109;212409.61717271214;0.0;0;233;207;0;0;0;0;6;76;80;1341847572309.9185;491893377449.60913;933382097120.4038;6897.959244114362;20834.24333460922;455.8562535798035;5125.281858850669;2651246.3365281643;1105228.799755604;36381.71612599602;1253851.5041320685;1.4507906940514255;0.18339024957458358
6077;2019-02-25 22:17:37.871;783;188;174;173;161;37;220;-163;-73;-127;430;428;-72;39;270;254;291;189;225;223;219;-163;556;356;371;137;361;254;549;267.0;113.0;217.0;462.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40056.9375;19054.232421875;0.0;3860.24096679688;434.0;103310;;;Calculated values ==>;1551129457.871;351.46000000000004;291.96000000000004;290.56;290.46000000000004;289.26000000000005;276.86;273.955091788801;295.16;256.86;265.86;260.46000000000004;316.16;315.96000000000004;265.96000000000004;277.06;300.16;298.56;302.26000000000005;292.06;295.46000000000004;295.06;;316.56;256.86;241.92719264551067;261.6868853414304;273.955091788801;295.66;5560000.0;3560000.0;3710000.0;1370000.0;3610000.0;2540000.0;5490000.0;0.0445;0.01883333333333333;0.036166666666666666;0.077;0.024;0.0685;;19054.232421875;0.0;3860.24096679688;40056.9375;511803.88378313486;413764.2266525931;246922.90045919816;246555.81598780837;242315.63448142636;430412.23801567365;460612.97347564064;441456.1192391923;456446.9686200086;499438.65326841705;499228.7520554732;441593.6048181933;455911.1581010222;468689.177056728;467335.0359168276;438906.8532577035;414127.2103214636;461022.1446403203;460476.3112446427;;182306.50109390085;452751.7079183823;200167.59660885346;216549.01693598152;273.248288428494;3374678.841302852;1395868.6160847195;212474.73091828523;0.0;0;233;207;0;0;0;0;6;76;80;1342070209409.883;491975591149.59607;933536322820.3793;8726.60156846392;19448.97657083372;466.6832752991846;16709.019660143294;2651376.5629023607;1105564.5492036792;36389.405236707025;1254033.4869701166;1.9791544106424992;0.17319449510137744
6078;2019-02-25 22:18:37.862;775;188;174;173;160;35;220;-162;-56;-146;427;421;-45;51;269;255;291;189;225;223;219;-161;555;355;371;136;360;243;549;131.0;85.0;151.0;499.0;144.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40098.7578125;19160.59375;0.0;3672.60961914062;432.0;103311;;;Calculated values ==>;1551129517.862;350.66;291.96000000000004;290.56;290.46000000000004;289.16;276.66;273.8482719121499;295.16;256.96000000000004;267.56;258.56;315.86;315.26000000000005;268.66;278.26000000000005;300.06;298.66;302.26000000000005;292.06;295.46000000000004;295.06;;316.36;257.06;241.71165711629368;260.1585393101385;273.8482719121499;295.66;5550000.0;3550000.0;3710000.0;1360000.0;3600000.0;2430000.0;5490000.0;0.021833333333333333;0.014166666666666666;0.025166666666666667;0.08316666666666667;0.024;0.04583333333333334;;19160.59375;0.0;3672.60961914062;40098.7578125;510903.3240686276;413764.2266525931;246922.90045919816;246555.81598780837;241974.5310058789;430477.46260093397;460612.97347564064;445936.4323947271;454668.5160076681;500212.0809938448;499588.34763358807;447352.72154552885;459128.12558024435;468699.94687233196;467604.7241699096;439122.6760258511;414127.2103214636;461022.1446403203;460476.3112446427;;181470.77258748977;453127.5722712281;200725.2015218455;224915.99660176833;273.4631504163301;3375346.7052351367;1396187.0252006184;212537.49525703897;0.0;0;233;207;0;0;0;0;6;76;80;1342292776019.6497;492057478864.51013;933685400455.2229;6171.149310300853;20991.46383399032;354.1024308121565;10796.514421131744;2651500.6922040316;1105901.5023228154;36396.24409160198;1254262.665371969;1.6779612293917512;0.17960646786727388
6079;2019-02-25 22:19:37.862;775;189;174;173;161;35;220;-163;-33;-156;413;406;-24;49;268;256;291;190;225;223;219;-163;544;356;371;135;361;236;545;89.0;112.0;298.0;437.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28287.9375;6927.51904296875;0.0;3598.82885742188;433.0;103312;;;Calculated values ==>;1551129577.862;350.66;292.06;290.56;290.46000000000004;289.26000000000005;276.66;273.955091788801;295.16;256.86;269.86;257.56;314.46000000000004;313.76000000000005;270.76000000000005;278.06;299.96000000000004;298.76000000000005;302.26000000000005;292.16;295.46000000000004;295.06;;316.46000000000004;256.86;241.49495122638035;259.15941142434775;273.955091788801;295.66;5440000.0;3560000.0;3710000.0;1350000.0;3610000.0;2360000.0;5450000.0;0.014833333333333334;0.018666666666666668;0.049666666666666665;0.07283333333333333;0.024;0.03883333333333333;;6927.51904296875;0.0;3598.82885742188;28287.9375;511854.4867625414;415705.92028061923;247103.64251051095;246733.60109931132;242463.71719671614;430412.23801567365;460612.97347564064;450153.7124040792;453809.7265396699;499452.11059027934;498727.5420728628;451264.3108580639;459989.3032862963;468432.45176751877;467592.11455659237;441444.5827324192;416046.62664473074;461022.1446403203;460476.3112446427;;181888.63598580268;453090.6832283867;201590.92152188742;229718.95509425562;273.80641159034946;3375916.594362741;1396404.4261405598;212598.09057767698;0.0;0;233;207;0;0;0;0;6;76;80;1342515376019.6497;492138778864.51013;933829100455.2229;12345.285280482192;18317.565977623362;474.0951803035178;8961.077330506698;2651654.9958256213;1106229.0775712454;36403.14573836127;1254427.3119698993;3.8093006376340397;0.39488633923760885
6080;2019-02-25 22:20:37.853;782;184;172;170;160;35;220;-171;-17;-173;402;398;-5;108;268;257;291;184;225;223;219;-169;536;351;371;135;356;256;536;-2.0;113.0;427.0;427.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32091.626953125;10637.7177734375;0.0;3939.59912109375;443.0;103313;;;Calculated values ==>;1551129637.853;351.36;291.56;290.36;290.16;289.16;276.66;273.4187578820637;295.16;256.06;271.46000000000004;255.86;313.36;312.96000000000004;272.66;283.96000000000004;299.96000000000004;298.86;302.26000000000005;291.56;295.46000000000004;295.06;;317.46000000000004;256.26000000000005;241.49495122638035;261.9595390733887;273.4187578820637;295.66;5360000.0;3510000.0;3710000.0;1350000.0;3560000.0;2560000.0;5360000.0;0.0;0.01883333333333333;0.07116666666666666;0.07116666666666666;0.024;0.024;;10637.7177734375;0.0;3939.59912109375;32091.626953125;513393.3498034203;417427.00444604503;413298.26757183735;246030.2343396637;242457.49412992224;430735.4089219946;460612.97347564064;448524.52050230815;452059.9735664277;496288.84897390095;495865.93169357855;450067.85587370093;463852.98848540656;469126.57716250315;468421.121156461;443077.03030758695;417427.00444604503;461022.1446403203;460476.3112446427;;186067.36719380575;452472.76229202404;200863.18580806817;413298.26757183735;273.4187578820637;3376419.681924867;1396550.7811573304;212660.9013877304;0.0;0;233;207;0;0;0;0;6;76;80;1342737942629.4163;492219766714.4252;933976678315.0681;17625.231652406743;17906.214859774856;483.07548705903935;1132.2730481473286;2651904.712669987;1106530.8971315143;36411.12096411759;1254511.4106062786;2.5482601027438574;0.31625929043031437
6081;2019-02-25 22:21:40.858;789;181;170;169;158;34;220;-171;-3;-181;407;406;2;132;266;258;291;181;225;223;219;-168;539;349;371;135;354;261;538;181.0;110.0;301.0;450.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32052.142578125;10634.1015625;0.0;4005.22705078125;455.0;103314;;;Calculated values ==>;1551129700.858;352.06000000000006;291.26000000000005;290.16;290.06;288.96000000000004;276.56;273.20264511476705;295.16;256.06;272.86;255.06000000000003;313.86;313.76000000000005;273.36;286.36;299.76000000000005;298.96000000000004;302.26000000000005;291.26000000000005;295.46000000000004;295.06;;318.66;256.36;241.49495122638035;262.63441904999945;273.20264511476705;295.66;5390000.0;3490000.0;3710000.0;1350000.0;3540000.0;2610000.0;5380000.0;0.030166666666666668;0.018333333333333333;0.050166666666666665;0.075;0.024;0.05416666666666667;;10634.1015625;0.0;4005.22705078125;32052.142578125;513988.6969019539;415676.8289420241;245941.57605794186;245575.92521091318;241693.0545163873;430862.6128555636;460612.97347564064;449415.73276210966;451232.3193480328;496307.3611403937;496201.2394781602;450061.38178772916;465931.2736658981;469148.6204098384;468826.295148288;442470.1271048415;415676.8289420241;461022.1446403203;460476.3112446427;;191082.09718829524;452575.85347751173;200777.23229106932;220788.51076008362;273.20264511476705;3376980.984453569;1396736.9243489548;212730.424134101;0.0;0;233;207;0;0;0;0;6;76;80;1342971691179.8408;492304823464.57965;934139546240.3639;12473.364773630523;18884.89658898318;491.21046631831956;12983.089192913618;2652168.0962909968;1106852.8449066586;36419.64664281259;1254634.929828447;3.062473847412112;0.2883192813766229
6082;2019-02-25 22:22:37.864;789;181;170;171;161;37;220;-168;8;-186;415;414;7;134;265;258;291;182;225;223;219;-168;543;350;371;136;355;264;542;330.0;86.0;650.0;446.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32076.451171875;10699.166015625;0.0;4035.80834960938;462.0;103315;;;Calculated values ==>;1551129757.864;352.06000000000006;291.26000000000005;290.16;290.26000000000005;289.26000000000005;276.86;273.3108153835814;295.16;256.36;273.96000000000004;254.56000000000003;314.66;314.56;273.86;286.56;299.66;298.96000000000004;302.26000000000005;291.36;295.46000000000004;295.06;;319.36;256.36;241.71165711629368;263.0348170998261;273.3108153835814;295.66;5430000.0;3500000.0;3710000.0;1360000.0;3550000.0;2640000.0;5420000.0;0.055;0.014333333333333333;0.10833333333333334;0.07433333333333333;0.024;0.079;;10699.166015625;0.0;4035.80834960938;32076.451171875;513649.70847483765;414087.16301823244;245766.70864518883;246131.83038425006;242576.31401467303;430799.1582183253;460612.97347564064;450293.0949576717;450538.2661337778;496851.09351808985;496744.82752846344;450163.8895448452;465733.1334736893;468883.0007636323;468687.3994001209;441651.12692607375;414444.8531748647;461022.1446403203;460476.3112446427;;194007.49548133422;452405.3120711748;200976.75429676744;214583.82903552835;273.3108153835814;3377488.7225949587;1396905.8304951289;212794.08903193046;0.0;0;233;207;0;0;0;0;6;76;80;1343183183439.9966;492382066594.63654;934289186990.474;27009.27023826463;18689.52279456428;389.95659043399604;19425.506094520035;2652480.7000539335;1107150.3403723468;36426.62328298957;1254891.5248818242;4.446173715263253;0.36032801959974814
6083;2019-02-25 22:23:37.854;787;185;170;171;164;39;220;-158;13;-173;421;419;11;145;265;259;291;186;225;223;219;-159;548;351;371;135;356;265;548;137.0;84.0;478.0;463.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32258.58984375;10800.3447265625;0.0;4075.6552734375;468.0;103316;;;Calculated values ==>;1551129817.854;351.86;291.66;290.16;290.26000000000005;289.56;277.06;273.4187578820637;295.16;257.36;274.46000000000004;255.86;315.26000000000005;315.06;274.26000000000005;287.66;299.66;299.06;302.26000000000005;291.76000000000005;295.46000000000004;295.06;;319.96000000000004;257.26000000000005;241.49495122638035;263.1675429290057;273.4187578820637;295.66;5480000.0;3510000.0;3710000.0;1350000.0;3560000.0;2650000.0;5480000.0;0.022833333333333334;0.014;0.07966666666666668;0.07716666666666666;0.02383333333333333;0.04666666666666666;;10800.3447265625;0.0;4075.6552734375;32258.58984375;512980.2999964464;413071.18990964803;245510.29261241516;245871.27698972527;243387.87577464394;430735.4089219946;460612.97347564064;450758.35166519665;452059.9735664277;497387.178913017;497174.6741724855;450500.3727044276;466877.0440222039;468744.2255440732;468675.30168149096;440611.01773355855;413442.3132566535;461022.1446403203;460476.3112446427;;196515.0671798046;453501.8071816641;201276.05764550605;223867.11336074892;273.4187578820637;3378024.758582617;1397084.963224244;212861.67329621155;0.0;0;233;207;0;0;0;0;6;76;80;1343405746340.032;492463353044.6495;934447860540.4993;19875.42275690202;19463.420339206863;380.3618626766708;11041.762567915042;2652871.3407113263;1107468.22857498;36433.041533546435;1255145.376471734;3.4122726221229227;0.33319053811320604
6084;2019-02-25 22:24:37.874;785;189;171;171;167;42;220;-156;18;-170;425;423;18;138;266;259;291;190;225;223;219;-158;554;356;371;136;361;266;554;0.0;82.0;549.0;471.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.85546875;10893.2138671875;0.0;4095.6484375;472.0;103317;;;Calculated values ==>;1551129877.874;351.66;292.06;290.26000000000005;290.26000000000005;289.86;277.36;273.955091788801;295.16;257.56;274.96000000000004;256.16;315.66;315.46000000000004;274.96000000000004;286.96000000000004;299.76000000000005;299.06;302.26000000000005;292.16;295.46000000000004;295.06;;320.36;257.36;241.71165711629368;263.299902668528;273.955091788801;295.66;5540000.0;3560000.0;3710000.0;1360000.0;3610000.0;2660000.0;5540000.0;0.0;0.013666666666666666;0.0915;0.0785;0.024;0.024;;10893.2138671875;0.0;4095.6484375;32463.85546875;512221.899470179;412035.40644734737;245617.64749498517;245617.64749498517;244201.50848561595;430412.23801567365;460612.97347564064;451223.52918494487;452198.56953772064;497711.1921775024;497498.65018425154;451223.52918494487;465914.36953082844;468175.34348450357;467977.0067639726;439337.68163984636;412420.9545810112;461022.1446403203;460476.3112446427;;198186.82848740023;453436.4866706037;202543.88525274576;245617.64749498517;273.955091788801;3378564.2920779535;1397265.8031390195;212929.7901918469;0.0;0;233;207;0;0;0;0;6;76;80;1343628420539.9612;492544680144.62366;934607213640.4486;22754.187419796217;19695.06921130185;367.8619364707471;5156.607929991781;2653226.70587827;1107794.6580947125;36439.27881027012;1255280.4078879806;3.2006249388626156;0.3538330557475716
6085;2019-02-25 22:25:37.875;786;194;172;172;168;45;220;-157;25;-173;429;427;27;154;268;257;291;195;225;223;219;-158;560;359;371;136;364;270;560;-2.0;112.0;527.0;437.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.9140625;10986.8017578125;0.0;4139.7763671875;476.0;103318;;;Calculated values ==>;1551129937.875;351.76;292.56;290.36;290.36;289.96000000000004;277.66;274.27422755570615;295.16;257.46000000000004;275.66;255.86;316.06;315.86;275.86;288.56;299.96000000000004;298.86;302.26000000000005;292.66;295.46000000000004;295.06;;320.76000000000005;257.36;241.71165711629368;263.82572766246335;274.27422755570615;295.66;5600000.0;3590000.0;3710000.0;1360000.0;3640000.0;2700000.0;5600000.0;0.0;0.018666666666666668;0.08783333333333333;0.07283333333333333;0.024;0.024;;10986.8017578125;0.0;4139.7763671875;32602.9140625;511829.900271659;411379.88356091734;245725.897945001;245725.897945001;244316.3587847787;430214.79039162316;460612.97347564064;451415.3493911695;451888.1310138475;497733.7541914383;497520.5518819727;451673.3712034759;467220.9688735989;468013.0124104906;467297.0874545841;438035.216869876;411775.34303476126;461022.1446403203;460476.3112446427;;199858.6285646581;453436.4866706037;203459.9809748098;245725.897945001;274.27422755570615;3379106.524193777;1397448.139641232;212998.41987561207;0.0;0;233;207;0;0;0;0;6;76;80;1343851024249.6924;492626281504.5251;934768016320.2544;21778.746525903593;18206.622164843655;490.18431158880895;5154.009919191401;2653597.819845832;1108110.5107865892;36446.42931483507;1255366.331135317;3.016515866606642;0.32781919103913265
6086;2019-02-25 22:26:37.865;784;204;173;173;168;49;220;-155;1;-178;430;425;10;116;271;254;291;206;225;223;219;-160;584;368;371;136;373;249;578;-1.0;111.0;664.0;446.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41003.6796875;20017.57421875;0.0;3782.52758789062;474.0;103319;;;Calculated values ==>;1551129997.865;351.56000000000006;293.56;290.46000000000004;290.46000000000004;289.96000000000004;278.06;275.2199585193972;295.16;257.66;273.26000000000005;255.36;316.16;315.66;274.16;284.76000000000005;300.26000000000005;298.56;302.26000000000005;293.76000000000005;295.46000000000004;295.06;;320.56;257.16;241.71165711629368;260.9983114674233;275.2199585193972;295.66;5840000.0;3679999.9999999995;3710000.0;1360000.0;3729999.9999999995;2490000.0;5780000.0;0.0;0.018500000000000003;0.11066666666666666;0.07433333333333333;0.024;0.024;;20017.57421875;0.0;3782.52758789062;41003.6796875;509499.9954771923;407208.96647691715;245356.82299646593;245356.82299646593;243640.67039357332;429606.4342157736;460612.97347564064;452070.54640019906;451369.85395287507;499933.2349170124;499410.81994480966;453187.85305182537;465803.3577377447;467134.49572427606;465618.38118190103;432492.62769616814;408128.50150039693;461022.1446403203;460476.3112446427;;199022.72361097817;453230.5849330493;205848.36347905584;245356.82299646593;275.2199585193972;3379719.810243744;1397706.4663794446;213064.4280720483;0.0;0;234;207;0;0;0;0;6;76;80;1344073587149.7278;492707867904.5381;934923690370.2792;27248.58824327318;18388.74512808018;450.73633462176747;5162.867717956243;2654006.312875453;1108415.4213538463;36454.26901338717;1255452.2907866435;2.1533915207720464;0.22865121887475984
6087;2019-02-25 22:27:37.856;784;204;167;166;160;55;220;-153;-2;-177;417;409;2;94;274;248;291;205;225;223;219;-155;567;368;371;137;373;246;561;-2.0;113.0;503.0;467.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40464.30859375;19568.404296875;0.0;3732.89184570312;462.0;103320;;;Calculated values ==>;1551130057.856;351.56000000000006;293.56;289.86;289.76000000000005;289.16;278.66;275.2199585193972;295.16;257.86;272.96000000000004;255.46000000000004;314.86;314.06;273.36;282.56;300.56;297.96000000000004;302.26000000000005;293.66;295.46000000000004;295.06;;319.36;257.66;241.92719264551067;260.58029834229245;275.2199585193972;295.66;5670000.0;3679999.9999999995;3710000.0;1370000.0;3729999.9999999995;2460000.0;5610000.0;0.0;0.01883333333333333;0.08383333333333334;0.07783333333333334;0.02383333333333333;0.02383333333333333;;19568.404296875;0.0;3732.89184570312;40464.30859375;510978.44421868876;414726.43781185016;243930.49448640735;243585.24516990833;241549.50641970217;429606.4342157736;460612.97347564064;452222.1479974345;451300.2171018968;498873.53105832275;498037.98413631786;452717.08615874825;463700.5617955737;467527.0694524148;464826.7974263201;436476.3077102606;415081.04480885627;461022.1446403203;460476.3112446427;;194007.49548133422;453577.34154619783;206197.0247231808;243930.49448640735;275.2199585193972;3380398.6083103903;1398036.3000509222;213127.04717298824;0.0;0;234;207;0;0;0;0;6;76;80;1344296153759.4944;492789755619.45215;935072168095.1234;20625.106167824935;19254.434659391492;402.9441179764485;5161.008632737942;2654405.2004863424;1108729.067464438;36461.381950050796;1255538.3101846303;1.9502560415466579;0.21671656455852098
6088;2019-02-25 22:28:37.866;792;197;167;166;154;51;220;-153;4;-180;402;395;7;80;273;248;291;198;225;223;219;-154;562;364;371;136;369;245;556;-2.0;81.0;547.0;466.0;143.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40262.16015625;19363.7265625;0.0;3713.58569335938;453.0;103321;;;Calculated values ==>;1551130117.866;352.36;292.86;289.86;289.76000000000005;288.56;278.26000000000005;274.8017692304317;295.16;257.86;273.56;255.16000000000003;313.36;312.66;273.86;281.16;300.46000000000004;297.96000000000004;302.26000000000005;292.96000000000004;295.46000000000004;295.06;;318.46000000000004;257.76000000000005;241.71165711629368;260.44013211722256;274.8017692304317;295.66;5620000.0;3640000.0;3710000.0;1360000.0;3690000.0;2450000.0;5560000.0;0.0;0.013500000000000002;0.09116666666666666;0.07766666666666668;0.02383333333333333;0.02383333333333333;;19363.7265625;0.0;3713.58569335938;40262.16015625;512399.0309264171;414196.90369202057;244123.2908277871;243775.2779576561;239731.2101304681;429879.7862731237;460612.97347564064;453136.2777600617;451162.2304706595;497407.0828104685;496674.82345455786;453504.7783450286;462223.1594191276;467959.39388258365;465409.4377871421;437594.26558957424;414556.36598067306;461022.1446403203;460476.3112446427;;190246.288480595;453847.8011401521;205297.64531745002;244123.2908277871;274.8017692304317;3381071.4410032956;1398360.7885471028;213189.11149480048;0.0;0;234;207;0;0;0;0;6;76;80;1344518790859.459;492871669269.43915;935219492645.1;22594.6219910181;19304.062102229862;311.0116447201659;5156.4136532683915;2654765.424915009;1109050.4418242015;36467.332573010885;1255624.30303342;2.052496792784444;0.22625699376168854
6089;2019-02-25 22:29:37.876;801;192;172;171;156;45;220;-156;12;-182;392;386;13;88;272;249;291;193;225;223;219;-156;556;361;370;135;366;244;550;-2.0;113.0;348.0;469.0;144.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40106.7890625;19200.302734375;0.0;3706.6806640625;448.0;103322;;;Calculated values ==>;1551130177.876;353.26;292.36;290.36;290.26000000000005;288.76000000000005;277.66;274.4858918419099;295.16;257.56;274.36;254.96000000000004;312.36;311.76000000000005;274.46000000000004;281.96000000000004;300.36;298.06;302.26000000000005;292.46000000000004;295.46000000000004;295.06;;317.96000000000004;257.56;241.49495122638035;260.2995467637923;274.4858918419099;295.66;5560000.0;3610000.0;3700000.0;1350000.0;3660000.0;2440000.0;5500000.0;0.0;0.01883333333333333;0.058;0.07816666666666668;0.024;0.024;;19200.302734375;0.0;3706.6806640625;40106.7890625;514015.0635222983;414798.6417306446;246147.81573559926;245785.98420530415;240592.39171456677;430081.6785162784;460767.82771810255;454286.27478383254;451128.66390414373;496462.8090137592;495834.6969664848;454408.09714094596;463302.40761218115;468249.8692087399;465973.9058467576;438906.8532577035;415150.1171397334;461176.10235696426;460631.4671354435;;188156.80290529504;453809.7265396699;204819.62981786754;246147.81573559926;274.4858918419099;3381741.2938702195;1398682.209019011;213250.95735369466;0.0;0;234;207;0;0;0;0;6;76;80;1344741127909.4236;492952982819.4262;935366217095.0767;14469.065408025972;19462.72589375422;447.4185302217698;5147.6076335962625;2655074.3404539623;1109373.5522335444;36473.653877842975;1255710.1841886041;1.7255356926785206;0.19990875362052446
6090;2019-02-25 22:30:37.857;806;188;176;175;160;40;220;-162;18;-190;384;379;19;98;270;250;291;189;225;223;219;-160;540;356;371;135;362;257;539;185.0;87.0;349.0;474.0;144.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32128.458984375;10692.49609375;0.0;3963.64672851562;445.0;103323;;;Calculated values ==>;1551130237.857;353.76;291.96000000000004;290.76000000000005;290.66;289.16;277.16;273.955091788801;295.16;256.96000000000004;274.96000000000004;254.16000000000003;311.56;311.06;275.06;282.96000000000004;300.16;298.16;302.26000000000005;292.06;295.46000000000004;295.06;;317.66;257.16;241.49495122638035;262.0952818180154;273.955091788801;295.66;5400000.0;3560000.0;3710000.0;1350000.0;3620000.0000000005;2570000.0;5390000.0;0.030833333333333334;0.0145;0.05816666666666667;0.079;0.024;0.05483333333333333;;10692.49609375;0.0;3963.64672851562;32128.458984375;515964.0075337015;417620.65568364505;413509.3325022522;413140.9882325591;242343.83663787937;430412.23801567365;460612.97347564064;452802.9593343046;450297.78844635905;494278.81360651535;493747.5984310501;452928.34709337814;462526.96047892;468550.0769906653;466819.69984961615;442266.4398780805;417941.3382774923;461022.1446403203;460476.3112446427;;186903.13564328075;453399.0870845641;203430.60757636733;295379.9583038063;273.9550917888009;3382343.063651673;1398931.2367929055;213314.85650768818;0.0;0;234;207;0;0;0;0;6;76;80;1344963357515.1091;493033957169.67596;935516469500.5402;14505.158460586686;19747.509881147544;352.71397320852867;9052.783352922528;2655315.7158605214;1109700.2007278872;36480.31953726468;1255828.4833072694;2.978830528421146;0.31302086679239544
6091;2019-02-25 22:31:37.867;807;185;172;171;158;36;220;-178;29;-248;390;390;31;134;268;252;291;185;225;223;219;-174;539;352;370;133;358;269;539;316.0;84.0;313.0;477.0;144.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32189.4921875;10486.0546875;0.0;4141.73046875;455.0;103324;;;Calculated values ==>;1551130297.867;353.86;291.66;290.36;290.26000000000005;288.96000000000004;276.76000000000005;273.5264737036516;295.16;255.36;276.06;248.36;312.16;312.16;276.26000000000005;286.56;299.96000000000004;298.36;302.26000000000005;291.66;295.46000000000004;295.06;;318.66;255.76000000000002;241.05796691057077;263.6948088759802;273.5264737036516;295.66;5390000.0;3520000.0000000005;3700000.0;1330000.0;3579999.9999999995;2690000.0;5390000.0;0.05266666666666667;0.014;0.05216666666666667;0.07949999999999999;0.024;0.07666666666666666;;10486.0546875;0.0;4141.73046875;32189.4921875;516167.92161482066;416640.31892905396;246634.51519971865;246264.8339471832;241656.38956346014;430671.36484660726;460767.82771810255;452106.5192429452;444563.8545571434;493664.6759202096;493664.6759202096;452362.82391837507;465008.3650326569;468849.6607349397;467643.2708070926;442470.1271048415;416640.31892905396;461176.10235696426;460631.4671354435;;191082.09718829524;452299.4670167154;204256.717796737;217522.81089680083;273.5264737036516;3382879.1359085077;1399107.7541307083;213382.412575123;0.0;0;234;207;0;0;0;0;6;76;80;1345185694565.0737;493114370569.6632;935674295800.5151;12929.49797544386;19719.398562988277;361.6173144610259;18638.330311629274;2655544.3761011413;1110029.1464466867;36486.273290121106;1256059.2810476508;3.530872487722756;0.2967621924401011
6092;2019-02-25 22:32:37.878;800;181;171;170;158;35;220;-186;39;-257;403;404;40;145;267;253;290;182;225;223;219;-185;540;350;370;133;355;273;540;121.0;84.0;290.0;471.0;144.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.416015625;10537.8671875;0.0;4203.13720703125;464.0;103325;;;Calculated values ==>;1551130357.878;353.16;291.26000000000005;290.26000000000005;290.16;288.96000000000004;276.66;273.3108153835814;295.16;254.56000000000003;277.06;247.46000000000004;313.46000000000004;313.56;277.16;287.66;299.86;298.46000000000004;302.16;291.36;295.46000000000004;295.06;;319.56;254.66000000000003;241.05796691057077;264.2163659402789;273.3108153835814;295.66;5400000.0;3500000.0;3700000.0;1330000.0;3550000.0;2730000.0;5400000.0;0.020166666666666666;0.014;0.04833333333333333;0.0785;0.024;0.04416666666666667;;10537.8671875;0.0;4203.13720703125;32141.416015625;515238.25189720734;414891.9193905713;246220.29198297465;245853.7396189909;241619.86624403793;430799.1582183253;460767.82771810255;452691.6119330984;443603.17335116485;494643.9736261621;494751.4677598677;452819.9889838399;465731.3778800474;469137.5394133821;468051.94683308876;442069.71184420394;415240.10864614014;461176.10235696426;460631.4671354435;;194843.3435325042;451166.0485937454;204431.48973380213;227139.36718240907;273.3108153835814;3383415.3250927995;1399282.9855993078;213451.96588809617;0.0;0;234;207;0;0;0;0;6;76;80;1345407735264.7703;493194185199.55414;935836925610.2928;11999.239239632654;19368.66287050555;375.6144447728931;10312.567747925688;2655752.1536632203;1110354.940009392;36492.418014432624;1256300.5827616893;2.852999916236313;0.2916499121536483
6093;2019-02-25 22:33:37.868;790;185;171;171;160;35;220;-187;44;-257;409;406;42;128;266;254;290;186;225;223;219;-189;561;352;370;133;357;247;555;158.0;87.0;452.0;479.0;143.0;0;90;0;1;1;0;0;0;0;0;1;1;1;0;0;40190.55859375;19268.716796875;0.0;3774.93310546875;467.0;103326;;;Calculated values ==>;1551130417.868;352.16;291.66;290.26000000000005;290.26000000000005;289.16;276.66;273.5264737036516;295.16;254.46000000000004;277.56;247.46000000000004;314.06;313.76000000000005;277.36;285.96000000000004;299.76000000000005;298.56;302.16;291.76000000000005;295.46000000000004;295.06;;319.86;254.26000000000002;241.05796691057077;260.72004837742526;273.5264737036516;295.66;5610000.0;3520000.0000000005;3700000.0;1330000.0;3570000.0000000005;2470000.0;5550000.0;0.026333333333333334;0.0145;0.07533333333333332;0.07983333333333334;0.02383333333333333;0.050166666666666665;;19268.716796875;0.0;3774.93310546875;40190.55859375;512237.8271874669;250813.23107298184;245576.0215977233;245576.0215977233;241759.6477901023;430671.36484660726;460767.82771810255;457658.0576764345;443603.17335116485;497937.43920040457;497623.50421043707;457418.19673302904;467462.90448344673;468732.9764279705;467898.84525345423;437601.06077207474;251207.8992395357;461176.10235696426;460631.4671354435;;196097.13278094304;450752.59886493086;204065.1694455346;223786.2719630196;273.52647370365156;3384017.9910868974;1399531.3324011837;213518.43872672436;0.0;0;235;207;0;0;0;0;6;76;80;1345629698264.8057;493273971899.56683;935992899610.3176;19103.997580061125;19693.879781981803;2702.700842221816;11881.733957816601;2656011.3041044855;1110680.406944683;36518.06636639043;1256485.5044505142;2.3165736499343303;0.21316467885406545
6094;2019-02-25 22:34:37.859;787;191;173;172;162;38;220;-182;47;-260;392;384;42;113;267;254;290;193;225;223;219;-183;543;357;370;131;362;240;544;-1.0;85.0;403.0;488.0;144.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;31995.83984375;10839.041015625;0.0;3652.39038085938;459.0;103327;;;Calculated values ==>;1551130477.859;351.86;292.26000000000005;290.46000000000004;290.36;289.36;276.96000000000004;274.0616903277293;295.16;254.96000000000004;277.86;247.16000000000003;312.36;311.56;277.36;284.46000000000004;299.86;298.56;302.16;292.46000000000004;295.46000000000004;295.06;;319.06;254.86;240.61611355647437;259.7329541166123;274.0616903277293;295.66;5430000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2400000.0;5440000.0;0.0;0.014166666666666666;0.06716666666666667;0.08133333333333333;0.024;0.024;;10839.041015625;0.0;3652.39038085938;31995.83984375;513406.0583720335;416758.7287176369;246778.57070381675;246410.19800565176;242846.60503775007;430346.717906069;460767.82771810255;459128.9313415406;443673.7088657508;496870.182867843;496035.8853232409;458539.39802819607;466748.0559645745;468164.148934044;467193.43905229;441452.14749628614;417415.52837809635;461176.10235696426;460631.4671354435;;192753.74022246967;451718.123324114;206640.402401101;246778.57070381675;274.0616903277293;3384619.4541735807;1399782.192747994;213580.32380489114;0.0;0;235;207;0;0;0;0;6;76;80;1345851664964.5728;493353160019.48376;936138977695.1643;16958.812860499525;19932.987968405057;340.518770841022;5132.4695143590425;2656311.782445995;1111010.5813086717;36543.4227257815;1256627.268211546;2.923437164694603;0.33596069664103145
6095;2019-02-25 22:35:37.880;798;187;170;168;162;40;220;-189;52;-263;373;368;44;136;268;253;290;187;225;223;219;-190;543;353;370;131;358;249;543;-2.0;87.0;524.0;474.0;143.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;31963.0234375;10802.74609375;0.0;3755.96044921875;465.0;103328;;;Calculated values ==>;1551130537.88;352.96000000000004;291.86;290.16;289.96000000000004;289.36;277.16;273.6339639331285;295.16;254.26000000000002;278.36;246.86;310.46000000000004;309.96000000000004;277.56;286.76000000000005;299.96000000000004;298.46000000000004;302.16;291.86;295.46000000000004;295.06;;319.66;254.16000000000003;240.61611355647437;260.9983114674233;273.6339639331285;295.66;5430000.0;3529999.9999999995;3700000.0;1310000.0;3579999.9999999995;2490000.0;5430000.0;0.0;0.0145;0.08733333333333333;0.079;0.02383333333333333;0.02383333333333333;;10802.74609375;0.0;3755.96044921875;31963.0234375;514744.1138289016;415792.34707194514;245723.49023659312;245001.3637990627;242884.68460630978;430607.02586249536;460767.82771810255;458295.82092260075;443353.8986186012;493949.7008961848;493421.6861341008;457335.3335641186;468094.0458089337;468849.6607349397;467630.302541127;441452.14749628614;415792.34707194514;461176.10235696426;460631.4671354435;;195261.2709748474;450998.4678676201;204814.64491677086;245723.49023659312;273.6339639331285;3385152.6312489137;1399962.6040962262;213642.0816696495;0.0;0;235;207;0;0;0;0;6;76;80;1346073742665.1162;493431787529.67615;936285729040.5234;22137.356037842477;19448.52201311709;372.06710615294446;5121.973449422601;2656637.6978847715;1111338.8754220584;36549.36301981313;1256712.7518119118;3.23379817208231;0.357820986566027
6096;2019-02-25 22:36:37.849;810;186;170;170;160;41;220;-172;55;-236;365;363;50;151;267;254;290;187;225;223;219;-174;547;352;370;131;357;256;547;318.0;81.0;530.0;483.0;144.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32117.751953125;10779.822265625;0.0;3882.08471679688;472.0;103329;;;Calculated values ==>;1551130597.849;354.16;291.76000000000005;290.16;290.16;289.16;277.26000000000005;273.5264737036516;295.16;255.96000000000004;278.66;249.56000000000003;309.66;309.46000000000004;278.16;288.26000000000005;299.86;298.56;302.16;291.86;295.46000000000004;295.06;;320.36;255.76000000000002;240.61611355647437;261.9595390733887;273.5264737036516;295.66;5470000.0;3520000.0000000005;3700000.0;1310000.0;3570000.0000000005;2560000.0;5470000.0;0.053000000000000005;0.013500000000000002;0.08833333333333333;0.0805;0.024;0.07700000000000001;;10779.822265625;0.0;3882.08471679688;32117.751953125;515865.96333473845;413854.0851824992;245552.5524008822;245552.5524008822;242047.25149509907;430671.36484660726;460767.82771810255;457534.26565516315;446213.5264680229;492363.4382828304;492150.35841920413;456926.07665658905;468833.55214631977;468860.654768684;467898.84525345423;440618.43930220883;414215.5863340789;461176.10235696426;460631.4671354435;;198186.82848740023;452640.406003024;203252.69113404086;216437.06347695243;273.5264737036516;3385686.3618059414;1400142.3659071955;213705.69915985948;0.0;0;235;207;0;0;0;0;6;76;80;1346295627964.6082;493510346919.4962;936437150765.1766;22461.539082699135;20075.711046953147;356.43851506975386;18802.969081703817;2657009.1633202382;1111668.0738563573;36555.43076335466;1256912.023322379;4.20795588189134;0.3538252000130945
6097;2019-02-25 22:37:37.880;816;187;171;173;164;43;220;-166;58;-210;368;368;54;147;267;255;290;189;225;223;219;-168;551;354;370;131;359;259;551;107.0;109.0;410.0;487.0;143.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32369.037109375;10925.607421875;0.0;3919.67309570312;478.0;103330;;;Calculated values ==>;1551130657.88;354.76;291.86;290.26000000000005;290.46000000000004;289.56;277.46000000000004;273.7412296467126;295.16;256.56;278.96000000000004;252.16000000000003;309.96000000000004;309.96000000000004;278.56;287.86;299.86;298.66;302.16;292.06;295.46000000000004;295.06;;320.96000000000004;256.36;240.61611355647437;262.3656120759269;273.7412296467126;295.66;5510000.0;3540000.0;3700000.0;1310000.0;3590000.0;2590000.0;5510000.0;0.017833333333333333;0.018166666666666668;0.06833333333333333;0.08116666666666666;0.02383333333333333;0.041666666666666664;;10925.607421875;0.0;3919.67309570312;32369.037109375;516262.0294818926;412555.8353376608;245743.6215926954;246468.150150769;243273.05798223;430542.39183029096;460767.82771810255;457414.67490995815;448930.45635971765;492364.5639454455;492364.5639454455;456925.96370842314;467955.809217523;468582.79343563836;467745.5678757242;439772.53864940326;413307.47646805906;461176.10235696426;460631.4671354435;;200694.54348549087;453253.45585008996;203543.86164069467;227682.12433323904;273.7412296467126;3386224.0293674786;1400323.337942272;213770.74739934749;0.0;0;235;207;0;0;0;0;6;76;80;1346517742665.1162;493588987529.67615;936591730590.5303;17347.838906733003;20268.095396662586;480.78196296108626;9706.22261675852;2657341.079539065;1112004.4459466569;36562.41120538684;1257149.7226683185;3.220076496803971;0.33047005932849915
6098;2019-02-25 22:38:37.850;818;191;173;173;167;45;220;-173;58;-228;375;376;56;157;267;255;290;192;225;223;219;-174;556;356;370;131;362;262;556;-2.0;85.0;271.0;487.0;143.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32253.16796875;10979.96484375;0.0;3920.08081054688;482.0;103331;;;Calculated values ==>;1551130717.85;354.96000000000004;292.26000000000005;290.46000000000004;290.46000000000004;289.86;277.66;273.955091788801;295.16;255.86;278.96000000000004;250.36;310.66;310.76000000000005;278.76000000000005;288.86;299.86;298.66;302.16;292.36;295.46000000000004;295.06;;321.36;255.76000000000002;240.61611355647437;262.7682575881327;273.955091788801;295.66;5560000.0;3560000.0;3700000.0;1310000.0;3620000.0000000005;2620000.0;5560000.0;0.0;0.014166666666666666;0.04516666666666667;0.08116666666666666;0.02383333333333333;0.02383333333333333;;10979.96484375;0.0;3920.08081054688;32253.16796875;516090.84922735876;411946.55931517074;246252.43583415172;246252.43583415172;244123.2908277871;430412.23801567365;460767.82771810255;456927.7039580028;447053.1436810825;492794.5447390662;492901.4911724099;456681.78964787815;468691.1953004037;468164.148934044;467463.62394289;438697.2482290569;412333.65201211494;461176.10235696426;460631.4671354435;;202366.40377179522;452640.406003024;205561.9642879436;246252.43583415172;273.955091788801;3386762.2784820586;1400505.7931039627;213836.04601602984;0.0;0;235;207;0;0;0;0;6;76;80;1346739631664.3398;493667548229.4013;936747952439.9838;11353.352575097673;20054.533519207358;373.48427974001095;5109.366912680787;2657580.1365456125;1112340.2998421602;36569.52653127511;1257273.1241823426;2.475880822290452;0.2971972482071081
6099;2019-02-25 22:39:37.861;818;194;174;174;167;47;220;-175;40;-249;382;383;46;151;269;254;290;195;225;223;219;-177;557;362;370;132;367;265;557;0.0;110.0;340.0;508.0;143.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32373.5234375;10935.0712890625;0.0;3977.03784179688;484.0;103332;;;Calculated values ==>;1551130777.861;354.96000000000004;292.56;290.56;290.56;289.86;277.86;274.5913991737795;295.16;255.66000000000003;277.16;248.26000000000002;311.36;311.46000000000004;277.76000000000005;288.26000000000005;300.06;298.56;302.16;292.66;295.46000000000004;295.06;;321.56;255.46000000000004;240.83765695389522;263.1675429290057;274.5913991737795;295.66;5570000.0;3620000.0000000005;3700000.0;1320000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.018333333333333333;0.056666666666666664;0.08466666666666667;0.02383333333333333;0.02383333333333333;;10935.0712890625;0.0;3977.03784179688;32373.5234375;516007.9300389608;412673.55452819855;246571.36054824296;246571.36054824296;244084.42020959308;430014.67791919125;460767.82771810255;454192.9094692754;444649.911644414;493227.1046673196;493334.2199229054;454944.76933570666;467576.4367304163;467721.131552299;466481.5206930663;438479.71796726756;413051.426362488;461176.10235696426;460631.4671354435;;203202.34940748036;452162.33692296245;208041.75738082678;246571.36054824296;274.5913991737795;3387300.9329804042;1400688.4518868506;213901.86740334664;0.0;0;235;207;0;0;0;0;6;76;80;1346961672364.9185;493746462694.607;936906081425.3959;13948.565285012088;20668.875734567486;466.18534608762496;5101.765873661613;2657791.024517371;1112679.723803146;36576.52506100384;1257358.2325561256;2.694816131419562;0.31857403214706476
6100;2019-02-25 22:40:37.861;818;195;172;172;167;49;220;-174;19;-254;388;388;31;159;271;252;290;196;225;223;218;-176;558;362;370;132;367;270;558;-1.0;84.0;444.0;526.0;143.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32490.123046875;10948.61328125;0.0;4047.64721679688;485.0;103333;;;Calculated values ==>;1551130837.861;354.96000000000004;292.66;290.36;290.36;289.86;278.06;274.5913991737795;295.16;255.76000000000002;275.06;247.76000000000002;311.96000000000004;311.96000000000004;276.26000000000005;289.06;300.26000000000005;298.36;302.16;292.76000000000005;295.46000000000004;294.96000000000004;;321.66;255.56000000000003;240.83765695389522;263.82572766246335;274.5913991737795;295.66;5580000.0;3620000.0000000005;3700000.0;1320000.0;3670000.0000000005;2700000.0;5580000.0;0.0;0.014;0.07400000000000001;0.08766666666666666;0.02383333333333333;0.02383333333333333;;10948.61328125;0.0;4047.64721679688;32490.123046875;515924.9653197976;412631.9622702012;245808.81048173766;245808.81048173766;244045.7065899376;430014.67791919125;460767.82771810255;450638.1665710431;444118.16865191347;493344.6978179346;493344.6978179346;452187.8933737966;467806.38777402;467980.47462993563;466221.12760670384;438261.3432258555;413010.54793433315;461176.10235696426;460494.97074365144;;203620.32615720207;452264.9879804794;207959.1491669708;245808.81048173766;274.5913991737795;3387841.463367774;1400870.8159249367;213968.73977883492;0.0;0;235;207;0;0;0;0;6;76;80;1347183672364.9185;493825662694.607;937066581425.3959;17958.24728790135;21417.47853598425;353.51113408131283;5116.6868195756115;2658056.9146221452;1113030.4434220672;36583.35586500525;1257443.3863285691;2.9904737773382424;0.34769465612589173
6101;2019-02-25 22:41:37.852;814;195;171;170;163;49;220;-160;17;-212;393;394;28;146;271;252;290;196;225;223;218;-164;572;361;370;133;366;269;565;-1.0;85.0;532.0;517.0;143.0;0;79;1;1;1;0;0;0;0;0;1;1;1;0;0;42741.0;21489.626953125;0.0;4044.60791015625;484.0;103334;;;Calculated values ==>;1551130897.852;354.56000000000006;292.66;290.26000000000005;290.16;289.46000000000004;278.06;274.4858918419099;295.16;257.16;274.86;251.96000000000004;312.46000000000004;312.56;275.96000000000004;287.76000000000005;300.26000000000005;298.36;302.16;292.76000000000005;295.46000000000004;294.96000000000004;;321.56;256.76000000000005;241.05796691057077;263.6948088759802;274.4858918419099;295.66;5720000.0;3610000.0;3700000.0;1330000.0;3660000.0;2690000.0;5650000.0;0.0;0.014166666666666666;0.08866666666666667;0.08616666666666667;0.02383333333333333;0.02383333333333333;;21489.626953125;0.0;4044.60791015625;42741.0;514265.6389406859;409518.284082227;245169.39268019088;244819.01970726505;242416.68038562188;430081.6785162784;460767.82771810255;450558.0579483891;448361.0131375355;493986.7089254229;494094.0038095902;451978.18118491885;466424.0036177626;468120.5833189232;466364.5342688999;435110.04896539473;409941.90825741034;461176.10235696426;460494.97074365144;;203202.34940748036;453325.4782868969;205727.30034337216;245169.39268019088;274.4858918419099;3388468.295353603;1401141.0940454726;214036.16512283654;0.0;0;236;207;0;0;0;0;6;76;80;1347405639064.6855;493905150769.5236;937228257170.2262;21708.327174311504;21334.709666133716;356.5486600297789;5131.926277179143;2658387.4198257653;1113386.658216476;36589.27214237523;1257528.778626853;1.9006448416217647;0.2157220559770158
6102;2019-02-25 22:42:37.882;805;201;170;169;162;50;220;-148;33;-170;397;395;33;113;273;251;290;202;225;223;218;-150;572;366;370;133;371;257;565;-1.0;114.0;633.0;526.0;143.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;40725.22265625;19635.76171875;0.0;3879.87109375;475.0;103335;;;Calculated values ==>;1551130957.882;353.66;293.26000000000005;290.16;290.06;289.36;278.16;275.0112864084945;295.16;258.36;276.46000000000004;256.16;312.86;312.66;276.46000000000004;284.46000000000004;300.46000000000004;298.26000000000005;302.16;293.36;295.46000000000004;294.96000000000004;;320.66;258.16;241.05796691057077;262.0952818180154;275.0112864084945;295.66;5720000.0;3660000.0;3700000.0;1330000.0;3710000.0;2570000.0;5650000.0;0.0;0.019;0.1055;0.08766666666666666;0.02383333333333333;0.02383333333333333;;19635.76171875;0.0;3879.87109375;40725.22265625;513153.79595891706;411967.3302610267;244819.01970726505;244470.5247331116;242080.20542140977;429743.705733735;460767.82771810255;454672.34886789246;452710.35929286707;495657.35801506863;495445.5153211139;454672.34886789246;464291.41373269283;467678.363150232;465513.42449155;435110.04896539473;412355.7272278977;461176.10235696426;460494.97074365144;;199440.67485045042;454755.2723586367;205510.06229727418;244819.01970726505;275.0112864084945;3389164.194984668;1401483.9769733609;214102.2354665001;0.0;0;236;207;0;0;0;0;6;76;80;1347627750064.5796;493984990669.4856;937386136070.151;26286.62123320023;21850.49674871278;432.33211301244404;5140.276833033875;2658787.577707922;1113746.7148747882;36595.849435817334;1257614.4231202435;2.284000917866404;0.25415066702513944
