;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6103;2019-02-25 22:43:37.832;801;198;168;167;157;49;220;-149;48;-152;392;389;42;105;273;250;290;199;224;223;218;-151;562;363;370;134;368;253;555;-3.0;83.0;490.0;523.0;143.0;0;83;1;1;1;0;0;0;0;0;1;1;1;0;0;40320.2890625;19316.822265625;0.0;3824.6552734375;463.0;103336;;;Calculated values ==>;1551131017.832;353.26;292.96000000000004;289.96000000000004;289.86;288.86;278.06;274.69669130483857;295.16;258.26000000000005;277.96000000000004;257.96000000000004;312.36;312.06;277.36;283.66;300.46000000000004;298.16;302.16;293.06;295.46000000000004;294.96000000000004;;319.46000000000004;258.06;241.2770596917726;261.54996906429363;274.69669130483857;295.56;5620000.0;3629999.9999999995;3700000.0;1340000.0;3679999.9999999995;2530000.0;5550000.0;0.0;0.013833333333333333;0.08166666666666668;0.08716666666666667;0.02383333333333333;0.02383333333333333;;19316.822265625;0.0;3824.6552734375;40320.2890625;513507.80311802885;414950.327482342;244512.7905452259;244162.31979616627;240754.91931619882;429947.3805835815;460767.82771810255;457170.5879186281;454385.81474745745;495540.28068828845;495223.4524023231;456441.8272467007;463945.1763925799;468099.5313471361;465816.1379094171;437379.2159520292;415301.24301022134;461176.10235696426;460494.97074365144;;194425.4183739577;454487.9745085242;203854.6884264863;244512.7905452259;274.69669130483857;3389839.011433474;1401808.3113360999;214166.38634928904;0.0;0;236;207;0;0;0;0;6;76;80;1347849565064.756;494065023919.54926;937539008570.2726;20687.465125191586;21846.868103484303;305.4119590283423;5147.575294729142;2659178.7022189535;1114110.5561282567;36601.9921798665;1257700.0837779588;2.0736498091546416;0.23754435199410553
6104;2019-02-25 22:44:37.863;801;192;170;169;156;44;220;-161;56;-168;388;385;44;105;272;251;290;193;224;223;218;-161;557;361;370;133;366;250;551;-2.0;112.0;468.0;519.0;143.0;0;81;1;1;1;0;0;0;0;0;1;1;1;0;0;40176.6484375;19168.63671875;0.0;3772.94165039062;455.0;103337;;;Calculated values ==>;1551131077.863;353.26;292.36;290.16;290.06;288.76000000000005;277.56;274.4858918419099;295.16;257.06;278.76000000000005;256.36;311.96000000000004;311.66;277.56;283.66;300.36;298.26000000000005;302.16;292.46000000000004;295.46000000000004;294.96000000000004;;318.66;257.06;241.05796691057077;261.13683023647616;274.4858918419099;295.56;5570000.0;3610000.0;3700000.0;1330000.0;3660000.0;2500000.0;5510000.0;0.0;0.018666666666666668;0.078;0.08650000000000001;0.02383333333333333;0.02383333333333333;;19168.63671875;0.0;3772.94165039062;40176.6484375;513930.6408920534;414400.9631372732;245384.62380479573;245027.73001487428;240558.2877051051;430081.6785162784;460767.82771810255;458615.40399587416;452915.56003640924;495427.51512075483;495111.40105877223;457173.3793882559;464386.61779696186;468249.8692087399;466234.42928284;438479.71796726756;414757.0629070427;461176.10235696426;460494.97074365144;;191082.09718829524;453632.49999962444;203657.55478472484;245384.62380479573;274.4858918419099;3390510.16582888;1402129.1891950443;214229.73236875658;0.0;0;236;207;0;0;0;0;6;76;80;1348071679764.382;494145165304.4143;937689986535.0183;19886.71223846965;21622.83276108882;442.82289445753105;5126.7966020427275;2659516.9950574557;1114472.9907960633;36608.23069186844;1257785.7477805;2.052132758197067;0.23500591105331725
6105;2019-02-25 22:45:37.873;804;189;174;173;158;40;220;-167;54;-181;384;381;43;106;271;252;290;190;225;223;218;-166;555;358;370;132;363;245;549;-2.0;108.0;392.0;529.0;143.0;0;77;1;1;1;0;0;0;0;0;1;1;1;0;0;39982.15234375;19178.38671875;0.0;3677.68725585938;448.0;103338;;;Calculated values ==>;1551131137.873;353.56000000000006;292.06;290.56;290.46000000000004;288.96000000000004;277.16;274.1680685717883;295.16;256.46000000000004;278.56;255.06000000000003;311.56;311.26000000000005;277.46000000000004;283.76000000000005;300.26000000000005;298.36;302.16;292.16;295.46000000000004;294.96000000000004;;317.96000000000004;256.56;240.83765695389522;260.44013211722256;274.1680685717883;295.66;5550000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2450000.0;5490000.0;0.0;0.018000000000000002;0.06533333333333333;0.08816666666666667;0.02383333333333333;0.02383333333333333;;19178.38671875;0.0;3677.68725585938;39982.15234375;514466.3499886013;414127.2103214636;246922.90045919816;246555.81598780837;241297.34604790306;430280.9020939914;460767.82771810255;459168.07163815456;451751.31777459657;495522.23450400337;495207.47934540495;457859.8871463067;465231.35095308645;468539.4126624423;466793.1479323858;438913.94291191874;414485.982530214;461176.10235696426;460494.97074365144;;188156.80290529504;453289.2688366659;203379.7845891474;246922.90045919816;274.16806857178835;3391178.267166952;1402448.8009833943;214291.83129106116;0.0;0;236;207;0;0;0;0;6;76;80;1348293716764.3467;494224678554.4017;937838511284.9948;16711.501420535133;22033.68619448955;439.70328687068525;5090.13434177947;2659822.0310020847;1114836.8557546893;36615.58630244248;1257870.9030618668;1.9371229412741486;0.22840542143046547
6106;2019-02-25 22:46:37.834;807;188;174;173;160;37;220;-170;40;-188;379;375;34;106;270;253;290;189;224;223;218;-171;552;355;370;131;360;238;547;239.0;110.0;383.0;519.0;143.0;0;75;0;1;1;0;0;0;0;0;1;1;1;0;0;39787.9453125;15163.2861328125;0.0;3573.50756835938;444.0;103339;;;Calculated values ==>;1551131197.834;353.86;291.96000000000004;290.56;290.46000000000004;289.16;276.86;273.8482719121499;295.16;256.16;277.16;254.36;311.06;310.66;276.56;283.76000000000005;300.16;298.46000000000004;302.16;292.06;295.46000000000004;294.96000000000004;;317.56;256.06;240.61611355647437;259.4470641161187;273.8482719121499;295.56;5520000.0;3550000.0;3700000.0;1310000.0;3600000.0;2380000.0;5470000.0;0.03983333333333334;0.018333333333333333;0.06383333333333334;0.08650000000000001;0.02383333333333333;0.06366666666666668;;15163.2861328125;0.0;3573.50756835938;39787.9453125;515084.1204508254;414572.912758482;247012.84298699218;246644.29413320287;242047.25149509907;430477.46260093397;460767.82771810255;458621.0277460199;451204.2957872111;495719.6313235416;495302.4988597294;457913.27539599175;466239.56456020405;468828.0317483648;467347.9261667814;439559.1002469993;414926.21430635254;461176.10235696426;460494.97074365144;;186485.25045852014;452947.10811362206;202502.49101497923;219164.74319298405;273.8482719121499;3391842.5858949865;1402734.7955740695;214352.21863749655;0.0;0;236;207;0;0;0;0;6;76;80;1348515572465.1018;494303527269.67004;937983317100.4877;16348.899927998096;21663.459379032607;451.6029089118571;15364.691154059159;2660097.355270419;1115200.7619428355;36623.00902619071;1258041.2491446072;2.8728849892089623;0.2660772520108399
6107;2019-02-25 22:47:37.844;812;183;169;167;158;35;219;-175;35;-192;376;375;33;135;268;254;290;184;225;223;218;-172;534;350;370;131;355;262;534;228.0;118.0;437.0;536.0;143.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;31900.4296875;10498.2724609375;0.0;3931.41845703125;451.0;103340;;;Calculated values ==>;1551131257.844;354.36;291.46000000000004;290.06;289.86;288.96000000000004;276.66;273.3108153835814;295.06;255.66000000000003;276.66;253.96000000000004;310.76000000000005;310.66;276.46000000000004;286.66;299.96000000000004;298.56;302.16;291.56;295.46000000000004;294.96000000000004;;318.26000000000005;255.96000000000004;240.61611355647437;262.7682575881327;273.3108153835814;295.66;5340000.0;3500000.0;3700000.0;1310000.0;3550000.0;2620000.0;5340000.0;0.038;0.019666666666666666;0.07283333333333333;0.08933333333333333;0.02383333333333333;0.06183333333333333;;10498.2724609375;0.0;3931.41845703125;31900.4296875;517183.66463970323;417836.15580839897;245751.1695603544;245021.12336284306;241841.15407911644;430799.1582183253;460631.4671354435;454075.42441806814;450792.4679083579;492901.4911724099;492794.5447390662;453824.779244464;466137.84949713206;469264.67209518404;468179.2213026094;443285.80587248225;418153.6459911638;461176.10235696426;460494.97074365144;;189410.48811896544;452844.91369589773;201308.8072466129;218438.88220851327;273.3108153835814;3392440.088587079;1402948.6775367036;214414.77011120657;0.0;0;236;207;0;0;0;0;6;76;80;1348737609465.0664;494382140369.65753;938133342100.4639;18409.835283987657;22470.558842802777;494.2658109992629;14967.134807756043;2660387.0596731603;1115568.6067252066;36630.8925792286;1258294.0564884515;3.904573914011243;0.36884537298487424
6108;2019-02-25 22:48:37.875;811;180;167;167;154;34;219;-183;31;-220;387;389;35;146;266;256;290;181;225;222;218;-181;539;349;370;132;354;265;539;-1.0;86.0;418.0;531.0;143.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32029.439453125;10579.130859375;0.0;3969.02490234375;461.0;103341;;;Calculated values ==>;1551131317.875;354.26;291.16;289.86;289.86;288.56;276.56;273.20264511476705;295.06;254.86;276.26000000000005;251.16000000000003;311.86;312.06;276.66;287.76000000000005;299.76000000000005;298.76000000000005;302.16;291.26000000000005;295.36;294.96000000000004;;319.26000000000005;255.06000000000003;240.83765695389522;263.1675429290057;273.20264511476705;295.66;5390000.0;3490000.0;3700000.0;1320000.0;3540000.0;2650000.0;5390000.0;0.0;0.014333333333333333;0.06966666666666667;0.0885;0.02383333333333333;0.02383333333333333;;10579.130859375;0.0;3969.02490234375;32029.439453125;516650.49416359246;414939.32957150566;244809.5012733645;244809.5012733645;240302.00890023817;430862.6128555636;460631.4671354435;453057.63364064984;447706.5959028583;493762.4359886118;493976.3983033002;453563.3330419943;466993.76890082256;469148.6204098384;468572.8447201448;442274.1343296302;415286.76741800905;461040.14456079;460494.97074365144;;193589.57483703562;451751.31777459657;202391.69911921272;244809.5012733645;273.20264511476705;3392973.11274929;1403124.413314008;214480.64115488823;0.0;0;236;207;0;0;0;0;6;76;80;1348959724164.6924;494461081134.5246;938291523785.1975;17463.060104993452;22068.32625100147;386.8189257332361;5140.503689041839;2660686.154920309;1115939.9558650071;36638.23874558162;1258461.706716864;3.097211062953774;0.3634968837408398
6109;2019-02-25 22:49:37.885;804;181;167;168;157;36;219;-171;31;-208;398;399;34;159;265;257;290;182;224;222;218;-172;541;350;370;133;355;268;541;179.0;85.0;641.0;547.0;143.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32028.619140625;10620.0380859375;0.0;4002.83203125;467.0;103342;;;Calculated values ==>;1551131377.885;353.56000000000006;291.26000000000005;289.86;289.96000000000004;288.86;276.76000000000005;273.3108153835814;295.06;256.06;276.26000000000005;252.36;312.96000000000004;313.06;276.56;289.06;299.66;298.86;302.16;291.36;295.36;294.96000000000004;;319.86;255.96000000000004;241.05796691057077;263.56353331371673;273.3108153835814;295.56;5410000.0;3500000.0;3700000.0;1330000.0;3550000.0;2680000.0;5410000.0;0.029833333333333333;0.014166666666666666;0.10683333333333334;0.09116666666666666;0.02383333333333333;0.05366666666666667;;10620.0380859375;0.0;4002.83203125;32028.619140625;515638.8475112243;414492.11232454475;244726.15738744452;245085.28357751376;241243.40030666624;430799.1582183253;460631.4671354435;452537.2591950502;448778.7482023085;494626.8744696095;494733.93677777087;452919.762561323;468086.7857437354;468883.0007636323;468560.4919428793;441864.57779610774;414844.9632653101;461040.14456079;460494.97074365144;;196097.13278094304;452504.99546123616;201883.85553308163;220910.0951764788;273.3108153835814;3393507.018873679;1403301.102498481;214547.08436801448;0.0;0;236;207;0;0;0;0;6;76;80;1349181761164.657;494540594384.51196;938451450435.1721;26778.138624553645;22848.293923450085;382.7778725196332;12857.721655438267;2661054.893022439;1116314.3234172626;36644.65312111715;1258611.7169255794;4.299219754545231;0.4158557320180944
6110;2019-02-25 22:50:37.856;798;184;168;168;162;39;219;-168;35;-192;406;406;35;155;265;257;290;185;224;222;218;-169;546;351;370;133;356;267;546;135.0;112.0;522.0;535.0;143.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32237.9453125;10722.125;0.0;4002.23095703125;473.0;103343;;;Calculated values ==>;1551131437.856;352.96000000000004;291.56;289.96000000000004;289.96000000000004;289.36;277.06;273.4187578820637;295.06;256.36;276.66;253.96000000000004;313.76000000000005;313.76000000000005;276.66;288.66;299.66;298.86;302.16;291.66;295.36;294.96000000000004;;320.46000000000004;256.26000000000005;241.05796691057077;263.43189868330234;273.4187578820637;295.56;5460000.0;3510000.0;3700000.0;1330000.0;3560000.0;2670000.0;5460000.0;0.022500000000000003;0.018666666666666668;0.087;0.08916666666666666;0.02383333333333333;0.04633333333333334;;10722.125;0.0;4002.23095703125;32237.9453125;514491.77393706434;413534.6774420643;244876.85562859414;244876.85562859414;242770.9006701555;430735.4089219946;460631.4671354435;453219.60249349655;450442.0445909665;495585.66350671067;495585.66350671067;453219.60249349655;467760.91884798266;468744.2255440732;468421.121156461;440827.9904742162;413899.7426769738;461040.14456079;460494.97074365144;;198604.77482894104;452812.9799559104;201720.9277038648;223919.84026946296;273.4187578820637;3394042.3147256235;1403478.8678959103;214613.76098358657;0.0;0;236;207;0;0;0;0;6;76;80;1349403653864.4946;494620355814.4536;938611872860.0548;21880.38470669796;22389.041325807397;502.6606255485242;10961.3143786374;2661460.1847308506;1116691.1190047972;36652.02820891282;1258810.112954601;3.7851163880670233;0.3816910016051061
6111;2019-02-25 22:51:37.826;794;188;169;168;164;41;219;-170;41;-189;411;410;39;162;266;257;290;189;224;222;218;-170;552;354;370;133;359;266;552;-2.0;80.0;431.0;542.0;143.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32416.662109375;10865.2978515625;0.0;4008.67700195312;475.0;103344;;;Calculated values ==>;1551131497.826;352.56000000000006;291.96000000000004;290.06;289.96000000000004;289.56;277.26000000000005;273.7412296467126;295.06;256.16;277.26000000000005;254.26000000000002;314.26000000000005;314.16;277.06;289.36;299.76000000000005;298.86;302.16;292.06;295.36;294.96000000000004;;320.66;256.16;241.05796691057077;263.299902668528;273.7412296467126;295.56;5520000.0;3540000.0;3700000.0;1330000.0;3590000.0;2660000.0;5520000.0;0.0;0.013333333333333334;0.07183333333333333;0.09033333333333333;0.02383333333333333;0.02383333333333333;;10865.2978515625;0.0;4008.67700195312;32416.662109375;513496.5680406325;412510.35525449144;244986.83781738178;244632.6116782595;243235.09045504167;430542.39183029096;460631.4671354435;454148.83295247785;450752.59886493086;496221.5744641206;496115.007759045;453896.9078127012;468714.1490684398;468454.6555809868;468001.51024759;439559.1002469993;412889.33823237545;461040.14456079;460494.97074365144;;199440.67485045042;452710.35929286707;202537.49957102555;244986.83781738178;273.7412296467126;3394580.8337268652;1403658.6731388306;214680.4851711601;0.0;0;236;207;0;0;0;0;6;76;80;1349625542864.6006;494700115914.49164;938771692910.1311;18074.080781234323;22598.948328206352;355.5968268616513;5136.277168076093;2661792.972133136;1117065.8314688024;36659.17677828026;1258944.1924775895;3.1037367992770846;0.36409908549862047
6112;2019-02-25 22:52:37.876;794;192;170;170;165;45;219;-174;29;-238;414;411;33;166;268;255;290;193;224;222;218;-176;558;358;370;134;363;267;558;-2.0;115.0;535.0;535.0;143.0;0;80;100;1;0;0;0;0;0;0;1;1;1;0;0;32518.6953125;11001.3203125;0.0;4029.60888671875;478.0;103345;;;Calculated values ==>;1551131557.876;352.56000000000006;292.36;290.16;290.16;289.66;277.66;274.1680685717883;295.06;255.76000000000002;276.06;249.36;314.56;314.26000000000005;276.46000000000004;289.76000000000005;299.96000000000004;298.66;302.16;292.46000000000004;295.36;294.96000000000004;;320.96000000000004;255.56000000000003;241.2770596917726;263.43189868330234;274.1680685717883;295.56;5580000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2670000.0;5580000.0;0.0;0.019166666666666665;0.08916666666666666;0.08916666666666666;0.02383333333333333;0.02383333333333333;;11001.3203125;0.0;4029.60888671875;32518.6953125;512986.6605198209;411465.9254258662;245097.6580104656;245097.6580104656;243353.72375192167;430280.9020939914;460631.4671354435;452456.2906240178;445436.1012213689;496439.1468934393;496119.2608074854;452965.6386944178;469039.170105572;468153.07540711993;467180.64866735716;438261.3432258555;411859.8641199572;461040.14456079;460494.97074365144;;200694.54348549087;451922.08812907006;205739.41635805264;245097.6580104656;274.1680685717883;3395122.412644933;1403841.0468082346;214747.52670827557;0.0;0;236;207;0;0;0;0;6;76;80;1349847727864.424;494780282664.428;938931726160.004;21998.921288715228;21951.28823291572;506.0283495297173;5133.635953474262;2662127.1921015233;1117437.3928164928;36666.362971585986;1259029.846405709;3.299188837055557;0.3740549023899556
6113;2019-02-25 22:53:37.857;792;205;171;171;167;49;219;-169;2;-235;409;403;10;124;271;251;290;207;224;222;218;-172;583;368;370;134;373;241;578;-2.0;87.0;505.0;556.0;143.0;0;80;0;1;0;1;0;0;0;0;1;1;1;0;0;40971.0703125;20142.69140625;0.0;3601.29833984375;474.0;103346;;;Calculated values ==>;1551131617.857;352.36;293.66;290.26000000000005;290.26000000000005;289.86;278.06;275.2199585193972;295.06;256.26000000000005;273.36;249.66000000000003;314.06;313.46000000000004;274.16;285.56;300.26000000000005;298.26000000000005;302.16;293.86;295.36;294.96000000000004;;320.56;255.96000000000004;241.2770596917726;259.87524604437704;275.2199585193972;295.56;5830000.0;3679999.9999999995;3700000.0;1340000.0;3729999.9999999995;2410000.0;5780000.0;0.0;0.0145;0.08416666666666667;0.09266666666666666;0.02383333333333333;0.02383333333333333;;20142.69140625;0.0;3601.29833984375;40971.0703125;510592.0659912787;407672.93191191193;244665.1762076672;244665.1762076672;243302.47777778175;429606.4342157736;460631.4671354435;453577.3720690675;445754.5156890381;498539.26693616924;497914.87398663914;454549.5216283578;467852.0681612153;467134.49572427606;465223.0916647954;432497.8973869477;408576.12474653235;461040.14456079;460494.97074365144;;199022.72361097817;452334.347272053;208548.77342341325;244665.1762076672;275.2199585193972;3395734.633429037;1404100.498054438;214811.09746491007;0.0;0;236;208;0;0;0;0;6;76;80;1350069657565.1086;494860657204.6759;939084077900.474;20623.24038600923;22590.79650997395;346.8657032860226;5143.943436440958;2662482.264308092;1117808.459315549;36673.468171355395;1259115.465779499;2.0512494554005127;0.23682832468744558
6114;2019-02-25 22:54:37.867;796;205;164;163;157;56;219;-169;10;-232;388;379;12;104;273;246;290;206;224;222;218;-171;549;368;370;134;373;245;550;89.0;86.0;462.0;529.0;143.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32238.580078125;10958.306640625;0.0;3695.29174804688;461.0;103347;;;Calculated values ==>;1551131677.867;352.76;293.66;289.56;289.46000000000004;288.86;278.76000000000005;275.2199585193972;295.06;256.26000000000005;274.16;249.96000000000004;311.96000000000004;311.06;274.36;283.56;300.46000000000004;297.76000000000005;302.16;293.76000000000005;295.36;294.96000000000004;;319.26000000000005;256.06;241.2770596917726;260.44013211722256;275.2199585193972;295.56;5490000.0;3679999.9999999995;3700000.0;1340000.0;3729999.9999999995;2450000.0;5500000.0;0.014833333333333334;0.014333333333333333;0.077;0.08816666666666667;0.02383333333333333;0.03866666666666667;;10958.306640625;0.0;3695.29174804688;32238.580078125;513995.0120217633;419103.70199277956;243311.1771857396;242965.33107713328;240926.500560384;429606.4342157736;460631.4671354435;453872.3691860126;446072.423620007;495941.63051689864;494997.54234211944;454116.9317620451;465001.48693471594;467396.3162153047;464562.0351814137;440197.04367501405;419414.0892266789;461040.14456079;460494.97074365144;;193589.57483703562;452437.30664671835;208218.3324196;229848.8358745912;275.2199585193972;3396344.815528932;1404359.7162339515;214871.9125164524;0.0;0;236;208;0;0;0;0;6;76;80;1350291694565.0732;494941070604.66315;939229902200.4508;18915.36083101377;21531.972894357605;297.8890137594707;8918.317214936997;2662811.807566239;1118176.2103421506;36678.84202282258;1259232.670815826;3.3891702663600207;0.3583312083325677
6115;2019-02-25 22:55:37.858;808;190;163;161;150;51;219;-173;21;-253;376;372;24;136;272;247;289;190;224;222;218;-172;544;359;370;134;364;264;544;-2.0;110.0;389.0;473.0;143.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32209.0234375;10689.28125;0.0;4002.40209960938;462.0;103348;;;Calculated values ==>;1551131737.858;353.96000000000004;292.16;289.46000000000004;289.26000000000005;288.16;278.26000000000005;274.27422755570615;295.06;255.86;275.26000000000005;247.86;310.76000000000005;310.36;275.56;286.76000000000005;300.36;297.86;302.06;292.16;295.36;294.96000000000004;;319.36;255.96000000000004;241.2770596917726;263.0348170998261;274.27422755570615;295.56;5440000.0;3590000.0;3700000.0;1340000.0;3640000.0;2640000.0;5440000.0;0.0;0.018333333333333333;0.06483333333333334;0.07883333333333334;0.02383333333333333;0.02383333333333333;;10689.28125;0.0;4002.40209960938;32209.0234375;515873.14033754106;416425.5098046059;243193.94031959522;242501.10128058965;238810.436797775;430214.79039162316;460631.4671354435;451961.10086125555;443836.1789812497;492689.8704336999;492261.019427121;452343.05191013345;465967.5239656374;468528.86929665285;466001.4536310495;441044.5181714565;416425.5098046059;461040.14456079;460494.97074365144;;194007.49548133422;452334.347272053;207421.22918909488;243193.94031959522;274.27422755570615;3396881.7983314944;1404540.0857400326;214936.05034299826;0.0;0;236;208;0;0;0;0;6;76;80;1350513661264.8403;495021458544.5788;939382579295.2906;15854.335013411752;19307.31747553987;451.34848672559457;5179.00789177334;2663101.5115691856;1118516.48671243;36685.08473210653;1259350.130903269;2.776537439362599;0.31653736565971374
6116;2019-02-25 22:56:37.868;813;185;166;165;150;45;219;-177;32;-257;382;382;34;153;269;248;289;186;224;222;218;-173;545;355;370;133;360;272;544;89.0;110.0;307.0;485.0;143.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32025.833984375;10627.75390625;0.0;4109.24462890625;465.0;103349;;;Calculated values ==>;1551131797.868;354.46000000000004;291.66;289.76000000000005;289.66;288.16;277.66;273.8482719121499;295.06;255.46000000000004;276.36;247.46000000000004;311.36;311.36;276.56;288.46000000000004;300.06;297.96000000000004;302.06;291.76000000000005;295.36;294.96000000000004;;319.66;255.86;241.05796691057077;264.08650396036035;273.8482719121499;295.56;5450000.0;3550000.0;3700000.0;1330000.0;3600000.0;2720000.0;5440000.0;0.014833333333333334;0.018333333333333333;0.051166666666666666;0.08083333333333333;0.02383333333333333;0.03866666666666667;;10627.75390625;0.0;4109.24462890625;32025.833984375;516395.4172420535;414706.8463803602;244247.38055117914;243894.28178665947;238810.436797775;430477.46260093397;460631.4671354435;451965.55668159237;443603.17335116485;492486.9291269733;492486.9291269733;452223.2298793964;466819.68457379565;468699.94687233196;466704.2170870103;440835.6864231883;415057.9893906339;461040.14456079;460494.97074365144;;195261.2709748474;452402.2519114501;206553.73578977765;229787.3185521932;273.8482719121499;3397417.178025005;1404717.757306633;215003.65866523448;0.0;0;236;208;0;0;0;0;6;76;80;1350735698264.805;495101571894.56604;939543406095.2651;12556.904835631187;19872.755053168523;472.5911122634978;8920.695884736386;2663338.311361279;1118843.0417335513;36692.78551201299;1259467.648017643;2.8379555569628185;0.3009375374660542
6117;2019-02-25 22:57:37.848;807;185;171;169;155;42;219;-177;42;-257;391;391;41;148;268;249;289;187;224;222;218;-176;568;355;370;133;360;256;562;0.0;113.0;402.0;459.0;143.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40350.54296875;19433.23828125;0.0;3865.05639648438;469.0;103350;;;Calculated values ==>;1551131857.848;353.86;291.66;290.26000000000005;290.06;288.66;277.36;273.8482719121499;295.06;255.46000000000004;277.36;247.46000000000004;312.26000000000005;312.26000000000005;277.26000000000005;287.96000000000004;299.96000000000004;298.06;302.06;291.86;295.36;294.96000000000004;;320.06;255.56000000000003;241.05796691057077;261.9595390733887;273.8482719121499;295.56;5680000.0;3550000.0;3700000.0;1330000.0;3600000.0;2560000.0;5620000.0;0.0;0.01883333333333333;0.06699999999999999;0.0765;0.02383333333333333;0.02383333333333333;;19433.23828125;0.0;3865.05639648438;40350.54296875;513739.2937526283;250451.59811700613;245289.5868778485;244587.23475055394;239863.6722573709;430477.46260093397;460631.4671354435;455948.12673956703;443603.17335116485;495125.0067810314;495125.0067810314;455825.4528837134;468489.7195188582;468571.767609146;466833.15677505854;435807.3797591917;251230.37358079918;461040.14456079;460494.97074365144;;196933.003932529;452093.7724200494;206236.09539892172;245289.5868778485;273.8482719121499;3398020.1134543144;1404968.1820721857;215070.08902296436;0.0;0;237;208;0;0;0;0;6;76;80;1350957624264.8755;495181345294.59143;939701753295.3154;16730.706099823234;18808.112292116268;3476.2002830263923;5129.061648801637;2663582.293431344;1119165.2748480109;36725.68113811921;1259584.6903033555;1.89473439727565;0.19830609344384506
6118;2019-02-25 22:58:37.869;798;195;171;170;161;42;219;-167;49;-243;384;378;44;117;269;249;289;197;224;222;218;-169;566;359;370;132;365;238;561;-1.0;109.0;417.0;471.0;143.0;0;79;0;1;1;0;0;0;0;0;1;1;1;0;0;40097.28125;19472.455078125;0.0;3557.19018554688;461.0;103351;;;Calculated values ==>;1551131917.869;352.96000000000004;292.66;290.26000000000005;290.16;289.26000000000005;277.36;274.27422755570615;295.06;256.46000000000004;278.06;248.86;311.56;310.96000000000004;277.56;284.86;300.06;298.06;302.06;292.86;295.36;294.96000000000004;;319.26000000000005;256.26000000000005;240.83765695389522;259.4470641161187;274.27422755570615;295.56;5660000.0;3590000.0;3700000.0;1320000.0;3650000.0;2380000.0;5610000.0;0.0;0.018166666666666668;0.06949999999999999;0.0785;0.02383333333333333;0.02383333333333333;;19472.455078125;0.0;3557.19018554688;40097.28125;512798.3645368677;411337.69764938223;245329.9872943238;244977.2519856306;241884.72213914426;430214.79039162316;460631.4671354435;459677.47057446605;445286.10231254477;496240.62678747985;495615.37642569764;459091.3132656544;467483.2881970401;468002.0445757234;466261.3989570346;436263.1445540905;412124.71779049526;461040.14456079;460494.97074365144;;193589.57483703562;452982.4049997951;206840.24170640824;245329.9872943238;274.27422755570615;3398690.746627935;1405292.509657958;215131.96272593943;0.0;0;237;208;0;0;0;0;6;76;80;1351179701964.5366;495260873119.4701;939850005165.0894;17572.187406330017;19322.15981853087;438.51475287198053;5128.098772208975;2663868.2509268983;1119483.1383284084;36758.31518128744;1259670.1965567847;1.8437522707708358;0.20819691968189183
6119;2019-02-25 22:59:37.859;805;192;166;165;157;43;219;-173;54;-246;365;359;43;128;270;249;289;193;224;222;218;-173;540;358;370;132;363;253;540;-2.0;109.0;441.0;423.0;143.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31931.474609375;10691.3642578125;0.0;3804.47485351562;456.0;103352;;;Calculated values ==>;1551131977.859;353.66;292.36;289.76000000000005;289.66;288.86;277.46000000000004;274.1680685717883;295.06;255.86;278.56;248.56000000000003;309.66;309.06;277.46000000000004;285.96000000000004;300.16;298.06;302.06;292.46000000000004;295.36;294.96000000000004;;318.76000000000005;255.86;240.83765695389522;261.54996906429363;274.1680685717883;295.56;5400000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2530000.0;5400000.0;0.0;0.018166666666666668;0.0735;0.07050000000000001;0.02383333333333333;0.02383333333333333;;10691.3642578125;0.0;3804.47485351562;31931.474609375;515843.1448782739;418534.06847470277;244410.09195918546;244054.53100239616;241279.27559830184;430280.9020939914;460631.4671354435;457896.1039097325;444968.263018661;492681.760647768;492044.29343177215;456563.51709335245;466612.70163458;468410.7303370065;466404.73984073254;441872.4398445761;418846.89022503013;461040.14456079;460494.97074365144;;191500.00471740507;452572.6952717777;206219.42619479043;244410.09195918546;274.1680685717883;3399290.8862202535;1405543.8329249374;215193.29971007328;0.0;0;237;208;0;0;0;0;6;76;80;1351401664964.572;495340059919.48267;939997280615.1128;18498.23581204824;17367.905469927602;418.2974847550854;5150.022944363105;2664168.787689289;1119788.8379141034;36765.45409325181;1259755.833295934;2.8583693150066822;0.31215485109669044
6120;2019-02-25 23:00:37.880;814;185;166;165;154;41;219;-183;58;-257;362;360;48;153;269;249;289;186;224;222;218;-181;543;354;370;132;359;262;543;108.0;86.0;438.0;433.0;143.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;31934.146484375;10709.3779296875;0.0;3937.66918945312;464.0;103353;;;Calculated values ==>;1551132037.88;354.56000000000006;291.66;289.76000000000005;289.66;288.56;277.26000000000005;273.7412296467126;295.06;254.86;278.96000000000004;247.46000000000004;309.36;309.16;277.96000000000004;288.46000000000004;300.06;298.06;302.06;291.76000000000005;295.36;294.96000000000004;;319.56;255.06000000000003;240.83765695389522;262.7682575881327;273.7412296467126;295.56;5430000.0;3540000.0;3700000.0;1320000.0;3590000.0;2620000.0;5430000.0;0.018000000000000002;0.014333333333333333;0.073;0.07216666666666667;0.02383333333333333;0.041833333333333333;;10709.3779296875;0.0;3937.66918945312;31934.146484375;516681.7939552734;415102.836587369;244287.7981040739;243934.0915367191;240164.56415137026;430542.39183029096;460631.4671354435;456927.7039580028;443798.4166184821;491401.9723546948;491187.3490278873;455694.20905127644;468229.16017649975;468838.78631807904;466975.4318241603;441252.60212918447;415449.4342741704;461040.14456079;460494.97074365144;;194843.3435325042;451751.31777459657;204964.4216777443;227367.77956206753;273.7412296467126;3399823.286005399;1405722.2348624344;215257.8401585094;0.0;0;237;208;0;0;0;0;6;76;80;1351623742665.1155;495419287639.6765;940151834690.491;18393.319606458866;17809.78766832284;369.8454059218687;9752.487497762928;2664476.324918899;1120082.0879592446;36772.02424944029;1259880.0643489112;3.162783583725137;0.30992424393460755
6121;2019-02-25 23:01:37.850;815;184;167;166;154;40;219;-184;61;-260;367;368;54;161;267;251;289;185;224;222;218;-184;546;353;370;132;358;266;546;315.0;110.0;370.0;409.0;143.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32019.0859375;10730.2216796875;0.0;3971.87353515625;470.0;103354;;;Calculated values ==>;1551132097.85;354.66;291.56;289.86;289.76000000000005;288.56;277.16;273.6339639331285;295.06;254.76000000000002;279.26000000000005;247.16000000000003;309.86;309.96000000000004;278.56;289.26000000000005;299.86;298.26000000000005;302.06;291.66;295.36;294.96000000000004;;320.16;254.76000000000002;240.83765695389522;263.299902668528;273.6339639331285;295.56;5460000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2660000.0;5460000.0;0.0525;0.018333333333333333;0.06166666666666667;0.06816666666666667;0.02383333333333333;0.07633333333333334;;10730.2216796875;0.0;3971.87353515625;32019.0859375;516554.67463091295;413534.6774420643;244520.93913434743;244167.05665898178;240062.77954076632;430607.02586249536;460631.4671354435;456644.4447987977;443478.1259176772;491510.22535578476;491617.83777919813;455775.73446676333;468598.21214472404;468721.8467893537;467374.0663214524;440626.0994502067;413899.7426769738;461040.14456079;460494.97074365144;;197350.94305643384;451442.61230735405;204161.4397239509;216762.7681424808;273.6339639331285;3400355.9631352494;1405900.8088602228;215323.72005788932;0.0;0;237;208;0;0;0;0;6;76;80;1351845631664.339;495498448039.39954;940310155489.937;15569.785312948889;16856.333264435314;489.9832075092692;18604.891465222692;2664759.2092793006;1120370.8278571703;36779.18590524128;1260116.2576836974;3.50432999495873;0.27427502336296256
6122;2019-02-25 23:02:37.871;812;186;169;168;157;41;219;-176;63;-243;372;372;58;163;267;251;289;187;224;222;218;-178;550;354;370;132;359;269;550;180.0;111.0;504.0;431.0;143.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32149.845703125;10794.8173828125;0.0;4027.51098632812;473.0;103355;;;Calculated values ==>;1551132157.871;354.36;291.76000000000005;290.06;289.96000000000004;288.86;277.26000000000005;273.7412296467126;295.06;255.56000000000003;279.46000000000004;248.86;310.36;310.36;278.96000000000004;289.46000000000004;299.86;298.26000000000005;302.06;291.86;295.36;294.96000000000004;;320.46000000000004;255.36;240.83765695389522;263.6948088759802;273.7412296467126;295.56;5500000.0;3540000.0;3700000.0;1320000.0;3590000.0;2690000.0;5500000.0;0.030000000000000002;0.018500000000000003;0.084;0.07183333333333333;0.02383333333333333;0.05383333333333333;;10794.8173828125;0.0;4027.51098632812;32149.845703125;515859.2550797378;412601.8314242595;245068.79782500555;244713.33433575288;240926.500560384;430542.39183029096;460631.4671354435;456400.704995931;445286.10231254477;491727.67645347386;491727.67645347386;455777.18079776154;468413.0638126183;468582.79343563836;467232.53252066195;439780.04634346487;412979.2520416587;461040.14456079;460494.97074365144;;198604.77482894104;452059.64456660027;204065.24155607735;222218.51878968955;273.7412296467126;3400890.8913929476;1406080.2469675466;215390.40492726973;0.0;0;237;208;0;0;0;0;6;76;80;1352067709364.8826;495577675759.5934;940470711665.3298;21196.17892894771;17814.264616255896;495.8146945834146;12827.215663521614;2665065.699549462;1120659.8506294603;36787.4037630227;1260378.2835873906;3.530718831750107;0.3192965657567675
6123;2019-02-25 23:03:37.861;807;189;171;170;160;42;219;-169;64;-215;377;378;61;166;267;252;289;190;224;222;218;-170;553;355;370;133;360;271;552;137.0;87.0;465.0;403.0;143.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32283.40234375;10821.6201171875;0.0;4061.87744140625;475.0;103356;;;Calculated values ==>;1551132217.861;353.86;292.06;290.26000000000005;290.16;289.16;277.36;273.8482719121499;295.06;256.26000000000005;279.56;251.66000000000003;310.86;310.96000000000004;279.26000000000005;289.76000000000005;299.86;298.36;302.06;292.16;295.36;294.96000000000004;;320.66;256.16;241.05796691057077;263.95629194202945;273.8482719121499;295.56;5530000.0;3550000.0;3700000.0;1330000.0;3600000.0;2710000.0;5520000.0;0.022833333333333334;0.0145;0.0775;0.06716666666666667;0.02383333333333333;0.04666666666666666;;10821.6201171875;0.0;4061.87744140625;32283.40234375;515000.42348436057;412889.33823237545;245701.4457725516;245343.0986267079;241866.48278856056;430477.46260093397;460631.4671354435;456196.2878183081;448047.19207638723;492053.602227516;492161.53557724546;455820.9636019995;468484.1731620925;468443.49349306896;467219.38122847467;439137.19381483103;413263.53111073095;461040.14456079;460494.97074365144;;199440.67485045042;452710.35929286707;203579.6550140802;225091.85529429954;273.84827191215;3401427.745636135;1406260.3539239122;215457.80526224987;0.0;0;237;208;0;0;0;0;6;76;80;1352289672364.918;495657162509.606;940632684665.3556;19577.789042327662;16733.278970725183;375.16810920945113;10985.478720969753;2665405.425985432;1120947.6988433648;36794.660743357126;1260576.6896341061;3.202991410826439;0.2977441701515384
6124;2019-02-25 23:04:37.852;801;199;171;171;163;44;219;-163;59;-202;379;376;56;134;269;250;289;200;224;222;218;-166;574;365;370;132;370;244;569;0.0;111.0;402.0;446.0;143.0;0;74;0;1;0;1;0;0;0;0;1;1;1;0;0;40415.8046875;19756.779296875;0.0;3643.86450195312;470.0;103357;;;Calculated values ==>;1551132277.852;353.26;293.06;290.26000000000005;290.26000000000005;289.46000000000004;277.56;274.9066339382667;295.06;256.86;279.06;252.96000000000004;311.06;310.76000000000005;278.76000000000005;286.56;300.06;298.16;302.06;293.16;295.36;294.96000000000004;;320.16;256.56;240.83765695389522;260.2995467637923;274.9066339382667;295.56;5740000.0;3650000.0;3700000.0;1320000.0;3700000.0;2440000.0;5690000.0;0.0;0.018500000000000003;0.06699999999999999;0.07433333333333333;0.02383333333333333;0.02383333333333333;;19756.779296875;0.0;3643.86450195312;40415.8046875;512488.03262374934;409352.5130601531;245011.42925596432;245011.42925596432;242275.5346124512;429811.8947417682;460631.4671354435;459915.53801019466;449582.1240012018;495101.0119060857;494786.27694438596;459561.6825048583;468563.78424789646;467297.85315813957;465526.9584903107;434416.53161586594;409779.208087249;461040.14456079;460494.97074365144;;197350.94305643384;453289.2688366659;206271.99582349378;245011.42925596432;274.9066339382667;3402033.4814867508;1406515.1356957627;215522.01014619973;0.0;0;237;209;0;0;0;0;6;76;80;1352511639064.685;495736650584.52264;940787161490.1935;16994.117326508956;18361.61729397913;455.79048527941313;5135.691072123209;2665710.1461566365;1121240.1124433102;36801.584359605695;1260711.012564112;1.7498328904925817;0.19560364865592478
6125;2019-02-25 23:05:37.872;806;200;169;168;159;49;219;-179;27;-248;366;360;32;116;271;246;289;201;224;222;218;-180;563;365;370;131;370;237;558;-1.0;112.0;397.0;480.0;143.0;0;69;0;1;0;1;0;0;0;0;1;1;1;0;0;39911.7890625;19420.0625;0.0;3505.40087890625;459.0;103358;;;Calculated values ==>;1551132337.872;353.76;293.16;290.06;289.96000000000004;289.06;278.06;274.9066339382667;295.06;255.26000000000002;275.86;248.36;309.76000000000005;309.16;276.36;284.76000000000005;300.26000000000005;297.76000000000005;302.06;293.26000000000005;295.36;294.96000000000004;;319.06;255.16000000000003;240.61611355647437;259.30345971252746;274.9066339382667;295.56;5630000.0;3650000.0;3700000.0;1310000.0;3700000.0;2370000.0;5580000.0;0.0;0.018666666666666668;0.06616666666666667;0.08;0.02383333333333333;0.02383333333333333;;19420.0625;0.0;3505.40087890625;39911.7890625;514038.0037452646;414479.48874756467;244745.0847446754;244394.44949180353;241318.93989950768;429811.8947417682;460631.4671354435;457245.8919109271;444947.6705796713;494466.9550010222;493840.2817939348;457837.30506974296;467511.34884873;467558.6343006467;465000.999999308;436939.7372472745;414836.19431195915;461040.14456079;460494.97074365144;;192753.74022246967;452025.91868924437;208196.31713931035;244745.0847446754;274.9066339382667;3402703.1012333264;1406841.71820186;215581.60721675845;0.0;0;237;209;0;0;0;0;6;76;80;1352733713064.6145;495815576884.49756;940931509590.1476;16478.780197388638;19506.368123994722;412.59946812588646;5142.038949642262;2665989.179949518;1121555.784177208;36808.82335474275;1260796.688863516;1.8119497107906801;0.20664903308296217
6126;2019-02-25 23:06:37.862;818;189;169;168;154;47;219;-190;7;-260;352;349;20;135;271;246;289;190;224;222;218;-188;541;358;370;131;363;259;541;-2.0;112.0;322.0;435.0;143.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;31862.69921875;10715.2607421875;0.0;3841.63842773438;461.0;103359;;;Calculated values ==>;1551132397.862;354.96000000000004;292.06;290.06;289.96000000000004;288.56;277.86;274.1680685717883;295.06;254.16000000000003;273.86;247.16000000000003;308.36;308.06;275.16;286.66;300.26000000000005;297.76000000000005;302.06;292.16;295.36;294.96000000000004;;319.26000000000005;254.36;240.61611355647437;262.3656120759269;274.1680685717883;295.56;5410000.0;3579999.9999999995;3700000.0;1310000.0;3629999.9999999995;2590000.0;5410000.0;0.0;0.018666666666666668;0.05366666666666667;0.0725;0.02383333333333333;0.02383333333333333;;10715.2607421875;0.0;3841.63842773438;31862.69921875;517329.2049939515;417212.40013247175;245446.58653039357;245085.28357751376;240233.03599642246;430280.9020939914;460631.4671354435;451061.0075656279;443673.7088657508;490652.7801292077;490331.09310397465;452707.4819948718;466567.0082877189;468539.4126624423;466015.41043311567;441666.55582173466;417537.34480225795;461040.14456079;460494.97074365144;;193589.57483703562;451204.2957872111;206823.77470187077;245446.58653039357;274.1680685717883;3403301.1222823095;1407092.8040409693;215642.82234010226;0.0;0;237;209;0;0;0;0;6;76;80;1352955676064.65;495894163784.5101;941080284790.1713;13107.3981636883;17717.58777868717;450.4119390302318;5125.3198237493125;2666235.690343985;1121865.932109841;36816.013917843244;1260882.2359264207;2.5005818395972557;0.2847201524078382
6127;2019-02-25 23:07:37.873;823;183;172;170;156;43;219;-188;-2;-260;352;352;17;147;269;248;289;184;224;222;218;-186;543;354;370;132;359;267;543;223.0;86.0;473.0;459.0;143.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;31959.533203125;10682.8037109375;0.0;3962.83862304688;468.0;103360;;;Calculated values ==>;1551132457.873;355.46000000000004;291.46000000000004;290.36;290.16;288.76000000000005;277.46000000000004;273.7412296467126;295.06;254.36;272.96000000000004;247.16000000000003;308.36;308.36;274.86;287.86;300.06;297.96000000000004;302.06;291.56;295.36;294.96000000000004;;319.96000000000004;254.56000000000003;240.83765695389522;263.43189868330234;273.7412296467126;295.56;5430000.0;3540000.0;3700000.0;1320000.0;3590000.0;2670000.0;5430000.0;0.03716666666666667;0.014333333333333333;0.07883333333333334;0.0765;0.02383333333333333;0.061;;10682.8037109375;0.0;3962.83862304688;31959.533203125;517767.4376810052;414398.0589551918;246454.63964957398;245723.49023659312;240834.62412643753;430542.39183029096;460631.4671354435;448439.64009682543;443478.1259176772;489783.7707864268;489783.7707864268;450916.47121790034;466826.5185672895;468838.78631807904;466846.7340063354;441252.60212918447;414752.42406787584;461040.14456079;460494.97074365144;;196515.0671798046;451236.5956625094;204530.1845697468;220910.50445066288;273.74122964671267;3403833.0717246197;1407271.153935989;215707.87157227646;0.0;0;237;209;0;0;0;0;6;76;80;1353177716764.3464;495973078249.4022;941238113719.9556;19228.19541071803;18873.040448596337;379.8358855454237;14614.652443872303;2666505.2030250044;1122170.9099136668;36822.933918139424;1261046.7658533836;3.625359883705919;0.3234808501675102
6128;2019-02-25 23:08:37.853;817;184;173;172;158;40;219;-189;0;-262;358;359;16;146;267;249;289;185;224;222;218;-187;547;353;370;131;358;269;547;230.0;85.0;388.0;513.0;143.0;0;65;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.892578125;10740.8291015625;0.0;3987.07592773438;472.0;103361;;;Calculated values ==>;1551132517.853;354.86;291.56;290.46000000000004;290.36;288.96000000000004;277.16;273.6339639331285;295.06;254.26000000000002;273.16;246.96000000000004;308.96000000000004;309.06;274.76000000000005;287.76000000000005;299.86;298.06;302.06;291.66;295.36;294.96000000000004;;320.36;254.46000000000004;240.61611355647437;263.6948088759802;273.6339639331285;295.56;5470000.0;3529999.9999999995;3700000.0;1310000.0;3579999.9999999995;2690000.0;5470000.0;0.03833333333333333;0.014166666666666666;0.06466666666666666;0.08549999999999999;0.02383333333333333;0.06216666666666666;;10740.8291015625;0.0;3987.07592773438;32016.892578125;516714.0760249315;413117.91072696255;246644.29413320287;246278.10453491652;241368.0745558693;430607.02586249536;460631.4671354435;448331.1505229825;443460.561953228;490215.17984146567;490323.3943962822;450428.1714679205;466424.0036177626;468721.8467893537;467117.4438674654;440415.7496975823;413488.24991588667;461040.14456079;460494.97074365144;;198186.82848740023;451307.1457302167;204742.91806399942;220806.98449267528;273.6339639331285;3404366.0308940057;1407449.624699392;215774.09877712472;0.0;0;237;209;0;0;0;0;6;76;80;1353399642764.417;496051951949.4273;941398860120.0067;15752.039032347573;21081.241465461575;381.472913574021;14900.603145269017;2666796.6078114714;1122503.7512789401;36829.276043387435;1261292.6443298836;3.5385451259350087;0.3285885080447032
6129;2019-02-25 23:09:37.844;808;186;174;173;161;39;219;-191;11;-260;364;364;20;143;266;250;289;187;224;222;218;-193;548;355;370;133;360;269;548;140.0;109.0;349.0;472.0;143.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.873046875;10738.392578125;0.0;3970.59838867188;474.0;103362;;;Calculated values ==>;1551132577.844;353.96000000000004;291.76000000000005;290.56;290.46000000000004;289.26000000000005;277.06;273.8482719121499;295.06;254.06000000000003;274.26000000000005;247.16000000000003;309.56;309.56;275.16;287.46000000000004;299.76000000000005;298.16;302.06;291.86;295.36;294.96000000000004;;320.56;253.86;241.05796691057077;263.6948088759802;273.8482719121499;295.56;5480000.0;3550000.0;3700000.0;1330000.0;3600000.0;2690000.0;5480000.0;0.02333333333333333;0.018166666666666668;0.05816666666666667;0.07866666666666666;0.02383333333333333;0.04716666666666666;;10738.392578125;0.0;3970.59838867188;32048.873046875;515539.919586528;413442.3132566535;246967.7657009258;246599.95250285088;242352.43949132445;430477.46260093397;460631.4671354435;449776.70904639055;443281.85702354775;490864.04982209456;490864.04982209456;450946.9202734948;466071.02200569917;468315.1240550476;466961.99702802964;440204.6294869056;413808.91226698237;461040.14456079;460494.97074365144;;199022.72361097817;450338.4364414482;205175.62275454056;226293.20735289072;273.8482719121499;3404899.8321935683;1407628.5913648857;215840.40278286248;0.0;0;237;209;0;0;0;0;6;76;80;1353621609465.0662;496131140069.65894;941560235910.4788;14227.629852642609;19286.14134337007;479.52219616193844;11046.516506597547;2667046.4009116576;1122840.0956774356;36836.44992641233;1261508.8378937154;3.062059797333624;0.30204068207745977
6130;2019-02-25 23:10:37.874;800;188;174;174;164;40;219;-189;26;-262;365;364;28;136;267;251;288;189;224;222;218;-190;568;355;370;132;361;252;563;132.0;87.0;419.0;513.0;143.0;0;62;0;1;1;0;0;0;0;0;1;1;1;0;0;40293.953125;19451.33203125;0.0;3707.17407226562;474.0;103363;;;Calculated values ==>;1551132637.874;353.16;291.96000000000004;290.56;290.56;289.56;277.16;273.8482719121499;295.06;254.26000000000002;275.76000000000005;246.96000000000004;309.66;309.56;275.96000000000004;286.76000000000005;299.86;298.26000000000005;301.96000000000004;292.06;295.36;294.96000000000004;;320.56;254.16000000000003;240.83765695389522;261.41265627149306;273.8482719121499;295.56;5680000.0;3550000.0;3700000.0;1320000.0;3610000.0;2520000.0;5630000.0;0.022000000000000002;0.0145;0.06983333333333334;0.08549999999999999;0.02383333333333333;0.04583333333333334;;19451.33203125;0.0;3707.17407226562;40293.953125;512875.22516938567;251570.89540053037;246315.90555230578;246315.90555230578;242827.10812100195;430477.46260093397;460631.4671354435;454650.359655761;443264.2958451262;492787.64222407097;492681.5694884902;454896.1176830147;467673.517277496;468303.9457373096;467090.7383467643;435584.8672749156;251967.00537246192;461040.14456079;460494.97074365144;;199022.72361097817;450824.04398549395;205354.626727786;226654.49171653626;273.8482719121499;3405502.990506489;1407880.2981936964;215904.41621072503;0.0;0;238;209;0;0;0;0;6;76;80;1353843720464.9602;496210679819.62103;941716614060.4042;17409.152016136923;20987.63517553403;2662.458997585579;10717.688622076113;2667310.1725803628;1123175.878289002;36862.64619460271;1261690.2969538893;2.2357631610560817;0.2158207618030071
6131;2019-02-25 23:11:37.854;795;198;176;174;165;42;219;-151;42;-204;349;343;37;105;268;251;289;200;224;222;217;-155;571;361;370;135;366;237;566;-2.0;114.0;939.0;554.0;143.0;0;74;0;1;1;0;0;0;0;0;1;1;1;0;0;40263.5703125;19664.046875;0.0;3506.06982421875;466.0;103364;;;Calculated values ==>;1551132697.854;352.66;292.96000000000004;290.76000000000005;290.56;289.66;277.36;274.4858918419099;295.06;258.06;277.36;252.76000000000002;308.06;307.46000000000004;276.86;283.66;299.96000000000004;298.26000000000005;302.06;293.16;295.36;294.86;;319.76000000000005;257.66;241.49495122638035;259.30345971252746;274.4858918419099;295.56;5710000.0;3610000.0;3700000.0;1350000.0;3660000.0;2370000.0;5660000.0;0.0;0.019;0.1565;0.09233333333333334;0.02383333333333333;0.02383333333333333;;19664.046875;0.0;3506.06982421875;40263.5703125;511999.8589692952;410318.14470241225;246908.1952660219;246190.6739612708;243058.01516285498;430081.6785162784;460631.4671354435;459014.22932558996;448836.5198692159;492689.5132854837;492060.77290843485;458426.7342429455;466269.2922031619;467732.1305133992;466234.42928284;435116.45866351185;411135.22575476684;461040.14456079;460358.3377583031;;195679.20071851107;453912.286635181;205164.00128013606;246908.1952660219;274.4858918419099;3406174.079431116;1408206.1510308553;215964.50653975958;0.0;0;238;209;0;0;0;0;6;76;80;1354065646465.0308;496290753119.6465;941863265160.4508;39727.56068911353;22967.758347782485;455.6434252661551;5087.228396066034;2667786.153139967;1123542.0511368308;36888.62172007245;1261821.9606932017;2.9450948281382225;0.3132240572448621
