;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6132;2019-02-25 23:12:40.865;807;195;177;176;166;45;219;-129;52;-128;323;321;42;120;269;249;289;197;224;221;217;-132;547;358;370;140;364;261;547;-2.0;111.0;1113.0;576.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32259.1796875;10780.1181640625;0.0;4042.88061523438;461.0;103365;;;Calculated values ==>;1551132760.865;353.86;292.66;290.86;290.76000000000005;289.76000000000005;277.66;274.1680685717883;295.06;260.26000000000005;278.36;260.36;305.46000000000004;305.26000000000005;277.36;285.16;300.06;298.06;302.06;292.86;295.26000000000005;294.86;;319.26000000000005;259.96000000000004;242.56692532238324;262.63441904999945;274.1680685717883;295.56;5470000.0;3579999.9999999995;3700000.0;1400000.0;3640000.0;2610000.0;5470000.0;0.0;0.018500000000000003;0.18550000000000003;0.096;0.02383333333333333;0.02383333333333333;;10780.1181640625;0.0;4042.88061523438;32259.1796875;515501.90117549617;416968.8736341143;248133.32427208562;247757.28689556237;244127.14727232413;430280.9020939914;460631.4671354435;456353.2889422472;455858.9467848163;487309.2794421442;487092.7412102216;455116.8370408851;464525.68502330483;468142.12313909776;466404.73984073254;440415.7496975823;417623.1215828455;460904.05326945195;460358.3377583031;;193589.57483703562;455447.85934750416;202356.22967513645;248133.32427208562;274.11359921891926;3406808.764291436;1408472.5839865191;216030.57138913753;0.0;0;238;209;0;0;0;0;6;76;80;1354298787164.7273;496377393244.5337;942020162550.2466;47116.45449404905;24296.796448547302;421.66362012263005;5058.029488088183;2668546.170950187;1123955.6882004968;36896.299497039814;1261910.747199272;5.187408107879135;0.5463918899362998
6133;2019-02-25 23:13:37.865;815;188;177;176;165;43;219;-124;60;-96;328;334;53;151;268;250;289;189;223;221;217;-125;545;354;370;142;359;279;544;364.0;83.0;1022.0;542.0;143.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32243.42578125;10575.1865234375;0.0;4255.818359375;466.0;103366;;;Calculated values ==>;1551132817.865;354.66;291.96000000000004;290.86;290.76000000000005;289.66;277.46000000000004;273.7412296467126;295.06;260.76000000000005;279.16;263.56;305.96000000000004;306.56;278.46000000000004;288.26000000000005;299.96000000000004;298.16;302.06;292.06;295.26000000000005;294.86;;319.76000000000005;260.66;242.98782864720522;264.9883086891361;273.7412296467126;295.46000000000004;5450000.0;3540000.0;3700000.0;1420000.0;3590000.0;2790000.0;5440000.0;0.06066666666666667;0.013833333333333333;0.17033333333333334;0.09033333333333333;0.02383333333333333;0.08449999999999999;;10575.1865234375;0.0;4255.818359375;32243.42578125;516637.35223591025;415748.9091670815;248277.03352909957;247898.52580026214;243894.28178665947;430542.39183029096;460631.4671354435;454353.31086258846;458814.916389852;485824.50252205477;486486.54758601985;453454.8315084036;465578.35720790096;468710.8368602682;467104.03116414114;440835.6864231883;416088.9401499447;460904.05326945195;460358.3377583031;;195679.20071851107;455842.23940203094;200611.26859968403;214055.45870798075;273.4140561979172;3407319.4099180633;1408641.646815295;216096.2694226865;0.0;0;238;209;0;0;0;0;6;76;80;1354509687164.7273;496457763244.5337;942174062550.2466;43220.727865448054;23055.86436247867;342.32999011320345;20812.593279752236;2669261.340310533;1124330.5634319175;36902.34777978752;1262115.5562961842;5.895184863644381;0.4948815710688502
6134;2019-02-25 23:14:37.876;806;192;177;177;168;42;219;-138;62;-96;346;350;58;133;268;250;289;193;223;221;217;-139;567;361;370;143;366;258;561;0.0;114.0;644.0;566.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40440.0703125;19446.947265625;0.0;3892.65014648438;465.0;103367;;;Calculated values ==>;1551132877.876;353.76;292.36;290.86;290.86;289.96000000000004;277.36;274.4858918419099;295.06;259.36;279.36;263.56;307.76000000000005;308.16;278.96000000000004;286.46000000000004;299.96000000000004;298.16;302.06;292.46000000000004;295.26000000000005;294.86;;319.66;259.26000000000005;243.1966462407574;262.23063862743834;274.4858918419099;295.46000000000004;5670000.0;3610000.0;3700000.0;1430000.0;3660000.0;2580000.0;5610000.0;0.0;0.019;0.10733333333333334;0.09433333333333334;0.02383333333333333;0.02383333333333333;;19446.947265625;0.0;3892.65014648438;40440.0703125;513700.48671667394;410114.21957848844;247489.89716458143;247489.89716458143;244277.5503039209;430081.6785162784;460631.4671354435;458062.3058009886;458658.60406917334;490117.9707512841;490546.66989057796;457576.2050488785;466477.60863331525;467732.1305133992;466104.2199880029;436035.73963390384;410528.1239549413;460904.05326945195;460358.3377583031;;195261.2709748474;454229.2784589925;201208.66262045532;247489.89716458143;273.67915451001517;3407925.2167622466;1408891.877130344;216164.1857758583;0.0;0;238;210;0;0;0;0;6;76;80;1354731727864.4238;496543278919.4168;942335192085.0264;27568.957701377236;23868.278094102006;484.6446979002885;5073.364500817032;2669851.3625070252;1124721.6696415166;36909.240498945095;1262331.3121587185;2.441997776903619;0.2741284295808912
6135;2019-02-25 23:15:37.856;800;196;180;179;168;45;219;-147;-33;-97;349;350;-30;117;270;248;288;197;223;221;217;-149;563;362;370;144;367;256;557;-1.0;118.0;644.0;577.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40317.28125;19345.310546875;0.0;3841.47192382812;456.0;103368;;;Calculated values ==>;1551132937.856;353.16;292.76000000000005;291.16;291.06;289.96000000000004;277.66;274.5913991737795;295.06;258.46000000000004;269.86;263.46000000000004;308.06;308.16;270.16;284.86;300.16;297.96000000000004;301.96000000000004;292.86;295.26000000000005;294.86;;318.76000000000005;258.26000000000005;243.40439225979637;261.9595390733887;274.5913991737795;295.46000000000004;5630000.0;3620000.0000000005;3700000.0;1440000.0;3670000.0000000005;2560000.0;5570000.0;0.0;0.019666666666666666;0.10733333333333334;0.09616666666666666;0.02383333333333333;0.02383333333333333;;19345.310546875;0.0;3841.47192382812;40317.28125;513299.97745378717;413424.6012876412;248789.00284869884;248413.27391138716;244433.73444897638;430014.67791919125;460631.4671354435;446435.9007703011;458399.49139079434;490656.05510269315;490762.95330269274;446830.3461220381;464905.1917095275;467850.8532360966;465699.07969398145;436722.237061201;413793.25851007923;460904.05326945195;460358.3377583031;;191500.00471740507;453019.1443780644;200998.83393942454;248789.00284869884;273.6012456188434;3408597.9703661716;1409215.0381892794;216228.61530945895;0.0;0;238;210;0;0;0;0;6;76;80;1354953653864.4944;496629350219.44415;942489340685.0754;26343.578506514088;24235.95318718253;450.9365781720616;5042.402482012234;2670300.4838851886;1125122.40461279;36917.03441074463;1262415.5821175827;2.418311847481638;0.27443922399122167
6136;2019-02-25 23:16:37.876;801;194;178;177;166;44;219;-151;-73;-96;350;351;-77;80;270;248;288;195;223;221;217;-153;563;361;370;144;366;257;556;-1.0;83.0;581.0;568.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40270.0234375;19286.61328125;0.0;3842.263671875;449.0;103369;;;Calculated values ==>;1551132997.876;353.26;292.56;290.96000000000004;290.86;289.76000000000005;277.56;274.4858918419099;295.06;258.06;265.86;263.56;308.16;308.26000000000005;265.46000000000004;281.16;300.16;297.96000000000004;301.96000000000004;292.66;295.26000000000005;294.86;;318.06;257.86;243.40439225979637;262.0952818180154;274.4858918419099;295.46000000000004;5630000.0;3610000.0;3700000.0;1440000.0;3660000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.09683333333333333;0.09466666666666666;0.02383333333333333;0.02383333333333333;;19286.61328125;0.0;3842.263671875;40270.0234375;513423.090268703;413092.82235656865;248086.2427767075;247714.7623324591;243775.2779576561;430081.6785162784;460631.4671354435;440823.19275692035;458501.9317677722;490654.87146539625;490761.86264313303;440264.71770410275;460387.67024430877;467991.1985704127;465843.48631744814;436722.237061201;413465.294141843;460904.05326945195;460358.3377583031;;188574.69595719432;452600.524847313;200363.24338639493;248086.2427767075;273.3469155249739;3409269.7550919782;1409537.0781986443;216292.6677831128;0.0;0;238;210;0;0;0;0;6;76;80;1355175727864.4238;496715779019.4167;942643291985.0265;23284.538430712542;23878.462644966912;321.7210437177861;5059.151597061361;2670714.189382081;1125523.4917290856;36923.4753705295;1262499.789794754;2.271786642427499;0.2616126829237892
6137;2019-02-25 23:17:37.877;798;193;178;177;165;43;219;-154;-76;-102;353;354;-71;56;270;249;288;194;223;221;217;-155;561;361;370;144;366;255;554;-3.0;114.0;381.0;562.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40244.7734375;19268.509765625;0.0;3802.23706054688;445.0;103370;;;Calculated values ==>;1551133057.877;352.96000000000004;292.46000000000004;290.96000000000004;290.86;289.66;277.46000000000004;274.4858918419099;295.06;257.76000000000005;265.56;262.96000000000004;308.46000000000004;308.56;266.06;278.76000000000005;300.16;298.06;301.96000000000004;292.56;295.26000000000005;294.86;;317.66;257.66;243.40439225979637;261.82340779136865;274.4858918419099;295.46000000000004;5610000.0;3610000.0;3700000.0;1440000.0;3660000.0;2550000.0;5540000.0;0.0;0.019;0.0635;0.09366666666666666;0.02383333333333333;0.02383333333333333;;19268.509765625;0.0;3802.23706054688;40244.7734375;513223.54586276476;413548.20129128615;248179.23011625995;247806.20482788974;243505.07266101878;430081.6785162784;460631.4671354435;440830.76934564975;457886.7494049049;491191.1057575501;491297.78604712343;441521.8546387133;457816.55385891977;467991.1985704127;465973.9058467576;437170.6400056876;413914.7804853892;460904.05326945195;460358.3377583031;;186903.13564328075;452390.9371823227;200005.22113769533;248179.23011625995;273.20569436961097;3409940.7229170697;1409858.3762464684;216356.37301779535;0.0;0;238;210;0;0;0;0;6;76;80;1355397731565.0378;496802180459.65564;942796894545.4513;15292.422311205106;23640.128736180097;441.86133088567016;5056.9353988020275;2671035.6694137305;1125919.4865914946;36929.838663055234;1262584.0919249647;1.9258738397956485;0.23213297172715755
6138;2019-02-25 23:18:37.877;791;191;178;177;164;40;219;-166;-83;-146;354;354;-86;50;270;250;288;192;223;221;217;-168;558;358;370;144;364;250;551;-3.0;107.0;385.0;571.0;143.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40020.61328125;19281.7578125;0.0;3713.46264648438;441.0;103371;;;Calculated values ==>;1551133117.877;352.26;292.26000000000005;290.96000000000004;290.86;289.56;277.16;274.1680685717883;295.06;256.56;264.86;258.56;308.56;308.56;264.56;278.16;300.16;298.16;301.96000000000004;292.36;295.26000000000005;294.86;;317.26000000000005;256.36;243.40439225979637;261.13683023647616;274.1680685717883;295.46000000000004;5580000.0;3579999.9999999995;3700000.0;1440000.0;3640000.0;2500000.0;5510000.0;0.0;0.017833333333333333;0.06416666666666666;0.09516666666666666;0.02383333333333333;0.02383333333333333;;19281.7578125;0.0;3713.46264648438;40020.61328125;512617.64939366834;414040.76927589084;248320.42873906752;247945.02815366088;243273.05798223;430280.9020939914;460631.4671354435;440923.8740848816;453332.6295074757;491833.49263421947;491833.49263421947;440510.8918708227;457895.93577920616;468271.1358727367;466534.3108773681;437836.48995871237;414400.9631372732;460904.05326945195;460358.3377583031;;185231.60634950487;451023.9643838268;201117.5026263741;248320.42873906752;273.63017532173717;3410609.601139726;1410179.628476286;216419.00384868728;0.0;0;238;210;0;0;0;0;6;76;80;1355619731565.0378;496888580459.65564;942948394545.4513;15387.5755019209;23782.764943917584;417.93356164899825;5053.570164958448;2671291.3360621734;1126314.6773721622;36937.00362049302;1262668.346137996;1.9413531717198247;0.23433417334930468
6139;2019-02-25 23:19:37.888;785;189;178;177;164;37;218;-170;-70;-170;347;345;-57;43;269;251;288;190;223;221;217;-170;553;357;370;143;362;240;548;130.0;85.0;334.0;558.0;143.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39765.98828125;19133.53515625;0.0;3561.87719726562;438.0;103372;;;Calculated values ==>;1551133177.888;351.66;292.06;290.96000000000004;290.86;289.56;276.86;274.0616903277293;294.96000000000004;256.16;266.16;256.16;307.86;307.66;267.46000000000004;277.46000000000004;300.06;298.26000000000005;301.96000000000004;292.16;295.26000000000005;294.86;;316.96000000000004;256.16;243.1966462407574;259.7329541166123;274.0616903277293;295.46000000000004;5530000.0;3570000.0000000005;3700000.0;1430000.0;3620000.0000000005;2400000.0;5480000.0;0.021666666666666667;0.014166666666666666;0.05566666666666666;0.093;0.02383333333333333;0.0455;;19133.53515625;0.0;3561.87719726562;39765.98828125;512307.6380233197;414529.21004869137;248463.74891948173;248085.9001276696;243387.87577464394;430346.717906069;460494.97074365144;444703.8511187091;450987.837545182;492161.04676109634;491950.79075521877;446384.94076321466;458657.46002324624;468421.5306378192;466806.3634841397;438928.8711577621;414883.2198629546;460904.05326945195;460358.3377583031;;183977.97901196036;450987.837545182;202234.48292222194;226449.81273031043;274.0616903277293;3411274.6113813682;1410499.8146072857;216479.64279573818;0.0;0;238;210;0;0;0;0;6;76;80;1355841772264.7344;496974696244.53796;943095421495.2504;13497.461496271117;23134.061979935283;340.6467266764403;10642.837888773665;2671532.0888334136;1126705.7226078121;36943.3262818292;1262799.1735188884;2.098001452891898;0.22256210987635638
6140;2019-02-25 23:20:37.878;784;186;175;173;162;35;219;-174;-46;-180;335;332;-26;69;268;252;288;187;223;221;217;-172;535;352;370;142;357;253;535;397.0;106.0;311.0;531.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31816.7890625;10680.1025390625;0.0;3792.74853515625;439.0;103373;;;Calculated values ==>;1551133237.878;351.56000000000006;291.76000000000005;290.66;290.46000000000004;289.36;276.66;273.5264737036516;295.06;255.76000000000002;268.56;255.16000000000003;306.66;306.36;270.56;280.06;299.96000000000004;298.36;301.96000000000004;291.86;295.26000000000005;294.86;;317.06;255.96000000000004;242.98782864720522;261.54996906429363;273.5264737036516;295.46000000000004;5350000.0;3520000.0000000005;3700000.0;1420000.0;3570000.0000000005;2530000.0;5350000.0;0.06616666666666667;0.017666666666666667;0.05183333333333333;0.0885;0.02383333333333333;0.09;;10680.1025390625;0.0;3792.74853515625;31816.7890625;513721.06698138773;418425.6653452385;414785.272829361;414076.94479363307;243194.9527805889;430671.36484660726;460631.4671354435;445300.9292816482;450109.6158273548;489485.6822201616;489164.8311674795;447918.7165611481;459696.349230153;468988.24043746403;467643.2708070926;442697.0580731297;418738.1899274901;460904.05326945195;460358.3377583031;;184395.8529593127;450952.1213629634;201281.54644109748;257820.49620687836;273.5264737036516;3411871.03510547;1410748.2201802894;216540.92112876015;0.0;0;238;210;0;0;0;0;6;76;80;1356063735264.7698;497060181994.5516;943243296845.2739;12648.338010568545;22095.845880585133;423.27333723963295;18228.405739628226;2671749.9341823948;1127082.5756873933;36949.69122136276;1263039.7271168805;3.689381082842647;0.3250692481792297
6141;2019-02-25 23:21:37.859;785;184;169;168;157;34;218;-182;-25;-211;336;337;-9;100;266;253;288;184;223;221;217;-181;537;350;370;142;355;260;537;340.0;110.0;246.0;553.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31923.4296875;10597.3779296875;0.0;3942.89404296875;451.0;103374;;;Calculated values ==>;1551133297.859;351.66;291.56;290.06;289.96000000000004;288.86;276.56;273.3108153835814;294.96000000000004;254.96000000000004;270.66;252.06000000000003;306.76000000000005;306.86;272.26000000000005;283.16;299.76000000000005;298.46000000000004;301.96000000000004;291.56;295.26000000000005;294.86;;318.26000000000005;255.06000000000003;242.98782864720522;262.5002047102346;273.3108153835814;295.46000000000004;5370000.0;3500000.0;3700000.0;1420000.0;3550000.0;2600000.0;5370000.0;0.056666666666666664;0.018333333333333333;0.041;0.09216666666666667;0.02383333333333333;0.08049999999999999;;10597.3779296875;0.0;3942.89404296875;31923.4296875;513672.5946096581;417057.82380782365;245619.43307300512;245255.38111988662;241387.72610002838;430799.1582183253;460494.97074365144;446724.9862341419;446813.03299258556;488824.20978526695;488931.93701597117;448821.4624348863;462311.6959002451;469010.3157840944;468051.94683308876;442290.20792132884;417057.82380782365;460904.05326945195;460358.3377583031;;189410.48811896544;450004.0764554319;201942.10648430084;214873.48889048037;273.3108153835814;3412402.0353912255;1410925.4763684643;216605.36440335258;0.0;0;238;210;0;0;0;0;6;76;80;1356285664964.5723;497145355014.4757;943397148110.137;10036.098069743484;22863.044899005912;462.5937087475952;19761.530333859726;2671938.9112878563;1127457.1144687058;36957.07110903471;1263356.209665991;3.6535263653429473;0.31688466274116694
6142;2019-02-25 23:22:37.859;783;180;169;168;157;35;218;-182;-6;-236;344;346;0;123;265;254;288;181;223;222;217;-182;538;349;370;141;354;261;538;87.0;84.0;290.0;526.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31992.236328125;10611.533203125;0.0;3964.24389648438;459.0;103375;;;Calculated values ==>;1551133357.859;351.46000000000004;291.16;290.06;289.96000000000004;288.86;276.66;273.20264511476705;294.96000000000004;254.96000000000004;272.56;249.56000000000003;307.56;307.76000000000005;273.16;285.46000000000004;299.66;298.56;301.96000000000004;291.26000000000005;295.36;294.86;;319.06;254.96000000000004;242.77792619122317;262.63441904999945;273.20264511476705;295.46000000000004;5380000.0;3490000.0;3700000.0;1410000.0;3540000.0;2610000.0;5380000.0;0.0145;0.014;0.04833333333333333;0.08766666666666666;0.02383333333333333;0.03833333333333333;;10611.533203125;0.0;3964.24389648438;31992.236328125;513344.5875010065;415333.8724746603;245575.92521091318;245212.5699286963;241351.43739256667;430862.6128555636;460494.97074365144;449026.7350575672;444307.79155062814;489575.9692759646;489791.2019135153;449803.519294242;464877.9954278717;469021.5318245407;468319.0316605772;442085.7266923728;415676.8289420241;461040.14456079;460358.3377583031;;192753.74022246967;450075.74880766287;203488.3812610227;229655.85423856333;273.20264511476705;3412934.6659413557;1411102.217294571;216671.2572195147;0.0;0;238;210;0;0;0;0;6;76;80;1356507664964.5723;497230255014.4757;943553448110.137;11867.687100166317;21617.49255492212;369.72456850488214;8843.595201590024;2672121.442830939;1127827.7856141552;36964.00709467848;1263594.5857121197;2.929414955606561;0.32056762959546703
6143;2019-02-25 23:23:37.860;779;181;168;169;160;37;218;-183;8;-242;348;348;5;123;264;255;288;182;223;221;217;-183;543;350;370;140;355;258;543;286.0;83.0;137.0;545.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32055.3515625;10740.2470703125;0.0;3925.84130859375;465.0;103376;;;Calculated values ==>;1551133417.86;351.06000000000006;291.26000000000005;289.96000000000004;290.06;289.16;276.86;273.3108153835814;294.96000000000004;254.86;273.96000000000004;248.96000000000004;307.96000000000004;307.96000000000004;273.66;285.46000000000004;299.56;298.66;301.96000000000004;291.36;295.26000000000005;294.86;;319.66;254.86;242.56692532238324;262.23063862743834;273.3108153835814;295.46000000000004;5430000.0;3500000.0;3700000.0;1400000.0;3550000.0;2580000.0;5430000.0;0.04766666666666666;0.013833333333333333;0.022833333333333334;0.09083333333333334;0.02383333333333333;0.0715;;10740.2470703125;0.0;3925.84130859375;32055.3515625;512429.791615189;413676.876647874;245001.3637990627;245361.3289754465;242194.38474940273;430799.1582183253;460494.97074365144;451365.84958602267;443851.58823844604;490332.3724381455;490332.3724381455;450984.44732525654;465314.2558036612;468755.5939051956;468306.40334251605;441052.4846138671;414039.5949891296;460904.05326945195;460358.3377583031;;195261.2709748474;450147.42119876365;203937.46947801585;217625.4342516981;273.3108153835814;3413468.404735298;1411280.1517621598;216737.00902532274;0.0;0;238;210;0;0;0;0;6;76;80;1356729668664.3042;497314556419.3739;943709150704.9489;5649.614679132823;22364.07061463459;373.67830647553615;17355.402600722256;2672267.4227785487;1128194.304748676;36970.20222187957;1263812.9143322916;3.1189479443445545;0.28578565957519864
6144;2019-02-25 23:24:37.870;778;185;169;170;163;40;218;-180;15;-245;346;344;11;134;265;255;288;186;223;221;217;-181;546;354;370;139;359;254;547;-1.0;85.0;331.0;527.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.55078125;10858.171875;0.0;3862.30395507812;471.0;103377;;;Calculated values ==>;1551133477.87;350.96000000000004;291.66;290.06;290.16;289.46000000000004;277.16;273.7412296467126;294.96000000000004;255.16000000000003;274.66;248.66000000000003;307.76000000000005;307.56;274.26000000000005;286.56;299.66;298.66;301.96000000000004;291.76000000000005;295.26000000000005;294.86;;320.26000000000005;255.06000000000003;242.35481222062532;261.6868853414304;273.7412296467126;295.46000000000004;5460000.0;3540000.0;3700000.0;1390000.0;3590000.0;2540000.0;5470000.0;0.0;0.014166666666666666;0.05516666666666667;0.08783333333333333;0.02383333333333333;0.02383333333333333;;10858.171875;0.0;3862.30395507812;32135.55078125;512049.78213979077;413488.24991588667;245193.0712615371;245552.5524008822;243078.94944334877;430542.39183029096;460494.97074365144;452946.7398629683;443721.7682525868;490551.9605627097;490338.4105195542;452446.7616735856;467161.77210984955;468326.4228298194;467745.5678757242;440423.61270361097;413854.0851824992;460904.05326945195;460358.3377583031;;197768.88456892778;450533.48130610137;205630.83289932553;245193.0712615371;273.7412296467126;3414003.418075442;1411460.1685844795;216801.92105271143;0.0;0;238;210;0;0;0;0;6;76;80;1356951705664.2688;497398270369.3606;943862776304.9244;13643.594200827625;21510.61595172848;376.4016398824167;5128.1055181729225;2672428.226315313;1128559.9880737355;36976.45392987593;1264000.308127014;2.7620518371786678;0.32910058282328963
6145;2019-02-25 23:25:37.830;782;189;169;170;166;43;218;-176;22;-247;339;336;19;136;266;254;288;190;223;221;217;-178;554;356;370;139;361;251;555;-2.0;104.0;459.0;514.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32109.916015625;10985.7109375;0.0;3813.39599609375;475.0;103378;;;Calculated values ==>;1551133537.83;351.36;292.06;290.06;290.16;289.76000000000005;277.46000000000004;273.955091788801;294.96000000000004;255.56000000000003;275.36;248.46000000000004;307.06;306.76000000000005;275.06;286.76000000000005;299.76000000000005;298.56;301.96000000000004;292.16;295.26000000000005;294.86;;320.66;255.36;242.35481222062532;261.27494424493943;273.955091788801;295.46000000000004;5540000.0;3560000.0;3700000.0;1390000.0;3610000.0;2510000.0;5550000.0;0.0;0.017333333333333333;0.0765;0.08566666666666665;0.02383333333333333;0.02383333333333333;;10985.7109375;0.0;3813.39599609375;32109.916015625;511852.81448934495;411599.12119771366;244865.1990565715;245219.59290226488;243813.7410735889;430412.23801567365;460494.97074365144;454327.0165231591;443504.99234576453;490130.81471769145;489810.994642555;453957.3546319885;467813.9526498538;468175.34348450357;467335.0359168276;438712.0885241787;411990.71530006983;460904.05326945195;460358.3377583031;;199440.67485045042;450847.4350590801;205851.00038920267;244865.1990565715;273.955091788801;3414538.440046496;1411642.0795864617;216865.84257623437;0.0;0;238;210;0;0;0;0;6;76;80;1357173557664.41;497481614769.41364;944014175305.0208;19008.415234247666;20988.027903386163;463.1704692178874;5135.919805724603;2672700.144994059;1128913.907335843;36983.445699833384;1264085.7846490713;3.0809651972360004;0.35069792101835373
6146;2019-02-25 23:26:37.881;791;194;170;170;167;46;218;-171;37;-246;328;326;32;141;268;253;288;195;223;221;217;-173;560;358;370;140;363;253;560;-1.0;86.0;508.0;528.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32355.29296875;11113.9697265625;0.0;3855.04248046875;478.0;103379;;;Calculated values ==>;1551133597.881;352.26;292.56;290.16;290.16;289.86;277.76000000000005;274.1680685717883;294.96000000000004;256.06;276.86;248.56000000000003;305.96000000000004;305.76000000000005;276.36;287.26000000000005;299.96000000000004;298.46000000000004;301.96000000000004;292.66;295.26000000000005;294.86;;320.96000000000004;255.86;242.56692532238324;261.54996906429363;274.1680685717883;295.46000000000004;5600000.0;3579999.9999999995;3700000.0;1400000.0;3629999.9999999995;2530000.0;5600000.0;0.0;0.014333333333333333;0.08466666666666667;0.08800000000000001;0.02383333333333333;0.02383333333333333;;11113.9697265625;0.0;3855.04248046875;32355.29296875;512446.73123886465;411379.88356091734;245017.219967699;245017.219967699;243968.74503357895;430280.9020939914;460494.97074365144;455831.97230811114;443417.16685071756;488736.66168771515;488522.4174140988;455219.72765433893;468105.98308444046;468153.07540711993;466922.41498093086;437393.4806360726;411775.34303476126;460904.05326945195;460358.3377583031;;200694.54348549087;451195.98093076755;206460.9150222198;245017.219967699;274.16806857178824;3415076.1067509884;1411826.4001317632;216929.80054843755;0.0;0;238;210;0;0;0;0;6;76;80;1357395746364.8474;497565385914.5786;944165503825.3187;21113.4161835388;21536.685799952204;367.1933056187956;5132.296640676064;2673034.777786172;1129268.5811674579;36990.37127971407;1264171.4258528263;3.2166178545281046;0.36470119338336554
6147;2019-02-25 23:27:37.881;802;197;170;170;166;49;218;-167;48;-245;320;319;42;146;269;252;288;198;223;221;217;-170;561;361;370;141;366;258;561;-3.0;112.0;729.0;510.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.326171875;11127.6015625;0.0;3919.7685546875;481.0;103380;;;Calculated values ==>;1551133657.881;353.36;292.86;290.16;290.16;289.76000000000005;278.06;274.4858918419099;294.96000000000004;256.46000000000004;277.96000000000004;248.66000000000003;305.16;305.06;277.36;287.76000000000005;300.06;298.36;301.96000000000004;292.96000000000004;295.26000000000005;294.86;;321.26000000000005;256.16;242.77792619122317;262.23063862743834;274.4858918419099;295.46000000000004;5610000.0;3610000.0;3700000.0;1410000.0;3660000.0;2580000.0;5610000.0;0.0;0.018666666666666668;0.1215;0.08499999999999999;0.02383333333333333;0.02383333333333333;;11127.6015625;0.0;3919.7685546875;32399.326171875;513715.3548483457;412124.71779049526;244977.2519856306;244977.2519856306;243585.24516990833;430081.6785162784;460494.97074365144;456354.50165650685;443329.28316699906;487320.8994175965;487212.9409664515;455616.8949157441;467980.6016696981;467861.7144681288;466364.5342688999;437170.6400056876;412510.3609889117;460904.05326945195;460358.3377583031;;201948.4348523538;451336.17834919755;206576.37845693278;244977.2519856306;274.48589184190985;3415615.7285771603;1412011.746559172;216994.5906403972;0.0;0;238;210;0;0;0;0;6;76;80;1357617746364.8474;497649685914.5786;944318803825.3187;30348.04196874825;20804.582990842504;460.3252083131501;5133.249210915361;2673463.6232707743;1129621.4250740479;36997.26726733017;1264256.9720682562;3.7711705724578595;0.40431519816226885
6148;2019-02-25 23:28:37.852;810;198;166;166;163;51;218;-152;55;-216;318;319;49;147;270;251;288;199;223;221;217;-153;561;361;370;142;366;268;561;-2.0;86.0;626.0;495.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32546.224609375;11067.4541015625;0.0;4091.30590820312;482.0;103381;;;Calculated values ==>;1551133717.852;354.16;292.96000000000004;289.76000000000005;289.76000000000005;289.46000000000004;278.26000000000005;274.4858918419099;294.96000000000004;257.96000000000004;278.66;251.56000000000003;304.96000000000004;305.06;278.06;287.86;300.16;298.26000000000005;301.96000000000004;293.06;295.26000000000005;294.86;;321.36;257.86;242.98782864720522;263.56353331371673;274.4858918419099;295.46000000000004;5610000.0;3610000.0;3700000.0;1420000.0;3660000.0;2680000.0;5610000.0;0.0;0.014333333333333333;0.10433333333333333;0.0825;0.02383333333333333;0.02383333333333333;;11067.4541015625;0.0;4091.30590820312;32546.224609375;514696.91728498624;412510.3609889117;243585.24516990833;243585.24516990833;242559.93668709972;430081.6785162784;460494.97074365144;455568.34810058575;446276.2410631693;485976.0649444507;486085.3553367637;454816.6015382149;466684.15950522205;467991.1985704127;466234.42928284;437170.6400056876;412891.042670691;460904.05326945195;460358.3377583031;;202366.40377179522;452940.7298026659;206223.4005091635;243585.24516990833;274.4858918419099;3416156.6799136954;1412196.6159594853;217061.3173273781;0.0;0;238;210;0;0;0;0;6;76;80;1357839639064.685;497734544879.51654;944476527555.2034;26014.989532038388;20354.179666713946;348.00756180161824;5166.425373356741;2673933.0881818384;1129964.2489842605;37004.0001179581;1264342.7612049286;3.4226811494136786;0.37276122087999536
6149;2019-02-25 23:29:37.872;810;196;161;161;158;51;218;-152;60;-198;326;330;55;152;271;252;288;197;223;221;217;-154;555;362;370;143;367;276;554;-2.0;112.0;575.0;492.0;143.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32524.568359375;10843.0439453125;0.0;4218.8759765625;482.0;103382;;;Calculated values ==>;1551133777.872;354.16;292.76000000000005;289.26000000000005;289.26000000000005;288.96000000000004;278.26000000000005;274.5913991737795;294.96000000000004;257.96000000000004;279.16;253.36;305.76000000000005;306.16;278.66;288.36;300.26000000000005;298.36;301.96000000000004;292.86;295.26000000000005;294.86;;321.36;257.76000000000005;243.1966462407574;264.60387354146746;274.5913991737795;295.46000000000004;5550000.0;3620000.0000000005;3700000.0;1430000.0;3670000.0000000005;2760000.0;5540000.0;0.0;0.018666666666666668;0.09583333333333334;0.082;0.02383333333333333;0.02383333333333333;;10843.0439453125;0.0;4218.8759765625;32524.568359375;515199.0565862731;414635.1960104896;242133.71445348492;242133.71445348492;241122.7972128732;430014.67791919125;460494.97074365144;454859.9878152477;448019.4038329947;485944.99640003423;486385.1632736138;454223.7768936869;466129.768243162;467980.47462993563;466221.12760670384;438494.4681174589;414989.33453799883;460904.05326945195;460358.3377583031;;202366.40377179522;452666.348689687;205684.12311822138;242133.71445348492;274.5913991737795;3416699.1172737987;1412379.2643056458;217130.59192690105;0.0;0;238;210;0;0;0;0;6;76;80;1358061713064.6145;497820073379.4894;944639781955.1515;23879.353700131687;20252.54249686018;438.762493483255;5201.020188764833;2674349.0129707055;1130302.7511319665;37010.55872055577;1264429.1853830453;3.3044710858510578;0.3623312012311989
6150;2019-02-25 23:30:37.853;799;202;159;158;153;52;218;-153;51;-194;334;335;50;120;272;251;288;203;223;221;217;-155;574;367;370;142;372;256;567;-2.0;110.0;586.0;469.0;143.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40701.5703125;19662.98046875;0.0;3865.77905273438;474.0;103383;;;Calculated values ==>;1551133837.853;353.06000000000006;293.36;289.06;288.96000000000004;288.46000000000004;278.36;275.1157276137837;294.96000000000004;257.86;278.26000000000005;253.76000000000002;306.56;306.66;278.16;285.16;300.36;298.26000000000005;301.96000000000004;293.46000000000004;295.26000000000005;294.86;;320.56;257.66;242.98782864720522;261.9595390733887;275.1157276137837;295.46000000000004;5740000.0;3670000.0000000005;3700000.0;1420000.0;3720000.0000000005;2560000.0;5670000.0;0.0;0.018333333333333333;0.09766666666666667;0.07816666666666668;0.02383333333333333;0.02383333333333333;;19662.98046875;0.0;3865.77905273438;40701.5703125;512239.731667224;411496.94470127276;241012.929806428;240683.42383979782;239056.8053961105;429675.2189834977;460494.97074365144;457047.8979212984;448627.3296276172;489049.47683611244;489156.76660757686;456926.07665658905;465254.72196582;467406.8520820927;465368.39748007257;434187.57882597577;411891.9439035771;460904.05326945195;460358.3377583031;;199022.72361097817;452732.1890664285;206666.303775708;241012.929806428;275.1157276137837;3417309.1418598774;1412633.400673528;217197.9427175789;0.0;0;239;210;0;0;0;0;6;76;80;1358283642764.417;497905546304.41327;944799331415.0094;24453.935694885997;19234.15003355799;408.75330691064215;5227.732222853023;2674751.6628357917;1130631.7027017663;37017.619115719404;1264516.0641327458;2.0963523900683683;0.22629600537395828
6151;2019-02-25 23:31:37.873;797;198;157;156;146;50;218;-172;12;-204;330;330;23;102;273;250;288;199;223;221;217;-160;560;364;370;124;369;248;554;-1.0;110.0;507.0;139.0;143.0;0;44;1;1;1;0;0;0;0;0;1;1;1;0;0;40011.74609375;19249.607421875;0.0;3598.59619140625;460.0;103384;;;Calculated values ==>;1551133897.873;352.86;292.96000000000004;288.86;288.76000000000005;287.76000000000005;278.16;274.8017692304317;294.96000000000004;255.96000000000004;274.36;252.76000000000002;306.16;306.16;275.46000000000004;283.36;300.46000000000004;298.16;301.96000000000004;293.06;295.26000000000005;294.86;;319.16;257.16;239.02933182858504;260.85938512811435;274.8017692304317;295.46000000000004;5600000.0;3640000.0;3700000.0;1240000.0;3690000.0;2480000.0;5540000.0;0.0;0.018333333333333333;0.0845;0.023166666666666665;0.02383333333333333;0.02383333333333333;;19249.607421875;0.0;3598.59619140625;40011.74609375;513185.4657434304;415339.61386950605;240788.98820522532;240456.70624119596;237211.48396038325;429879.7862731237;460494.97074365144;453606.15736122546;450786.2613026862;489499.5309115725;489499.5309115725;454954.54680310714;464332.3503531742;467959.39388258365;465671.6860993213;437393.4806360726;415686.1643850296;460904.05326945195;460358.3377583031;;193171.6564234249;455224.03314645967;205017.10639151328;240788.98820522532;274.8017692304317;3417981.9770333725;1412957.780329702;217260.1665789693;0.0;0;239;210;0;0;0;0;6;76;80;1358505716764.3464;497985372904.3879;944950581814.9613;21005.77480694068;5796.460469822924;397.967464602455;5233.069497681687;2675130.6200334933;1130840.360652035;37024.34402970424;1264603.2665381718;1.4195108196687667;0.11694667786755707
6152;2019-02-25 23:32:37.873;802;191;159;158;145;45;218;-55;3;-125;342;347;9;78;272;251;288;192;223;221;217;-111;553;359;370;110;364;236;548;-2.0;112.0;579.0;163.0;143.0;0;93;1;1;1;0;0;0;0;0;1;1;0;0;0;38909.625;19118.875;0.0;2563.76806640625;451.0;103385;;;Calculated values ==>;1551133957.873;353.36;292.26000000000005;289.06;288.96000000000004;287.66;277.66;274.27422755570615;294.96000000000004;267.66;273.46000000000004;260.66;307.36;307.86;274.06;280.96000000000004;300.36;298.26000000000005;301.96000000000004;292.36;295.26000000000005;294.86;;318.26000000000005;262.06;235.64580589423542;259.15941142434775;274.27422755570615;295.46000000000004;5530000.0;3590000.0;3700000.0;1100000.0;3640000.0;2360000.0;5480000.0;0.0;0.018666666666666668;0.0965;0.027166666666666665;0.02383333333333333;0.02383333333333333;;19118.875;0.0;2563.76806640625;38909.625;514390.2090375378;415233.3291099176;241670.9023463045;241332.6443706532;237071.703381161;430214.79039162316;460494.97074365144;454546.31790564425;460857.3394168033;492062.5659832605;492586.1118734165;455266.2699758597;463340.0032448154;468528.86929665285;466520.93082736776;438928.8711577621;415579.6716023351;460904.05326945195;460358.3377583031;;189410.48811896544;462202.8365139239;203053.65531960365;241670.9023463045;274.27422755570615;3418639.6551258205;1413277.5176832175;217311.51961445107;0.0;0;239;210;0;0;0;0;6;76;80;1358727716764.3464;498055572904.3879;945095781814.9613;24269.041939552917;7040.219422445699;435.8517250346376;5212.050543985966;2675507.9101730473;1130947.3329844708;37031.29252295122;1264690.3092051856;1.7044584240875307;0.14565011696797583
6153;2019-02-25 23:33:37.854;807;181;161;160;145;40;218;-12;14;-89;367;368;14;74;269;252;288;182;223;221;217;-39;533;352;370;114;357;248;533;155.0;108.0;406.0;190.0;143.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30135.779296875;10607.5986328125;0.0;2086.28369140625;452.0;103386;;;Calculated values ==>;1551134017.854;353.86;291.26000000000005;289.26000000000005;289.16;287.66;277.16;273.5264737036516;294.96000000000004;271.96000000000004;274.56;264.26000000000005;309.86;309.96000000000004;274.56;280.56;300.06;298.36;301.96000000000004;291.36;295.26000000000005;294.86;;318.36;269.26000000000005;236.6435482795268;260.85938512811435;273.5264737036516;295.46000000000004;5330000.0;3520000.0000000005;3700000.0;1140000.0;3570000.0000000005;2480000.0;5330000.0;0.025833333333333333;0.018000000000000002;0.06766666666666667;0.03166666666666666;0.02383333333333333;0.049666666666666665;;10607.5986328125;0.0;2086.28369140625;30135.779296875;516665.48860007996;417560.7320402083;242922.3602074504;242572.53452362088;237531.00073607615;430671.36484660726;460494.97074365144;453852.2195597051;463729.2260756593;493421.22851999704;493526.7860423157;453852.2195597051;461063.7436070937;469115.7338860559;467643.2708070926;443101.13580759446;417880.47625559283;460904.05326945195;460358.3377583031;;189828.38726562503;468521.94602808973;202133.01164273458;221706.4238734539;273.5264737036516;3419214.8512935853;1413525.159852727;217350.25777491575;0.0;0;239;210;0;0;0;0;6;76;80;1358949646465.031;498122751624.5951;945240935835.409;17032.999735715006;8435.649588869579;453.97187193602934;11853.045056280844;2675851.984863237;1131076.257720864;37038.7053714699;1264832.4733027352;2.975895418593017;0.2151634667169156
6154;2019-02-25 23:34:37.864;805;177;163;162;147;37;218;-4;27;-71;391;386;23;74;267;253;288;178;223;221;216;-14;535;350;370;124;355;245;536;155.0;85.0;506.0;199.0;143.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29440.166015625;10627.1572265625;0.0;1239.19750976562;459.0;103387;;;Calculated values ==>;1551134077.864;353.66;290.86;289.46000000000004;289.36;287.86;276.86;273.3108153835814;294.96000000000004;272.76000000000005;275.86;266.06;312.26000000000005;311.76000000000005;275.46000000000004;280.56;299.86;298.46000000000004;301.96000000000004;290.96000000000004;295.26000000000005;294.76000000000005;;319.06;271.76000000000005;239.02933182858504;260.44013211722256;273.3108153835814;295.46000000000004;5350000.0;3500000.0;3700000.0;1240000.0;3550000.0;2450000.0;5360000.0;0.025833333333333333;0.014166666666666666;0.08433333333333333;0.033166666666666664;0.02383333333333333;0.049666666666666665;;10627.1572265625;0.0;1239.19750976562;29440.166015625;516258.9919497631;415084.2568427893;243507.56785803539;243155.60896458343;238086.9534434736;430799.1582183253;460494.97074365144;455938.9057791105;464019.8016001827;496255.9719444187;495731.97191228013;455455.10963595036;461522.5190450778;469137.5394133821;468051.94683308876;442697.0580731297;415429.41067302605;460904.05326945195;460221.56738830067;;192753.74022246967;469558.2944327472;201674.39293902594;221748.7017088862;273.3108153835814;3419711.4002488125;1413702.1456442436;217377.97473697833;0.0;0;239;210;0;0;0;0;6;76;80;1359171683464.9956;498194163524.58374;945388860485.3855;21442.973916180465;8884.816066208421;386.291671501468;11844.152328744252;2676172.671415804;1131220.6189908355;37045.7087346968;1265029.9828603533;3.5864623069412525;0.2672352992237587
6155;2019-02-25 23:35:37.855;800;177;163;163;151;38;218;4;40;-51;391;385;33;66;266;254;288;179;223;221;216;-3;536;349;370;132;354;243;538;135.0;113.0;528.0;178.0;143.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27588.3203125;8815.623046875;0.0;1177.177734375;465.0;103388;;;Calculated values ==>;1551134137.855;353.16;290.86;289.46000000000004;289.46000000000004;288.26000000000005;276.96000000000004;273.20264511476705;294.96000000000004;273.56;277.16;268.06;312.26000000000005;311.66;276.46000000000004;279.76000000000005;299.76000000000005;298.56;301.96000000000004;291.06;295.26000000000005;294.76000000000005;;319.66;272.86;240.83765695389522;260.1585393101385;273.20264511476705;295.46000000000004;5360000.0;3490000.0;3700000.0;1320000.0;3540000.0;2430000.0;5380000.0;0.022500000000000003;0.01883333333333333;0.08800000000000001;0.029666666666666668;0.02383333333333333;0.04633333333333334;;8815.623046875;0.0;1177.177734375;27588.3203125;515572.75979422417;414282.1117345503;243428.18327670058;243428.18327670058;239336.33293205174;430862.6128555636;460494.97074365144;457823.20386865665;464826.6712246343;496460.2701600897;495832.6713878152;456987.6391725502;460892.4599980275;469148.6204098384;468319.0316605772;442493.98282333993;414987.19105838554;460904.05326945195;460221.56738830067;;195261.2709748474;469540.9783333527;201126.32646263935;222885.91467994422;273.20264511476705;3420186.566348774;1413864.1445095437;217398.10817685598;0.0;0;239;210;0;0;0;0;6;76;80;1359393650164.7627;498270952004.5032;945535238525.2319;22589.325211729523;7962.968005497829;518.0445782399744;10996.551908820516;2676539.552201111;1131360.9961315556;37053.243739683094;1265220.293511253;4.2097196396850105;0.31142092160182844
6156;2019-02-25 23:36:37.855;794;178;163;163;153;39;218;5;49;-36;383;379;42;75;265;255;288;181;222;221;216;2;536;350;370;134;355;243;538;305.0;86.0;529.0;119.0;143.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25838.677734375;7178.96240234375;0.0;1166.83764648438;473.0;103389;;;Calculated values ==>;1551134197.855;352.56000000000006;290.96000000000004;289.46000000000004;289.46000000000004;288.46000000000004;277.06;273.3108153835814;294.96000000000004;273.66;278.06;269.56;311.46000000000004;311.06;277.36;280.66;299.66;298.66;301.96000000000004;291.26000000000005;295.26000000000005;294.76000000000005;;320.46000000000004;273.36;241.2770596917726;260.1585393101385;273.3108153835814;295.36;5360000.0;3500000.0;3700000.0;1340000.0;3550000.0;2430000.0;5380000.0;0.05083333333333333;0.014333333333333333;0.08816666666666667;0.01983333333333333;0.02383333333333333;0.07466666666666666;;7178.96240234375;0.0;1166.83764648438;25838.677734375;514847.7061173642;414636.6513242617;243428.18327670058;243428.18327670058;240001.680416652;430799.1582183253;460494.97074365144;458891.584256332;466021.7603272437;495623.3178362924;495204.376322591;458061.18813016545;461943.1694645482;468883.0007636323;468306.40334251605;442493.98282333993;415676.8289420241;460904.05326945195;460221.56738830067;;198604.77482894104;469758.79346066975;200859.45043269036;214447.2379253097;273.3108153835814;3420631.7913324977;1413997.4327216204;217417.64163836313;0.0;0;239;210;0;0;0;0;6;76;80;1359615650164.7627;498350752004.5032;945681038525.2319;22749.83313211774;5333.170303388257;384.3792056321937;18351.14993323666;2676917.378520643;1131471.7972841298;37060.76393788203;1265464.8576932703;5.609831568029101;0.30608529257798384
6157;2019-02-25 23:37:37.856;788;179;164;163;154;42;218;7;55;-24;380;375;49;89;266;255;288;181;222;220;216;3;537;350;370;133;356;246;539;129.0;111.0;509.0;118.0;143.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25103.3125;6394.58349609375;0.0;1180.58459472656;478.0;103390;;;Calculated values ==>;1551134257.856;351.96000000000004;291.06;289.56;289.46000000000004;288.56;277.36;273.3108153835814;294.96000000000004;273.86;278.66;270.76000000000005;311.16;310.66;278.06;282.06;299.76000000000005;298.66;301.96000000000004;291.26000000000005;295.16;294.76000000000005;;320.96000000000004;273.46000000000004;241.05796691057077;260.58029834229245;273.3108153835814;295.36;5370000.0;3500000.0;3700000.0;1330000.0;3560000.0;2460000.0;5390000.0;0.021500000000000002;0.018500000000000003;0.08483333333333333;0.019666666666666666;0.02383333333333333;0.04533333333333334;;6394.58349609375;0.0;1180.58459472656;25103.3125;514036.63042633206;414588.01422556024;243740.87953446314;243388.73900743033;240302.00890023817;430799.1582183253;460494.97074365144;459129.0920975687;467344.8414755855;494999.0532573836;494473.4184589471;458415.6313405877;463120.46245362714;468871.7681886195;468306.40334251605;442290.20792132884;415286.76741800905;460767.82771810255;460221.56738830067;;200694.54348549087;469992.0229553163;200805.99586885975;223378.37956070268;273.3108153835814;3421056.314992548;1414110.5474891856;217437.20381638047;0.0;0;239;210;0;0;0;0;6;76;80;1359837653864.4946;498430853339.40643;945827740970.0547;21914.409330068807;5293.991866033645;499.56364931141604;10736.891181517776;2677289.5867440784;1131560.3584447626;37068.13025110084;1265707.2620756063;5.075115900532905;0.3400180910994053
6158;2019-02-25 23:38:37.886;782;181;164;164;155;43;218;8;60;-16;387;379;55;99;266;256;288;184;222;220;216;5;546;349;370;131;354;250;549;133.0;87.0;512.0;137.0;143.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25134.01953125;6394.32080078125;0.0;1206.599609375;482.0;103391;;;Calculated values ==>;1551134317.886;351.36;291.26000000000005;289.56;289.56;288.66;277.46000000000004;273.20264511476705;294.96000000000004;273.96000000000004;279.16;271.56;311.86;311.06;278.66;283.06;299.76000000000005;298.76000000000005;301.96000000000004;291.56;295.16;294.76000000000005;;321.36;273.66;240.61611355647437;261.13683023647616;273.20264511476705;295.36;5460000.0;3490000.0;3700000.0;1310000.0;3540000.0;2500000.0;5490000.0;0.022166666666666668;0.0145;0.08533333333333333;0.022833333333333334;0.02383333333333333;0.046;;6394.32080078125;0.0;1206.599609375;25134.01953125;512539.52910229244;249563.1593714073;243349.44934930894;243349.44934930894;240293.59246364114;430862.6128555636;460494.97074365144;459093.38060998835;468406.69053229276;495322.1645191995;494478.60704242194;458495.7030266401;463689.15600023407;469148.6204098384;468572.8447201448;440423.61270361097;412266.7878282398;460767.82771810255;460221.56738830067;;202366.40377179522;470456.773871109;200487.688012711;222695.049864644;273.20264511476705;3421475.168748159;1414217.17497871;217457.10696467268;0.0;0;239;210;0;0;0;0;6;76;80;1360059764864.3887;498510092939.36865;945976615369.9838;22067.685768301;6164.294127100088;408.27396069288216;10926.219806088206;2677656.2874617865;1131655.8919041848;37075.699347170645;1265887.8782633794;5.205484537019223;0.36039498658059016
6159;2019-02-25 23:39:37.857;778;186;166;165;157;44;218;10;63;-11;403;389;59;107;265;256;288;191;222;220;216;6;553;351;370;129;356;253;556;97.0;113.0;516.0;121.0;143.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25301.0546875;6490.83056640625;0.0;1227.44506835938;484.0;103392;;;Calculated values ==>;1551134377.857;350.96000000000004;291.76000000000005;289.76000000000005;289.66;288.86;277.56;273.4187578820637;294.96000000000004;274.16;279.46000000000004;272.06;313.46000000000004;312.06;279.06;283.86;299.66;298.76000000000005;301.96000000000004;292.26000000000005;295.16;294.76000000000005;;321.56;273.76000000000005;240.16925963744896;261.54996906429363;273.4187578820637;295.36;5530000.0;3510000.0;3700000.0;1290000.0;3560000.0;2530000.0;5560000.0;0.016166666666666666;0.01883333333333333;0.08600000000000001;0.020166666666666666;0.02383333333333333;0.039999999999999994;;6490.83056640625;0.0;1227.44506835938;25301.0546875;511446.47334898496;251154.38861518275;243775.2779576561;243429.09896526177;240720.97227745142;430735.4089219946;460494.97074365144;458978.51335723914;469168.92592566175;496700.3823934801;495223.4524023231;458498.2948140416;464178.50205235835;468744.2255440732;468293.893190677;438928.8711577621;411946.55931517074;460767.82771810255;460221.56738830067;;203202.34940748036;470822.182441657;200929.33100717113;226458.37439850176;273.4187578820637;3421895.257893407;1414324.4993419251;217477.38086659517;0.0;0;239;210;0;0;0;0;6;76;80;1360281657565.1084;498588055239.6216;946127442435.473;22192.22968210585;5442.839170595465;508.166873035471;9350.527719591955;2678024.9418226318;1131752.571264359;37083.332662923116;1266056.7694897417;4.857790161891162;0.34230629550293007
