;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6160;2019-02-25 23:40:37.877;776;192;166;166;158;46;218;11;65;-6;422;404;62;112;266;256;288;195;222;220;216;8;559;354;370;128;359;256;561;-1.0;109.0;444.0;145.0;143.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25670.365234375;6821.17919921875;0.0;1249.5966796875;485.0;103393;;;Calculated values ==>;1551134437.877;350.76;292.36;289.76000000000005;289.76000000000005;288.96000000000004;277.76000000000005;273.7412296467126;294.96000000000004;274.26000000000005;279.66;272.56;315.36;313.56;279.36;284.36;299.76000000000005;298.76000000000005;301.96000000000004;292.66;295.16;294.76000000000005;;321.66;273.96000000000004;239.943914813709;261.9595390733887;273.7412296467126;295.36;5590000.0;3540000.0;3700000.0;1280000.0;3590000.0;2560000.0;5610000.0;0.0;0.018166666666666668;0.07400000000000001;0.024166666666666666;0.02383333333333333;0.02383333333333333;;6821.17919921875;0.0;1249.5966796875;25670.365234375;510679.7356153205;410114.21957848844;243585.24516990833;243585.24516990833;240883.69356856126;430542.39183029096;460494.97074365144;458743.93027073797;469791.23060449195;498398.5159359528;496500.1819003882;458381.9511677081;464321.31185095926;468454.6555809868;467873.58660708397;437615.42736314185;411337.69764938223;460767.82771810255;460221.56738830067;;203620.32615720207;471149.70092277275;201781.37671810735;243585.24516990833;273.7412296467126;3422320.1613132316;1414435.4697344084;217498.02976182717;0.0;0;239;210;0;0;0;0;6;76;80;1360503731565.0378;498665180939.59705;946280193335.4244;19015.228962894667;6509.7345016127465;477.3787564666331;5163.165679538351;2678368.4517763937;1131852.2092465225;37091.548280793104;1266177.7572505109;3.8615256287770863;0.3252070922915568
6161;2019-02-25 23:41:37.867;776;196;163;164;160;49;218;12;67;-2;443;421;64;114;268;255;288;199;222;220;216;9;563;360;370;127;365;258;564;-2.0;108.0;566.0;127.0;143.0;0;93;34;1;0;0;0;0;0;0;1;0;0;0;0;26099.5234375;7292.24462890625;0.0;1218.86694335938;485.0;103394;;;Calculated values ==>;1551134497.867;350.76;292.76000000000005;289.46000000000004;289.56;289.16;278.06;274.38016830617;294.96000000000004;274.36;279.86;272.96000000000004;317.46000000000004;315.26000000000005;279.56;284.56;299.96000000000004;298.66;301.96000000000004;293.06;295.16;294.76000000000005;;321.66;274.06;239.71726792356844;262.23063862743834;274.38016830617;295.36;5630000.0;3600000.0;3700000.0;1270000.0;3650000.0;2580000.0;5640000.0;0.0;0.018000000000000002;0.09433333333333334;0.021166666666666667;0.02383333333333333;0.02383333333333333;;7292.24462890625;0.0;1218.86694335938;26099.5234375;510331.8219308709;410400.37653009704;242452.2940518927;242790.86666602365;241446.14709091754;430148.3826014536;460494.97074365144;458667.9264242442;470314.3654701082;500409.0351930302;498092.55342895427;458304.8186297473;464261.6083130905;467872.6978674129;466896.63142237026;436722.237061201;411612.9085605759;460767.82771810255;460221.56738830067;;203620.32615720207;471379.57523968257;203214.671680708;242452.2940518927;274.38016830617;3422751.5051496094;1414553.061997684;217518.5968636008;0.0;0;239;210;0;0;0;0;6;76;80;1360725694565.0732;498741668189.6092;946434367635.449;24097.757030806915;5676.157125331628;451.96791301125177;5190.167681184389;2678727.6667805845;1131953.7414185803;37099.291545614054;1266264.020648901;4.161154444942442;0.3396694671800406
6162;2019-02-25 23:42:37.868;777;198;160;161;160;53;218;15;69;1;462;437;65;111;271;251;288;200;222;220;216;11;562;363;370;128;368;262;563;-2.0;109.0;506.0;148.0;143.0;0;85;49;1;0;0;0;0;0;0;1;0;0;0;0;26720.58203125;8091.640625;0.0;1176.04016113281;485.0;103395;;;Calculated values ==>;1551134557.868;350.86;292.96000000000004;289.16;289.26000000000005;289.16;278.46000000000004;274.69669130483857;294.96000000000004;274.66;280.06;273.26000000000005;319.36;316.86;279.66;284.26000000000005;300.26000000000005;298.26000000000005;301.96000000000004;293.16;295.16;294.76000000000005;;321.66;274.26000000000005;239.943914813709;262.7682575881327;274.69669130483857;295.36;5620000.0;3629999.9999999995;3700000.0;1280000.0;3679999.9999999995;2620000.0;5630000.0;0.0;0.018166666666666668;0.08433333333333333;0.024666666666666667;0.02383333333333333;0.02383333333333333;;8091.640625;0.0;1176.04016113281;26720.58203125;510542.9856626717;411652.6847357228;241480.475960369;241814.75837405084;241480.475960369;429947.3805835815;460494.97074365144;458273.4786486601;470470.8751008056;502016.15795644565;499382.16668352793;457785.4074473757;463316.1902149861;467840.11440763494;465946.8475650451;436946.8955237542;412431.9645018818;460767.82771810255;460221.56738830067;;203620.32615720207;471440.3822297752;204021.34370874788;241480.475960369;274.69669130483857;3423191.680030776;1414681.2631779623;217538.55475540677;0.0;0;239;210;0;0;0;0;6;76;80;1360947698264.8052;498818169464.5168;946590370235.2605;21441.930046599264;6596.336283518674;445.3545802306817;5213.329345699038;2679107.170497394;1132056.0139013769;37106.76935767683;1266350.7179022836;3.635963628189293;0.30608854149362513
6163;2019-02-25 23:43:37.858;777;199;158;158;155;55;218;16;70;5;478;452;65;103;272;250;287;200;222;220;216;11;562;363;370;128;369;265;562;-1.0;85.0;680.0;136.0;143.0;0;76;66;1;0;0;0;0;0;0;1;0;0;0;0;27709.515625;9067.06640625;0.0;1133.77197265625;484.0;103396;;;Calculated values ==>;1551134617.858;350.86;293.06;288.96000000000004;288.96000000000004;288.66;278.66;274.69669130483857;294.96000000000004;274.76000000000005;280.16;273.66;320.96000000000004;318.36;279.66;283.46000000000004;300.36;298.16;301.86;293.16;295.16;294.76000000000005;;321.56;274.26000000000005;239.943914813709;263.1675429290057;274.69669130483857;295.36;5620000.0;3629999.9999999995;3700000.0;1280000.0;3690000.0;2650000.0;5620000.0;0.0;0.014166666666666666;0.11333333333333333;0.02266666666666667;0.02383333333333333;0.02383333333333333;;9067.06640625;0.0;1133.77197265625;27709.515625;510542.9856626717;412470.8940225629;240850.0213375966;240850.0213375966;239863.6722573709;429947.3805835815;460494.97074365144;457915.0635832555;470858.874105103;503409.89204876096;500670.4388334294;457300.93339066295;461912.42489205155;467829.49821857613;465816.1379094171;436729.6059232169;412852.2589437246;460767.82771810255;460221.56738830067;;203202.34940748036;471440.3822297752;203898.8625627261;240850.0213375966;274.69669130483857;3423645.1885806257;1414824.2285717078;217557.79998178568;0.0;0;239;210;0;0;0;0;6;76;80;1361169661264.8406;498894956664.529;946748443885.2856;28788.502782326665;6064.2744457864455;338.2624155428074;5228.355180875113;2679525.6876732116;1132161.501406623;37113.298410952375;1266437.7174376794;3.9623600848447973;0.32749039296741245
6164;2019-02-25 23:44:37.869;775;198;157;157;150;55;218;20;71;8;493;465;65;90;272;250;287;199;222;220;216;11;559;364;370;128;369;268;559;-1.0;115.0;654.0;154.0;143.0;0;67;92;1;0;0;0;0;0;0;1;0;0;0;0;29131.619140625;10540.443359375;0.0;1103.73217773438;483.0;103397;;;Calculated values ==>;1551134677.869;350.66;292.96000000000004;288.86;288.86;288.16;278.66;274.8017692304317;294.96000000000004;275.16;280.26000000000005;273.96000000000004;322.46000000000004;319.66;279.66;282.16;300.36;298.16;301.86;293.06;295.16;294.76000000000005;;321.46000000000004;274.26000000000005;239.943914813709;263.56353331371673;274.8017692304317;295.36;5590000.0;3640000.0;3700000.0;1280000.0;3690000.0;2680000.0;5590000.0;0.0;0.019166666666666665;0.109;0.025666666666666667;0.02383333333333333;0.02383333333333333;;10540.443359375;0.0;1103.73217773438;29131.619140625;510555.87142866687;413344.749195068;240619.85336096145;240619.85336096145;238338.81286316787;429879.7862731237;460494.97074365144;457554.78245182877;471149.70092277275;504702.24029928393;501751.1727421352;456812.8855534163;459881.69251589297;467829.49821857613;465671.6860993213;437401.0027529752;413714.75739608693;460767.82771810255;460221.56738830067;;202784.37528459195;471440.3822297752;204117.6319176527;240619.85336096145;274.8017692304317;3424118.951543648;1414987.6544421157;217576.44926808923;0.0;0;239;210;0;0;0;0;6;76;80;1361391701964.537;498971770744.424;946908373200.067;27624.649408225192;6861.283924677811;453.98636934035864;5233.840850984918;2679995.883460917;1132269.2341402771;37119.901694530796;1266524.918388403;3.4501163629143687;0.2907715666636743
6165;2019-02-25 23:45:37.869;770;195;157;156;147;53;218;23;71;11;506;476;65;84;272;250;287;197;222;220;216;13;557;361;370;129;366;269;556;-2.0;115.0;668.0;130.0;143.0;0;61;98;1;0;0;0;0;0;0;1;0;0;0;0;29497.734375;10877.056640625;0.0;1056.16455078125;478.0;103398;;;Calculated values ==>;1551134737.869;350.16;292.66;288.86;288.76000000000005;287.86;278.46000000000004;274.4858918419099;294.96000000000004;275.46000000000004;280.26000000000005;274.26000000000005;323.76000000000005;320.76000000000005;279.66;281.56;300.36;298.16;301.86;292.86;295.16;294.76000000000005;;320.96000000000004;274.46000000000004;240.16925963744896;263.6948088759802;274.4858918419099;295.36;5570000.0;3610000.0;3700000.0;1290000.0;3660000.0;2690000.0;5560000.0;0.0;0.019166666666666665;0.11133333333333333;0.021666666666666667;0.02383333333333333;0.02383333333333333;;10877.056640625;0.0;1056.16455078125;29497.734375;510110.6460369028;413465.294141843;240720.97227745142;240389.5851719979;237470.17873102773;430081.6785162784;460494.97074365144;457393.05887810484;471307.4998227086;505974.55979772087;502816.2283963891;456649.39548440085;458992.39490682975;468249.8692087399;466104.2199880029;437844.10803557636;414196.90369202057;460767.82771810255;460221.56738830067;;200694.54348549087;471501.512214833;203312.16806690235;240720.97227745142;274.4858918419099;3424607.5294896113;1415166.1336087824;217594.44840749353;0.0;0;239;210;0;0;0;0;6;76;80;1361613701964.537;499048870744.424;947069473200.067;28287.672510313874;5810.769123205164;453.2380832514859;5231.430850141906;2680461.819476905;1132374.8345823428;37127.4618983024;1266612.1289859123;3.3338115441589546;0.27275260864465006
6166;2019-02-25 23:46:37.870;764;191;157;156;145;49;218;26;71;13;517;486;65;82;271;251;287;193;222;220;216;16;552;359;370;131;364;271;551;-3.0;109.0;656.0;156.0;143.0;0;62;99;1;0;0;0;0;0;0;1;0;0;0;0;29414.484375;10770.611328125;0.0;1068.94274902344;474.0;103399;;;Calculated values ==>;1551134797.87;349.56000000000006;292.26000000000005;288.86;288.76000000000005;287.66;278.06;274.27422755570615;294.96000000000004;275.76000000000005;280.26000000000005;274.46000000000004;324.86;321.76000000000005;279.66;281.36;300.26000000000005;298.26000000000005;301.86;292.46000000000004;295.16;294.76000000000005;;320.56;274.76000000000005;240.61611355647437;263.95629194202945;274.27422755570615;295.36;5520000.0;3590000.0;3700000.0;1310000.0;3640000.0;2710000.0;5510000.0;0.0;0.018166666666666668;0.10933333333333332;0.026000000000000002;0.02383333333333333;0.02383333333333333;;10770.611328125;0.0;1068.94274902344;29414.484375;509805.19521534437;414040.76927589084;240891.93509399393;240558.2877051051;236982.50092614195;430214.79039162316;460494.97074365144;457068.422064553;471235.6892988843;506944.1287537263;503680.4333946247;456321.1866243943;458429.05535448086;468400.0510976619;466520.93082736776;438936.70903052774;414757.0629070427;460767.82771810255;460221.56738830067;;199022.72361097817;471527.5025985663;202814.143813088;240891.93509399393;274.27422755570615;3425098.4728275207;1415346.533848258;217612.1579301243;0.0;0;239;210;0;0;0;0;6;76;80;1361835705664.269;499126872044.3298;947231475899.8713;27798.467755493504;6986.547328422436;439.2635712433119;5227.356236347643;2680929.211768297;1132481.4806633827;37134.89953603943;1266699.2869974703;3.416651896508731;0.2890414021496106
6167;2019-02-25 23:47:37.860;755;188;158;157;146;46;218;25;71;16;526;495;65;83;270;252;287;189;222;220;216;18;549;357;370;132;362;273;549;-2.0;84.0;661.0;134.0;143.0;0;63;99;1;0;0;0;0;0;0;1;0;0;0;0;29304.048828125;10731.1337890625;0.0;1075.17529296875;470.0;103400;;;Calculated values ==>;1551134857.86;348.66;291.96000000000004;288.96000000000004;288.86;287.76000000000005;277.76000000000005;274.0616903277293;294.96000000000004;275.66;280.26000000000005;274.76000000000005;325.76000000000005;322.66;279.66;281.46000000000004;300.16;298.36;301.86;292.06;295.16;294.76000000000005;;320.16;274.96000000000004;240.83765695389522;264.2163659402789;274.0616903277293;295.36;5490000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2730000.0;5490000.0;0.0;0.014;0.11016666666666668;0.022333333333333334;0.02383333333333333;0.02383333333333333;;10731.1337890625;0.0;1075.17529296875;29304.048828125;508955.1504980414;413764.2266525931;241297.34604790306;240961.19252209782;237361.02760794485;430346.717906069;460494.97074365144;456742.1801358189;471394.71633190295;507705.2498809488;504440.6814449254;455991.3195128801;458232.9066715671;468550.0769906653;466935.48835395055;439582.2366521074;414127.2103214636;460767.82771810255;460221.56738830067;;197350.94305643384;471589.48105234385;202267.3111895667;241297.34604790306;274.0616903277293;3425587.712384106;1415525.6851940614;217630.02260253535;0.0;0;239;210;0;0;0;0;6;76;80;1362057668664.3044;499205758894.3423;947394648699.8972;28034.64806224545;6014.861793602022;356.37036862901317;5217.693941946142;2681394.4101875247;1132589.8076819042;37141.52871382562;1266786.3145752891;3.356135595901702;0.2770334572948414
6168;2019-02-25 23:48:37.860;744;186;160;159;146;43;218;24;69;18;533;503;65;84;269;253;287;188;222;220;216;22;549;355;370;133;360;271;549;-2.0;110.0;646.0;127.0;143.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29330.171875;10736.798828125;0.0;1078.57543945312;467.0;103401;;;Calculated values ==>;1551134917.86;347.56000000000006;291.76000000000005;289.16;289.06;287.76000000000005;277.46000000000004;273.8482719121499;294.96000000000004;275.56;280.06;274.96000000000004;326.46000000000004;323.46000000000004;279.66;281.56;300.06;298.46000000000004;301.86;291.96000000000004;295.16;294.76000000000005;;319.86;275.36;241.05796691057077;263.95629194202945;273.8482719121499;295.36;5490000.0;3550000.0;3700000.0;1330000.0;3600000.0;2710000.0;5490000.0;0.0;0.018333333333333333;0.10766666666666666;0.021166666666666667;0.02383333333333333;0.02383333333333333;;10736.798828125;0.0;1078.57543945312;29330.171875;507589.8724101859;413024.9693880693;241974.5310058789;241635.1137477648;237361.02760794485;430477.46260093397;460494.97074365144;456819.7507757946;471456.77876420494;508622.48168852256;505472.21478818776;456321.1866243943;458675.1938209749;468699.94687233196;467347.9261667814;439582.2366521074;413764.2266525931;460767.82771810255;460221.56738830067;;196097.13278094304;471846.71735943656;201773.81310395658;241974.5310058789;273.8482719121499;3426076.3308899654;1415704.584632538;217647.97052530554;0.0;0;239;210;0;0;0;0;6;76;80;1362279668664.3044;499285258894.3423;947557848699.8972;27459.945956001226;5716.543140074326;473.3301833244282;5201.554367114385;2681856.8651376767;1132687.5693896848;37148.4428850919;1266873.1416445314;3.288205076425226;0.2683980552465519
6169;2019-02-25 23:49:37.851;738;193;162;162;150;42;218;23;47;20;536;508;48;64;269;253;287;196;222;220;216;23;566;362;370;133;367;239;562;-1.0;109.0;682.0;157.0;143.0;0;67;0;1;1;0;0;0;0;0;1;0;0;0;0;37698.515625;19541.24609375;0.0;949.101684570312;462.0;103402;;;Calculated values ==>;1551134977.851;346.96000000000004;292.46000000000004;289.36;289.36;288.16;277.36;274.5913991737795;294.96000000000004;275.46000000000004;277.86;275.16;326.76000000000005;323.96000000000004;277.96000000000004;279.56;300.06;298.46000000000004;301.86;292.76000000000005;295.16;294.76000000000005;;319.36;275.46000000000004;241.05796691057077;259.59022785621676;274.5913991737795;295.36;5660000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2390000.0;5620000.0;0.0;0.018166666666666668;0.11366666666666667;0.026166666666666668;0.02383333333333333;0.02383333333333333;;19541.24609375;0.0;949.101684570312;37698.515625;505302.4992941999;410070.2506540274;242185.99578985682;242185.99578985682;238247.26314838254;430014.67791919125;460494.97074365144;459286.26336284814;471651.78204872925;511806.7952626535;508943.3862876637;459403.6785639862;461272.3535044556;467721.131552299;466351.3762726499;435821.4000696451;411296.0720610474;460767.82771810255;460221.56738830067;;194007.49548133422;471944.1597200548;203596.10131963098;242185.99578985682;274.59139917377956;3426634.8195015728;1415956.8638267354;217664.8653001254;0.0;0;240;210;0;0;0;0;6;76;80;1362501635364.9536;499365046924.5757;947710825750.3447;29063.44841891235;7021.774194811091;445.5434588228575;5196.514456429578;2682327.822771269;1132793.706111556;37156.09901687347;1266959.7792207282;2.0364359346367547;0.17235156934263837
6170;2019-02-25 23:50:37.861;752;191;162;161;149;44;218;26;24;22;523;502;25;57;271;251;287;193;222;220;216;23;539;357;370;133;362;242;539;-1.0;112.0;511.0;133.0;143.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29310.48046875;10822.96875;0.0;958.8018188476559;455.0;103403;;;Calculated values ==>;1551135037.861;348.36;292.26000000000005;289.36;289.26000000000005;288.06;277.56;274.0616903277293;294.96000000000004;275.76000000000005;275.56;275.36;325.46000000000004;323.36;275.66;278.86;300.26000000000005;298.26000000000005;301.86;292.46000000000004;295.16;294.76000000000005;;318.66;275.46000000000004;241.05796691057077;260.01710675043796;274.0616903277293;295.36;5390000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2420000.0;5390000.0;0.0;0.018666666666666668;0.08516666666666667;0.022166666666666668;0.02383333333333333;0.02383333333333333;;10822.96875;0.0;958.8018188476559;29310.48046875;509467.2686037054;418574.0903739827;243038.5491668151;242690.2633357001;238644.55200706568;430346.717906069;460494.97074365144;456072.0138946321;471846.71735943656;510209.1795406208;508054.2288295048;456192.1278643392;459991.7161563321;468678.5276441959;466806.3634841397;441682.91160066694;419195.8940508636;460767.82771810255;460221.56738830067;;191082.09718829524;471944.1597200548;202254.6068880018;243038.5491668151;274.0616903277293;3427193.320870315;1416209.9411229137;217680.76714585067;0.0;0;240;210;0;0;0;0;6;76;80;1362723672364.9182;499444860224.563;947855149800.3218;21616.782496731346;5978.118421110509;419.75766092966285;5176.195267612073;2682750.228418042;1132902.0566054112;37163.311061344044;1267046.232874956;2.81713632534519;0.23279174767167446
6171;2019-02-25 23:51:37.842;766;182;163;162;148;41;218;24;24;23;511;496;24;64;269;252;287;183;222;220;216;24;536;353;370;133;358;245;537;181.0;113.0;654.0;110.0;143.0;0;69;85;1;0;0;0;0;0;0;1;0;0;0;0;28223.205078125;9795.9189453125;0.0;984.274291992188;459.0;103404;;;Calculated values ==>;1551135097.842;349.76;291.36;289.46000000000004;289.36;287.96000000000004;277.26000000000005;273.6339639331285;294.96000000000004;275.56;275.56;275.46000000000004;324.26000000000005;322.76000000000005;275.56;279.56;300.06;298.36;301.86;291.46000000000004;295.16;294.76000000000005;;319.06;275.56;241.05796691057077;260.44013211722256;273.6339639331285;295.36;5360000.0;3529999.9999999995;3700000.0;1330000.0;3579999.9999999995;2450000.0;5370000.0;0.030166666666666668;0.01883333333333333;0.109;0.018333333333333333;0.02383333333333333;0.054;;9795.9189453125;0.0;984.274291992188;28223.205078125;511445.06479060126;416397.43534297944;243467.7924016059;243116.42803925383;238381.62391284836;430607.02586249536;460494.97074365144;455576.19634817884;471944.1597200548;508705.5964333728;507160.9445298402;455576.19634817884;460349.0421795559;468977.3815912387;467502.23246962274;442298.5863400995;416729.2524136253;460767.82771810255;460221.56738830067;;192753.74022246967;472041.5853210863;201195.19806409004;219852.54679947515;273.6339639331285;3427672.6164244423;1416381.7107759349;217696.95431919795;0.0;0;240;210;0;0;0;0;6;76;80;1362945602064.7207;499524634954.49194;948001203535.1918;27727.52881296568;4965.517099711597;481.5557889485975;12979.927111796578;2683161.3007977684;1132993.2246889654;37170.81962828696;1267197.4859826602;4.281419432603995;0.27478150036845667
6172;2019-02-25 23:52:37.912;771;178;164;163;149;40;218;21;34;24;507;492;30;66;267;253;287;180;222;220;216;23;539;351;370;134;356;248;540;-3.0;110.0;597.0;117.0;143.0;0;71;82;1;0;0;0;0;0;0;1;0;0;0;0;28158.72265625;9678.7197265625;0.0;1003.78002929688;466.0;103405;;;Calculated values ==>;1551135157.912;350.26;290.96000000000004;289.56;289.46000000000004;288.06;277.16;273.4187578820637;294.96000000000004;275.26000000000005;276.56;275.56;323.86;322.36;276.16;279.76000000000005;299.86;298.46000000000004;301.86;291.16;295.16;294.76000000000005;;319.76000000000005;275.46000000000004;241.2770596917726;260.85938512811435;273.4187578820637;295.36;5390000.0;3510000.0;3700000.0;1340000.0;3560000.0;2480000.0;5400000.0;0.0;0.018333333333333333;0.09949999999999999;0.0195;0.02383333333333333;0.02383333333333333;;9678.7197265625;0.0;1003.78002929688;28158.72265625;511796.40515727946;413823.3896241266;243701.00302700634;243349.4581393996;238612.22597323195;430735.4089219946;460494.97074365144;456291.2614103056;471909.57779161324;508019.4934929872;506470.233232011;455806.4905757951;460119.52923466434;468999.21857833967;467911.65304029145;441682.91160066694;414539.83361305355;460767.82771810255;460221.56738830067;;195679.20071851107;471812.00014122744;200640.80183029082;243701.00302700634;273.412488914837;3428143.0139793367;1416544.1887681182;217713.54076682948;0.0;0;240;210;0;0;0;0;6;76;80;1363167861064.4736;499604828404.40283;948149276085.0272;25437.220728211472;5287.838367063264;497.62309643957883;5160.406783944181;2683604.8572562947;1133078.7690031605;37178.988972117506;1267348.8317959805;3.4058590973243197;0.274440518088634
6173;2019-02-25 23:53:37.873;769;181;165;164;152;41;218;20;45;23;509;492;39;67;266;254;287;183;222;220;216;22;543;351;370;134;356;248;544;226.0;108.0;212.0;75.0;143.0;0;71;73;1;0;0;0;0;0;0;1;0;0;0;0;27720.47265625;9332.900390625;0.0;999.788940429688;470.0;103406;;;Calculated values ==>;1551135217.873;350.06000000000006;291.26000000000005;289.66;289.56;288.36;277.26000000000005;273.4187578820637;294.96000000000004;275.16;277.66;275.46000000000004;324.06;322.36;277.06;279.86;299.76000000000005;298.56;301.86;291.46000000000004;295.16;294.76000000000005;;320.16;275.36;241.2770596917726;260.85938512811435;273.4187578820637;295.36;5430000.0;3510000.0;3700000.0;1340000.0;3560000.0;2480000.0;5440000.0;0.03766666666666666;0.018000000000000002;0.035333333333333335;0.0125;0.02383333333333333;0.06149999999999999;;9332.900390625;0.0;999.788940429688;27720.47265625;511205.6260643086;413261.04569832893;243894.28178665947;243543.15077688714;239467.52982584352;430735.4089219946;460494.97074365144;457616.9733224638;471812.00014122744;508225.83797023154;506470.233232011;456895.18329838145;460237.82168446813;468871.7681886195;468039.15958992945;440851.7886317664;413992.5003723105;460767.82771810255;460221.56738830067;;197350.94305643384;471714.4053827849;200642.52320573162;217404.04482381477;273.4131638360245;3428608.371261033;1416702.5159560617;217730.2263222357;0.0;0;240;210;0;0;0;0;6;76;80;1363389716764.3467;499685176144.3568;948297979364.9421;9079.763904124538;3388.398527213166;483.4671886702058;14933.27763771588;2683892.3118277327;1133151.023980955;37187.1594102497;1267516.1703252746;2.6987076030551185;0.11067400979224125
6174;2019-02-25 23:54:37.843;766;184;165;164;155;43;218;23;54;23;513;494;48;71;266;255;287;186;222;220;216;22;544;354;370;133;359;249;546;125.0;86.0;458.0;133.0;143.0;0;72;66;1;0;0;0;0;0;0;1;0;0;0;0;27482.83984375;8897.3779296875;0.0;1015.2833251953099;472.0;103407;;;Calculated values ==>;1551135277.843;349.76;291.56;289.66;289.56;288.66;277.46000000000004;273.7412296467126;294.96000000000004;275.46000000000004;278.56;275.46000000000004;324.46000000000004;322.56;277.96000000000004;280.26000000000005;299.76000000000005;298.66;301.86;291.76000000000005;295.16;294.76000000000005;;320.36;275.36;241.05796691057077;260.9983114674233;273.7412296467126;295.36;5440000.0;3540000.0;3700000.0;1330000.0;3590000.0;2490000.0;5460000.0;0.020833333333333332;0.014333333333333333;0.07633333333333334;0.022166666666666668;0.02383333333333333;0.04466666666666666;;8897.3779296875;0.0;1015.2833251953099;27482.83984375;510750.52203958324;413534.6774420643;243815.15844746222;243465.1967094227;240395.64165132088;430542.39183029096;460494.97074365144;458535.09599739575;471944.1597200548;508547.24201952835;506584.2252425216;457816.2617035853;460555.874093512;468454.6555809868;467745.5678757242;440642.13404263894;414260.4934188599;460767.82771810255;460221.56738830067;;198186.82848740023;471846.71735943656;201428.84821451813;224045.4241970219;273.7341616073518;3429068.1688516173;1416854.3589826438;217747.0101949895;0.0;0;240;210;0;0;0;0;6;76;80;1363611605764.4526;499765236094.395;948447004815.0132;19625.776914092992;5994.262766045691;378.13684894083286;10549.201062543783;2684131.4050615784;1133229.1737306807;37194.33585388306;1267728.4181375501;3.6869390219120697;0.2537916132843304
6175;2019-02-25 23:55:37.853;763;186;166;165;157;45;218;23;60;24;516;497;54;76;267;255;287;188;222;220;216;22;549;354;370;133;359;250;551;125.0;116.0;685.0;102.0;143.0;0;71;62;1;0;0;0;0;0;0;1;0;0;0;0;27273.849609375;8758.8173828125;0.0;1002.44549560547;475.0;103408;;;Calculated values ==>;1551135337.853;349.46000000000004;291.76000000000005;289.76000000000005;289.66;288.86;277.66;273.7412296467126;294.96000000000004;275.46000000000004;279.16;275.56;324.76000000000005;322.86;278.56;280.76000000000005;299.86;298.66;301.86;291.96000000000004;295.16;294.76000000000005;;320.66;275.36;241.05796691057077;261.13683023647616;273.7412296467126;295.36;5490000.0;3540000.0;3700000.0;1330000.0;3590000.0;2500000.0;5510000.0;0.020833333333333332;0.01933333333333333;0.11416666666666667;0.017;0.02383333333333333;0.04466666666666666;;8758.8173828125;0.0;1002.44549560547;27273.849609375;509944.46530358813;412172.66196668637;243969.15893208003;243620.17751557872;240891.93509399393;430542.39183029096;460494.97074365144;459093.38060998835;472041.5853210863;508765.80938170553;506801.9300914342;458375.91847690736;460992.51144063397;468582.79343563836;467745.5678757242;439582.2366521074;412934.04071806197;460767.82771810255;460221.56738830067;;199440.67485045042;471846.71735943656;201425.15409820178;224125.8730953831;273.73271898283394;3429524.550647945;1417001.5184660514;217763.82740422798;0.0;0;240;210;0;0;0;0;6;76;80;1363833642764.4172;499845049394.3823;948596729764.9894;29417.1225267623;4597.166575440991;515.198454724878;10545.607678416982;2684540.164005325;1133317.4503521642;37201.78155548923;1267904.237508709;4.617752415520498;0.31404146883853246
6176;2019-02-25 23:56:37.864;761;189;166;165;159;47;218;25;65;24;521;500;60;81;267;255;287;191;222;220;216;23;549;356;370;133;362;250;551;-2.0;85.0;693.0;141.0;143.0;0;70;53;1;0;0;0;0;0;0;1;0;0;0;0;26468.61328125;8166.7255859375;0.0;1000.74243164062;477.0;103409;;;Calculated values ==>;1551135397.864;349.26;292.06;289.76000000000005;289.66;289.06;277.86;273.955091788801;294.96000000000004;275.66;279.66;275.56;325.26000000000005;323.16;279.16;281.26000000000005;299.86;298.66;301.86;292.26000000000005;295.16;294.76000000000005;;320.86;275.46000000000004;241.05796691057077;261.13683023647616;273.955091788801;295.36;5490000.0;3560000.0;3700000.0;1330000.0;3620000.0000000005;2500000.0;5510000.0;0.0;0.014166666666666666;0.11549999999999999;0.0235;0.02383333333333333;0.02383333333333333;;8166.7255859375;0.0;1000.74243164062;26468.61328125;509697.41656024766;413307.47646805906;243969.15893208003;243620.17751557872;241563.93860106144;430412.23801567365;460494.97074365144;459689.02146168903;472041.5853210863;509281.8383437979;507112.33725338645;459093.38060998835;461581.9699322319;468164.148934044;467463.62394289;439582.2366521074;414040.76927589084;460767.82771810255;460221.56738830067;;200276.58477070546;471944.1597200548;201955.78757726654;243969.15893208003;273.948677321292;3429972.486613075;1417142.590516294;217780.52369742453;0.0;0;240;210;0;0;0;0;6;76;80;1364055683464.9958;499924864024.59033;948746757265.3804;29768.188513650795;6344.726745355524;361.83745449640105;5154.015734873258;2685033.4653539504;1133408.6495135233;37209.091528001096;1268035.0916896965;4.540923226408327;0.3785721825957628
6177;2019-02-25 23:57:37.884;761;189;165;165;160;49;218;27;68;25;525;504;63;90;268;255;287;191;222;220;216;24;551;358;370;133;363;253;552;-2.0;111.0;666.0;80.0;143.0;0;69;54;1;0;0;0;0;0;0;1;0;0;0;0;26663.318359375;8228.9638671875;0.0;1011.4556884765599;479.0;103410;;;Calculated values ==>;1551135457.884;349.26;292.06;289.66;289.66;289.16;278.06;274.1680685717883;294.96000000000004;275.86;279.96000000000004;275.66;325.66;323.56;279.46000000000004;282.16;299.96000000000004;298.66;301.86;292.26000000000005;295.16;294.76000000000005;;321.06;275.56;241.05796691057077;261.54996906429363;274.1680685717883;295.36;5510000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.018500000000000003;0.111;0.013333333333333334;0.02383333333333333;0.02383333333333333;;8228.9638671875;0.0;1011.4556884765599;26663.318359375;509521.7372202966;412889.33823237545;243581.65493261942;243581.65493261942;241866.48278856056;430280.9020939914;460494.97074365144;459576.91440768004;472138.9942397944;509423.3986454986;507249.6848564442;458978.51335723914;462186.4195971577;468153.07540711993;467180.64866735716;439152.70340952056;413633.1203958097;460767.82771810255;460221.56738830067;;201112.50472608567;472041.5853210863;202485.97690755775;243581.65493261942;274.16401169653693;3430415.4002986383;1417279.2668052749;217797.29760452607;0.0;0;240;210;0;0;0;0;6;76;80;1364277757464.9253;500004690624.56494;948897707565.3324;28537.094062513574;3594.0747788470476;472.1122857536509;5163.251246860403;2685519.5046677156;1133491.500467314;37216.04342569469;1268121.0975735919;4.087101472662579;0.3122887090248776
6178;2019-02-25 23:58:37.875;761;192;164;164;160;51;218;27;71;26;531;509;66;96;269;255;287;194;222;220;216;26;557;359;370;133;364;256;558;-2.0;110.0;822.0;57.0;143.0;0;67;59;1;0;0;0;0;0;0;1;0;0;0;0;26935.2578125;8553.923828125;0.0;1006.6548461914099;480.0;103411;;;Calculated values ==>;1551135517.875;349.26;292.36;289.56;289.56;289.16;278.26000000000005;274.27422755570615;294.96000000000004;275.86;280.26000000000005;275.76000000000005;326.26000000000005;324.06;279.76000000000005;282.76000000000005;300.06;298.66;301.86;292.56;295.16;294.76000000000005;;321.16;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;295.36;5570000.0;3590000.0;3700000.0;1330000.0;3640000.0;2560000.0;5580000.0;0.0;0.018333333333333333;0.137;0.0095;0.02383333333333333;0.02383333333333333;;8553.923828125;0.0;1006.6548461914099;26935.2578125;508993.37600385805;411465.9254258662;243010.40078269437;243010.40078269437;241653.99799175613;430214.79039162316;460494.97074365144;459465.5867252541;472236.3865531139;509773.22532339965;507492.0546871142;458864.4180034396;462441.2915543353;468142.12313909776;467038.77096222027;437844.10803557636;412248.46956782654;460767.82771810255;460221.56738830067;;201530.46850934727;472236.3865531139;202758.08115945454;243010.40078269437;274.27422755570615;3430861.988101382;1417419.1032239795;217814.11266965917;0.0;0;240;210;0;0;0;0;6;76;80;1364499724164.6924;500084478654.4812;949050384660.1722;35168.92826251454;2560.0439012397637;469.2533719087466;5176.866137433616;2686050.3085540063;1133542.7770969458;37223.88696279324;1268207.2522932237;4.536868860210286;0.33917778417185324
6179;2019-02-25 23:59:37.875;762;194;162;162;158;52;218;28;72;27;538;514;67;99;270;254;287;196;222;220;216;26;555;362;370;132;367;258;557;-1.0;110.0;737.0;124.0;143.0;0;66;65;1;0;0;0;0;0;0;1;0;0;0;0;27311.337890625;8932.5380859375;0.0;1010.9432373046901;482.0;103412;;;Calculated values ==>;1551135577.875;349.36;292.56;289.36;289.36;288.96000000000004;278.36;274.5913991737795;294.96000000000004;275.96000000000004;280.36;275.86;326.96000000000004;324.56;279.86;283.06;300.16;298.56;301.86;292.76000000000005;295.16;294.76000000000005;;321.36;275.76000000000005;240.83765695389522;262.23063862743834;274.5913991737795;295.36;5550000.0;3620000.0000000005;3700000.0;1320000.0;3670000.0000000005;2580000.0;5570000.0;0.0;0.018333333333333333;0.12283333333333334;0.020666666666666667;0.02383333333333333;0.02383333333333333;;8932.5380859375;0.0;1010.9432373046901;27311.337890625;509293.85239630303;412673.55452819855;242364.95668988617;242364.95668988617;241019.58708462483;430014.67791919125;460494.97074365144;459271.3725159827;472465.0996282349;510318.40021868655;507827.7576317302;458667.9264242442;462494.68447597785;467850.8532360966;466481.5206930663;438283.7103214119;413424.6012876412;460767.82771810255;460221.56738830067;;202366.40377179522;472367.87413283327;203527.3871292733;242364.95668988617;274.5859909864822;3431314.0430655745;1417564.82373993;217830.92598702165;0.0;0;240;210;0;0;0;0;6;76;80;1364721724164.6924;500163978654.4812;949204584660.1722;31413.886205000807;5556.036731406905;455.7503322857959;5192.249221645545;2686605.1653412357;1133610.4111022179;37231.595326994866;1268293.6615878828;4.286016245710911;0.34843501742654526
6180;2019-02-26 00:00:37.846;763;194;159;159;154;53;218;28;73;28;546;520;66;99;271;254;287;196;222;220;216;27;557;361;370;132;366;260;558;-1.0;110.0;455.0;52.0;143.0;0;65;73;1;0;0;0;0;0;0;1;0;0;0;0;27690.638671875;9370.318359375;0.0;1018.98022460938;481.0;103413;;;Calculated values ==>;1551135637.846;349.46000000000004;292.56;289.06;289.06;288.56;278.46000000000004;274.4858918419099;294.96000000000004;275.96000000000004;280.46000000000004;275.96000000000004;327.76000000000005;325.16;279.76000000000005;283.06;300.26000000000005;298.56;301.86;292.76000000000005;295.16;294.76000000000005;;321.26000000000005;275.86;240.83765695389522;262.5002047102346;274.4858918419099;295.36;5570000.0;3610000.0;3700000.0;1320000.0;3660000.0;2600000.0;5580000.0;0.0;0.018333333333333333;0.07583333333333334;0.008666666666666666;0.02383333333333333;0.02383333333333333;;9370.318359375;0.0;1018.98022460938;27690.638671875;509241.9923345118;412248.46956782654;241318.93989950768;241318.93989950768;239666.26956210527;430081.6785162784;460494.97074365144;459076.68949236337;472562.30901117553;510968.64923620364;508268.5610475964;458228.03325103875;462192.9087769647;468120.5833189232;466624.4334453391;437844.10803557636;413010.54793433315;460767.82771810255;460221.56738830067;;201948.4348523538;472465.0996282349;203270.59184498806;241318.93989950768;274.48203570493314;3431772.171334188;1417717.273823691;217847.83383977794;0.0;0;240;210;0;0;0;0;6;76;80;1364943616864.53;500243140374.4233;949359909550.0586;19398.62907159263;2333.019067454806;455.2819351894587;5217.179288482899;2687028.398306711;1133676.1214584634;37239.18359311609;1268380.364898539;2.637724687686288;0.1848080816347438
6181;2019-02-26 00:01:37.876;763;194;156;156;150;51;218;28;73;29;553;526;65;97;271;254;287;195;222;220;216;28;555;360;370;132;365;260;556;153.0;111.0;516.0;84.0;143.0;0;64;78;1;0;0;0;0;0;0;1;0;0;0;0;28039.201171875;9659.3876953125;0.0;1013.27368164062;481.0;103414;;;Calculated values ==>;1551135697.876;349.46000000000004;292.56;288.76000000000005;288.76000000000005;288.16;278.26000000000005;274.38016830617;294.96000000000004;275.96000000000004;280.46000000000004;276.06;328.46000000000004;325.76000000000005;279.66;282.86;300.26000000000005;298.56;301.86;292.66;295.16;294.76000000000005;;321.26000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.38016830617;295.36;5550000.0;3600000.0;3700000.0;1320000.0;3650000.0;2600000.0;5560000.0;0.025500000000000002;0.018500000000000003;0.08600000000000001;0.014;0.02383333333333333;0.04933333333333333;;9659.3876953125;0.0;1013.27368164062;28039.201171875;509417.93960134726;413092.82235656865;240389.5851719979;240389.5851719979;238431.2628352162;430148.3826014536;460494.97074365144;459076.68949236337;472659.50235634967;511694.08233467554;508892.4714994138;458106.44168678863;461955.10672357597;468260.44172731694;466767.0802831461;438283.7103214119;413465.294141843;460767.82771810255;460221.56738830067;;201948.4348523538;472562.30901117553;203008.617792397;221067.6662224069;274.3759690680406;3432236.818873664;1417875.9339978464;217864.7777567132;0.0;0;240;210;0;0;0;0;6;76;80;1365165727864.424;500322379974.3855;949515987549.9843;22021.854166197107;3773.751677062899;459.140699322025;11798.259124184093;2687373.7415855415;1133727.0366595215;37246.807591827695;1268522.231116237;3.5654654750818744;0.21583575185795115
6182;2019-02-26 00:02:37.866;763;191;153;153;147;50;218;28;72;29;560;532;64;94;271;255;287;193;222;220;215;27;553;359;370;132;364;260;553;-1.0;87.0;411.0;68.0;143.0;0;64;83;1;0;0;0;0;0;0;1;0;0;0;0;28267.9609375;9899.5986328125;0.0;1006.7636108398401;480.0;103415;;;Calculated values ==>;1551135757.866;349.46000000000004;292.26000000000005;288.46000000000004;288.46000000000004;287.86;278.16;274.27422755570615;294.96000000000004;275.96000000000004;280.36;276.06;329.16;326.36;279.56;282.56;300.26000000000005;298.66;301.86;292.46000000000004;295.16;294.66;;321.16;275.86;240.83765695389522;262.5002047102346;274.27422755570615;295.36;5530000.0;3590000.0;3700000.0;1320000.0;3640000.0;2600000.0;5530000.0;0.0;0.0145;0.0685;0.011333333333333334;0.02383333333333333;0.02383333333333333;;9899.5986328125;0.0;1006.7636108398401;28267.9609375;509593.66714884463;413220.0903815756;239501.15808817602;239501.15808817602;237560.14002881784;430214.79039162316;460494.97074365144;458955.71588121896;472659.50235634967;512418.90478097985;509515.8855474925;457984.75998119864;461597.8284548382;468400.0510976619;467038.77096222027;438719.88463049295;413956.2836987002;460767.82771810255;460084.65883579507;;201530.46850934727;472465.0996282349;202730.48327738396;239501.15808817602;274.2635235423372;3432705.9670202583;1418038.898385348;217881.60859521254;0.0;0;240;210;0;0;0;0;6;76;80;1365387690864.4595;500401566774.3981;949671961550.009;17551.4284333627;3056.992318642978;359.0722135109949;5257.240101151587;2687703.463977698;1133783.950039017;37253.62489636223;1268664.3365882772;2.404535305246388;0.17394972449119836
6183;2019-02-26 00:03:37.857;761;190;152;152;143;47;218;28;72;30;564;537;63;92;270;255;287;192;222;220;216;28;552;357;370;133;362;259;552;-2.0;112.0;283.0;55.0;143.0;0;64;84;1;0;0;0;0;0;0;1;0;0;0;0;28357.08984375;9990.7919921875;0.0;1001.8002319335901;479.0;103416;;;Calculated values ==>;1551135817.857;349.26;292.16;288.36;288.36;287.46000000000004;277.86;274.0616903277293;294.96000000000004;275.96000000000004;280.36;276.16;329.56;326.86;279.46000000000004;282.36;300.16;298.66;301.86;292.36;295.16;294.76000000000005;;321.06;275.96000000000004;241.05796691057077;262.3656120759269;274.0616903277293;295.36;5520000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2590000.0;5520000.0;0.0;0.018666666666666668;0.04716666666666667;0.009166666666666667;0.02383333333333333;0.02383333333333333;;9990.7919921875;0.0;1001.8002319335901;28357.08984375;509433.8150260711;413263.53111073095;239206.40581346143;239206.40581346143;236320.4913731211;430346.717906069;460494.97074365144;459113.7278789813;472625.7912797831;512920.55795429705;510124.9355144082;458023.4894985337;461512.04060229746;468550.0769906653;467322.2658829515;438936.70903052774;413998.2807911148;460767.82771810255;460221.56738830067;;201112.50472608567;472431.1216696904;202202.8059146625;239206.40581346143;274.049370376996;3433177.771663502;1418204.626778053;217898.3441165798;0.0;0;240;210;0;0;0;0;6;76;80;1365609657565.1086;500481054849.63055;949827638195.4644;12117.63181931704;2477.0928944210896;465.5173271357085;5267.528017533668;2687950.6690608677;1133830.060498321;37260.49544515079;1268752.0298335627;1.8492244271375953;0.12305425070606928
6184;2019-02-26 00:04:37.867;760;188;153;152;142;46;218;29;72;31;568;541;63;91;269;256;287;190;222;220;215;27;547;357;370;133;362;258;548;-1.0;111.0;541.0;120.0;143.0;0;65;85;1;0;0;0;0;0;0;1;0;0;0;0;28298.623046875;9948.5185546875;0.0;1007.8477172851599;477.0;103417;;;Calculated values ==>;1551135877.867;349.16;291.96000000000004;288.46000000000004;288.36;287.36;277.76000000000005;274.0616903277293;294.96000000000004;276.06;280.36;276.26000000000005;329.96000000000004;327.26000000000005;279.46000000000004;282.26000000000005;300.06;298.76000000000005;301.86;292.16;295.16;294.66;;320.86;275.86;241.05796691057077;262.23063862743834;274.0616903277293;295.36;5470000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.0;0.018500000000000003;0.09016666666666667;0.02;0.02383333333333333;0.02383333333333333;;9948.5185546875;0.0;1007.8477172851599;28298.623046875;509749.4770338472;414171.1577566021;239665.06343761642;239336.0627601253;236120.5683718149;430346.717906069;460494.97074365144;459271.3725159827;472723.10170879104;513421.3303091015;510629.19432113;458183.606619823;461545.5914518605;468421.5306378192;467450.99436332186;440008.552011933;414883.2198629546;460767.82771810255;460084.65883579507;;200276.58477070546;472333.7623376517;202163.80103941297;239665.06343761642;274.0341969687;3433649.981292672;1418370.8153927373;217915.09397399833;0.0;0;240;210;0;0;0;0;6;76;80;1365831694565.0732;500560868149.61786;949982764045.4397;23182.532694804042;5403.399225964775;464.818644756101;5253.3336903232575;2688244.886126445;1133895.7422111083;37268.249537048614;1268839.7182934221;3.130972751759953;0.252609343384674
6185;2019-02-26 00:05:37.868;759;187;154;154;143;44;218;28;71;31;570;544;64;91;268;257;287;189;222;220;215;26;551;355;370;133;360;260;551;267.0;86.0;428.0;9.0;143.0;0;66;92;1;0;0;0;0;0;0;1;0;0;0;0;28919.150390625;10474.0166015625;0.0;1020.70068359375;475.0;103418;;;Calculated values ==>;1551135937.868;349.06000000000006;291.86;288.56;288.56;287.46000000000004;277.56;273.8482719121499;294.96000000000004;275.96000000000004;280.26000000000005;276.26000000000005;330.16;327.56;279.56;282.26000000000005;299.96000000000004;298.86;301.86;292.06;295.16;294.66;;320.66;275.76000000000005;241.05796691057077;262.5002047102346;273.8482719121499;295.36;5510000.0;3550000.0;3700000.0;1330000.0;3600000.0;2600000.0;5510000.0;0.0445;0.014333333333333333;0.07133333333333333;0.0015;0.02383333333333333;0.06833333333333333;;10474.0166015625;0.0;1020.70068359375;28919.150390625;509274.11125681235;412555.8353376608;239895.54030566243;239895.54030566243;236349.3324064729;430477.46260093397;460494.97074365144;458834.65536453994;472723.10170879104;513453.337575198;510761.26820670534;457984.75998119864;461239.85074721527;468571.767609146;467861.136234571;439152.70340952056;413307.47646805906;460767.82771810255;460084.65883579507;;199440.67485045042;472236.3865531139;201703.52594931168;215024.1553467706;273.845845559922;3434126.8040176546;1418541.0060219637;217931.99882572808;0.0;0;240;210;0;0;0;0;6;76;80;1366053698264.8052;500640669479.5215;950138166635.252;18342.02056495295;405.7992909057033;370.44825282761485;16745.801071750004;2688590.9298371575;1133944.1530055236;37275.21021052936;1269023.0474716534;3.1200479568775026;0.11737165961110457
6186;2019-02-26 00:06:37.858;758;187;155;154;144;44;218;27;70;31;573;547;64;91;268;258;286;189;222;220;215;25;549;355;370;133;360;257;549;86.0;111.0;398.0;107.0;143.0;0;66;92;1;0;0;0;0;0;0;1;0;0;0;0;28990.08203125;10402.3603515625;0.0;1010.3399047851599;474.0;103419;;;Calculated values ==>;1551135997.858;348.96000000000004;291.86;288.66;288.56;287.56;277.56;273.8482719121499;294.96000000000004;275.86;280.16;276.26000000000005;330.46000000000004;327.86;279.56;282.26000000000005;299.96000000000004;298.96000000000004;301.76000000000005;292.06;295.16;294.66;;320.56;275.66;241.05796691057077;262.0952818180154;273.8482719121499;295.36;5490000.0;3550000.0;3700000.0;1330000.0;3600000.0;2570000.0;5490000.0;0.014333333333333333;0.018500000000000003;0.06633333333333333;0.017833333333333333;0.02383333333333333;0.03816666666666667;;10402.3603515625;0.0;1010.3399047851599;28990.08203125;509326.49467366294;413396.8702782222;240293.59246364114;239962.08100009835;236723.9674510215;430477.46260093397;460494.97074365144;459188.06921582686;472723.10170879104;514024.35645943106;511339.3992450834;458464.27648857265;461697.9625374696;468571.767609146;467989.19873683446;439376.04051274166;414127.2103214636;460767.82771810255;460084.65883579507;;199022.72361097817;472138.9942397944;201603.99604643247;225763.87503185097;273.80702069770507;3434609.3005250907;1418714.946834966;217948.92134307756;0.0;0;240;210;0;0;0;0;6;76;80;1366275661264.8406;500720456179.5342;950293240785.2766;17086.41018690316;4824.540801114954;467.10335853864444;8943.2432485172;2688886.117553983;1133987.7319086029;37282.18864402573;1269237.0871617948;2.7444247979485206;0.18605120086815255
6187;2019-02-26 00:07:37.849;758;186;155;155;146;45;218;27;68;31;575;549;62;91;268;258;286;188;222;220;215;26;548;356;370;132;361;255;549;296.0;110.0;369.0;84.0;142.0;0;65;86;1;0;0;0;0;0;0;1;0;0;0;0;28597.33203125;10036.4794921875;0.0;989.5759887695309;474.0;103420;;;Calculated values ==>;1551136057.849;348.96000000000004;291.76000000000005;288.66;288.66;287.76000000000005;277.66;273.955091788801;294.96000000000004;275.86;279.96000000000004;276.26000000000005;330.66;328.06;279.36;282.26000000000005;299.96000000000004;298.96000000000004;301.76000000000005;291.96000000000004;295.16;294.66;;320.56;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;295.36;5480000.0;3560000.0;3700000.0;1320000.0;3610000.0;2550000.0;5490000.0;0.04933333333333333;0.018333333333333333;0.0615;0.014;0.023666666666666666;0.073;;10036.4794921875;0.0;989.5759887695309;28597.33203125;509414.5449946237;413024.9693880693;240293.59246364114;240293.59246364114;237361.02760794485;430412.23801567365;460494.97074365144;459262.7610348818;472853.8412306012;514403.8990935423;511723.6193692305;458541.20438114327;462001.7165481464;468432.45176751877;467848.8054865576;439590.43799756985;413764.2266525931;460767.82771810255;460084.65883579507;;199022.72361097817;472367.87413283327;201917.75782904605;214359.2384640061;273.9338646224258;3435089.1236575074;1418885.244951602;217965.58480894484;0.0;0;240;210;0;0;0;0;6;76;80;1366497627964.6077;500799944254.4508;950446817745.1155;15826.7176971589;3786.301628253021;473.4805413245735;17937.955687140595;2689160.352477986;1134059.4781652193;37290.025667453156;1269461.0635511915;3.4486000564343864;0.15637290897951556
6188;2019-02-26 00:08:37.869;758;187;155;154;146;45;218;28;60;31;576;551;57;91;268;259;286;189;222;220;215;26;547;356;370;133;361;252;548;-2.0;108.0;311.0;77.0;142.0;0;66;77;1;0;0;0;0;0;0;1;0;0;0;0;28129.375;9411.166015625;0.0;979.8313598632809;476.0;103421;;;Calculated values ==>;1551136117.869;348.96000000000004;291.86;288.66;288.56;287.76000000000005;277.66;273.955091788801;294.96000000000004;275.96000000000004;279.16;276.26000000000005;330.76000000000005;328.26000000000005;278.86;282.26000000000005;299.96000000000004;299.06;301.76000000000005;292.06;295.16;294.66;;320.76000000000005;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;295.36;5470000.0;3560000.0;3700000.0;1330000.0;3610000.0;2520000.0;5480000.0;0.0;0.018000000000000002;0.05183333333333333;0.012833333333333334;0.023666666666666666;0.023666666666666666;;9411.166015625;0.0;979.8313598632809;28129.375;509502.5399038325;413808.91226698237;240327.48659251104;239995.52798232224;237391.22603931275;430412.23801567365;460494.97074365144;458777.14900429564;472723.10170879104;514766.1428004322;512195.20085104334;458417.1689715234;462454.907649346;468432.45176751877;467977.0067639726;439804.03008502745;414529.21004869137;460767.82771810255;460084.65883579507;;199858.6285646581;472236.3865531139;201875.66843314047;240327.48659251104;273.9174664483693;3435562.003790137;1419047.3626853533;217982.00200742087;0.0;0;240;210;0;0;0;0;6;76;80;1366719701964.537;500879470754.42554;950598968445.0671;13316.060076271542;3469.6292158729925;454.9467606540495;5200.919743091055;2689403.2899115146;1134119.9644109313;37297.76514059858;1269653.9517877027;2.159711429513771;0.15645600600819987
