;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6189;2019-02-26 00:09:37.849;760;186;156;155;145;46;218;27;54;31;575;551;52;92;268;260;286;188;222;220;215;26;545;357;370;133;362;251;546;244.0;110.0;375.0;122.0;142.0;0;68;70;1;0;0;0;0;0;0;1;0;0;0;0;27516.03515625;8940.595703125;0.0;985.7466430664059;477.0;103422;;;Calculated values ==>;1551136177.849;349.16;291.76000000000005;288.76000000000005;288.66;287.66;277.76000000000005;274.0616903277293;294.96000000000004;275.86;278.56;276.26000000000005;330.66;328.26000000000005;278.36;282.36;299.96000000000004;299.16;301.76000000000005;291.96000000000004;295.16;294.66;;320.86;275.76000000000005;241.05796691057077;261.27494424493943;274.0616903277293;295.36;5450000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2510000.0;5460000.0;0.04066666666666666;0.018333333333333333;0.0625;0.02033333333333333;0.023666666666666666;0.06433333333333333;;8940.595703125;0.0;985.7466430664059;27516.03515625;509924.91166774713;414260.4934188599;240730.04981714766;240395.64165132088;237131.6497641307;430346.717906069;460494.97074365144;458216.36237405764;472723.10170879104;514749.82372352673;512283.4469499323;457975.9904348966;462722.5230081046;468292.88811147213;467964.9345701517;440228.8309965512;414969.6757126242;460767.82771810255;460084.65883579507;;200276.58477070546;472236.3865531139;202154.34898296066;216345.40991159942;274.03051941795866;3436025.5609710026;1419200.2430559422;217998.37636417826;0.0;0;240;210;0;0;0;0;6;76;80;1366941627964.6077;500959244154.4509;950749818145.1151;16003.875836943562;5491.668097259782;463.08451353866144;15680.558347456585;2689647.5412666025;1134194.616996072;37305.412851132416;1269827.9061010734;3.7918485462714475;0.20827606913831342
6190;2019-02-26 00:10:37.830;762;186;157;156;147;47;218;28;55;32;574;551;51;93;268;260;286;188;222;220;215;26;548;356;370;133;361;253;549;158.0;109.0;574.0;76.0;142.0;0;69;66;1;0;0;0;0;0;0;1;0;0;0;0;27447.671875;8895.23828125;0.0;997.9662475585941;479.0;103423;;;Calculated values ==>;1551136237.83;349.36;291.76000000000005;288.86;288.76000000000005;287.86;277.86;273.955091788801;294.96000000000004;275.96000000000004;278.66;276.36;330.56;328.26000000000005;278.26000000000005;282.46000000000004;299.96000000000004;299.16;301.76000000000005;291.96000000000004;295.16;294.66;;321.06;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;295.36;5480000.0;3560000.0;3700000.0;1330000.0;3610000.0;2530000.0;5490000.0;0.026333333333333334;0.018166666666666668;0.09566666666666666;0.012666666666666666;0.023666666666666666;0.05;;8895.23828125;0.0;997.9662475585941;27447.671875;509908.62414777244;413024.9693880693;240961.19252209782;240626.61899929825;237681.45085644198;430412.23801567365;460494.97074365144;458016.71492476354;472820.39598721155;514474.18847757345;512106.8896729493;457533.7450994209;462539.4436381639;468432.45176751877;468105.1125513974;439590.43799756985;413764.2266525931;460767.82771810255;460084.65883579507;;201112.50472608567;472236.3865531139;201917.32723153837;220398.0901357365;273.93369688264727;3436483.446819406;1419348.8279388957;218014.90207012085;0.0;0;240;210;0;0;0;0;6;76;80;1367163557664.4102;501039018884.3799;950900970264.9805;24500.17475598521;3424.0414180732896;469.1761727670774;11984.328435002928;2689984.968135554;1134268.8910477336;37313.17923004568;1270058.373819493;4.081359145487217;0.24674487245890428
6191;2019-02-26 00:11:37.840;763;188;158;157;148;47;218;27;59;32;574;552;55;94;267;260;286;190;222;219;215;25;553;355;370;133;360;257;553;128.0;86.0;299.0;81.0;142.0;0;71;74;1;0;0;0;0;0;0;1;0;0;0;0;28022.75390625;9385.6572265625;0.0;1017.1504516601599;480.0;103424;;;Calculated values ==>;1551136297.84;349.46000000000004;291.96000000000004;288.96000000000004;288.86;287.96000000000004;277.86;273.8482719121499;294.96000000000004;275.86;279.06;276.36;330.56;328.36;278.66;282.56;299.86;299.16;301.76000000000005;292.16;295.06;294.66;;321.16;275.66;241.05796691057077;262.0952818180154;273.8482719121499;295.36;5530000.0;3550000.0;3700000.0;1330000.0;3600000.0;2570000.0;5530000.0;0.021333333333333333;0.014333333333333333;0.049833333333333334;0.013500000000000002;0.023666666666666666;0.045;;9385.6572265625;0.0;1017.1504516601599;28022.75390625;509593.66714884463;412080.6298862991;241157.45122844502;240823.17985096716;237880.34181056917;430477.46260093397;460494.97074365144;457858.72095545434;472820.39598721155;514127.4684603793;511856.3593363717;457372.66746323043;462053.69626495446;468443.49349306896;468245.0390451662;438510.2262969683;412845.1473663945;460631.4671354435;460084.65883579507;;201530.46850934727;472138.9942397944;201601.09945628824;222404.81038831142;273.80589041825743;3436945.7774097677;1419501.1941249026;218031.69750805153;0.0;0;240;210;0;0;0;0;6;76;80;1367385594664.3748;501118832184.3672;951053995764.9562;12770.17147137511;3652.2615795773336;367.866131338224;10695.593180136764;2690295.6061184355;1134327.87006757;37320.15574513754;1270247.404666147;2.6421609639065684;0.14844465076950292
6192;2019-02-26 00:12:37.871;764;190;157;157;150;48;218;28;63;32;578;554;58;89;268;261;286;192;222;220;215;26;555;358;370;134;363;260;556;95.0;112.0;565.0;135.0;142.0;0;73;84;1;0;0;0;0;0;0;1;0;0;0;0;28709.435546875;10039.4775390625;0.0;1047.794921875;480.0;103425;;;Calculated values ==>;1551136357.871;349.56000000000006;292.16;288.86;288.86;288.16;277.96000000000004;274.1680685717883;294.96000000000004;275.96000000000004;279.46000000000004;276.36;330.96000000000004;328.56;278.96000000000004;282.06;299.96000000000004;299.26000000000005;301.76000000000005;292.36;295.16;294.66;;321.16;275.76000000000005;241.2770596917726;262.5002047102346;274.1680685717883;295.36;5550000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2600000.0;5560000.0;0.01583333333333333;0.018666666666666668;0.09416666666666668;0.022500000000000003;0.023666666666666666;0.03949999999999999;;10039.4775390625;0.0;1047.794921875;28709.435546875;509541.97927955305;411554.17536023696;240720.97227745142;240720.97227745142;238431.2628352162;430280.9020939914;460494.97074365144;457862.98765851825;472689.592463476;514280.04018110986;511797.665410277;457252.749892262;461000.80516002496;468153.07540711993;467952.98239612073;438072.26125938835;412333.65201211494;460767.82771810255;460084.65883579507;;201530.46850934727;472104.6820821746;202397.0984998301;225359.0819446497;274.12948313531945;3437418.789919886;1419663.1538843168;218048.91427694072;0.0;0;240;210;0;0;0;0;6;76;80;1367607709364.8828;501198973569.55054;951209175900.3112;24056.3712291098;6068.420630602751;480.4540392824371;9271.66028720024;2690602.6525337007;1134408.9176057775;37327.228732398515;1270413.8844155413;3.596638066457635;0.2619962068139501
6193;2019-02-26 00:13:37.861;765;193;157;157;150;49;217;29;64;32;583;558;60;85;268;261;286;195;221;219;215;27;557;360;370;134;365;259;558;-3.0;112.0;391.0;170.0;142.0;0;75;89;1;0;0;0;0;0;0;1;0;0;0;0;28958.505859375;10360.3095703125;0.0;1048.10620117188;479.0;103426;;;Calculated values ==>;1551136417.861;349.66;292.46000000000004;288.86;288.86;288.16;278.06;274.38016830617;294.86;276.06;279.56;276.36;331.46000000000004;328.96000000000004;279.16;281.66;299.96000000000004;299.26000000000005;301.76000000000005;292.66;295.06;294.66;;321.06;275.86;241.2770596917726;262.3656120759269;274.38016830617;295.26000000000005;5570000.0;3600000.0;3700000.0;1340000.0;3650000.0;2590000.0;5580000.0;0.0;0.018666666666666668;0.06516666666666666;0.028333333333333332;0.023666666666666666;0.023666666666666666;;10360.3095703125;0.0;1048.10620117188;28958.505859375;509490.4166808793;411859.8641199572;240653.44017937605;240653.44017937605;238369.52860951776;430148.3826014536;460358.3377583031;458144.9806715737;472689.592463476;514882.62711170793;512300.0849871114;457658.47440630756;460676.3236104737;467872.6978674129;467671.8303827659;437630.82654502377;412631.9622702012;460631.4671354435;460084.65883579507;;201112.50472608567;472202.2088784924;202871.76808246487;240653.44017937605;274.3229411612528;3437899.2760039847;1419833.1237772177;218066.37720866178;0.0;0;240;210;0;0;0;0;6;76;80;1367829672364.9182;501279360169.5633;951364849950.3359;16635.304353723594;7631.029155887447;466.6454664633549;5193.205508201917;2690941.693314062;1134523.0606603362;37335.119912865004;1270534.4048737641;2.6231674128740607;0.2294358687404718
6194;2019-02-26 00:14:37.882;765;193;156;155;148;50;217;30;64;33;587;562;59;83;269;260;286;194;222;219;215;28;552;362;370;134;367;258;552;-2.0;110.0;407.0;144.0;142.0;0;79;88;1;0;0;0;0;0;0;1;0;0;0;0;28871.064453125;10176.189453125;0.0;1065.90515136719;478.0;103427;;;Calculated values ==>;1551136477.882;349.66;292.46000000000004;288.76000000000005;288.66;287.96000000000004;278.16;274.5913991737795;294.86;276.16;279.56;276.46000000000004;331.86;329.36;279.06;281.46000000000004;300.06;299.16;301.76000000000005;292.56;295.06;294.66;;320.96000000000004;275.96000000000004;241.2770596917726;262.23063862743834;274.5913991737795;295.36;5520000.0;3620000.0000000005;3700000.0;1340000.0;3670000.0000000005;2580000.0;5520000.0;0.0;0.018333333333333333;0.06783333333333334;0.024;0.023666666666666666;0.023666666666666666;;10176.189453125;0.0;1065.90515136719;28871.064453125;509928.8950561948;414359.1762267576;240524.30605669215;240192.6329125075;237910.89765255377;430014.67791919125;460358.3377583031;458304.8186297473;472787.01963726926;515381.0832527351;512801.61181224353;457697.8658057291;460591.5703070526;467721.131552299;467260.227616787;438727.9308880781;414715.9607757526;460631.4671354435;460084.65883579507;;200694.54348549087;472299.7188790419;203414.03675910854;240524.30605669215;274.5421924308569;3438381.357758767;1420004.3211669407;218084.0001357725;0.0;0;240;210;0;0;0;0;6;76;80;1368051750064.5796;501359788309.4406;951520004235.0992;17290.091370225;6453.256370878401;440.219452059301;5196.261682438769;2691224.5038937344;1134640.4707853796;37342.679765530505;1270621.0140695;2.613376769117535;0.22008293875381787
6195;2019-02-26 00:15:40.856;766;190;155;154;146;49;217;30;65;33;589;565;58;85;269;261;286;192;222;220;215;29;550;359;370;134;364;257;550;-2.0;86.0;423.0;99.0;142.0;0;82;90;1;0;0;0;0;0;0;1;0;0;0;0;28996.185546875;10306.2412109375;0.0;1072.44152832031;479.0;103428;;;Calculated values ==>;1551136540.856;349.76;292.16;288.66;288.56;287.76000000000005;278.06;274.27422755570615;294.86;276.16;279.66;276.46000000000004;332.06;329.66;278.96000000000004;281.66;300.06;299.26000000000005;301.76000000000005;292.36;295.16;294.66;;321.06;276.06;241.2770596917726;262.0952818180154;274.27422755570615;295.36;5500000.0;3590000.0;3700000.0;1340000.0;3640000.0;2570000.0;5500000.0;0.0;0.014333333333333333;0.07050000000000001;0.0165;0.023666666666666666;0.023666666666666666;;10306.2412109375;0.0;1072.44152832031;28996.185546875;510227.36532442167;414083.7466353395;240259.81939828157;239928.7520593822;237330.92658080193;430214.79039162316;460358.3377583031;458585.12406732683;472787.01963726926;515672.83792979416;513199.05505902757;457737.34308384603;460984.43124263274;468142.12313909776;467812.53341307805;439160.82922400144;414798.6417306446;460767.82771810255;460084.65883579507;;201112.50472608567;472397.21216106473;202684.1521553468;240259.81939828157;274.24554937452257;3438887.4872310134;1420183.4684708533;218102.70294740552;0.0;0;240;210;0;0;0;0;6;76;80;1368284753864.4949;501444173469.4099;951682162285.0403;18041.018519794594;4450.265490094345;349.19135407144773;5202.521200021152;2691533.5235205963;1134735.8372277995;37349.5842594315;1270711.965868528;2.4645204727635006;0.19184643511472876
6196;2019-02-26 00:16:37.852;766;188;154;154;144;47;217;30;66;33;590;566;58;87;269;261;286;190;222;219;215;28;550;357;370;134;362;256;550;235.0;109.0;159.0;106.0;142.0;0;83;87;1;0;0;0;0;0;0;1;0;0;0;0;28767.3125;10146.6689453125;0.0;1067.85278320312;478.0;103429;;;Calculated values ==>;1551136597.852;349.76;291.96000000000004;288.56;288.56;287.56;277.86;274.0616903277293;294.86;276.16;279.76000000000005;276.46000000000004;332.16;329.76000000000005;278.96000000000004;281.86;300.06;299.26000000000005;301.76000000000005;292.16;295.06;294.66;;320.96000000000004;275.96000000000004;241.2770596917726;261.9595390733887;274.0616903277293;295.36;5500000.0;3570000.0000000005;3700000.0;1340000.0;3620000.0000000005;2560000.0;5500000.0;0.03916666666666667;0.018166666666666668;0.026500000000000003;0.017666666666666667;0.023666666666666666;0.06283333333333334;;10146.6689453125;0.0;1067.85278320312;28767.3125;510227.36532442167;413351.9237643686;239928.7520593822;239928.7520593822;236694.59332038925;430346.717906069;460358.3377583031;458864.4180034396;472787.01963726926;515861.33762956737;513389.64806227956;457898.09175766754;461375.6228752112;468421.5306378192;468093.1786096384;439160.82922400144;414083.7466353395;460631.4671354435;460084.65883579507;;200694.54348549087;472299.7188790419;202131.17516147773;216367.92826360618;274.02150213166107;3439344.749500132;1420345.375980342;218119.64575500131;0.0;0;240;210;0;0;0;0;6;76;80;1368495639064.6853;501520548109.47894;951828357025.1724;6803.430935311991;4772.977605676968;455.56700036069174;15313.534570952535;2691730.194943155;1134808.8494450164;37355.95481598854;1270874.3732457196;2.4384018127825864;0.10678075555029165
6197;2019-02-26 00:17:37.863;766;187;154;153;144;46;217;30;66;33;590;567;57;89;268;262;286;188;221;219;215;27;548;356;370;133;361;254;549;192.0;84.0;-1.0;87.0;142.0;0;83;83;1;0;0;0;0;0;0;1;0;0;0;0;28670.9140625;9873.7724609375;0.0;1067.0556640625;477.0;103430;;;Calculated values ==>;1551136657.863;349.76;291.86;288.56;288.46000000000004;287.56;277.76000000000005;273.955091788801;294.86;276.16;279.76000000000005;276.46000000000004;332.16;329.86;278.86;282.06;299.96000000000004;299.36;301.76000000000005;291.96000000000004;295.06;294.66;;320.86;275.86;241.05796691057077;261.6868853414304;273.955091788801;295.26000000000005;5480000.0;3560000.0;3700000.0;1330000.0;3610000.0;2540000.0;5490000.0;0.032;0.014;0.0;0.0145;0.023666666666666666;0.05566666666666667;;9873.7724609375;0.0;1067.0556640625;28670.9140625;510401.9662229201;413396.8702782222;239962.08100009835;239632.05374343944;236723.9674510215;430412.23801567365;460358.3377583031;459180.3733961123;472917.67418972735;516032.281859263;513667.19869664096;458097.8040025414;461917.0492973807;468432.45176751877;468361.03954115114;439590.43799756985;413764.2266525931;460631.4671354435;460084.65883579507;;200276.58477070546;472333.7623376517;201790.17877207874;218018.95157560802;273.88414571302644;3439823.489140345;1420512.2435786182;218137.43992036988;0.0;0;240;210;0;0;0;0;6;76;80;1368717679764.3818;501600662794.36945;951981385074.9633;0.0;3922.8819617008085;361.5669588296743;13474.991037483745;2691786.9005950023;1134881.3282266532;37362.765514038256;1271114.3216079317;1.6232263001585383;0.046833510008469234
6198;2019-02-26 00:18:37.853;765;186;155;154;143;45;217;29;66;33;590;568;58;91;267;262;286;188;221;219;215;26;547;355;370;133;360;253;548;207.0;111.0;324.0;168.0;142.0;0;81;77;1;0;0;0;0;0;0;1;0;0;0;0;28126.720703125;9479.7919921875;0.0;1055.13903808594;477.0;103431;;;Calculated values ==>;1551136717.853;349.66;291.76000000000005;288.66;288.56;287.46000000000004;277.66;273.8482719121499;294.86;276.06;279.76000000000005;276.46000000000004;332.16;329.96000000000004;278.96000000000004;282.26000000000005;299.86;299.36;301.76000000000005;291.96000000000004;295.06;294.66;;320.86;275.76000000000005;241.05796691057077;261.54996906429363;273.8482719121499;295.26000000000005;5470000.0;3550000.0;3700000.0;1330000.0;3600000.0;2530000.0;5480000.0;0.034499999999999996;0.018500000000000003;0.054000000000000006;0.028;0.023666666666666666;0.05816666666666666;;9479.7919921875;0.0;1055.13903808594;28126.720703125;510366.01498721685;413442.3132566535;240327.48659251104;239995.52798232224;236436.3970380472;430477.46260093397;460358.3377583031;459337.80062851607;472917.67418972735;516117.66574255534;513857.1937009218;458378.0285708209;462304.16659542586;468443.49349306896;468500.50287146907;439804.03008502745;414171.1577566021;460631.4671354435;460084.65883579507;;200276.58477070546;472236.3865531139;201546.0052088196;217325.28989788605;273.78438808544945;3440296.723877863;1420673.4964024692;218155.1219287313;0.0;0;240;210;0;0;0;0;6;76;80;1368939642764.4172;501680449494.38214;952133459724.9874;13920.75695266361;7579.3306776402405;474.20813807586904;14120.503293221705;2691902.887568575;1134977.1640233677;37369.72914571483;1271344.2457336488;3.4262017433126535;0.21571829387287536
6199;2019-02-26 00:19:37.854;765;186;155;154;144;45;217;28;67;33;591;568;59;92;267;263;286;188;221;219;215;25;545;356;370;132;361;253;546;279.0;112.0;601.0;232.0;142.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;27985.5;9217.0703125;0.0;1049.61218261719;479.0;103432;;;Calculated values ==>;1551136777.854;349.66;291.76000000000005;288.66;288.56;287.56;277.66;273.955091788801;294.86;275.96000000000004;279.86;276.46000000000004;332.26000000000005;329.96000000000004;279.06;282.36;299.86;299.46000000000004;301.76000000000005;291.96000000000004;295.06;294.66;;321.06;275.66;240.83765695389522;261.54996906429363;273.955091788801;295.26000000000005;5450000.0;3560000.0;3700000.0;1320000.0;3610000.0;2530000.0;5460000.0;0.0465;0.018666666666666668;0.10016666666666667;0.03866666666666666;0.023666666666666666;0.07016666666666667;;9217.0703125;0.0;1049.61218261719;27985.5;510540.4845009395;414260.4934188599;240395.64165132088;240062.77954076632;236812.65066584962;430412.23801567365;460358.3377583031;459457.398345434;473048.1168422736;516220.29673242674;513857.1937009218;458498.2948140416;462421.8411580793;468303.9457373096;468488.8616775764;440228.8309965512;414969.6757126242;460631.4671354435;460084.65883579507;;201112.50472608567;472270.6324499597;201810.0498380373;214824.66750427545;273.89189235884555;3440764.333511713;1420829.306185559;218172.66181461222;0.0;0;240;210;0;0;0;0;6;76;80;1369161646465.0312;501759950819.602;952285262255.4072;25807.676075490905;10457.809194327665;471.5042319666371;17209.076058428294;2692233.963362563;1135127.4760278747;37377.61021350259;1271605.3299136318;5.254478804216467;0.3604046023312866
6200;2019-02-26 00:20:37.904;765;185;155;155;146;45;217;27;68;33;591;569;60;93;267;263;286;187;221;219;215;25;547;355;370;132;360;251;548;-1.0;110.0;336.0;212.0;142.0;0;79;66;1;0;0;0;0;0;0;1;0;0;0;0;27491.244140625;8871.646484375;0.0;1030.79638671875;480.0;103433;;;Calculated values ==>;1551136837.904;349.66;291.66;288.66;288.66;287.76000000000005;277.66;273.8482719121499;294.86;275.86;279.96000000000004;276.46000000000004;332.26000000000005;330.06;279.16;282.46000000000004;299.86;299.46000000000004;301.76000000000005;291.86;295.06;294.66;;321.16;275.66;240.83765695389522;261.27494424493943;273.8482719121499;295.26000000000005;5470000.0;3550000.0;3700000.0;1320000.0;3600000.0;2510000.0;5480000.0;0.0;0.018333333333333333;0.056;0.035333333333333335;0.023666666666666666;0.023666666666666666;;8871.646484375;0.0;1030.79638671875;27491.244140625;510366.01498721685;413071.18990964803;240327.48659251104;240327.48659251104;237391.22603931275;430477.46260093397;460358.3377583031;459889.6273974675;473048.1168422736;516390.7406368223;514133.80837432906;458935.4497092971;462839.64697846345;468443.49349306896;468628.0947588448;439804.03008502745;413808.91226698237;460631.4671354435;460084.65883579507;;201530.46850934727;472270.6324499597;201408.96952658577;240327.48659251104;273.7308726095407;3441227.024967685;1420980.1711081685;218190.01299995798;0.0;0;240;210;0;0;0;0;6;76;80;1369383831464.8547;501839216819.53906;952436588255.2871;14474.916840769378;9570.445423292545;476.57715999749314;5200.919743091055;2692569.931376827;1135294.5172346572;37385.51747566123;1271792.2355034668;3.001568355815973;0.2810532917760211
6201;2019-02-26 00:21:37.865;766;186;156;155;146;46;217;27;68;33;592;569;62;97;267;264;286;188;221;219;215;25;548;355;370;132;360;251;549;161.0;82.0;238.0;223.0;142.0;0;78;59;1;0;0;0;0;0;0;1;0;0;0;0;27073.091796875;8448.9677734375;0.0;1030.43005371094;480.0;103434;;;Calculated values ==>;1551136897.865;349.76;291.76000000000005;288.76000000000005;288.66;287.76000000000005;277.76000000000005;273.8482719121499;294.86;275.86;279.96000000000004;276.46000000000004;332.36;330.06;279.36;282.86;299.86;299.56;301.76000000000005;291.96000000000004;295.06;294.66;;321.16;275.66;240.83765695389522;261.27494424493943;273.8482719121499;295.26000000000005;5480000.0;3550000.0;3700000.0;1320000.0;3600000.0;2510000.0;5490000.0;0.026833333333333334;0.013666666666666666;0.03966666666666666;0.03716666666666667;0.023666666666666666;0.0505;;8448.9677734375;0.0;1030.43005371094;27073.091796875;510401.9662229201;413024.9693880693;240626.61899929825;240293.59246364114;237361.02760794485;430477.46260093397;460358.3377583031;459889.6273974675;473048.1168422736;516493.21403738926;514133.80837432906;459174.48084787815;463307.44616996835;468443.49349306896;468755.5939051956;439590.43799756985;413764.2266525931;460631.4671354435;460084.65883579507;;201530.46850934727;472270.6324499597;201431.00375579036;219799.90594911747;273.73948062013216;3441681.432210084;1421124.4157402406;218207.1787219752;0.0;0;240;210;0;0;0;0;6;76;80;1369605687164.7278;501918365339.4938;952587090365.2009;10252.192071119858;10066.20619979996;352.958221714682;12134.38002077722;2692775.856679135;1135458.049632893;37392.425777188226;1271936.6024352093;3.4607405566900056;0.25726173564922916
6202;2019-02-26 00:22:37.855;767;186;156;155;148;47;217;28;69;33;592;569;63;99;267;264;286;188;221;219;215;25;547;356;370;133;361;252;549;170.0;110.0;340.0;229.0;142.0;0;78;54;1;0;0;0;0;0;0;1;0;0;0;0;26915.75;8177.4462890625;0.0;1025.46862792969;481.0;103435;;;Calculated values ==>;1551136957.855;349.86;291.76000000000005;288.76000000000005;288.66;287.96000000000004;277.86;273.955091788801;294.86;275.96000000000004;280.06;276.46000000000004;332.36;330.06;279.46000000000004;283.06;299.86;299.56;301.76000000000005;291.96000000000004;295.06;294.66;;321.26000000000005;275.66;241.05796691057077;261.41265627149306;273.955091788801;295.26000000000005;5470000.0;3560000.0;3700000.0;1330000.0;3610000.0;2520000.0;5490000.0;0.028333333333333332;0.018333333333333333;0.056666666666666664;0.03816666666666667;0.023666666666666666;0.052;;8177.4462890625;0.0;1025.46862792969;26915.75;510612.311428699;413024.9693880693;240626.61899929825;240293.59246364114;238003.16795453895;430412.23801567365;460358.3377583031;459852.6220200224;472917.67418972735;516408.09505500714;514046.96169925825;459136.37690239534;463392.40246337623;468303.9457373096;468616.59019226726;439804.03008502745;413764.2266525931;460631.4671354435;460084.65883579507;;201948.4348523538;472138.9942397944;201730.9628599643;219433.4730259432;273.8610547963271;3442131.264240627;1421262.9460985416;218224.30835557674;0.0;0;240;210;0;0;0;0;6;76;80;1369827650164.7632;501997852089.5064;952737965215.2249;14626.89401906996;10320.573197663516;477.3963962612961;12513.861662112296;2692983.1478423;1135627.9111462608;37399.34424573549;1272141.970215597;4.12246832849202;0.3077356923755778
6203;2019-02-26 00:23:37.865;768;187;156;156;149;48;217;28;71;33;592;570;65;103;267;264;285;189;221;219;215;25;552;356;370;133;361;256;553;288.0;111.0;480.0;221.0;142.0;0;80;62;1;0;0;0;0;0;0;1;0;0;0;0;27251.765625;8638.2978515625;0.0;1055.53881835938;483.0;103436;;;Calculated values ==>;1551137017.865;349.96000000000004;291.86;288.76000000000005;288.76000000000005;288.06;277.96000000000004;273.955091788801;294.86;275.96000000000004;280.26000000000005;276.46000000000004;332.36;330.16;279.66;283.46000000000004;299.86;299.56;301.66;292.06;295.06;294.66;;321.46000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;295.26000000000005;5520000.0;3560000.0;3700000.0;1330000.0;3610000.0;2560000.0;5530000.0;0.048;0.018500000000000003;0.08;0.036833333333333336;0.023666666666666666;0.07166666666666667;;8638.2978515625;0.0;1055.53881835938;27251.765625;510299.7160955738;411690.63993804477;240490.44586615753;240490.44586615753;238201.8307086709;430412.23801567365;460358.3377583031;459465.5867252541;472917.67418972735;516067.0354041443;513802.03366730246;458743.93027073797;463266.02548718906;468303.9457373096;468616.59019226726;438518.4824770345;412465.3940541978;460631.4671354435;460084.65883579507;;202784.37528459195;472138.9942397944;201798.25651780222;214575.67718632883;273.8872949051569;3442582.7354367576;1421403.1006548915;218241.65297458117;0.0;0;240;210;0;0;0;0;6;76;80;1370049687164.7278;502077665389.4937;952890390615.2007;20613.38641659615;9957.55050609338;481.9821358224786;17594.810351545082;2693276.865790718;1135796.9236744926;37407.3403993051;1272392.9176332708;5.018418513384043;0.3287442779548123
6204;2019-02-26 00:24:37.866;769;190;156;156;149;49;217;28;71;33;595;572;67;105;267;264;285;192;221;219;215;26;554;358;370;134;363;259;555;0.0;83.0;824.0;309.0;142.0;0;81;70;1;0;0;0;0;0;0;1;0;0;0;0;27803.666015625;9196.787109375;0.0;1085.72863769531;484.0;103437;;;Calculated values ==>;1551137077.866;350.06000000000006;292.16;288.76000000000005;288.76000000000005;288.06;278.06;274.1680685717883;294.86;275.96000000000004;280.26000000000005;276.46000000000004;332.66;330.36;279.86;283.66;299.86;299.56;301.66;292.36;295.06;294.66;;321.56;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;295.26000000000005;5540000.0;3579999.9999999995;3700000.0;1340000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013833333333333333;0.13733333333333334;0.0515;0.023666666666666666;0.023666666666666666;;9196.787109375;0.0;1085.72863769531;27803.666015625;510248.77750418545;411990.71530006983;240423.08630018408;240423.08630018408;238140.2571943137;430280.9020939914;460358.3377583031;458992.93958232267;472787.01963726926;516119.76483556826;513747.19497011177;458508.91921568644;463054.1026232756;468024.1018388634;468337.84182631987;438080.43452135846;412758.3114497388;460631.4671354435;460084.65883579507;;203202.34940748036;472104.6820821746;202310.3308437217;240423.08630018408;274.0957553336445;3443041.538346463;1421551.728839815;218259.497167425;0.0;0;240;210;0;0;0;0;6;76;80;1370271690864.4597;502157766724.397;953044893190.014;35251.078266767865;13894.409088780323;350.28936915740525;5198.657216676126;2693742.4107548036;1135995.693316982;37414.276110764826;1272582.8663618693;5.319168507664599;0.5081211450896735
6205;2019-02-26 00:25:37.866;770;192;155;155;150;51;217;30;71;33;600;575;67;104;268;264;285;194;221;219;215;27;557;360;370;134;365;260;558;-2.0;110.0;811.0;253.0;142.0;0;84;78;1;0;0;0;0;0;0;1;0;0;0;0;28264.74609375;9656.294921875;0.0;1096.19909667969;484.0;103438;;;Calculated values ==>;1551137137.866;350.16;292.36;288.66;288.66;288.16;278.26000000000005;274.38016830617;294.86;276.16;280.26000000000005;276.46000000000004;333.16;330.66;279.86;283.56;299.96000000000004;299.56;301.66;292.56;295.06;294.66;;321.56;275.86;241.2770596917726;262.5002047102346;274.38016830617;295.26000000000005;5570000.0;3600000.0;3700000.0;1340000.0;3650000.0;2600000.0;5580000.0;0.0;0.018333333333333333;0.13516666666666666;0.042166666666666665;0.023666666666666666;0.023666666666666666;;9656.294921875;0.0;1096.19909667969;28264.74609375;510110.6460369028;411465.9254258662;239993.88866553456;239993.88866553456;238369.52860951776;430148.3826014536;460358.3377583031;458834.65536453994;472787.01963726926;516549.7962287301;513970.112924471;458349.53514625935;462786.0937141839;467872.6978674129;468058.0973201897;437416.8247196567;412248.46956782654;460631.4671354435;460084.65883579507;;203202.34940748036;472202.2088784924;202880.4026324534;239993.88866553456;274.32628837297904;3443508.775114041;1421708.837856742;218277.6798985448;0.0;0;240;210;0;0;0;0;6;76;80;1370493690864.4597;502238166724.397;953200593190.014;34596.4831609537;11356.40283004131;461.41984445022;5208.814894029499;2694324.4737667013;1136206.1167496387;37421.04035421155;1272669.5952961252;4.801036916681189;0.43947673675853893
6206;2019-02-26 00:26:37.857;771;193;154;153;147;51;217;31;65;34;604;579;62;103;269;264;285;195;221;219;215;29;555;360;370;135;365;261;555;-2.0;110.0;760.0;234.0;142.0;0;88;85;1;0;0;0;0;0;0;1;0;0;0;0;28723.21484375;10090.4697265625;0.0;1121.06274414062;483.0;103439;;;Calculated values ==>;1551137197.857;350.26;292.46000000000004;288.56;288.46000000000004;287.86;278.26000000000005;274.38016830617;294.86;276.26000000000005;279.66;276.56;333.56;331.06;279.36;283.46000000000004;300.06;299.56;301.66;292.66;295.06;294.66;;321.46000000000004;276.06;241.49495122638035;262.63441904999945;274.38016830617;295.26000000000005;5550000.0;3600000.0;3700000.0;1350000.0;3650000.0;2610000.0;5550000.0;0.0;0.018333333333333333;0.12666666666666665;0.039;0.023666666666666666;0.023666666666666666;;10090.4697265625;0.0;1121.06274414062;28723.21484375;510408.9395791126;413134.7333990844;239763.8484198369;239436.38486064706;237500.0697741863;430148.3826014536;460358.3377583031;457946.1176024118;472753.7123474745;516877.16976015334;514296.6922733423;457579.9506683751;462517.21252783877;468002.0445757234;468058.0973201897;437860.1124828884;413873.7736063451;460631.4671354435;460084.65883579507;;202784.37528459195;472265.74392498133;202904.58622392712;239763.8484198369;274.33566221229245;3443983.6035549575;1421873.3695458379;218296.15430902838;0.0;0;240;210;0;0;0;0;6;76;80;1370715657565.109;502318854619.633;953356869745.4712;32305.26064127472;10505.085150341116;439.74954606996005;5214.259179844343;2694881.9046728374;1136388.2684898146;37428.54897269278;1272756.4412181522;4.3227234674806905;0.39160581531826627
6207;2019-02-26 00:27:37.857;771;192;152;152;145;51;217;30;56;34;607;582;55;99;269;264;285;193;221;219;215;29;555;360;370;135;365;262;555;163.0;83.0;587.0;190.0;142.0;0;91;94;1;0;0;0;0;0;0;1;0;0;0;0;29357.328125;10593.79296875;0.0;1140.37121582031;482.0;103440;;;Calculated values ==>;1551137257.857;350.26;292.36;288.36;288.36;287.66;278.26000000000005;274.38016830617;294.86;276.16;278.76000000000005;276.56;333.86;331.36;278.66;283.06;300.06;299.56;301.66;292.46000000000004;295.06;294.66;;321.36;276.06;241.49495122638035;262.7682575881327;274.38016830617;295.26000000000005;5550000.0;3600000.0;3700000.0;1350000.0;3650000.0;2620000.0;5550000.0;0.027166666666666665;0.013833333333333333;0.09783333333333334;0.03166666666666666;0.023666666666666666;0.05083333333333333;;10593.79296875;0.0;1140.37121582031;29357.328125;510408.9395791126;412758.3114497388;239110.32063687078;239110.32063687078;236864.87743105832;430148.3826014536;460358.3377583031;456681.78964787815;472753.7123474745;517101.78714451054;514520.24813683925;456558.6872258107;461889.8388346486;468002.0445757234;468058.0973201897;437860.1124828884;413134.7333990844;460631.4671354435;460084.65883579507;;202366.40377179522;472265.74392498133;202920.82816272965;219769.7066261003;274.3419569398831;3444467.608079697;1422045.738401632;218314.99959202806;0.0;0;240;210;0;0;0;0;6;76;80;1370937657565.109;502399854619.633;953513769745.4712;24826.280731963696;8529.255665804636;342.03441065928826;12216.010070659484;2695358.0008509476;1136546.8879966158;37435.06383899885;1272901.6934619064;3.912812208598596;0.28527136962601507
6208;2019-02-26 00:28:37.858;770;192;151;150;143;49;217;30;55;34;610;586;52;94;269;264;285;193;221;219;215;29;553;359;370;134;365;261;553;-3.0;86.0;636.0;135.0;142.0;0;93;99;1;0;0;0;0;0;0;1;0;0;0;0;29618.861328125;10924.0224609375;0.0;1153.76477050781;480.0;103441;;;Calculated values ==>;1551137317.858;350.16;292.36;288.26000000000005;288.16;287.46000000000004;278.06;274.27422755570615;294.86;276.16;278.66;276.56;334.16;331.76000000000005;278.36;282.56;300.06;299.56;301.66;292.46000000000004;295.06;294.66;;321.16;276.06;241.2770596917726;262.63441904999945;274.27422755570615;295.26000000000005;5530000.0;3590000.0;3700000.0;1340000.0;3650000.0;2610000.0;5530000.0;0.0;0.014333333333333333;0.10600000000000001;0.022500000000000003;0.023666666666666666;0.023666666666666666;;10924.0224609375;0.0;1153.76477050781;29618.861328125;510459.5959323761;413590.4106133878;238848.7684301769;238524.6311786081;236291.73966089974;430214.79039162316;460358.3377583031;456722.2913988086;472884.4304738556;517495.49465332035;515019.91716533195;456353.2889422472;461445.2123172294;468002.0445757234;468198.0947123171;438299.8880707444;413956.2836987002;460631.4671354435;460084.65883579507;;201530.46850934727;472397.21216106473;202672.77055993862;238848.7684301769;274.24113304887646;3444959.0845156834;1422225.0565185817;218334.11771052104;0.0;0;240;210;0;0;0;0;6;76;80;1371159661264.8408;502480555964.5355;953670672360.2816;26929.24920892022;6068.799936025338;348.92499599930034;5235.916072932963;2695789.3041215353;1136668.5404873253;37440.82193001397;1273047.1286034726;3.194533027823568;0.26298274398258165
6209;2019-02-26 00:29:37.868;769;190;151;150;141;48;217;31;58;35;613;588;52;90;269;264;285;191;221;219;215;29;549;359;370;134;364;261;550;0.0;110.0;551.0;136.0;142.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29473.609375;10822.9765625;0.0;1143.71716308594;478.0;103442;;;Calculated values ==>;1551137377.868;350.06000000000006;292.16;288.26000000000005;288.16;287.26000000000005;277.96000000000004;274.27422755570615;294.86;276.26000000000005;278.96000000000004;276.66;334.46000000000004;331.96000000000004;278.36;282.16;300.06;299.56;301.66;292.26000000000005;295.06;294.66;;320.96000000000004;276.06;241.2770596917726;262.63441904999945;274.27422755570615;295.26000000000005;5490000.0;3590000.0;3700000.0;1340000.0;3640000.0;2610000.0;5500000.0;0.0;0.018333333333333333;0.09183333333333334;0.02266666666666667;0.023666666666666666;0.023666666666666666;;10822.9765625;0.0;1143.71716308594;29473.609375;510684.50905459607;414083.7466353395;238944.2795962181;238618.936610542;235749.16786847432;430214.79039162316;460358.3377583031;457090.42718842515;472981.82504853373;517804.51959563565;515226.4520944116;456353.2889422472;460966.73927236476;468142.12313909776;468198.0947123171;439169.20188703365;414443.2327276156;460631.4671354435;460084.65883579507;;200694.54348549087;472397.21216106473;202642.34993282313;238944.2795962181;274.2293275202459;3445451.6038443404;1422406.3117145803;218353.26658424508;0.0;0;240;210;0;0;0;0;6;76;80;1371381698264.8054;502560969364.52277;953827298460.2567;23366.815094639453;6114.443543840144;453.30943458933035;5233.655642003321;2696208.50784631;1136770.0844374795;37447.508331148965;1273134.3895754884;2.938842133134837;0.24196675287252808
6210;2019-02-26 00:30:37.868;768;188;151;151;141;46;217;31;60;35;615;590;53;88;268;265;285;190;221;219;215;28;550;357;370;133;362;259;550;-1.0;109.0;0.0;0.0;142.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29519.3671875;10879.1376953125;0.0;1130.48388671875;475.0;103443;;;Calculated values ==>;1551137437.868;349.96000000000004;291.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.76000000000005;274.0616903277293;294.86;276.26000000000005;279.16;276.66;334.66;332.16;278.46000000000004;281.96000000000004;299.96000000000004;299.66;301.66;292.16;295.06;294.66;;320.66;275.96000000000004;241.05796691057077;262.3656120759269;274.0616903277293;295.26000000000005;5500000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.018166666666666668;0.0;0.0;0.023666666666666666;0.023666666666666666;;10879.1376953125;0.0;1130.48388671875;29519.3671875;510474.147274975;413351.9237643686;238944.2795962181;238944.2795962181;235749.16786847432;430346.717906069;460358.3377583031;457658.47440630756;473112.1826642056;518178.33470983367;515604.47857957135;456803.55129881384;461034.96192032035;468292.88811147213;468605.2049603933;438953.1304370664;414083.7466353395;460631.4671354435;460084.65883579507;;199440.67485045042;472431.1216696904;430346.717906069;238944.2795962181;274.0616903277293;3445943.211982361;1422587.1626667287;218372.21825966012;0.0;0;240;210;0;0;0;0;6;76;80;1371603698264.8054;502641069364.52277;953983298460.2567;0.0;0.0;451.79380573137126;5233.655642003321;2696403.2313054316;1136821.0381336783;37455.05085815164;1273221.6171695217;0.4734078762515915;-0.005808740516756239
6211;2019-02-26 00:31:37.869;767;187;152;151;140;44;217;30;61;35;616;592;54;87;267;265;285;189;221;219;215;26;548;355;370;133;360;256;548;-2.0;108.0;146.0;55.0;142.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29436.203125;10849.8603515625;0.0;1101.49243164062;475.0;103444;;;Calculated values ==>;1551137497.869;349.86;291.86;288.36;288.26000000000005;287.16;277.56;273.8482719121499;294.86;276.16;279.26000000000005;276.66;334.76000000000005;332.36;278.56;281.86;299.86;299.66;301.66;292.06;295.06;294.66;;320.66;275.76000000000005;241.05796691057077;261.9595390733887;273.8482719121499;295.26000000000005;5480000.0;3550000.0;3700000.0;1330000.0;3600000.0;2560000.0;5480000.0;0.0;0.018000000000000002;0.024333333333333332;0.009166666666666667;0.023666666666666666;0.023666666666666666;;10849.8603515625;0.0;1101.49243164062;29436.203125;510525.1877222576;413808.91226698237;239336.0627601253;239008.4967237887;235492.4523831208;430477.46260093397;460358.3377583031;458261.1180039729;473112.1826642056;518532.3004237948;516067.0354041443;457412.81034958904;461375.6228752112;468443.49349306896;468883.0007636323;439384.44999373314;414529.21004869137;460631.4671354435;460084.65883579507;;199440.67485045042;472236.3865531139;201470.10245806866;239336.0627601253;273.75475215511017;3446434.516589312;1422768.2406681504;218390.81837228735;0.0;0;240;210;0;0;0;0;6;76;80;1371825701964.5374;502720870694.4264;954137801035.0701;6248.581378283669;2482.0242708712476;447.39431901075193;5224.383440457518;2696455.303684713;1136841.7220139694;37462.54421740268;1273308.768947609;1.20508394906264;0.0729698176848227
6212;2019-02-26 00:32:37.849;767;186;153;152;141;44;217;29;60;34;615;592;54;87;267;266;285;187;221;219;215;25;548;355;370;132;360;253;548;0.0;87.0;24.0;31.0;142.0;0;87;93;1;0;0;0;0;0;0;1;0;0;0;0;29136.771484375;10465.6826171875;0.0;1075.38720703125;475.0;103445;;;Calculated values ==>;1551137557.849;349.86;291.76000000000005;288.46000000000004;288.36;287.26000000000005;277.56;273.8482719121499;294.86;276.06;279.16;276.56;334.66;332.36;278.56;281.86;299.86;299.76000000000005;301.66;291.86;295.06;294.66;;320.66;275.66;240.83765695389522;261.54996906429363;273.8482719121499;295.26000000000005;5480000.0;3550000.0;3700000.0;1320000.0;3600000.0;2530000.0;5480000.0;0.0;0.0145;0.004;0.005166666666666667;0.023666666666666666;0.023666666666666666;;10465.6826171875;0.0;1075.38720703125;29136.771484375;510525.1877222576;413442.3132566535;239665.06343761642;239336.0627601253;235805.92712698036;430477.46260093397;460358.3377583031;458618.4759770321;473145.2311080622;518680.55237094;516322.917801983;457896.1039097325;461832.7404233345;468443.49349306896;469010.3157840944;439384.44999373314;413808.91226698237;460631.4671354435;460084.65883579507;;199440.67485045042;472270.6324499597;201216.79255281456;239665.06343761642;273.6557445724102;3446922.4620085047;1422945.8109831049;218408.95298906084;0.0;0;240;210;0;0;0;0;6;76;80;1372047627964.608;502800344194.45166;954290450135.1187;1029.6067336968702;1400.4448394685833;370.8452970378862;5216.597091090228;2696515.9350351426;1136874.065138596;37469.3606079841;1273395.7481160092;0.6946924404242824;0.02253435879821336
6213;2019-02-26 00:33:37.840;768;186;152;152;142;43;217;28;59;34;613;590;53;88;266;266;285;188;221;219;215;25;549;354;370;132;360;252;550;-1.0;86.0;453.0;38.0;142.0;0;86;85;1;0;0;0;0;0;0;1;0;0;0;0;28613.62890625;9998.3466796875;0.0;1061.11657714844;476.0;103446;;;Calculated values ==>;1551137617.84;349.96000000000004;291.76000000000005;288.36;288.36;287.36;277.46000000000004;273.7412296467126;294.86;275.96000000000004;279.06;276.56;334.46000000000004;332.16;278.46000000000004;281.96000000000004;299.76000000000005;299.76000000000005;301.66;291.96000000000004;295.06;294.66;;320.76000000000005;275.66;240.83765695389522;261.41265627149306;273.7412296467126;295.26000000000005;5490000.0;3540000.0;3700000.0;1320000.0;3600000.0;2520000.0;5500000.0;0.0;0.014333333333333333;0.0755;0.006333333333333333;0.023666666666666666;0.023666666666666666;;9998.3466796875;0.0;1061.11657714844;28613.62890625;510561.2823798433;412601.8314242595;239271.01122138754;239271.01122138754;236063.12854131396;430542.39183029096;460358.3377583031;458657.2398049888;473145.2311080622;518559.3892023992;516202.99094173365;457936.00528730644;462102.17584958114;468315.1240550476;469148.6204098384;439169.20188703365;413351.9237643686;460631.4671354435;460084.65883579507;;199858.6285646581;472270.6324499597;201379.26066142786;239271.01122138754;273.7147938658674;3447403.643156588;1423116.3189803632;218426.75451661393;0.0;0;240;210;0;0;0;0;6;76;80;1372269594664.375;502879532314.3686;954441927409.9597;19424.487425338848;1715.6453546607015;370.04765309153265;5225.922993540978;2696686.3602520046;1136900.0286617405;37475.533789779176;1273482.756063473;2.417486527667269;0.16314324798053534
6214;2019-02-26 00:34:37.880;771;187;153;152;143;44;217;27;58;34;610;589;53;90;266;267;285;189;221;219;215;24;545;356;370;132;361;251;546;187.0;110.0;269.0;131.0;142.0;0;83;77;1;0;0;0;0;0;0;1;0;0;0;0;27990.447265625;9470.2919921875;0.0;1056.78552246094;478.0;103447;;;Calculated values ==>;1551137677.88;350.26;291.86;288.46000000000004;288.36;287.46000000000004;277.56;273.955091788801;294.86;275.86;278.96000000000004;276.56;334.16;332.06;278.46000000000004;282.16;299.76000000000005;299.86;301.66;292.06;295.06;294.66;;320.96000000000004;275.56;240.83765695389522;261.27494424493943;273.955091788801;295.26000000000005;5450000.0;3560000.0;3700000.0;1320000.0;3610000.0;2510000.0;5460000.0;0.03116666666666667;0.018333333333333333;0.04483333333333333;0.021833333333333333;0.023666666666666666;0.05483333333333333;;9470.2919921875;0.0;1056.78552246094;27990.447265625;511277.69066880783;414617.0881074537;239731.43154882238;239401.56679116597;236494.89710814564;430412.23801567365;460358.3377583031;458696.0885306946;473145.2311080622;518336.1235158449;516185.764765948;458096.219176611;462488.06368722307;468175.34348450357;468999.21857833967;440025.3392610939;415318.3965160642;460631.4671354435;460084.65883579507;;200694.54348549087;472173.3745042847;201755.3708816584;218146.2542091274;273.8705736316701;3447875.658260018;1423278.6657956075;218444.41546695904;0.0;0;240;210;0;0;0;0;6;76;80;1372491742665.116;502958785114.63293;954592928010.4634;11519.508841265122;5904.126412427341;452.96061699221104;13266.289187028944;2696944.3987995107;1136963.569092077;37482.39676432093;1273636.9605666709;2.9583600020402874;0.17052954744482313
6215;2019-02-26 00:35:37.891;773;186;154;153;144;45;217;28;57;34;608;587;53;92;266;267;285;188;221;219;215;25;548;355;370;132;360;252;549;301.0;112.0;501.0;96.0;142.0;0;82;74;1;0;0;0;0;0;0;1;0;0;0;0;27942.666015625;9367.5205078125;0.0;1049.74426269531;479.0;103448;;;Calculated values ==>;1551137737.891;350.46000000000004;291.76000000000005;288.56;288.46000000000004;287.56;277.66;273.8482719121499;294.86;275.96000000000004;278.86;276.56;333.96000000000004;331.86;278.46000000000004;282.36;299.76000000000005;299.86;301.66;291.96000000000004;295.06;294.66;;321.06;275.66;240.83765695389522;261.41265627149306;273.8482719121499;295.26000000000005;5480000.0;3550000.0;3700000.0;1320000.0;3600000.0;2520000.0;5490000.0;0.050166666666666665;0.018666666666666668;0.08349999999999999;0.016;0.023666666666666666;0.07383333333333333;;9367.5205078125;0.0;1049.74426269531;27942.666015625;511263.57056205085;413024.9693880693;239962.08100009835;239632.05374343944;236723.9674510215;430477.46260093397;460358.3377583031;458417.1689715234;473145.2311080622;518047.54810915195;515895.26089543354;457936.00528730644;462572.34133497067;468315.1240550476;469137.5394133821;439384.44999373314;413764.2266525931;460631.4671354435;460084.65883579507;;201112.50472608567;472270.6324499597;201616.24986258327;213907.69009176418;273.81180203176876;3448341.8529900922;1423435.6763462175;218461.97310012073;0.0;0;240;210;0;0;0;0;6;76;80;1372713783364.8125;503037999634.52466;954743855675.2571;21442.8767455965;4330.4701213980225;478.2441690346138;18176.066192267615;2697219.1357048927;1137048.873032598;37490.15822686786;1273899.0282314054;4.264810217176715;0.21676475866611922
6216;2019-02-26 00:36:40.851;773;187;155;154;145;46;217;28;56;34;607;585;52;93;266;267;285;189;221;219;215;25;549;356;370;132;361;252;550;305.0;111.0;269.0;115.0;142.0;0;83;71;1;0;0;0;0;0;0;1;0;0;0;0;27731.138671875;9127.2509765625;0.0;1054.24047851562;480.0;103449;;;Calculated values ==>;1551137800.851;350.46000000000004;291.86;288.66;288.56;287.66;277.76000000000005;273.955091788801;294.86;275.96000000000004;278.76000000000005;276.56;333.86;331.66;278.36;282.46000000000004;299.76000000000005;299.86;301.66;292.06;295.06;294.66;;321.16;275.66;240.83765695389522;261.41265627149306;273.955091788801;295.26000000000005;5490000.0;3560000.0;3700000.0;1320000.0;3610000.0;2520000.0;5500000.0;0.05083333333333333;0.018500000000000003;0.04483333333333333;0.019166666666666665;0.023666666666666666;0.0745;;9127.2509765625;0.0;1054.24047851562;27731.138671875;511176.96497885295;412979.2520416587;240259.81939828157;239928.7520593822;237012.14028239695;430412.23801567365;460358.3377583031;458297.0064650394;473145.2311080622;517945.15256012353;515690.0578254911;457815.4988515172;462689.7038113987;468175.34348450357;468999.21857833967;439169.20188703365;413720.03103230504;460631.4671354435;460084.65883579507;;201530.46850934727;472270.6324499597;201826.28080662963;214035.59284245642;273.8982191954751;3448828.6894824877;1423597.4028480733;218480.37127781336;0.0;0;240;210;0;0;0;0;6;76;80;1372946735364.9536;503121106834.575;954902514875.3533;11498.43753368537;5183.516739830493;470.80966081247936;18330.655416503727;2697507.1891977093;1137132.0675622018;37498.457175362775;1274218.2592305555;3.485090520125552;0.15724494669994613
6217;2019-02-26 00:37:37.862;773;187;155;154;147;48;217;29;53;34;607;585;51;94;267;267;285;189;221;219;215;26;550;357;370;132;362;253;551;96.0;84.0;261.0;100.0;142.0;0;83;70;1;0;0;0;0;0;0;1;0;0;0;0;27824.6484375;9222.7421875;0.0;1059.28552246094;482.0;103450;;;Calculated values ==>;1551137857.862;350.46000000000004;291.86;288.66;288.56;287.86;277.96000000000004;274.0616903277293;294.86;276.06;278.46000000000004;276.56;333.86;331.66;278.26000000000005;282.56;299.86;299.86;301.66;292.06;295.06;294.66;;321.36;275.76000000000005;240.83765695389522;261.54996906429363;274.0616903277293;295.26000000000005;5500000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2530000.0;5510000.0;0.016;0.014;0.0435;0.016666666666666666;0.023666666666666666;0.03966666666666667;;9222.7421875;0.0;1059.28552246094;27824.6484375;511090.3067537964;412555.8353376608;240226.1665073755;239895.54030566243;237620.59868662496;430346.717906069;460358.3377583031;457775.4055730413;473145.2311080622;517861.0695841965;515604.3606169956;457533.7450994209;462656.97438642883;468164.148934044;468860.654768684;438953.1304370664;413307.47646805906;460631.4671354435;460084.65883579507;;202366.40377179522;472367.87413283327;202064.38292764232;224833.17817269318;273.9955046995212;3449268.591006701;1423742.7016617914;218497.1065876284;0.0;0;240;210;0;0;0;0;6;76;80;1373157676064.6501;503196361354.46674;955046467650.1462;11123.429485074854;4505.058186753183;359.03915556610235;9331.642066303042;2697686.3135392023;1137208.7835822497;37505.0280796409;1274437.2946804892;2.462468455435953;0.15258806071862266
