;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6218;2019-02-26 00:38:37.852;772;189;155;154;147;49;217;29;50;34;607;585;49;95;267;267;285;191;221;219;215;26;553;357;370;133;362;256;554;94.0;112.0;577.0;108.0;142.0;0;85;73;1;0;0;0;0;0;0;1;0;0;0;0;27952.564453125;9452.205078125;0.0;1082.15576171875;483.0;103451;;;Calculated values ==>;1551137917.852;350.36;292.06;288.66;288.56;287.86;278.06;274.0616903277293;294.86;276.06;278.16;276.56;333.86;331.66;278.06;282.66;299.86;299.86;301.66;292.26000000000005;295.06;294.66;;321.46000000000004;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;295.26000000000005;5530000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2560000.0;5540000.0;0.015666666666666666;0.018666666666666668;0.09616666666666666;0.018000000000000002;0.023666666666666666;0.03933333333333333;;9452.205078125;0.0;1082.15576171875;27952.564453125;510706.5880858521;412035.40644734737;240125.9201493672;239796.59977156576;237530.0566661712;430346.717906069;460358.3377583031;456926.07665658905;473014.93639070686;517608.48370927974;515346.91173005145;456804.1626795621;462323.1820214497;468164.148934044;468860.654768684;438299.8880707444;412801.4708678641;460631.4671354435;460084.65883579507;;202784.37528459195;472236.3865531139;202126.54533241445;224990.5759426148;274.01970043279385;3449733.3236458455;1423898.3002849363;218514.94895744207;0.0;0;240;210;0;0;0;0;6;76;80;1373379639064.6855;503275848104.4794;955199142200.1705;24503.22159567479;4861.97714197259;475.9704544537659;9247.033927131755;2697983.1528167957;1137286.82920023;37511.98533332327;1274592.0911767425;3.7105434030122586;0.25775470852620125
6219;2019-02-26 00:39:37.842;772;191;155;154;147;49;217;29;46;34;609;586;46;94;267;267;285;193;221;219;215;27;553;359;370;133;364;259;554;-1.0;111.0;493.0;130.0;142.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;28551.2578125;9914.880859375;0.0;1088.2998046875;484.0;103452;;;Calculated values ==>;1551137977.842;350.36;292.26000000000005;288.66;288.56;287.86;278.06;274.27422755570615;294.86;276.06;277.76000000000005;276.56;334.06;331.76000000000005;277.76000000000005;282.56;299.86;299.86;301.66;292.46000000000004;295.06;294.66;;321.56;275.86;241.05796691057077;262.3656120759269;274.27422755570615;295.26000000000005;5530000.0;3590000.0;3700000.0;1330000.0;3640000.0;2590000.0;5540000.0;0.0;0.018500000000000003;0.08216666666666667;0.021666666666666667;0.023666666666666666;0.023666666666666666;;9914.880859375;0.0;1088.2998046875;28551.2578125;510706.5880858521;412801.4708678641;240125.9201493672;239796.59977156576;237530.0566661712;430214.79039162316;460358.3377583031;455943.9796757489;473014.93639070686;517561.18586016935;515192.0571574921;455943.9796757489;461750.11311793426;467883.80319715134;468582.79343563836;438299.8880707444;413548.20129128615;460631.4671354435;460084.65883579507;;203202.34940748036;472333.7623376517;202615.9421114655;240125.9201493672;274.2190773646636;3450204.1103539364;1424059.665769044;218533.0330726434;0.0;0;240;210;0;0;0;0;6;76;80;1373601602064.721;503355634804.49207;955353616450.1951;20815.120419865285;5843.886104900701;457.9062054199777;5205.6901489121265;2698360.742724844;1137376.029858047;37519.766341772534;1274712.510470834;2.9375690417105464;0.24009639547205472
6220;2019-02-26 00:40:37.843;771;192;154;154;147;50;217;30;41;35;612;588;42;90;268;267;285;194;221;219;215;28;557;359;370;133;364;260;557;-1.0;112.0;638.0;114.0;142.0;0;88;90;1;0;0;0;0;0;0;1;0;0;0;0;29090.509765625;10461.875;0.0;1117.90991210938;482.0;103453;;;Calculated values ==>;1551138037.843;350.26;292.36;288.56;288.56;287.86;278.16;274.27422755570615;294.86;276.16;277.26000000000005;276.66;334.36;331.96000000000004;277.36;282.16;299.96000000000004;299.86;301.66;292.56;295.06;294.66;;321.36;275.96000000000004;241.05796691057077;262.5002047102346;274.27422755570615;295.26000000000005;5570000.0;3590000.0;3700000.0;1330000.0;3640000.0;2600000.0;5570000.0;0.0;0.018666666666666668;0.10633333333333334;0.019;0.023666666666666666;0.023666666666666666;;10461.875;0.0;1117.90991210938;29090.509765625;510234.55063285085;411902.9413244403;239698.68410700062;239698.68410700062;237440.38292137926;430214.79039162316;460358.3377583031;455160.0616132378;473112.1826642056;517785.6909471785;515312.40063217224;455283.95530262263;461120.3675951703;468013.0124104906;468582.79343563836;437416.8247196567;412673.55452819855;460631.4671354435;460084.65883579507;;202366.40377179522;472431.1216696904;202654.83521081792;239698.68410700062;274.23417304638957;3450684.4664223082;1424229.474897772;218551.4184600125;0.0;0;240;210;0;0;0;0;6;76;80;1373823605764.453;503435436134.3957;955509319045.007;26849.722407457313;5125.7494427185775;461.87437690721924;5215.801401914801;2698757.956368042;1137467.4450110605;37527.431307696635;1274799.357681082;3.2516275487658426;0.25941913394878763
6221;2019-02-26 00:41:37.863;770;193;154;153;145;49;217;31;32;35;616;592;35;85;268;267;285;195;221;219;215;28;557;360;370;134;365;262;557;-1.0;84.0;756.0;90.0;142.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29679.736328125;10992.2998046875;0.0;1126.48449707031;481.0;103454;;;Calculated values ==>;1551138097.863;350.16;292.46000000000004;288.56;288.46000000000004;287.66;278.06;274.38016830617;294.86;276.26000000000005;276.36;276.66;334.76000000000005;332.36;276.66;281.66;299.96000000000004;299.86;301.66;292.66;295.06;294.66;;321.26000000000005;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;295.26000000000005;5570000.0;3600000.0;3700000.0;1340000.0;3650000.0;2620000.0;5570000.0;0.0;0.014;0.126;0.015000000000000001;0.023666666666666666;0.023666666666666666;;10992.2998046875;0.0;1126.48449707031;29679.736328125;510110.6460369028;412290.7944217916;239698.68410700062;239372.05299829348;236806.61782133803;430148.3826014536;460358.3377583031;453699.29166053823;472981.82504853373;518029.5188813502;515553.6835320793;454075.42441806814;460211.5748914335;467872.6978674129;468443.49349306896;437416.8247196567;413051.426362488;460631.4671354435;460084.65883579507;;201948.4348523538;472299.7188790419;202946.8955917983;239698.68410700062;274.35205823163204;3451174.381723617;1424408.3192826842;218570.12798117864;0.0;0;240;210;0;0;0;0;6;76;80;1374045679764.3823;503515562834.37024;955665971244.9572;31594.80190466123;4040.2923493086546;341.115577000362;5215.801401914801;2699245.156416389;1137543.8541538636;37534.12512117139;1274886.3166810942;3.3990217341280853;0.26388130564158707
6222;2019-02-26 00:42:37.844;768;192;153;153;145;49;217;31;24;35;620;595;29;79;268;267;284;194;221;219;215;29;554;359;370;133;364;267;554;-1.0;113.0;909.0;77.0;142.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29596.5390625;10880.8330078125;0.0;1161.00341796875;479.0;103455;;;Calculated values ==>;1551138157.844;349.96000000000004;292.36;288.46000000000004;288.46000000000004;287.66;278.06;274.27422755570615;294.86;276.26000000000005;275.56;276.66;335.16;332.66;276.06;281.06;299.96000000000004;299.86;301.56;292.56;295.06;294.66;;321.06;276.06;241.05796691057077;263.43189868330234;274.27422755570615;295.26000000000005;5540000.0;3590000.0;3700000.0;1330000.0;3640000.0;2670000.0;5540000.0;0.0;0.01883333333333333;0.1515;0.012833333333333334;0.023666666666666666;0.023666666666666666;;10880.8330078125;0.0;1161.00341796875;29596.5390625;510125.06984542403;413177.15693683183;239468.71591713582;239468.71591713582;236894.14439874087;430214.79039162316;460358.3377583031;451816.88410495344;473112.1826642056;518022.5195767208;515435.20821681264;452456.2906240178;458697.64696467144;468013.0124104906;468582.79343563836;437868.49810541194;413914.7804853892;460631.4671354435;460084.65883579507;;201112.50472608567;472528.46462518856;202712.49668784774;239468.71591713582;274.2565462885027;3451668.1942632245;1424590.53766925;218589.18434410298;0.0;0;240;210;0;0;0;0;6;76;80;1374267609465.067;503595637469.61725;955824620990.4465;37739.314693691515;3462.638255195874;451.12834851042874;5221.2439824082685;2699822.757758127;1137606.3587763605;37540.725063260645;1274973.264517362;3.892622655083523;0.29840505395895445
6223;2019-02-26 00:43:37.864;763;191;154;153;143;47;217;30;20;36;627;600;26;74;268;268;284;192;221;219;215;28;552;358;370;133;363;269;552;164.0;87.0;705.0;92.0;142.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29521.40625;10864.984375;0.0;1184.41125488281;475.0;103456;;;Calculated values ==>;1551138217.864;349.46000000000004;292.26000000000005;288.56;288.46000000000004;287.46000000000004;277.86;274.1680685717883;294.86;276.16;275.16;276.76000000000005;335.86;333.16;275.76000000000005;280.56;299.96000000000004;299.96000000000004;301.56;292.36;295.06;294.66;;320.66;275.96000000000004;241.05796691057077;263.6948088759802;274.1680685717883;295.26000000000005;5520000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2690000.0;5520000.0;0.02733333333333333;0.0145;0.1175;0.015333333333333334;0.023666666666666666;0.051;;10864.984375;0.0;1184.41125488281;29521.40625;509681.44870125153;413633.1203958097;239862.4448945064;239533.71215817897;236320.4913731211;430280.9020939914;460358.3377583031;450946.9202734948;473209.4130839679;518578.76792969095;515782.25037926214;451721.12992085476;457763.5626837813;468153.07540711993;468849.6607349397;438308.35573484;413998.2807911148;460631.4671354435;460084.65883579507;;199440.67485045042;472431.1216696904;202421.91425684144;219796.27814752256;274.13912587097707;3452161.0080238534;1424771.8132190974;218608.73598141127;0.0;0;240;210;0;0;0;0;6;76;80;1374489683464.9963;503675464069.59186;955985474590.3954;29201.688206956765;4140.141180330351;352.4960866840153;12254.707415101897;2700380.7853960185;1137669.7363904682;37547.4241658419;1275118.9459899378;3.813389011405538;0.2431801947591513
6224;2019-02-26 00:44:37.844;755;189;155;154;144;46;217;30;14;36;633;606;22;69;267;268;284;190;221;219;215;27;548;358;370;133;363;271;548;294.0;86.0;847.0;110.0;142.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29555.126953125;10662.6298828125;0.0;1193.12976074219;472.0;103457;;;Calculated values ==>;1551138277.844;348.66;292.06;288.66;288.56;287.56;277.76000000000005;274.1680685717883;294.86;276.16;274.56;276.76000000000005;336.46000000000004;333.76000000000005;275.36;280.06;299.86;299.96000000000004;301.56;292.16;295.06;294.66;;320.36;275.86;241.05796691057077;263.95629194202945;274.1680685717883;295.26000000000005;5480000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2710000.0;5480000.0;0.049;0.014333333333333333;0.1411666666666667;0.018333333333333333;0.023666666666666666;0.07266666666666667;;10662.6298828125;0.0;1193.12976074219;29555.126953125;509043.49594689475;414529.21004869137;240327.48659251104;239995.52798232224;236753.43465409768;430280.9020939914;460358.3377583031;449805.143497955;473209.4130839679;519032.8014053587;516234.090396202;450848.6639803379;456819.7507757946;468024.1018388634;468849.6607349397;439177.821019709;414883.2198629546;460631.4671354435;460084.65883579507;;198186.82848740023;472333.7623376517;202419.42723506154;214765.63005331342;274.13815955137756;3452653.1483658883;1424951.1502057076;218628.54221893384;0.0;0;240;210;0;0;0;0;6;76;80;1374711609465.067;503755237469.61725;956147420590.4469;34922.61694577846;4948.4294768808195;348.2226165801467;17826.516091527003;2700914.976482725;1137745.4492332728;37553.261541930115;1275369.5392936184;4.895998812047667;0.2920754826113236
6225;2019-02-26 00:45:37.865;744;186;156;155;145;45;217;29;3;35;640;611;14;63;267;268;284;188;221;219;215;26;548;356;370;133;361;271;548;178.0;108.0;497.0;0.0;142.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29524.767578125;10751.7138671875;0.0;1190.94616699219;469.0;103458;;;Calculated values ==>;1551138337.865;347.56000000000006;291.76000000000005;288.76000000000005;288.66;287.66;277.66;273.955091788801;294.86;276.06;273.46000000000004;276.66;337.16;334.26000000000005;274.56;279.46000000000004;299.86;299.96000000000004;301.56;291.96000000000004;295.06;294.66;;320.06;275.76000000000005;241.05796691057077;263.95629194202945;273.955091788801;295.26000000000005;5480000.0;3560000.0;3700000.0;1330000.0;3610000.0;2710000.0;5480000.0;0.029666666666666668;0.018000000000000002;0.08283333333333333;0.0;0.023666666666666666;0.05333333333333333;;10751.7138671875;0.0;1190.94616699219;29524.767578125;507679.31831083493;413442.3132566535;240660.97048476295;240327.48659251104;237071.703381161;430412.23801567365;460358.3377583031;448355.5935306646;473112.1826642056;519757.11998970003;516752.9803337988;449805.143497955;456071.28476509376;468303.9457373096;469126.57716250315;439177.821019709;414171.1577566021;460631.4671354435;460084.65883579507;;196933.003932529;472236.3865531139;201972.2588119733;219140.3746167737;273.955091788801;3453145.653135923;1425129.6655285212;218648.4164718561;0.0;0;240;210;0;0;0;0;6;76;80;1374933687164.728;503835065399.4955;956310077500.1987;20408.752892531596;0.0;450.1199387359241;12850.361825014472;2701376.232613836;1137786.7005784365;37559.916725046714;1275625.2694167602;2.8225901566155893;0.12419165033244042
6226;2019-02-26 00:46:37.855;734;187;155;155;145;44;217;28;-1;35;645;616;8;56;266;269;284;189;221;219;214;25;568;356;370;133;361;258;563;135.0;109.0;762.0;75.0;142.0;0;91;0;1;1;0;0;0;0;0;1;0;0;0;0;37956.6796875;19421.724609375;0.0;1123.12170410156;466.0;103459;;;Calculated values ==>;1551138397.855;346.56000000000006;291.86;288.66;288.66;287.66;277.56;273.955091788801;294.86;275.96000000000004;273.06;276.66;337.66;334.76000000000005;273.96000000000004;278.76000000000005;299.76000000000005;300.06;301.56;292.06;295.06;294.56;;319.76000000000005;275.66;241.05796691057077;262.23063862743834;273.955091788801;295.26000000000005;5680000.0;3560000.0;3700000.0;1330000.0;3610000.0;2580000.0;5630000.0;0.022500000000000003;0.018166666666666668;0.127;0.0125;0.023666666666666666;0.04616666666666667;;19421.724609375;0.0;1123.12170410156;37956.6796875;504612.99602026807;251177.93010076994;239831.39581583274;239831.39581583274;236633.99302087343;430412.23801567365;460358.3377583031;450218.3082484786;473112.1826642056;521340.7243181441;518364.9277615962;451365.84958602267;457332.60951916117;468175.34348450357;469253.8443872472;434686.42893390974;251967.00537246192;460631.4671354435;459947.6112961071;;195679.20071851107;472138.9942397944;201897.16711255885;221343.59482326242;273.92584296327834;3453707.9048056602;1425381.0689416458;218667.6971568018;0.0;0;241;210;0;0;0;0;6;76;80;1375155650164.7634;503914852099.5082;956468751050.224;31536.784924261814;3378.0228390904444;3319.402861366302;11015.552093829663;2701809.039949131;1137814.8460770682;37591.32417960423;1275824.1188856794;2.3971833114294188;0.14554758432442494
6227;2019-02-26 00:47:37.876;727;197;154;154;147;45;217;31;3;35;641;614;5;28;268;267;284;200;221;219;214;28;569;362;370;133;367;236;563;-2.0;113.0;948.0;170.0;142.0;0;89;0;1;1;0;0;0;0;0;1;0;0;0;0;37931.48046875;19635.689453125;0.0;995.6810913085941;458.0;103460;;;Calculated values ==>;1551138457.876;345.86;292.86;288.56;288.56;287.86;277.66;274.5913991737795;294.86;276.26000000000005;273.46000000000004;276.66;337.26;334.56;273.66;275.96000000000004;299.96000000000004;299.86;301.56;293.16;295.06;294.56;;318.96000000000004;275.96000000000004;241.05796691057077;259.15941142434775;274.5913991737795;295.26000000000005;5690000.0;3620000.0000000005;3700000.0;1330000.0;3670000.0000000005;2360000.0;5630000.0;0.0;0.01883333333333333;0.158;0.028333333333333332;0.023666666666666666;0.023666666666666666;;19635.689453125;0.0;995.6810913085941;37931.48046875;503630.849748334;411255.00947143295;239505.8420807781;239505.8420807781;237263.574307357;430014.67791919125;460358.3377583031;454546.31790564425;473112.1826642056;522721.93566760595;519991.6165049534;454786.6613450711;457525.61985955405;467591.3090735269;468164.148934044;434451.7728001263;412431.9645018818;460631.4671354435;459947.6112961071;;192335.8262164488;472431.1216696904;203437.82914879895;239505.8420807781;274.55138853846216;3454340.5274797976;1425706.6613091277;218685.3600265781;0.0;0;241;210;0;0;0;0;6;76;80;1375377727864.4248;503994680029.3864;956617002919.9978;39675.14122358156;7621.476621425258;414.7063896169378;5217.121871429454;2702402.6803675755;1137906.540654306;37622.45264780025;1275959.4385138159;2.56543529146848;0.21717684466502818
6228;2019-02-26 00:48:37.866;742;191;151;150;141;45;217;31;12;36;622;603;12;36;269;265;284;192;221;219;215;30;539;358;370;133;363;249;539;-1.0;85.0;0.0;35.0;142.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29444.447265625;10762.4111328125;0.0;1069.63610839844;452.0;103461;;;Calculated values ==>;1551138517.866;347.36;292.26000000000005;288.26000000000005;288.16;287.26000000000005;277.66;274.1680685717883;294.86;276.26000000000005;274.36;276.76000000000005;335.36;333.46000000000004;274.36;276.76000000000005;300.06;299.66;301.56;292.36;295.06;294.66;;318.36;276.16;241.05796691057077;260.9983114674233;274.1680685717883;295.26000000000005;5390000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2490000.0;5390000.0;0.0;0.014166666666666666;0.0;0.005833333333333333;0.023666666666666666;0.023666666666666666;;10762.4111328125;0.0;1069.63610839844;29444.447265625;508234.86845364346;418574.0903739827;239303.02959426033;238973.06044541296;236065.74478271557;430280.9020939914;460358.3377583031;453434.9720253852;473209.4130839679;519728.8628866583;517788.25536325516;453434.9720253852;456369.25405053544;468281.95141195797;468465.9377973502;441086.6988092811;418886.32245040225;460631.4671354435;460084.65883579507;;189828.38726562503;472625.7912797831;201912.80110001724;239303.02959426033;273.9409876800163;3454901.8999666627;1425959.9365944667;218702.56813474896;0.0;0;241;210;0;0;0;0;6;76;80;1375599690864.4602;504074466729.3991;956762478670.0209;0.0;1579.1591093819673;314.5053317507838;5225.165225382989;2702733.2514401283;1137983.199840081;37628.52839935189;1276046.4430697933;0.6016566297775506;0.01759786060558714
6229;2019-02-26 00:49:37.867;752;182;152;151;139;43;217;30;18;36;613;596;18;51;267;266;284;184;221;219;214;27;538;355;370;133;360;256;539;-1.0;111.0;0.0;46.0;142.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29495.16015625;10718.7509765625;0.0;1111.25354003906;457.0;103462;;;Calculated values ==>;1551138577.867;348.36;291.36;288.36;288.26000000000005;287.06;277.46000000000004;273.8482719121499;294.86;276.16;274.96000000000004;276.76000000000005;334.46000000000004;332.76000000000005;274.96000000000004;278.26000000000005;299.86;299.76000000000005;301.56;291.56;295.06;294.56;;318.86;275.86;241.05796691057077;261.9595390733887;273.8482719121499;295.26000000000005;5380000.0;3550000.0;3700000.0;1330000.0;3600000.0;2560000.0;5390000.0;0.0;0.018500000000000003;0.0;0.007666666666666667;0.023666666666666666;0.023666666666666666;;10718.7509765625;0.0;1111.25354003906;29495.16015625;509555.34863658156;415630.46202997194;239634.4896957248;239303.02959426033;235433.8006861106;430477.46260093397;460358.3377583031;452975.9759128738;473209.4130839679;518224.4468158646;516478.3082821728;452975.9759128738;457047.8979212984;468443.49349306896;469010.3157840944;441294.9335265085;416307.12131123175;460631.4671354435;459947.6112961071;;191917.91438739494;472333.7623376517;200834.09741379245;239634.4896957248;273.50586469472665;3455393.07154926;1426138.9492627012;218720.7425181042;0.0;0;241;210;0;0;0;0;6;76;80;1375821694565.0742;504154268059.6198;956913981195.4398;0.0;2081.497431082921;462.27452598262016;5214.077211209048;2702733.2514401283;1138013.7058197604;37635.001672736995;1276133.4382069004;0.6557773631774749;0.025023829165605454
6230;2019-02-26 00:50:37.867;751;182;155;154;141;42;217;27;20;35;615;594;21;56;266;266;284;184;221;219;215;24;546;353;370;132;358;255;546;-3.0;109.0;211.0;43.0;142.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29590.966796875;10875.5390625;0.0;1097.92114257812;460.0;103463;;;Calculated values ==>;1551138637.867;348.26;291.36;288.66;288.56;287.26000000000005;277.36;273.6339639331285;294.86;275.86;275.16;276.66;334.66;332.56;275.26000000000005;278.76000000000005;299.76000000000005;299.76000000000005;301.56;291.56;295.06;294.66;;319.16;275.56;240.83765695389522;261.82340779136865;273.6339639331285;295.26000000000005;5460000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2550000.0;5460000.0;0.0;0.018166666666666668;0.035166666666666666;0.007166666666666667;0.023666666666666666;0.023666666666666666;;10875.5390625;0.0;1097.92114257812;29590.966796875;508725.41704811377;412790.9170278053;240395.64165132088;240062.77954076632;235863.03687033174;430607.02586249536;460358.3377583031;453397.849445459;473242.3297776949;518513.36715503427;516357.89646335936;453522.35598686896;457816.55385891977;468593.9392970479;469286.68325174577;439607.57226893335;413534.6774420643;460631.4671354435;460084.65883579507;;193171.6564234249;472173.3745042847;201002.89264881762;240395.64165132088;273.56316677014587;3455885.455940536;1426318.9016796935;218739.152307126;0.0;0;241;210;0;0;0;0;6;76;80;1376043694565.0742;504233768059.6198;957067281195.4398;8875.889314015223;1943.3884532975142;473.6575893547882;5199.306740032555;2702807.217184412;1138047.2465354637;37642.801107031475;1276220.2164064941;1.37739983381792;0.08271456046912751
6231;2019-02-26 00:51:37.848;748;185;158;156;144;43;217;26;17;34;617;595;19;56;265;267;284;187;221;219;214;23;550;353;370;132;358;252;550;305.0;111.0;339.0;57.0;142.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29733.400390625;11006.498046875;0.0;1062.88110351562;463.0;103464;;;Calculated values ==>;1551138697.848;347.96000000000004;291.66;288.96000000000004;288.76000000000005;287.56;277.46000000000004;273.6339639331285;294.86;275.76000000000005;274.86;276.56;334.86;332.66;275.06;278.76000000000005;299.66;299.86;301.56;291.86;295.06;294.56;;319.46000000000004;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;295.26000000000005;5500000.0;3529999.9999999995;3700000.0;1320000.0;3579999.9999999995;2520000.0;5500000.0;0.05083333333333333;0.018500000000000003;0.0565;0.0095;0.023666666666666666;0.0745;;11006.498046875;0.0;1062.88110351562;29733.400390625;507997.91449565435;412219.46467945963;241262.17857042755;240592.39171456677;236694.59332038925;430607.02586249536;460358.3377583031;453539.4261564026;473145.2311080622;518968.7002690526;516715.6781219219;453787.02242122946;458297.0064650394;468465.9377973502;469413.4568922692;438744.772359757;412979.2520416587;460631.4671354435;459947.6112961071;;194425.4183739577;472076.1002201579;201096.92390793745;213856.35603785602;273.5999638553151;3456379.669116245;1426501.1942445114;218757.15329037706;0.0;0;241;210;0;0;0;0;6;76;80;1376265624264.8767;504312942979.5493;957219333030.3044;14263.001377038283;2574.302174966094;476.66212588481875;18333.798516739706;2702999.980212371;1138084.882035649;37650.71793019662;1276416.2635155427;2.9535706642768926;0.11321540503608803
6232;2019-02-26 00:52:37.888;748;187;158;157;148;44;217;27;14;34;616;594;16;55;266;267;284;189;221;219;214;24;551;355;370;132;360;248;551;130.0;86.0;240.0;77.0;142.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29696.47265625;11005.416015625;0.0;1047.15563964844;465.0;103465;;;Calculated values ==>;1551138757.888;347.96000000000004;291.86;288.96000000000004;288.86;287.96000000000004;277.56;273.8482719121499;294.86;275.86;274.56;276.56;334.76000000000005;332.56;274.76000000000005;278.66;299.76000000000005;299.86;301.56;292.06;295.06;294.56;;319.66;275.56;240.83765695389522;260.85938512811435;273.8482719121499;295.26000000000005;5510000.0;3550000.0;3700000.0;1320000.0;3600000.0;2480000.0;5510000.0;0.021666666666666667;0.014333333333333333;0.04;0.012833333333333334;0.023666666666666666;0.04533333333333334;;11005.416015625;0.0;1047.15563964844;29696.47265625;507908.75708235387;412555.8353376608;241227.1409338394;240891.93509399393;237941.55351223252;430477.46260093397;460358.3377583031;453852.2195597051;473145.2311080622;519199.59621099394;516952.70068507345;454097.8763767822;458813.14069848234;468315.1240550476;469137.5394133821;438526.9895482425;413307.47646805906;460631.4671354435;459947.6112961071;;195261.2709748474;472173.3745042847;201542.33661986067;222260.1388720113;273.78295602963436;3456875.2482239488;1426684.7491499938;218774.7486523186;0.0;0;241;210;0;0;0;0;6;76;80;1376487772264.7356;504392195779.49896;957369433030.2091;10092.395317593779;3473.098319516775;361.47968748262895;10775.165416559012;2703203.077159123;1138135.310636407;37657.70710164698;1276658.999931299;2.049532618239536;0.10665215461926397
6233;2019-02-26 00:53:37.888;751;189;158;157;149;45;217;27;15;34;612;591;16;54;266;267;284;191;221;219;214;25;551;356;370;133;361;246;552;-1.0;86.0;625.0;110.0;142.0;0;86;94;1;0;0;0;0;0;0;1;0;0;0;0;29359.142578125;10712.1064453125;0.0;1031.63488769531;468.0;103466;;;Calculated values ==>;1551138817.888;348.26;292.06;288.96000000000004;288.86;288.06;277.66;273.955091788801;294.86;275.86;274.66;276.56;334.36;332.26000000000005;274.76000000000005;278.56;299.76000000000005;299.86;301.56;292.26000000000005;295.06;294.56;;319.96000000000004;275.66;241.05796691057077;260.58029834229245;273.955091788801;295.26000000000005;5510000.0;3560000.0;3700000.0;1330000.0;3610000.0;2460000.0;5520000.0;0.0;0.014333333333333333;0.10416666666666667;0.018333333333333333;0.023666666666666666;0.023666666666666666;;10712.1064453125;0.0;1031.63488769531;29359.142578125;508281.7054142506;412889.33823237545;241192.23214632942;240857.49517095217;238232.76967341272;430412.23801567365;460358.3377583031;454314.1782779054;473014.93639070686;518958.2263137148;516815.8314893724;454436.3296850588;459010.3828277451;468175.34348450357;468999.21857833967;438526.9895482425;413633.1203958097;460631.4671354435;459947.6112961071;;196515.0671798046;472138.9942397944;201841.16542884352;241192.23214632942;273.9040206458619;3457367.378350902;1426865.728503835;218792.07190671313;0.0;0;241;210;0;0;0;0;6;76;80;1376709772264.7356;504471695779.49896;957517633030.2091;26299.27217177728;4955.460194867433;356.81212451820306;5177.210639878072;2703506.341054868;1138205.5486240268;37663.692866746984;1276791.9363984358;3.1326264848528167;0.2495330722121279
6234;2019-02-26 00:54:37.859;756;189;156;156;149;47;217;28;16;34;607;588;17;56;267;267;284;191;221;219;214;26;549;358;370;133;363;250;550;-1.0;84.0;482.0;128.0;142.0;0;87;91;1;0;0;0;0;0;0;1;0;0;0;0;29172.064453125;10415.28515625;0.0;1058.39196777344;469.0;103467;;;Calculated values ==>;1551138877.859;348.76;292.06;288.76000000000005;288.76000000000005;288.06;277.86;274.1680685717883;294.86;275.96000000000004;274.76000000000005;276.56;333.86;331.96000000000004;274.86;278.76000000000005;299.86;299.86;301.56;292.26000000000005;295.06;294.56;;320.06;275.76000000000005;241.05796691057077;261.13683023647616;274.1680685717883;295.26000000000005;5490000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2500000.0;5500000.0;0.0;0.014;0.08033333333333334;0.021333333333333333;0.023666666666666666;0.023666666666666666;;10415.28515625;0.0;1058.39196777344;29172.064453125;509078.97907425143;413720.03103230504;240592.39171456677;240592.39171456677;238294.95543281117;430280.9020939914;460358.3377583031;453757.5995671252;473014.93639070686;518113.1506042049;516168.6181659639;453880.911232952;458615.40399587416;468024.1018388634;468721.8467893537;438961.7132188489;414443.2327276156;460631.4671354435;459947.6112961071;;196933.003932529;472236.3865531139;202333.05506942843;240592.39171456677;274.1045903945302;3457854.902658444;1427041.7050039475;218809.4803789989;0.0;0;241;210;0;0;0;0;6;76;80;1376931664964.5732;504551457209.4406;957666361110.1003;20197.771741314977;5757.937738318622;343.2587268772661;5191.406863429788;2703893.629140767;1138294.7837888852;37669.52397077453;1276878.2997817465;2.7445756691206262;0.2246338344170885
6235;2019-02-26 00:55:37.869;759;190;155;155;150;48;217;29;14;34;606;586;16;58;267;266;284;192;221;218;214;27;554;358;370;133;363;254;555;-1.0;113.0;822.0;76.0;142.0;0;87;97;1;0;0;0;0;0;0;1;0;0;0;0;29577.9296875;10840.7724609375;0.0;1079.14282226562;471.0;103468;;;Calculated values ==>;1551138937.869;349.06000000000006;292.16;288.66;288.66;288.16;277.96000000000004;274.1680685717883;294.86;276.06;274.56;276.56;333.76000000000005;331.76000000000005;274.76000000000005;278.96000000000004;299.86;299.76000000000005;301.56;292.36;294.96000000000004;294.56;;320.26000000000005;275.86;241.05796691057077;261.6868853414304;274.1680685717883;295.26000000000005;5540000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2540000.0;5550000.0;0.0;0.01883333333333333;0.137;0.012666666666666666;0.023666666666666666;0.023666666666666666;;10840.7724609375;0.0;1079.14282226562;29577.9296875;509009.589219891;411990.71530006983;240092.7392758862;240092.7392758862;238462.28266345724;430280.9020939914;460358.3377583031;452821.9111066739;473014.93639070686;517674.3813755193;515621.359922037;453071.4591419296;458218.4318360977;468024.1018388634;468593.9392970479;437868.49810541194;412758.3114497388;460494.97074365144;459947.6112961071;;197768.88456892778;472333.7623376517;202438.77342977867;240092.7392758862;274.14567600422464;3458344.5675400854;1427218.868339698;218827.29613771138;0.0;0;241;210;0;0;0;0;6;76;80;1377153701964.5378;504631270509.4279;957817586310.0763;34302.48986173465;3418.669859499725;472.9085153485107;5203.231971145228;2704347.8736821944;1138371.2682641433;37676.326498024275;1276964.9362090193;3.640738979821541;0.27748371924714543
6236;2019-02-26 00:56:37.850;759;192;154;153;148;49;217;29;7;35;609;587;12;57;268;266;283;194;221;218;214;27;556;359;370;133;364;257;555;-1.0;84.0;751.0;88.0;142.0;0;91;99;1;0;0;0;0;0;0;1;0;0;0;0;29732.537109375;10997.283203125;0.0;1115.13916015625;470.0;103469;;;Calculated values ==>;1551138997.85;349.06000000000006;292.36;288.56;288.46000000000004;287.96000000000004;278.06;274.27422755570615;294.86;276.06;273.86;276.66;334.06;331.86;274.36;278.86;299.96000000000004;299.76000000000005;301.46000000000004;292.56;294.96000000000004;294.56;;320.16;275.86;241.05796691057077;262.0952818180154;274.27422755570615;295.26000000000005;5560000.0;3590000.0;3700000.0;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.014;0.12516666666666668;0.014666666666666666;0.023666666666666666;0.023666666666666666;;10997.283203125;0.0;1115.13916015625;29732.537109375;508832.9630960535;412758.3114497388;239763.8484198369;239436.38486064706;237819.52755278748;430214.79039162316;460358.3377583031;451416.14574559574;473112.1826642056;517729.6801628404;515466.9281132454;452048.2544113777;457615.8751958574;468013.0124104906;468454.6555809868;437210.60749752325;413506.49496626557;460494.97074365144;459947.6112961071;;197350.94305643384;472333.7623376517;202676.43516572777;239763.8484198369;274.24255503764203;3458838.6649158876;1427400.7945085343;218845.5760304156;0.0;0;241;210;0;0;0;0;6;76;80;1377375631664.3403;504711045239.3569;957970837764.9398;31133.920440913476;3954.9741318548845;331.85757543760747;5211.015721405061;2704893.004421482;1138432.6958391226;37683.030758419896;1277051.6941243375;3.35455342052685;0.2597108359681153
6237;2019-02-26 00:57:37.850;757;191;152;152;146;49;217;30;1;35;613;590;8;55;268;266;283;193;221;218;214;28;554;359;370;134;364;262;554;-1.0;111.0;745.0;63.0;142.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29693.99609375;10919.9921875;0.0;1142.7548828125;468.0;103470;;;Calculated values ==>;1551139057.85;348.86;292.26000000000005;288.36;288.36;287.76000000000005;278.06;274.27422755570615;294.86;276.16;273.26000000000005;276.66;334.46000000000004;332.16;273.96000000000004;278.66;299.96000000000004;299.76000000000005;301.46000000000004;292.46000000000004;294.96000000000004;294.56;;319.96000000000004;275.96000000000004;241.2770596917726;262.7682575881327;274.27422755570615;295.26000000000005;5540000.0;3590000.0;3700000.0;1340000.0;3640000.0;2620000.0;5540000.0;0.0;0.018500000000000003;0.12416666666666668;0.0105;0.023666666666666666;0.023666666666666666;;10919.9921875;0.0;1142.7548828125;29693.99609375;508761.1814624345;412801.4708678641;239142.2403198925;239142.2403198925;237211.48396038325;430214.79039162316;460358.3377583031;449750.8564155266;472981.82504853373;517720.3666589449;515347.08579164953;450652.81089344603;456558.6872258107;468013.0124104906;468454.6555809868;437655.8549719228;413548.20129128615;460494.97074365144;459947.6112961071;;196515.0671798046;472299.7188790419;202704.89713881345;239142.2403198925;274.25359806855005;3459333.8860259135;1427583.4384701229;218864.39181410702;0.0;0;241;210;0;0;0;0;6;76;80;1377597631664.3403;504791145239.3569;958126537764.9398;30674.87327685855;2830.745628272399;445.9915930917783;5225.727113103746;2705408.077702463;1138489.2435037903;37689.51283482431;1277138.6669812917;3.2477956623782163;0.24127981482102426
6238;2019-02-26 00:58:37.861;751;191;151;151;144;48;217;30;0;35;619;594;7;52;268;266;283;193;220;218;214;28;554;359;370;134;364;265;553;0.0;84.0;662.0;79.0;142.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29724.662109375;10883.908203125;0.0;1175.47021484375;467.0;103471;;;Calculated values ==>;1551139117.861;348.26;292.26000000000005;288.26000000000005;288.26000000000005;287.56;277.96000000000004;274.27422755570615;294.86;276.16;273.16;276.66;335.06;332.56;273.86;278.36;299.96000000000004;299.76000000000005;301.46000000000004;292.46000000000004;294.96000000000004;294.56;;319.86;275.96000000000004;241.2770596917726;263.1675429290057;274.27422755570615;295.16;5540000.0;3590000.0;3700000.0;1340000.0;3640000.0;2650000.0;5530000.0;0.0;0.014;0.11033333333333334;0.013166666666666667;0.023666666666666666;0.023666666666666666;;10883.908203125;0.0;1175.47021484375;29724.662109375;508014.79470955883;413220.0903815756;238848.7684301769;238848.7684301769;236607.02350003482;430214.79039162316;460358.3377583031;449071.96256281366;472981.82504853373;518087.0927372581;515503.21501339355;449982.83907029656;455692.7916117655;468013.0124104906;468454.6555809868;437655.8549719228;413956.2836987002;460494.97074365144;459947.6112961071;;196097.13278094304;472299.7188790419;202685.35998888794;238848.7684301769;274.2460180229425;3459829.132290736;1427765.1709520328;218883.71389837062;0.0;0;241;210;0;0;0;0;6;76;80;1377819672364.919;504871559979.56647;958284666750.3519;27184.655150656472;3549.9223920536933;331.7939978251167;5232.672614493682;2705890.3288371176;1138542.4254856745;37695.99556971572;1277225.836290693;3.0100261304465374;0.22734441240569495
6239;2019-02-26 00:59:37.851;743;190;151;150;142;47;217;30;0;35;626;600;7;50;268;267;283;192;220;218;214;28;550;360;370;134;365;265;550;0.0;85.0;637.0;75.0;142.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29664.314453125;10836.9296875;0.0;1184.46374511719;464.0;103472;;;Calculated values ==>;1551139177.851;347.46000000000004;292.16;288.26000000000005;288.16;287.36;277.86;274.38016830617;294.86;276.16;273.16;276.66;335.76000000000005;333.16;273.86;278.16;299.96000000000004;299.86;301.46000000000004;292.36;294.96000000000004;294.56;;319.56;275.96000000000004;241.2770596917726;263.1675429290057;274.38016830617;295.16;5500000.0;3600000.0;3700000.0;1340000.0;3650000.0;2650000.0;5500000.0;0.0;0.014166666666666666;0.10616666666666667;0.0125;0.023666666666666666;0.023666666666666666;;10836.9296875;0.0;1184.46374511719;29664.314453125;507375.8584282784;414083.7466353395;238944.2795962181;238618.936610542;236063.12854131396;430148.3826014536;460358.3377583031;449071.96256281366;472981.82504853373;518809.401132986;516123.964874672;449982.83907029656;455443.8693591263;467872.6978674129;468443.49349306896;438535.7471267266;414798.6417306446;460494.97074365144;459947.6112961071;;194843.3435325042;472299.7188790419;202947.6090066899;238944.2795962181;274.35233466003575;3460323.957944146;1427946.147766653;218903.3767370207;0.0;0;241;210;0;0;0;0;6;76;80;1378041635364.9543;504951946579.5792;958443640250.3772;26130.20220254181;3366.9013734044;336.2756597778281;5230.41218356404;2706334.5452667186;1138600.0560770296;37701.56188898877;1277313.0141319616;2.9167826189059602;0.21832821748050302
6240;2019-02-26 01:00:37.861;734;188;151;150;141;46;217;30;0;36;631;604;8;48;268;267;283;190;220;218;214;28;550;358;370;133;363;265;549;-1.0;112.0;409.0;8.0;142.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29583.609375;10868.8916015625;0.0;1192.51831054688;463.0;103473;;;Calculated values ==>;1551139237.861;346.56000000000006;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.1680685717883;294.86;276.16;273.16;276.76000000000005;336.26000000000005;333.56;273.96000000000004;277.96000000000004;299.96000000000004;299.86;301.46000000000004;292.16;294.96000000000004;294.56;;319.46000000000004;275.96000000000004;241.05796691057077;263.1675429290057;274.1680685717883;295.16;5500000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2650000.0;5490000.0;0.0;0.018666666666666668;0.06816666666666667;0.0013333333333333333;0.023666666666666666;0.023666666666666666;;10868.8916015625;0.0;1192.51831054688;29583.609375;506253.01739476254;413764.2266525931;238976.33335390146;238650.58332190322;235777.50395612247;430280.9020939914;460358.3377583031;449071.96256281366;473209.4130839679;519325.0349535001;516537.5767260373;450112.4214627081;455194.5301542041;468153.07540711993;468721.8467893537;438535.7471267266;414485.982530214;460494.97074365144;459947.6112961071;;194425.4183739577;472431.1216696904;202481.49165404803;238976.33335390146;274.16226968954885;3460817.7729314184;1428127.0597576739;218923.18822217872;0.0;0;241;210;0;0;0;0;6;76;80;1378263672364.919;505032059929.56647;958602666750.3519;16809.25043361419;359.9328400208565;448.9289391349019;5229.653577965534;2706692.4336767583;1138631.1182049618;37708.10635120728;1277400.1958744964;1.8942864853466963;0.11161564866588097
6241;2019-02-26 01:01:37.872;726;188;150;150;140;45;217;30;0;36;634;608;8;46;268;267;283;189;220;218;214;26;550;356;370;133;361;264;550;95.0;107.0;287.0;8.0;142.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29673.13671875;10966.1328125;0.0;1186.36364746094;464.0;103474;;;Calculated values ==>;1551139297.872;345.76;291.96000000000004;288.16;288.16;287.16;277.66;273.955091788801;294.86;276.16;273.16;276.76000000000005;336.56;333.96000000000004;273.96000000000004;277.76000000000005;299.96000000000004;299.86;301.46000000000004;292.06;294.96000000000004;294.56;;319.56;275.76000000000005;241.05796691057077;263.0348170998261;273.955091788801;295.16;5500000.0;3560000.0;3700000.0;1330000.0;3610000.0;2640000.0;5500000.0;0.01583333333333333;0.017833333333333333;0.04783333333333333;0.0013333333333333333;0.023666666666666666;0.03949999999999999;;10966.1328125;0.0;1186.36364746094;29673.13671875;505251.46058845136;413351.9237643686;238618.936610542;238618.936610542;235436.36077145688;430412.23801567365;460358.3377583031;449255.70623121556;473209.4130839679;519717.1087571477;517035.70316474454;450293.0949576717;455112.38588102453;468432.45176751877;468999.21857833967;438535.7471267266;413720.03103230504;460494.97074365144;459947.6112961071;;194843.3435325042;472236.3865531139;201952.29929339167;223921.33937370963;273.9473187756891;3461311.669679331;1428309.051653274;218943.01587287136;0.0;0;241;210;0;0;0;0;6;76;80;1378485713064.6155;505111874559.4574;958761395845.135;11829.346298525908;360.3787830129629;442.5469370171847;9323.037740934698;2706931.1324026114;1138637.1219022882;37715.536678808756;1277521.4905352665;1.8066501670522865;0.07327486672427393
6242;2019-02-26 01:02:37.872;720;187;149;149;140;44;217;29;1;35;636;610;8;45;267;267;283;189;220;218;214;26;550;356;370;133;361;260;550;152.0;110.0;421.0;0.0;142.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29785.853515625;10949.1376953125;0.0;1162.720703125;463.0;103475;;;Calculated values ==>;1551139357.872;345.16;291.86;288.06;288.06;287.16;277.56;273.955091788801;294.86;276.06;273.26000000000005;276.66;336.76000000000005;334.16;273.96000000000004;277.66;299.86;299.86;301.46000000000004;292.06;294.96000000000004;294.56;;319.46000000000004;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;295.16;5500000.0;3560000.0;3700000.0;1330000.0;3610000.0;2600000.0;5500000.0;0.025333333333333333;0.018333333333333333;0.07016666666666667;0.0;0.023666666666666666;0.049;;10949.1376953125;0.0;1162.720703125;29785.853515625;504498.08840509906;412979.2520416587;238294.95543281117;238294.95543281117;235436.36077145688;430412.23801567365;460358.3377583031;450113.62159900065;473112.1826642056;520253.2473004979;517579.8098020772;451010.38351294905;455655.026436199;468303.9457373096;468999.21857833967;438535.7471267266;413720.03103230504;460494.97074365144;459947.6112961071;;194425.4183739577;472236.3865531139;201972.2588119733;219515.8741866637;273.955091788801;3461807.1612646175;1428491.678907506;218962.5915757929;0.0;0;241;210;0;0;0;0;6;76;80;1378707713064.6155;505191674559.4574;958918595845.135;17411.25228888975;0.0;454.9547950643955;11781.155118362727;2707174.8040575064;1138640.1250588133;37723.015859909436;1277697.358809094;2.4477963023528706;0.10273194499435945
6243;2019-02-26 01:03:37.863;717;188;149;149;140;43;217;28;-1;35;635;611;6;45;267;268;283;190;220;218;214;25;552;355;370;132;361;256;552;277.0;115.0;589.0;99.0;142.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29828.03515625;11040.953125;0.0;1128.86389160156;462.0;103476;;;Calculated values ==>;1551139417.863;344.86;291.96000000000004;288.06;288.06;287.16;277.46000000000004;273.8482719121499;294.86;275.96000000000004;273.06;276.66;336.66;334.26000000000005;273.76000000000005;277.66;299.86;299.96000000000004;301.46000000000004;292.16;294.96000000000004;294.56;;319.36;275.66;240.83765695389522;261.9595390733887;273.8482719121499;295.16;5520000.0;3550000.0;3700000.0;1320000.0;3610000.0;2560000.0;5520000.0;0.04616666666666667;0.019166666666666665;0.09816666666666667;0.0165;0.023666666666666666;0.06983333333333333;;11040.953125;0.0;1128.86389160156;29828.03515625;503935.8053491137;412510.35525449144;238232.76967341272;238232.76967341272;235380.60795484332;430477.46260093397;460358.3377583031;450578.1797118519;473242.3297776949;520480.13072889246;518019.16393936455;451466.51342111855;456315.5696674215;468303.9457373096;469264.67209518404;438097.54244516056;413263.53111073095;460494.97074365144;459947.6112961071;;194007.49548133422;472270.6324499597;201610.0610767452;214021.57568468503;273.80938726743256;3462303.8691523345;1428674.9021765362;218981.68524958153;0.0;0;241;210;0;0;0;0;6;76;80;1378929679764.3826;505271162634.374;959073372624.9727;24440.37031267964;4465.899427658039;475.98521724323416;17173.83482019764;2707523.515264292;1138677.3353049636;37730.77252966218;1277938.6141979247;3.825537369565102;0.20717226462961286
6244;2019-02-26 01:04:37.853;719;189;148;148;140;44;217;28;-12;35;632;609;-1;43;267;268;283;191;220;218;214;25;548;357;370;132;362;251;548;122.0;87.0;831.0;136.0;142.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29746.2890625;10993.6767578125;0.0;1082.724609375;460.0;103477;;;Calculated values ==>;1551139477.853;345.06000000000006;292.06;287.96000000000004;287.96000000000004;287.16;277.56;274.0616903277293;294.86;275.96000000000004;271.96000000000004;276.66;336.36;334.06;273.06;277.46000000000004;299.86;299.96000000000004;301.46000000000004;292.26000000000005;294.96000000000004;294.56;;319.16;275.66;240.83765695389522;261.27494424493943;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2510000.0;5480000.0;0.02033333333333333;0.0145;0.1385;0.02266666666666667;0.023666666666666666;0.044;;10993.6767578125;0.0;1082.724609375;29746.2890625;504556.52297574247;414529.21004869137;238034.12789039293;238034.12789039293;235492.4523831208;430346.717906069;460358.3377583031;450080.3879674737;473242.3297776949;520584.6409444852;518233.8178742652;451468.5420280439;456890.0076126557;468164.148934044;468988.24043746403;438970.5435425242;415233.3291099176;460494.97074365144;459947.6112961071;;193171.6564234249;472270.6324499597;202113.132291761;221434.2738637524;274.01448044100465;3462800.239112119;1428858.4934886028;219000.11208210856;0.0;0;241;210;0;0;0;0;6;76;80;1379151642764.418;505350349434.3866;959225447274.9968;34343.464911086216;6123.570003585838;344.18960927279556;10494.586847023607;2708013.2989136856;1138765.566175975;37737.606180752526;1278169.1459501581;4.248435424676282;0.30632001920788376
6245;2019-02-26 01:05:37.844;723;187;149;148;140;44;216;28;-18;35;626;605;-8;40;267;268;283;189;220;218;214;26;550;356;370;132;361;247;550;145.0;108.0;603.0;67.0;142.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29848.263671875;11080.90234375;0.0;1056.09521484375;459.0;103478;;;Calculated values ==>;1551139537.844;345.46000000000004;291.86;288.06;287.96000000000004;287.16;277.56;273.955091788801;294.76000000000005;275.96000000000004;271.36;276.66;335.76000000000005;333.66;272.36;277.16;299.86;299.96000000000004;301.46000000000004;292.06;294.96000000000004;294.56;;319.06;275.76000000000005;240.83765695389522;260.72004837742526;273.955091788801;295.16;5500000.0;3560000.0;3700000.0;1320000.0;3610000.0;2470000.0;5500000.0;0.024166666666666666;0.018000000000000002;0.1005;0.011166666666666667;0.023666666666666666;0.04783333333333333;;11080.90234375;0.0;1056.09521484375;29848.263671875;504875.01372713875;412979.2520416587;238294.95543281117;237972.31005525356;235436.36077145688;430412.23801567365;460221.56738830067;450044.29585976974;473242.3297776949;520302.01186505717;518160.62797013257;451299.60710653476;457177.9917971519;468303.9457373096;469126.57716250315;438535.7471267266;413720.03103230504;460494.97074365144;459947.6112961071;;192753.74022246967;472367.87413283327;201900.3710473037;219907.44764222373;273.9270912108143;3463296.7858931674;1429042.4207217633;219017.93290717105;0.0;0;241;210;0;0;0;0;6;76;80;1379373609465.0671;505429537554.6182;959374824865.4337;24938.46444365284;3020.2204511217465;446.6828896995884;11481.921161444088;2708507.2408906748;1138841.753000249;37744.19579633928;1278352.256046796;3.2864214360557056;0.1964299944087971
6246;2019-02-26 01:06:37.864;729;188;148;148;140;45;216;28;-15;35;619;600;-9;36;267;268;283;190;220;218;214;25;553;356;370;132;361;247;553;312.0;85.0;638.0;148.0;142.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.337890625;11108.0556640625;0.0;1044.79162597656;460.0;103479;;;Calculated values ==>;1551139597.864;346.06000000000006;291.96000000000004;287.96000000000004;287.96000000000004;287.16;277.66;273.955091788801;294.76000000000005;275.96000000000004;271.66;276.66;335.06;333.16;272.26000000000005;276.76000000000005;299.86;299.96000000000004;301.46000000000004;292.16;294.96000000000004;294.56;;319.16;275.66;240.83765695389522;260.72004837742526;273.955091788801;295.16;5530000.0;3560000.0;3700000.0;1320000.0;3610000.0;2470000.0;5530000.0;0.052000000000000005;0.014166666666666666;0.10633333333333334;0.024666666666666667;0.023666666666666666;0.07566666666666667;;11108.0556640625;0.0;1044.79162597656;29777.337890625;505353.8947369851;412080.6298862991;237880.34181056917;237880.34181056917;235352.85732633783;430412.23801567365;460221.56738830067;450422.1185399193;473242.3297776949;519588.62315034436;517650.2219441155;451174.5966723045;456696.53541972896;468303.9457373096;469126.57716250315;437877.1388186537;412845.1473663945;460494.97074365144;459947.6112961071;;193171.6564234249;472270.6324499597;201841.28321588514;213113.41167501538;273.90406655248444;3463793.8315327014;1429227.3903410975;219035.44613330244;0.0;0;241;210;0;0;0;0;6;76;80;1379595683464.9966;505508763954.593;959523074265.3866;26432.42882278897;6670.590614440506;354.6198789070051;18677.12110466261;2708935.474364685;1138922.5366780225;37750.8755452499;1278603.665174051;4.289921462563818;0.2508439654084203
