;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6247;2019-02-26 01:07:40.864;735;189;148;147;141;46;216;29;-11;35;615;595;-6;35;267;269;283;191;220;218;214;26;551;358;370;132;363;248;551;130.0;86.0;770.0;140.0;142.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.7109375;11066.2392578125;0.0;1041.900390625;462.0;103480;;;Calculated values ==>;1551139660.864;346.66;292.06;287.96000000000004;287.86;287.26000000000005;277.76000000000005;274.1680685717883;294.76000000000005;276.06;272.06;276.66;334.66;332.66;272.56;276.66;299.86;300.06;301.46000000000004;292.26000000000005;294.96000000000004;294.56;;319.36;275.76000000000005;240.83765695389522;260.85938512811435;274.1680685717883;295.16;5510000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2480000.0;5510000.0;0.021666666666666667;0.014333333333333333;0.12833333333333333;0.02333333333333333;0.023666666666666666;0.04533333333333334;;11066.2392578125;0.0;1041.900390625;29897.7109375;506287.4909493148;413307.47646805906;237941.55351223252;237620.59868662496;235720.9183327416;430280.9020939914;460221.56738830067;450745.773027914;473242.3297776949;519097.55581041216;517054.9260172879;451372.58169697004;456412.2256599408;468024.1018388634;468977.3815912387;438317.07541566464;414040.76927589084;460494.97074365144;459947.6112961071;;194007.49548133422;472367.87413283327;202378.70772123992;220944.60515624337;274.1223359697257;3464315.9882099475;1429421.4154216638;219053.7046884477;0.0;0;241;210;0;0;0;0;6;76;80;1379828783464.9966;505591923954.593;959678999265.3866;31873.773381023173;6299.74721627051;347.96038800342455;10834.802945007157;2709445.6536339684;1139036.0271340413;37757.02312258537;1278861.8945094855;4.076289617015894;0.29125540869548877
6248;2019-02-26 01:08:37.845;739;189;150;149;140;46;216;29;-11;35;612;592;-6;35;267;269;283;190;220;218;214;27;550;358;370;132;363;248;551;126.0;112.0;728.0;158.0;142.0;0;86;96;1;0;0;0;0;0;0;1;0;0;0;0;29611.568359375;10815.4462890625;0.0;1052.53491210938;463.0;103481;;;Calculated values ==>;1551139717.845;347.06000000000006;292.06;288.16;288.06;287.16;277.76000000000005;274.1680685717883;294.76000000000005;276.06;272.06;276.66;334.36;332.36;272.56;276.66;299.86;300.06;301.46000000000004;292.16;294.96000000000004;294.56;;319.46000000000004;275.86;240.83765695389522;260.85938512811435;274.1680685717883;295.16;5500000.0;3579999.9999999995;3700000.0;1320000.0;3629999.9999999995;2480000.0;5510000.0;0.021;0.018666666666666668;0.12133333333333333;0.026333333333333334;0.023666666666666666;0.04466666666666667;;10815.4462890625;0.0;1052.53491210938;29611.568359375;506877.3215303851;413307.47646805906;238587.39616456104;238263.81101797207;235408.44226868334;430280.9020939914;460221.56738830067;450745.773027914;473242.3297776949;518791.3837563225;516748.2223701794;451372.58169697004;456412.2256599408;468024.1018388634;468977.3815912387;438535.7471267266;413676.3280692049;460494.97074365144;459947.6112961071;;194425.4183739577;472465.0996282349;202375.07669509662;221562.20119011134;274.1209247514891;3464786.9462988973;1429594.587688744;219070.28010759677;0.0;0;241;210;0;0;0;0;6;76;80;1380039613164.799;505667138874.5225;959820312145.2542;30135.64448838184;7112.370603905975;464.0424890737391;10647.881651401145;2709936.3978890106;1139142.1710069296;37763.44933590417;1279031.9090719633;4.074824387823221;0.29752315181483735
6249;2019-02-26 01:09:37.865;741;188;151;150;141;46;216;29;-12;35;609;590;-6;36;267;269;283;190;220;218;214;27;548;358;370;133;364;249;548;94.0;114.0;829.0;181.0;142.0;0;86;90;1;0;0;0;0;0;0;1;0;0;0;0;29031.205078125;10389.1923828125;0.0;1049.91333007812;463.0;103482;;;Calculated values ==>;1551139777.865;347.26;291.96000000000004;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.1680685717883;294.76000000000005;276.06;271.96000000000004;276.66;334.06;332.16;272.56;276.76000000000005;299.86;300.06;301.46000000000004;292.16;294.96000000000004;294.56;;319.46000000000004;275.86;241.05796691057077;260.9983114674233;274.1680685717883;295.16;5480000.0;3579999.9999999995;3700000.0;1330000.0;3640000.0;2490000.0;5480000.0;0.015666666666666666;0.019;0.13816666666666666;0.030166666666666668;0.023666666666666666;0.03933333333333333;;10389.1923828125;0.0;1049.91333007812;29031.205078125;507306.2511033152;414171.1577566021;239008.4967237887;238682.33703136048;235805.92712698036;430280.9020939914;460221.56738830067;450440.71249491436;473112.1826642056;518401.41787762754;516458.61545668;451195.3582638451;456369.25405053544;467883.80319715134;468977.3815912387;438970.5435425242;414883.2198629546;460494.97074365144;459947.6112961071;;194425.4183739577;472333.7623376517;202368.80145573622;224414.71979498817;274.11848576678824;3465275.798973981;1429771.3519127276;219087.80634974345;0.0;0;241;210;0;0;0;0;6;76;80;1380261687164.7285;505746665374.49725;959969461845.2068;34275.26904191311;8143.94298660445;457.6591499118232;9264.293732377346;2710473.3344207965;1139269.3493321256;37771.13274317561;1279197.8991783736;4.558150455070045;0.35525557242301625
6250;2019-02-26 01:10:37.916;740;188;151;150;142;46;216;29;-6;35;608;588;-6;37;267;269;283;189;220;218;214;27;550;357;370;133;362;251;550;157.0;111.0;507.0;39.0;142.0;0;88;86;1;0;0;0;0;0;0;1;0;0;0;0;28860.48828125;10149.9638671875;0.0;1065.32666015625;463.0;103483;;;Calculated values ==>;1551139837.916;347.16;291.96000000000004;288.26000000000005;288.16;287.36;277.76000000000005;274.0616903277293;294.76000000000005;276.06;272.56;276.66;333.96000000000004;331.96000000000004;272.56;276.86;299.86;300.06;301.46000000000004;292.06;294.96000000000004;294.56;;319.46000000000004;275.86;241.05796691057077;261.27494424493943;274.0616903277293;295.16;5500000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.026166666666666668;0.018500000000000003;0.0845;0.006500000000000001;0.023666666666666666;0.049833333333333334;;10149.9638671875;0.0;1065.32666015625;28860.48828125;507002.0307713531;413351.9237643686;238944.2795962181;238618.936610542;236063.12854131396;430346.717906069;460221.56738830067;450839.34495722555;473112.1826642056;518131.503226222;516083.26221869944;450839.34495722555;456161.9829332792;468164.148934044;469115.7338860559;438535.7471267266;413720.03103230504;460494.97074365144;459947.6112961071;;194425.4183739577;472333.7623376517;202191.29886427656;219645.8917202488;274.0448943819401;3465758.639817171;1429942.6570334916;219105.4483325767;0.0;0;241;210;0;0;0;0;6;76;80;1380483875864.284;505826533204.33746;960119589344.9064;21010.759894854193;1755.9260125769385;459.09074774679914;11975.03569219694;2710934.442937052;1139351.918364359;37778.7788192859;1279375.0440351407;3.1386447155829407;0.16400958386738218
6251;2019-02-26 01:11:37.866;739;188;151;151;141;46;216;28;-13;35;608;587;-9;39;267;269;283;190;220;218;214;26;549;356;370;133;361;252;550;137.0;111.0;514.0;122.0;142.0;0;88;84;1;0;0;0;0;0;0;1;0;0;0;0;28706.732421875;9926.1943359375;0.0;1069.1865234375;465.0;103484;;;Calculated values ==>;1551139897.866;347.06000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.76000000000005;273.955091788801;294.76000000000005;275.96000000000004;271.86;276.66;333.96000000000004;331.86;272.26000000000005;277.06;299.86;300.06;301.46000000000004;292.16;294.96000000000004;294.56;;319.66;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;295.16;5490000.0;3560000.0;3700000.0;1330000.0;3610000.0;2520000.0;5500000.0;0.022833333333333334;0.018500000000000003;0.08566666666666665;0.02033333333333333;0.023666666666666666;0.0465;;9926.1943359375;0.0;1069.1865234375;28706.732421875;506967.33677030756;413351.9237643686;238944.2795962181;238944.2795962181;235749.16786847432;430412.23801567365;460221.56738830067;449772.1156425605;473112.1826642056;518047.54810915195;515895.26089543354;450280.52636062505;456240.8186863985;468303.9457373096;469253.8443872472;438753.56681127707;414083.7466353395;460494.97074365144;459947.6112961071;;195261.2709748474;472236.3865531139;201834.0348461865;220721.68629602337;273.9012414896211;3466237.966884379;1430109.8189342187;219123.2211194459;0.0;0;241;210;0;0;0;0;6;76;80;1380705690864.4604;505906266704.4009;960270363595.0262;21240.028921556033;5498.18115137419;456.39167325484476;11124.005512503894;2711286.2394358795;1139412.3188816959;37786.40148195017;1279567.3756353245;3.484973167256625;0.2296436555099503
6252;2019-02-26 01:12:37.877;736;187;152;151;142;46;216;28;-17;35;609;588;-11;40;267;269;282;189;220;218;214;26;549;357;370;133;362;252;550;297.0;84.0;460.0;91.0;142.0;0;89;79;1;0;0;0;0;0;0;1;0;0;0;0;28466.390625;9629.6845703125;0.0;1077.83129882812;466.0;103485;;;Calculated values ==>;1551139957.877;346.76;291.86;288.36;288.26000000000005;287.36;277.76000000000005;274.0616903277293;294.76000000000005;275.96000000000004;271.46000000000004;276.66;334.06;331.96000000000004;272.06;277.16;299.86;300.06;301.36;292.06;294.96000000000004;294.56;;319.76000000000005;275.76000000000005;241.05796691057077;261.41265627149306;274.0616903277293;295.16;5490000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2520000.0;5500000.0;0.0495;0.014;0.07666666666666666;0.015166666666666667;0.023666666666666666;0.07316666666666667;;9629.6845703125;0.0;1077.83129882812;28466.390625;506593.21620202245;412979.2520416587;239271.01122138754;238944.2795962181;236063.12854131396;430346.717906069;460221.56738830067;449261.6978303122;473112.1826642056;518149.93449942843;515997.8474795712;450026.56886393705;456362.4941287204;468164.148934044;469115.7338860559;438544.7548229975;413720.03103230504;460494.97074365144;459947.6112961071;;195679.20071851107;472236.3865531139;202140.50008482885;214150.82487159723;274.0251307636395;3466714.496925505;1430272.814469233;219141.1162148442;0.0;0;241;210;0;0;0;0;6;76;80;1380927731565.039;505986081334.6089;960421591315.4204;18945.958493820388;4096.454278102323;347.5461330696944;17984.131540059974;2711621.1840604725;1139492.2888356207;37793.10219192532;1279809.987915493;3.864023266525688;0.18710330023591148
6253;2019-02-26 01:13:37.897;733;188;151;151;142;46;216;28;-16;35;610;588;-9;41;267;270;282;190;220;218;214;26;551;356;370;133;362;252;552;152.0;87.0;636.0;85.0;142.0;0;90;76;1;0;0;0;0;0;0;1;0;0;0;0;28353.875;9500.9736328125;0.0;1078.11938476562;466.0;103486;;;Calculated values ==>;1551140017.897;346.46000000000004;291.96000000000004;288.26000000000005;288.26000000000005;287.36;277.76000000000005;273.955091788801;294.76000000000005;275.96000000000004;271.56;276.66;334.16;331.96000000000004;272.26000000000005;277.26000000000005;299.86;300.16;301.36;292.16;294.96000000000004;294.56;;319.76000000000005;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;295.16;5510000.0;3560000.0;3700000.0;1330000.0;3620000.0000000005;2520000.0;5520000.0;0.025333333333333333;0.0145;0.10600000000000001;0.014166666666666666;0.023666666666666666;0.049;;9500.9736328125;0.0;1078.11938476562;28353.875;506037.30620136944;412510.35525449144;238880.49788242896;238880.49788242896;236006.0425799679;430412.23801567365;460221.56738830067;449389.49312361225;473112.1826642056;518252.31176750886;515997.8474795712;450280.52636062505;456484.0767557704;468164.148934044;469381.02069560625;438106.4763346265;413263.53111073095;460494.97074365144;459947.6112961071;;195679.20071851107;472236.3865531139;201886.98656747982;219754.6008760607;273.9218764693327;3467188.156972967;1430432.2897615922;219159.08845928698;0.0;0;241;210;0;0;0;0;6;76;80;1381149805564.9685;506065907934.5835;960572841715.3723;26235.26569495004;3829.949833129815;360.22270574648536;11769.457510582275;2711997.8197653266;1139558.3642209827;37799.0022316048;1280058.0171396947;3.9885173213145952;0.24831225179948052
6254;2019-02-26 01:14:37.877;730;189;151;150;142;46;216;28;-8;35;611;588;-4;42;267;270;282;190;220;218;214;26;549;358;370;133;363;253;550;274.0;86.0;538.0;190.0;142.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;28256.666015625;9393.693359375;0.0;1098.88952636719;466.0;103487;;;Calculated values ==>;1551140077.877;346.16;292.06;288.26000000000005;288.16;287.36;277.76000000000005;274.1680685717883;294.76000000000005;275.96000000000004;272.36;276.66;334.26000000000005;331.96000000000004;272.76000000000005;277.36;299.86;300.16;301.36;292.16;294.96000000000004;294.56;;319.76000000000005;275.76000000000005;241.05796691057077;261.54996906429363;274.1680685717883;295.16;5490000.0;3579999.9999999995;3700000.0;1330000.0;3629999.9999999995;2530000.0;5500000.0;0.04566666666666667;0.014333333333333333;0.08966666666666666;0.03166666666666666;0.023666666666666666;0.06933333333333333;;9393.693359375;0.0;1098.88952636719;28256.666015625;505843.60511460656;413720.03103230504;238944.2795962181;238618.936610542;236063.12854131396;430280.9020939914;460221.56738830067;450227.26030813594;473112.1826642056;518270.88429897634;515912.3738455088;450734.67722759733;456441.8272467007;468024.1018388634;469105.00981247745;438544.7548229975;414083.7466353395;460494.97074365144;459947.6112961071;;195679.20071851107;472236.3865531139;202330.35378134035;214828.37653545733;274.1035402159788;3467659.754230078;1430589.6928347244;219177.22415297187;0.0;0;241;210;0;0;0;0;6;76;80;1381371731565.039;506145681334.6089;960724291215.4205;22228.089285236;8547.024371106161;350.6077840230977;16994.93361007172;2712401.546436526;1139661.4712922336;37804.92384449229;1280297.6404980232;4.586159153989202;0.29172555713849785
6255;2019-02-26 01:15:37.868;728;188;151;150;142;46;216;29;2;35;611;589;3;46;267;270;282;190;220;218;214;26;548;357;370;133;362;253;549;323.0;110.0;633.0;70.0;142.0;0;91;70;1;0;0;0;0;0;0;1;0;0;0;0;27907.57421875;9105.19921875;0.0;1097.07287597656;465.0;103488;;;Calculated values ==>;1551140137.868;345.96000000000004;291.96000000000004;288.26000000000005;288.16;287.36;277.76000000000005;274.0616903277293;294.76000000000005;276.06;273.36;276.66;334.26000000000005;332.06;273.46000000000004;277.76000000000005;299.86;300.16;301.36;292.16;294.96000000000004;294.56;;319.66;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2530000.0;5490000.0;0.05383333333333333;0.018333333333333333;0.1055;0.011666666666666665;0.023666666666666666;0.0775;;9105.19921875;0.0;1097.07287597656;27907.57421875;505684.4237530603;413764.2266525931;238976.33335390146;238650.58332190322;236091.80394872042;430346.717906069;460221.56738830067;451492.19916073285;473112.1826642056;518270.88429897634;516015.0247933108;451618.0414476131;456928.0333177049;468164.148934044;469243.13556305086;438762.60988896695;414485.982530214;460494.97074365144;459947.6112961071;;195261.2709748474;472236.3865531139;202174.7307508999;213413.06961031113;274.03844915633925;3468127.719359573;1430743.827149098;219195.5210946859;0.0;0;241;210;0;0;0;0;6;76;80;1381593698264.8062;506225469364.52515;960876068445.2612;26302.992917237374;3150.7193176924957;445.07150157713727;19106.42698064919;2712805.9114572695;1139758.9378673583;37811.55351059956;1280598.4400425963;4.803362453201619;0.23673170174758312
6256;2019-02-26 01:16:37.888;725;187;152;151;142;46;216;28;10;35;612;590;11;50;266;270;282;189;220;218;214;25;548;355;370;133;360;254;549;86.0;115.0;583.0;81.0;142.0;0;89;68;1;0;0;0;0;0;0;1;0;0;0;0;27864.1640625;9114.5234375;0.0;1093.77624511719;465.0;103489;;;Calculated values ==>;1551140197.888;345.66;291.86;288.36;288.26000000000005;287.36;277.76000000000005;273.8482719121499;294.76000000000005;275.96000000000004;274.16;276.66;334.36;332.16;274.26000000000005;278.16;299.76000000000005;300.16;301.36;292.06;294.96000000000004;294.56;;319.66;275.66;241.05796691057077;261.6868853414304;273.8482719121499;295.16;5480000.0;3550000.0;3700000.0;1330000.0;3600000.0;2540000.0;5490000.0;0.014333333333333333;0.019166666666666665;0.09716666666666667;0.013500000000000002;0.023666666666666666;0.038;;9114.5234375;0.0;1093.77624511719;27864.1640625;505308.92880701635;413396.8702782222;239303.48083026664;238976.33335390146;236091.80394872042;430477.46260093397;460221.56738830067;452321.4886820454;473112.1826642056;518289.53550403833;516032.281859263;452446.7616735856;457250.945269924;468315.1240550476;469518.6663757062;438762.60988896695;414127.2103214636;460494.97074365144;459947.6112961071;;195261.2709748474;472138.9942397944;201604.64381027228;225083.744059567;273.80727345899186;3468592.6387665975;1430895.708781526;219213.7842563812;0.0;0;241;210;0;0;0;0;6;76;80;1381815772264.7356;506305295964.49976;961028219145.2129;24361.320093373957;3652.213730798549;472.1784917104811;8924.826954988524;2713228.25479976;1139815.6478731139;37819.19980845784;1280832.1116899133;3.664717968122998;0.24316782978926213
6257;2019-02-26 01:17:37.859;724;187;151;151;143;47;216;28;14;35;614;591;18;54;266;270;282;189;220;218;214;25;551;356;370;133;361;256;552;269.0;110.0;560.0;82.0;142.0;0;88;71;1;0;0;0;0;0;0;1;0;0;0;0;28071.970703125;9139.880859375;0.0;1100.43884277344;465.0;103490;;;Calculated values ==>;1551140257.859;345.56000000000006;291.86;288.26000000000005;288.26000000000005;287.46000000000004;277.86;273.955091788801;294.76000000000005;275.96000000000004;274.56;276.66;334.56;332.26000000000005;274.96000000000004;278.56;299.76000000000005;300.16;301.36;292.06;294.96000000000004;294.56;;319.66;275.66;241.05796691057077;261.9595390733887;273.955091788801;295.16;5510000.0;3560000.0;3700000.0;1330000.0;3610000.0;2560000.0;5520000.0;0.04483333333333333;0.018333333333333333;0.09333333333333332;0.013666666666666666;0.023666666666666666;0.06849999999999999;;9139.880859375;0.0;1100.43884277344;28071.970703125;504908.8994847445;412126.3827081116;238880.49788242896;238880.49788242896;236320.4913731211;430412.23801567365;460221.56738830067;452474.6473264268;473112.1826642056;518327.0740755654;515964.1916613363;452975.9759128738;457412.81034958904;468175.34348450357;469381.02069560625;438106.4763346265;412889.33823237545;460494.97074365144;459947.6112961071;;195261.2709748474;472138.9942397944;201884.66117113715;214666.67774778785;273.92097042337286;3469058.5479243165;1431047.755292538;219232.06054428947;0.0;0;241;210;0;0;0;0;6;76;80;1382037664964.5732;506385057394.4414;961181145195.1011;23388.398707827033;3693.475885271648;462.3141985412692;16801.74394805987;2713625.976797556;1139876.8323663976;37826.98348360868;1281046.3961597048;4.330522291251898;0.22520169232979398
6258;2019-02-26 01:18:37.879;723;189;151;150;144;47;216;28;20;35;617;593;25;57;266;270;282;191;220;218;214;26;553;357;370;132;362;257;553;263.0;115.0;828.0;123.0;142.0;0;87;73;1;0;0;0;0;0;0;1;0;0;0;0;28010.287109375;9379.8232421875;0.0;1091.47644042969;466.0;103491;;;Calculated values ==>;1551140317.879;345.46000000000004;292.06;288.26000000000005;288.16;287.56;277.86;274.0616903277293;294.76000000000005;275.96000000000004;275.16;276.66;334.86;332.46000000000004;275.66;278.86;299.76000000000005;300.16;301.36;292.26000000000005;294.96000000000004;294.56;;319.76000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;295.16;5530000.0;3570000.0000000005;3700000.0;1320000.0;3620000.0000000005;2570000.0;5530000.0;0.04383333333333333;0.019166666666666665;0.13799999999999998;0.0205;0.023666666666666666;0.06749999999999999;;9379.8232421875;0.0;1091.47644042969;28010.287109375;504599.5546793243;412465.3940541978;238848.7684301769;238524.6311786081;236607.02350003482;430346.717906069;460221.56738830067;453053.6233282943;473242.3297776949;518551.3123725429;516084.5319608047;453678.3537726365;457615.8751958574;468035.31262452714;469243.13556305086;437664.71083173057;413220.0903815756;460494.97074365144;459947.6112961071;;195679.20071851107;472367.87413283327;202145.88486265193;215014.5502122533;274.0272260567383;3469526.055856655;1431202.1376036245;219250.3325936306;0.0;0;241;210;0;0;0;0;6;76;80;1382259738964.5027;506464583894.41614;961335096495.0521;34625.26790825865;5539.550780038718;468.52189196130405;16532.981623160133;2714109.585168277;1139953.799902547;37834.74303668288;1281324.2781358366;5.459333982993284;0.3379375165245308
6259;2019-02-26 01:19:37.860;723;190;151;150;143;48;216;29;34;35;620;595;34;59;266;271;282;192;220;218;214;26;553;359;370;132;364;258;554;0.0;113.0;644.0;185.0;142.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;28575.798828125;9677.0380859375;0.0;1097.98352050781;465.0;103492;;;Calculated values ==>;1551140377.86;345.46000000000004;292.16;288.26000000000005;288.16;287.46000000000004;277.96000000000004;274.27422755570615;294.76000000000005;276.06;276.56;276.66;335.16;332.66;276.56;279.06;299.76000000000005;300.26000000000005;301.36;292.36;294.96000000000004;294.56;;319.66;275.76000000000005;240.83765695389522;262.23063862743834;274.27422755570615;295.16;5530000.0;3590000.0;3700000.0;1320000.0;3640000.0;2580000.0;5540000.0;0.0;0.01883333333333333;0.10733333333333334;0.030833333333333334;0.023666666666666666;0.023666666666666666;;9677.0380859375;0.0;1097.98352050781;28575.798828125;504599.5546793243;412420.9545810112;238817.14559756604;238493.40521355058;236263.07671782744;430214.79039162316;460221.56738830067;454627.8331398351;473242.3297776949;518775.8403640361;516205.07003348775;454627.8331398351;457697.8658057291;467754.4950057721;469094.4051697779;437664.71083173057;413177.15693683183;460494.97074365144;459947.6112961071;;195261.2709748474;472367.87413283327;202562.93725800773;238817.14559756604;274.19849827975816;3469997.4572479874;1431360.8944922779;219268.57231554727;0.0;0;241;210;0;0;0;0;6;76;80;1382481668664.3052;506543758814.34564;961489547569.9146;27054.96549131614;8318.985553640454;461.1822650205928;5233.421021532139;2714623.4243455334;1140069.2511340873;37842.48811793153;1281505.6073852628;3.811459116420081;0.3309904740328312
6260;2019-02-26 01:20:37.850;724;192;151;151;144;49;216;30;44;35;623;598;41;61;267;270;282;194;220;218;214;27;558;359;370;133;364;262;558;91.0;110.0;987.0;106.0;142.0;0;87;94;1;0;0;0;0;0;0;1;0;0;0;0;29548.224609375;10754.3798828125;0.0;1124.33862304688;465.0;103493;;;Calculated values ==>;1551140437.85;345.56000000000006;292.36;288.26000000000005;288.26000000000005;287.56;278.06;274.27422755570615;294.76000000000005;276.16;277.56;276.66;335.46000000000004;332.96000000000004;277.26000000000005;279.26000000000005;299.86;300.16;301.36;292.56;294.96000000000004;294.56;;319.66;275.86;241.05796691057077;262.7682575881327;274.27422755570615;295.16;5580000.0;3590000.0;3700000.0;1330000.0;3640000.0;2620000.0;5580000.0;0.015166666666666667;0.018333333333333333;0.16449999999999998;0.017666666666666667;0.023666666666666666;0.03883333333333333;;10754.3798828125;0.0;1124.33862304688;29548.224609375;504265.58763065864;411465.9254258662;238691.70603780312;238691.70603780312;236462.88141631466;430214.79039162316;460221.56738830067;455198.0039910322;473112.1826642056;518750.5247557781;516173.21412498504;454824.7643176052;457295.856861425;467883.80319715134;468966.6422690117;436544.5263356317;412248.46956782654;460494.97074365144;459947.6112961071;;195261.2709748474;472333.7623376517;202688.39150184076;224630.32568255602;274.2471942562672;3470481.743382233;1431531.1279317418;219287.08858018796;0.0;0;241;210;0;0;0;0;6;76;80;1382703631664.3406;506623245564.3583;961645521569.9393;41537.83125447199;4763.734884765992;445.4277074097607;9138.154591326234;2715194.935717399;1140178.2556339796;37850.041941855794;1281625.3505548674;4.7046445633346465;0.3416537938919279
6261;2019-02-26 01:21:37.851;725;193;152;151;143;48;216;30;47;36;628;601;44;62;267;271;282;195;220;218;214;28;555;359;370;133;364;264;555;88.0;109.0;922.0;148.0;142.0;0;88;99;1;0;0;0;0;0;0;1;0;0;0;0;29815.392578125;10958.119140625;0.0;1129.44543457031;463.0;103494;;;Calculated values ==>;1551140497.851;345.66;292.46000000000004;288.36;288.26000000000005;287.46000000000004;277.96000000000004;274.27422755570615;294.76000000000005;276.16;277.86;276.76000000000005;335.96000000000004;333.26000000000005;277.56;279.36;299.86;300.26000000000005;301.36;292.66;294.96000000000004;294.56;;319.46000000000004;275.96000000000004;241.05796691057077;263.0348170998261;274.27422755570615;295.16;5550000.0;3590000.0;3700000.0;1330000.0;3640000.0;2640000.0;5550000.0;0.014666666666666666;0.018166666666666668;0.15366666666666667;0.024666666666666667;0.023666666666666666;0.03833333333333333;;10958.119140625;0.0;1129.44543457031;29815.392578125;504667.69068019604;413134.7333990844;239110.32063687078;238785.6286572915;236234.50199747342;430214.79039162316;460221.56738830067;455237.00566835946;473209.4130839679;519098.9220271636;516312.59215483716;454862.83014053997;457094.0657969381;467883.80319715134;469094.4051697779;437219.38089756534;413873.7736063451;460494.97074365144;459947.6112961071;;194425.4183739577;472431.1216696904;202658.6104087524;225163.5793321994;274.2356381197831;3470976.448438444;1431712.068439729;219305.87042707895;0.0;0;241;210;0;0;0;0;6;76;80;1382925635364.9546;506703046894.579;961803324200.3757;38812.88007155962;6654.388611103138;424.1118657905007;9000.05455861646;2715864.5361401225;1140273.4082492255;37857.28822575522;1281776.5048173973;4.541149274992211;0.34515296466279066
6262;2019-02-26 01:22:37.851;724;191;152;152;143;48;216;31;42;36;632;605;42;64;267;271;282;193;220;218;214;29;554;359;370;134;364;267;554;1.0;113.0;470.0;83.0;142.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29635.662109375;10907.6943359375;0.0;1158.76953125;460.0;103495;;;Calculated values ==>;1551140557.851;345.56000000000006;292.26000000000005;288.36;288.36;287.46000000000004;277.96000000000004;274.27422755570615;294.76000000000005;276.26000000000005;277.36;276.76000000000005;336.36;333.66;277.36;279.56;299.86;300.26000000000005;301.36;292.46000000000004;294.96000000000004;294.56;;319.16;276.06;241.2770596917726;263.43189868330234;274.27422755570615;295.16;5540000.0;3590000.0;3700000.0;1340000.0;3640000.0;2670000.0;5540000.0;0.00016666666666666666;0.01883333333333333;0.07833333333333334;0.013833333333333333;0.023666666666666666;0.02383333333333333;;10907.6943359375;0.0;1158.76953125;29635.662109375;504633.5735138312;412801.4708678641;239142.2403198925;239142.2403198925;236263.07671782744;430214.79039162316;460221.56738830067;454104.83955248306;473079.2034362849;519262.06520247937;516470.9588497146;454104.83955248306;456852.27101820137;467883.80319715134;469094.4051697779;437442.4963660436;413548.20129128615;460494.97074365144;459947.6112961071;;193171.6564234249;472397.21216106473;202655.90557128977;238887.09112584635;274.23458843401556;3471471.873894173;1431894.2835520338;219324.93888512746;0.0;0;241;210;0;0;0;0;6;76;80;1383147635364.9546;506783146894.579;961962624200.3757;19696.83316186014;3731.4214078252203;450.00922390793136;5268.609064057881;2716352.1170837344;1140359.9566660498;37864.57256816937;1281895.4103475863;2.4155272976792035;0.17977055243172108
6263;2019-02-26 01:23:37.871;722;190;153;152;142;47;216;31;24;36;638;610;30;63;267;271;282;192;220;218;214;28;552;359;370;134;364;268;551;88.0;99.0;534.0;57.0;142.0;0;91;98;1;0;0;0;0;0;0;1;0;0;0;0;29675.255859375;10888.8076171875;0.0;1171.50415039062;458.0;103496;;;Calculated values ==>;1551140617.871;345.36;292.16;288.46000000000004;288.36;287.36;277.86;274.27422755570615;294.76000000000005;276.26000000000005;275.56;276.76000000000005;336.96000000000004;334.16;276.16;279.46000000000004;299.86;300.26000000000005;301.36;292.36;294.96000000000004;294.56;;318.96000000000004;275.96000000000004;241.2770596917726;263.56353331371673;274.27422755570615;295.16;5520000.0;3590000.0;3700000.0;1340000.0;3640000.0;2680000.0;5510000.0;0.014666666666666666;0.0165;0.089;0.0095;0.023666666666666666;0.03833333333333333;;10888.8076171875;0.0;1171.50415039062;29675.255859375;504565.63420069026;413676.3280692049;239566.37892065308;239238.65314294572;236034.54159981437;430214.79039162316;460221.56738830067;451640.48482228623;473079.2034362849;519798.60562773846;516903.70395575237;452409.5171516808;456564.7940334029;467883.80319715134;469094.4051697779;437886.03423382033;414400.9631372732;460494.97074365144;459947.6112961071;;192335.8262164488;472299.7188790419;202692.6457842515;225458.16798150813;274.2488448873578;3471966.2962963055;1432075.981614091;219344.36430545073;0.0;0;241;210;0;0;0;0;6;76;80;1383369709364.884;506863573694.5534;962123177700.3247;22156.35767438509;2561.2671944005087;387.50367309302754;8988.761993726293;2716701.009932789;1140412.4132174088;37871.55416873354;1282014.2613768384;2.8269493519446103;0.17519653242454103
6264;2019-02-26 01:24:37.852;718;189;154;153;142;46;216;30;7;36;642;614;17;61;267;271;282;191;220;218;214;28;548;359;370;133;364;267;548;230.0;112.0;779.0;153.0;142.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29586.53515625;10842.70703125;0.0;1171.81237792969;458.0;103497;;;Calculated values ==>;1551140677.852;344.96000000000004;292.06;288.56;288.46000000000004;287.36;277.76000000000005;274.27422755570615;294.76000000000005;276.16;273.86;276.76000000000005;337.36;334.56;274.86;279.26000000000005;299.86;300.26000000000005;301.36;292.26000000000005;294.96000000000004;294.56;;318.96000000000004;275.96000000000004;241.05796691057077;263.43189868330234;274.27422755570615;295.16;5480000.0;3590000.0;3700000.0;1330000.0;3640000.0;2670000.0;5480000.0;0.03833333333333333;0.018666666666666668;0.12983333333333333;0.025500000000000002;0.023666666666666666;0.062;;10842.70703125;0.0;1171.81237792969;29586.53515625;504430.93631116324;414529.21004869137;239995.52798232224;239665.06343761642;236120.5683718149;430214.79039162316;460221.56738830067;449619.07258832187;473209.4130839679;520293.9167751034;517402.1856099159;450916.47121790034;456480.5776664727;467883.80319715134;469094.4051697779;438762.60988896695;415233.3291099176;460494.97074365144;459947.6112961071;;192335.8262164488;472431.1216696904;202655.6038906211;216909.01577508764;274.23447135747386;3472459.9881690475;1432257.0202222809;219363.8857594174;0.0;0;241;210;0;0;0;0;6;76;80;1383591639064.6865;506943648329.4821;962283626875.1819;32064.090352584815;6879.275703366268;439.21324120892075;15068.392922303208;2717152.7039175406;1140491.0594956097;37878.44129473251;1282214.674183468;4.532097403568216;0.2985279286647006
6265;2019-02-26 01:25:37.872;714;187;155;154;143;44;216;30;2;36;645;617;12;54;267;271;282;189;220;218;214;27;548;357;370;133;362;266;548;-1.0;86.0;62.0;0.0;142.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29595.828125;10816.99609375;0.0;1165.02661132812;456.0;103498;;;Calculated values ==>;1551140737.872;344.56000000000006;291.86;288.66;288.56;287.46000000000004;277.56;274.0616903277293;294.76000000000005;276.16;273.36;276.76000000000005;337.66;334.86;274.36;278.56;299.86;300.26000000000005;301.36;292.06;294.96000000000004;294.56;;318.76000000000005;275.86;241.05796691057077;263.299902668528;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1330000.0;3620000.0000000005;2660000.0;5480000.0;0.0;0.014333333333333333;0.010333333333333333;0.0;0.023666666666666666;0.023666666666666666;;10816.99609375;0.0;1165.02661132812;29595.828125;503928.05225016264;413808.91226698237;240327.48659251104;239995.52798232224;236436.3970380472;430346.717906069;460221.56738830067;449149.36460266326;473209.4130839679;520685.42737338645;517796.5415658619;450449.7061022253;455775.73446676333;468164.148934044;469370.4459139141;438762.60988896695;414529.21004869137;460494.97074365144;459947.6112961071;;191500.00471740507;472333.7623376517;202234.48292222194;240327.48659251104;274.0616903277293;3472953.3389250212;1432437.5779141071;219383.36590887443;0.0;0;241;210;0;0;0;0;6;76;80;1383813713064.616;507023474929.4567;962443580175.1311;2551.45377736456;0.0;347.3453977106167;5197.676284651774;2717441.2629394876;1140548.4059022188;37884.998134939866;1282383.614388109;0.6757185876718104;0.011273053838504188
6266;2019-02-26 01:26:37.873;710;187;156;155;143;43;216;29;1;36;646;619;10;49;266;271;282;189;220;218;214;26;550;356;370;132;361;263;550;131.0;109.0;506.0;0.0;142.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.322265625;10966.1025390625;0.0;1130.07678222656;454.0;103499;;;Calculated values ==>;1551140797.873;344.16;291.86;288.76000000000005;288.66;287.46000000000004;277.46000000000004;273.955091788801;294.76000000000005;276.06;273.26000000000005;276.76000000000005;337.76;335.06;274.16;278.06;299.76000000000005;300.26000000000005;301.36;292.06;294.96000000000004;294.56;;318.56;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;295.16;5500000.0;3560000.0;3700000.0;1320000.0;3610000.0;2630000.0;5500000.0;0.021833333333333333;0.018166666666666668;0.08433333333333333;0.0;0.023666666666666666;0.0455;;10966.1025390625;0.0;1130.07678222656;29741.322265625;503238.14974797115;412979.2520416587;240592.39171456677;240259.81939828157;236378.2633185651;430412.23801567365;460221.56738830067;449568.63731546584;473339.41292369686;521034.37539167044;518254.80674108;450730.499220235;455652.1820626169;468175.34348450357;469508.10652753955;438326.0467238971;413720.03103230504;460494.97074365144;459947.6112961071;;190664.19178205615;472367.87413283327;201972.2588119733;222060.38654885342;273.955091788801;3473447.82341895;1432619.1067612583;219402.49208922865;0.0;0;241;210;0;0;0;0;6;76;80;1384035716764.348;507102976254.3607;962602282819.9395;20880.627920461204;0.0;447.00928506392256;10823.868726000042;2717636.5335411895;1140548.4059022188;37891.617867615365;1282517.129488251;2.657988533200652;0.12703407927462554
6267;2019-02-26 01:27:37.863;708;187;156;155;145;43;216;28;3;36;646;620;10;45;265;272;282;189;220;218;214;26;550;356;370;132;361;259;550;134.0;86.0;424.0;0.0;142.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29769.865234375;11010.9111328125;0.0;1101.76098632812;453.0;103500;;;Calculated values ==>;1551140857.863;343.96000000000004;291.86;288.76000000000005;288.66;287.66;277.46000000000004;273.955091788801;294.76000000000005;275.96000000000004;273.46000000000004;276.76000000000005;337.76;335.16;274.16;277.66;299.66;300.36;301.36;292.06;294.96000000000004;294.56;;318.46000000000004;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;295.16;5500000.0;3560000.0;3700000.0;1320000.0;3610000.0;2590000.0;5500000.0;0.022333333333333334;0.014333333333333333;0.07066666666666667;0.0;0.023666666666666666;0.046;;11010.9111328125;0.0;1101.76098632812;29769.865234375;502985.5004457662;412979.2520416587;240592.39171456677;240259.81939828157;237012.14028239695;430412.23801567365;460221.56738830067;450550.2896508503;473339.41292369686;521361.5417135504;518692.3578746939;451442.75152564584;455820.7939208143;468046.64453070954;469635.1023199616;438326.0467238971;413720.03103230504;460494.97074365144;459947.6112961071;;190246.288480595;472367.87413283327;201972.2588119733;221842.0373343221;273.955091788801;3473943.667327102;1432802.2180182564;219421.08763752822;0.0;0;241;210;0;0;0;0;6;76;80;1384257679764.3833;507182163054.3733;962758856719.9644;17566.180845947307;0.0;352.6862249128196;10952.85640224211;2717956.870215948;1140548.4059022188;37898.28088617802;1282698.5719522303;2.3835965498875122;0.10469675770492684
6268;2019-02-26 01:28:37.854;709;188;156;155;145;43;216;28;5;36;643;618;9;42;265;272;281;189;220;218;214;26;551;355;370;131;361;255;551;183.0;84.0;612.0;50.0;142.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.470703125;11044.80859375;0.0;1059.27185058594;452.0;103501;;;Calculated values ==>;1551140917.854;344.06000000000006;291.96000000000004;288.76000000000005;288.66;287.66;277.46000000000004;273.8482719121499;294.76000000000005;275.96000000000004;273.66;276.76000000000005;337.46000000000004;334.96000000000004;274.06;277.36;299.66;300.36;301.26000000000005;292.06;294.96000000000004;294.56;;318.36;275.76000000000005;240.61611355647437;261.82340779136865;273.8482719121499;295.16;5510000.0;3550000.0;3700000.0;1310000.0;3610000.0;2550000.0;5510000.0;0.030500000000000003;0.014;0.10200000000000001;0.008333333333333333;0.023666666666666666;0.05416666666666667;;11044.80859375;0.0;1059.27185058594;29699.470703125;503018.5681630195;412934.04071806197;240558.2877051051;240226.1665073755;236982.50092614195;430477.46260093397;460221.56738830067;451516.9522019146;473469.2039465459;521381.0372170637;518820.95047796;452021.0196084868;456113.1101176497;468046.64453070954;469772.3021140567;437895.1839562298;413307.47646805906;460494.97074365144;459947.6112961071;;189828.38726562503;472499.14586990676;201652.348273917;218651.25104077457;273.82588514252325;3474439.1707913605;1432985.9881135323;219439.09354326414;0.0;0;241;210;0;0;0;0;6;76;80;1384479646465.0325;507261051219.60406;962913033590.4153;25486.189600655758;2257.056646633248;344.22790483439076;13070.219513830514;2718315.5861552563;1140567.2118863417;37904.087632800234;1282898.7342232715;3.400315608874981;0.18784082137184543
6269;2019-02-26 01:29:37.864;713;188;157;156;146;43;216;28;5;35;639;615;8;37;265;272;281;190;220;218;214;26;548;357;370;131;362;251;549;138.0;112.0;442.0;158.0;142.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.806640625;11015.0439453125;0.0;1020.9866943359401;452.0;103502;;;Calculated values ==>;1551140977.864;344.46000000000004;291.96000000000004;288.86;288.76000000000005;287.76000000000005;277.46000000000004;274.0616903277293;294.76000000000005;275.96000000000004;273.66;276.66;337.06;334.66;273.96000000000004;276.86;299.66;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;318.36;275.76000000000005;240.61611355647437;261.27494424493943;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2510000.0;5490000.0;0.023;0.018666666666666668;0.07366666666666667;0.026333333333333334;0.023666666666666666;0.04666666666666666;;11015.0439453125;0.0;1020.9866943359401;29650.806640625;503802.1959366842;413764.2266525931;240961.19252209782;240626.61899929825;237361.02760794485;430346.717906069;460221.56738830067;452219.7864528963;473372.2673856561;521299.2282325979;518847.5178876695;452593.89888176124;456161.9829332792;467906.3786984534;469497.6653810156;438554.0122419663;414485.982530214;460494.97074365144;459947.6112961071;;189828.38726562503;472499.14586990676;202047.55446763063;221782.32805239616;273.98895281669434;3474933.838866754;1433169.8508566793;219456.4319203837;0.0;0;241;210;0;0;0;0;6;76;80;1384701683464.997;507339664319.59155;963064858890.3911;18429.354422914574;7121.891906926605;449.2698879527099;11114.37988470651;2718681.6100158724;1140645.3828172598;37910.70121648601;1283100.306141282;3.083649187485326;0.21462405833464146
6270;2019-02-26 01:30:37.884;718;188;157;156;147;44;216;29;4;35;634;611;7;33;265;272;281;190;220;218;214;26;550;357;370;129;362;249;550;284.0;112.0;596.0;81.0;142.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.482421875;11062.1015625;0.0;967.0859375;454.0;103503;;;Calculated values ==>;1551141037.884;344.96000000000004;291.96000000000004;288.86;288.76000000000005;287.86;277.56;274.0616903277293;294.76000000000005;276.06;273.56;276.66;336.56;334.26000000000005;273.86;276.46000000000004;299.66;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;318.56;275.76000000000005;240.16925963744896;260.9983114674233;274.0616903277293;295.16;5500000.0;3570000.0000000005;3700000.0;1290000.0;3620000.0000000005;2490000.0;5500000.0;0.04733333333333333;0.018666666666666668;0.09933333333333333;0.013500000000000002;0.023666666666666666;0.071;;11062.1015625;0.0;967.0859375;29707.482421875;504246.5365549987;413351.9237643686;240926.500560384;240592.39171456677;237650.97525894185;430346.717906069;460221.56738830067;452443.9549494864;473631.5180336029;520952.94637897005;518605.73478941515;452816.38497575984;456005.48364899337;467906.3786984534;469497.6653810156;438115.662984558;414083.7466353395;460494.97074365144;459947.6112961071;;190664.19178205615;472761.04596960294;202161.11326854452;215082.90903249104;274.03315124944686;3475428.656159587;1433353.88839459;219473.0047147344;0.0;0;241;210;0;0;0;0;6;76;80;1384923757464.9265;507417690319.5668;963214908890.3434;24861.428940306894;3653.0990914642894;448.595771852078;17385.39386071674;2719042.4867959605;1140735.204339415;37918.18592438662;1283337.8834217899;3.8530048404632486;0.20034760618910522
6271;2019-02-26 01:31:37.885;724;188;157;156;147;44;216;29;2;35;630;606;5;34;265;272;281;190;220;218;214;27;549;357;370;125;362;247;550;296.0;110.0;551.0;0.0;142.0;0;38;100;1;0;0;0;0;0;0;1;0;0;0;0;29472.57421875;11064.1064453125;0.0;800.49658203125;454.0;103504;;;Calculated values ==>;1551141097.885;345.56000000000006;291.96000000000004;288.86;288.76000000000005;287.86;277.56;274.0616903277293;294.76000000000005;276.06;273.36;276.66;336.16;333.76000000000005;273.66;276.56;299.66;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;318.56;275.86;239.25999513918347;260.72004837742526;274.0616903277293;295.16;5490000.0;3570000.0000000005;3700000.0;1250000.0;3620000.0000000005;2470000.0;5500000.0;0.04933333333333333;0.018333333333333333;0.09183333333333334;0.0;0.023666666666666666;0.073;;11064.1064453125;0.0;800.49658203125;29472.57421875;505092.1355869056;413351.9237643686;240926.500560384;240592.39171456677;237650.97525894185;430346.717906069;460221.56738830067;452543.58963201864;474147.5482803409;520709.486512116;518262.6829655454;452914.67127306404;456455.2765819175;467906.3786984534;469497.6653810156;438335.269264521;414083.7466353395;460494.97074365144;459947.6112961071;;190664.19178205615;473378.49451345275;202234.48292222194;214778.47037569003;274.0616903277293;3475921.8315171157;1433538.2765341834;219487.7348145436;0.0;0;241;210;0;0;0;0;6;76;80;1385145761164.6584;507493891589.47473;963363711370.1636;22986.719632849665;0.0;444.61124820166094;17897.347287190445;2719441.228012498;1140765.647339182;37925.62944026794;1283631.9111647147;3.4833595420760104;0.13586600718260167
6272;2019-02-26 01:32:37.885;728;188;158;157;147;45;216;29;0;36;626;601;3;29;266;272;281;190;220;218;214;28;550;358;370;125;363;243;551;126.0;85.0;489.0;0.0;142.0;0;11;100;1;0;0;0;0;0;0;1;0;0;0;0;29408.806640625;11078.912109375;0.0;647.600036621094;457.0;103505;;;Calculated values ==>;1551141157.885;345.96000000000004;291.96000000000004;288.96000000000004;288.86;287.86;277.66;274.1680685717883;294.76000000000005;276.06;273.16;276.76000000000005;335.76000000000005;333.26000000000005;273.46000000000004;276.06;299.76000000000005;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;318.86;275.96000000000004;239.25999513918347;260.1585393101385;274.1680685717883;295.16;5500000.0;3579999.9999999995;3700000.0;1250000.0;3629999.9999999995;2430000.0;5510000.0;0.021;0.014166666666666666;0.08149999999999999;0.0;0.023666666666666666;0.04466666666666667;;11078.912109375;0.0;647.600036621094;29408.806640625;505502.16181292164;412934.04071806197;241227.1409338394;240891.93509399393;237620.59868662496;430280.9020939914;460221.56738830067;452989.3895094788;474243.6194871087;520631.36006071075;518088.69340368663;453357.1757418395;456508.3022141449;467895.03022007534;469359.9901508219;438115.662984558;413676.3280692049;460494.97074365144;459947.6112961071;;191917.91438739494;473474.67390996165;202496.42290420205;223017.92275572632;274.1680685717883;3476412.5096909436;1433722.801688806;219499.8022863657;0.0;0;241;210;0;0;0;0;6;76;80;1385367761164.6584;507568891589.47473;963510711370.1636;20415.176778330053;0.0;346.2239113008356;10582.859421470343;2719802.910482591;1140765.647339182;37932.219733263795;1283869.24622062;2.6729397216207578;0.12814400814066254
6273;2019-02-26 01:33:37.876;733;188;157;156;147;45;216;29;-2;37;620;594;0;24;266;272;281;190;220;218;214;28;548;357;370;127;362;244;549;-1.0;87.0;322.0;42.0;142.0;0;1;83;1;0;0;0;0;0;0;1;0;0;0;0;28098.171875;9931.705078125;0.0;604.565856933594;460.0;103506;;;Calculated values ==>;1551141217.876;346.46000000000004;291.96000000000004;288.86;288.76000000000005;287.86;277.66;274.0616903277293;294.76000000000005;276.06;272.96000000000004;276.86;335.16;332.56;273.16;275.56;299.76000000000005;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;319.16;275.96000000000004;239.71726792356844;260.2995467637923;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1270000.0;3620000.0000000005;2440000.0;5490000.0;0.0;0.0145;0.05366666666666667;0.007;0.023666666666666666;0.023666666666666666;;9931.705078125;0.0;604.565856933594;28098.171875;506309.21668514184;413764.2266525931;240961.19252209782;240626.61899929825;237681.45085644198;430346.717906069;460221.56738830067;452570.33104781294;474082.6425734972;519938.8969790198;517291.3202328524;452816.6869526128;455741.8913505225;468035.31262452714;469497.6653810156;438554.0122419663;414485.982530214;460494.97074365144;459947.6112961071;;193171.6564234249;473215.0499880337;202134.3760854377;240961.19252209782;274.02274774029587;3476891.662627681;1433897.8639019132;219510.23543692703;0.0;0;241;210;0;0;0;0;6;76;80;1385589727864.4255;507644480249.39545;963656789455.0103;13440.062916314138;1897.564717318172;348.9864308204086;5182.6785776515535;2720084.9951607008;1140781.4580065205;37938.012283762466;1284000.6059968858;1.9807095670502721;0.12767071112315714
6274;2019-02-26 01:34:37.866;736;187;157;156;146;45;216;29;-4;38;612;587;0;23;265;272;281;189;220;218;214;27;546;356;370;127;362;248;547;287.0;110.0;256.0;30.0;142.0;0;1;76;1;0;0;0;0;0;0;1;0;0;0;0;27608.916015625;9396.970703125;0.0;612.956298828125;462.0;103507;;;Calculated values ==>;1551141277.866;346.76;291.86;288.86;288.76000000000005;287.76000000000005;277.66;273.955091788801;294.76000000000005;276.06;272.76000000000005;276.96000000000004;334.36;331.86;273.16;275.46000000000004;299.66;300.36;301.26000000000005;292.06;294.96000000000004;294.56;;319.36;275.86;239.71726792356844;260.85938512811435;273.955091788801;295.16;5460000.0;3560000.0;3700000.0;1270000.0;3620000.0000000005;2480000.0;5470000.0;0.04783333333333333;0.018333333333333333;0.042666666666666665;0.005;0.023666666666666666;0.0715;;9396.970703125;0.0;612.956298828125;27608.916015625;506863.83104086434;414215.5863340789;241030.95979903743;240695.44710786565;237421.52251439085;430412.23801567365;460221.56738830067;451622.5056214562;474178.9719336675;518791.3837563225;516236.86354926066;452121.0117312498;454954.54680310714;467906.3786984534;469635.1023199616;438988.945251561;414926.21430635254;460494.97074365144;459947.6112961071;;194007.49548133422;473118.57976311014;201916.74089728444;214863.63852910014;273.9334684746837;3477355.8109892216;1434058.9093547328;219520.37976389032;0.0;0;241;210;0;0;0;0;6;76;80;1385811690864.461;507720667549.40753;963804364855.0337;10654.112628231327;1356.0091943291284;441.15006732882176;17523.504052841;2720285.7464928045;1140808.5666036026;37944.59565716962;1284189.7926491385;2.9945049486256625;0.08600172464073148
