;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6275;2019-02-26 01:35:37.877;734;187;157;157;148;45;216;28;-6;38;608;581;-2;23;265;272;281;189;220;218;214;27;550;355;370;126;361;249;551;136.0;115.0;248.0;64.0;142.0;0;1;70;1;0;0;0;0;0;0;1;0;0;0;0;27465.201171875;9276.361328125;0.0;617.823303222656;464.0;103508;;;Calculated values ==>;1551141337.877;346.56000000000006;291.86;288.86;288.86;287.96000000000004;277.66;273.8482719121499;294.76000000000005;275.96000000000004;272.56;276.96000000000004;333.96000000000004;331.26000000000005;272.96000000000004;275.46000000000004;299.66;300.36;301.26000000000005;292.06;294.96000000000004;294.56;;319.56;275.86;239.4893008659735;260.9983114674233;273.8482719121499;295.16;5500000.0;3550000.0;3700000.0;1260000.0;3610000.0;2490000.0;5510000.0;0.02266666666666667;0.019166666666666665;0.04133333333333333;0.010666666666666666;0.023666666666666666;0.04633333333333334;;9276.361328125;0.0;617.823303222656;27465.201171875;506253.01739476254;412555.8353376608;240891.93509399393;240891.93509399393;237941.55351223252;430477.46260093397;460221.56738830067;451195.3582638451;474307.44796210685;518299.2462748992;515537.16248675605;451696.14235015557;454786.8193108402;468046.64453070954;469772.3021140567;438115.662984558;413307.47646805906;460494.97074365144;459947.6112961071;;194843.3435325042;473248.64165696304;201558.4901165167;221649.6742417029;273.78926139290803;3477814.846107993;1434214.5489841006;219530.63814095853;0.0;0;241;210;0;0;0;0;6;76;80;1386033731565.0396;507796581464.6054;963953492190.4224;10318.323883422907;2898.028283098094;475.49024156622914;11041.137750187398;2720460.5488387463;1140844.023415231;37952.23572685302;1284427.874971876;2.499749204185391;0.12031008976832996
6276;2019-02-26 01:36:37.887;730;188;157;157;148;45;216;28;-7;38;606;577;-2;23;265;272;281;190;220;218;214;26;549;356;370;124;361;249;550;313.0;110.0;135.0;0.0;142.0;0;1;63;1;0;0;0;0;0;0;1;0;0;0;0;27142.6875;8863.2998046875;0.0;626.481689453125;465.0;103509;;;Calculated values ==>;1551141397.887;346.16;291.96000000000004;288.86;288.86;287.96000000000004;277.66;273.955091788801;294.76000000000005;275.96000000000004;272.46000000000004;276.96000000000004;333.76000000000005;330.86;272.96000000000004;275.46000000000004;299.66;300.36;301.26000000000005;292.16;294.96000000000004;294.56;;319.66;275.76000000000005;239.02933182858504;260.9983114674233;273.955091788801;295.16;5490000.0;3560000.0;3700000.0;1240000.0;3610000.0;2490000.0;5500000.0;0.05216666666666667;0.018333333333333333;0.022500000000000003;0.0;0.023666666666666666;0.07583333333333334;;8863.2998046875;0.0;626.481689453125;27142.6875;505843.60511460656;413351.9237643686;240926.500560384;240926.500560384;237972.31005525356;430412.23801567365;460221.56738830067;451069.8759318946;474563.7957825025;518094.87659749197;515127.37420673174;451696.14235015557;454786.8193108402;468046.64453070954;469635.1023199616;438335.269264521;414083.7466353395;460494.97074365144;459947.6112961071;;195261.2709748474;473412.09082023916;201972.2588119733;214129.40678620257;273.955091788801;3478269.9876911426;1434365.7380208238;219541.00907743056;0.0;0;241;210;0;0;0;0;6;76;80;1386255768565.0042;507871593964.5935;964102917090.3986;5604.696385198229;0.0;444.61124820166094;18641.213842001096;2720593.262789603;1140868.177675959;37959.90451718527;1284675.2691272597;2.60180084132031;0.02122898647345068
6277;2019-02-26 01:37:37.838;724;187;158;157;148;46;216;29;-7;39;608;573;-2;23;265;272;281;189;220;218;214;27;548;357;370;131;362;249;549;89.0;112.0;337.0;20.0;142.0;0;1;57;1;0;0;0;0;0;0;0;0;0;0;0;26037.1796875;8445.166015625;0.0;0.0;465.0;103510;;;Calculated values ==>;1551141457.838;345.56000000000006;291.86;288.96000000000004;288.86;287.96000000000004;277.76000000000005;274.0616903277293;294.76000000000005;276.06;272.46000000000004;277.06;333.96000000000004;330.46000000000004;272.96000000000004;275.46000000000004;299.66;300.36;301.26000000000005;292.06;294.96000000000004;294.56;;319.66;275.86;240.61611355647437;260.9983114674233;274.0616903277293;295.16;5480000.0;3570000.0000000005;3700000.0;1310000.0;3620000.0000000005;2490000.0;5490000.0;0.014833333333333334;0.018666666666666668;0.05616666666666667;0.0033333333333333335;0.023666666666666666;0.0385;;8445.166015625;0.0;0.0;26037.1796875;505183.659549229;413396.8702782222;241297.34604790306;240961.19252209782;238003.16795453895;430346.717906069;460221.56738830067;451069.8759318946;473759.9231585776;518299.2462748992;514717.42630870536;451696.14235015557;454786.8193108402;467906.3786984534;469497.6653810156;438554.0122419663;414127.2103214636;460494.97074365144;459947.6112961071;;195261.2709748474;472596.2217928923;202182.2990044782;226227.04653766577;274.04139339760053;3478712.7913323147;1434509.8574422076;219546.2254946179;0.0;0;241;210;0;0;0;0;6;76;80;1386477587264.9124;507948031489.5619;964252195080.3368;13979.185570756554;901.3797426280471;455.96696918271783;8998.241743199991;2720756.3285266384;1140875.6830394212;37967.403206725285;1284905.4098218575;2.8815033334743;0.1376871629033759
6278;2019-02-26 01:38:37.878;718;187;158;157;149;47;216;29;-8;42;597;564;-2;17;265;272;281;189;220;218;214;27;547;356;369;152;361;251;548;-1.0;110.0;589.0;62.0;142.0;0;1;51;1;0;0;0;0;0;0;0;0;0;0;0;25741.00390625;8042.43505859375;0.0;0.0;466.0;103511;;;Calculated values ==>;1551141517.878;344.96000000000004;291.86;288.96000000000004;288.86;288.06;277.86;273.955091788801;294.76000000000005;276.06;272.36;277.36;332.86;329.56;272.96000000000004;274.86;299.66;300.36;301.26000000000005;292.06;294.96000000000004;294.56;;319.76000000000005;275.86;245.02929689885198;261.27494424493943;273.955091788801;295.16;5470000.0;3560000.0;3690000.0;1520000.0;3610000.0;2510000.0;5480000.0;0.0;0.018333333333333333;0.09816666666666667;0.010333333333333333;0.023666666666666666;0.023666666666666666;;8042.43505859375;0.0;0.0;25741.00390625;504523.0401459415;413808.91226698237;241332.6443706532;240996.01194299557;238357.5562735323;430412.23801567365;460377.2924585903;450586.84109302424;471298.90656803106;517005.4372192144;513620.17244781944;451342.93557448447;453710.40078017523;468046.64453070954;469635.1023199616;438771.9011977237;414529.21004869137;460650.0893413602;460103.9485977768;;195679.20071851107;469796.04211954505;201829.12886449843;241332.6443706532;273.8993293012789;3479144.563851897;1434647.3457155225;219546.2254946179;0.0;0;241;210;0;0;0;0;6;76;80;1386699435064.7715;508032988089.50793;964402295080.2415;24419.715417100284;2768.991436968815;444.4493377322593;5177.587533375259;2721076.5326952282;1140906.2898568495;37974.911678257624;1285023.6204870276;4.079702662953638;0.2962212393863752
6279;2019-02-26 01:39:37.878;712;187;158;157;149;47;216;28;-9;44;579;554;-3;18;265;273;281;189;220;218;214;26;549;357;369;147;362;256;550;278.0;108.0;509.0;0.0;142.0;0;53;59;1;0;0;0;0;0;0;1;0;0;0;0;27049.43359375;8539.1171875;0.0;864.41552734375;465.0;103512;;;Calculated values ==>;1551141577.878;344.36;291.86;288.96000000000004;288.86;288.06;277.86;274.0616903277293;294.76000000000005;275.96000000000004;272.26000000000005;277.56;331.06;328.56;272.86;274.96000000000004;299.66;300.46000000000004;301.26000000000005;292.06;294.96000000000004;294.56;;319.66;275.76000000000005;244.02132995426717;261.9595390733887;274.0616903277293;295.16;5490000.0;3570000.0000000005;3690000.0;1470000.0;3620000.0000000005;2560000.0;5500000.0;0.04633333333333333;0.018000000000000002;0.08483333333333333;0.0;0.023666666666666666;0.06999999999999999;;8539.1171875;0.0;864.41552734375;27049.43359375;503583.46354894026;412979.2520416587;241262.17857042755;240926.500560384;238294.95543281117;430346.717906069;460377.2924585903;449555.5050484599;472161.1242600225;514729.2526608041;512151.3922566894;450323.2681067077;452975.9759128738;467906.3786984534;469624.79440365924;438335.269264521;413720.03103230504;460650.0893413602;460103.9485977768;;195261.2709748474;470372.2942900235;202234.48292222194;215429.5609747105;274.0616903277293;3479584.484164397;1434785.5253175732;219553.42895734575;0.0;0;241;210;0;0;0;0;7;76;80;1386920835064.7715;508122688089.50793;964554395080.2415;20981.066710375853;0.0;443.07428817988773;17127.20713361464;2721454.8725462905;1140929.3647854908;37982.307708473556;1285209.493775919;4.099666508451229;0.15533110295339353
6280;2019-02-26 01:40:37.849;705;190;158;158;151;48;216;28;-17;41;572;550;-8;29;265;273;281;192;220;218;214;27;556;357;369;133;362;258;557;242.0;110.0;760.0;0.0;142.0;0;20;67;1;0;0;0;0;0;0;1;0;0;0;0;27425.408203125;9145.3154296875;0.0;726.208618164062;464.0;103513;;;Calculated values ==>;1551141637.849;343.66;292.16;288.96000000000004;288.96000000000004;288.26000000000005;277.96000000000004;274.0616903277293;294.76000000000005;275.96000000000004;271.46000000000004;277.26000000000005;330.36;328.16;272.36;276.06;299.66;300.46000000000004;301.26000000000005;292.36;294.96000000000004;294.56;;319.56;275.86;241.05796691057077;262.23063862743834;274.0616903277293;295.16;5560000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2580000.0;5570000.0;0.04033333333333333;0.018333333333333333;0.12666666666666665;0.0;0.023666666666666666;0.064;;9145.3154296875;0.0;726.208618164062;27425.408203125;502042.70110583655;411111.06218014384;241019.58708462483;241019.58708462483;238722.9095847784;430346.717906069;460377.2924585903;448152.39816772623;473695.32993624324;513834.24520967755;511560.8933659405;449318.6757454253;454006.31235741987;467906.3786984534;469624.79440365924;436779.35490826145;411902.9413244403;460650.0893413602;460103.9485977768;;194843.3435325042;472333.7623376517;202234.48292222194;216576.89123227715;274.0616903277293;3480038.221766482;1434932.8243603106;219566.67775186803;0.0;0;241;210;0;0;0;0;7;76;80;1387142128054.6096;508206647489.44653;964708520550.1287;31149.602597763875;0.0;456.0675823700544;15585.731671391979;2721889.084819456;1140929.3647854908;37989.79693584568;1285481.969838647;4.780558870420484;0.23304821885421229
6281;2019-02-26 01:41:37.829;700;193;158;157;150;48;216;29;-24;41;580;551;-15;23;265;273;281;195;220;218;214;27;557;359;369;128;364;259;557;-2.0;83.0;558.0;25.0;142.0;0;1;73;1;0;0;0;0;0;0;1;0;0;0;0;27722.771484375;9470.7021484375;0.0;643.4617919921881;463.0;103514;;;Calculated values ==>;1551141697.829;343.16;292.46000000000004;288.96000000000004;288.86;288.16;277.96000000000004;274.27422755570615;294.76000000000005;276.06;270.76000000000005;277.26000000000005;331.16;328.26000000000005;271.66;275.46000000000004;299.66;300.46000000000004;301.26000000000005;292.66;294.96000000000004;294.56;;319.46000000000004;275.86;239.943914813709;262.3656120759269;274.27422755570615;295.16;5570000.0;3590000.0;3690000.0;1280000.0;3640000.0;2590000.0;5570000.0;0.0;0.013833333333333333;0.093;0.004166666666666667;0.023666666666666666;0.023666666666666666;;9470.7021484375;0.0;643.4617919921881;27722.771484375;501311.119304747;412290.7944217916;241019.58708462483;240687.14619344787;238400.34504327338;430214.79039162316;460377.2924585903;447047.6053611267;474339.62717879337;514573.0981142065;511575.64897494484;448226.37299327273;453084.6477965463;467625.08733946737;469349.65363169165;436553.431255305;413051.426362488;460650.0893413602;460103.9485977768;;194425.4183739577;472988.3078366223;202700.13436090518;241019.58708462483;274.25175028985944;3480497.636741303;1435087.9061290177;219578.08786731627;0.0;0;241;210;0;0;0;0;7;76;80;1387363454254.68;508284921389.47144;964863568850.178;22724.314803020603;1126.2007228154878;325.1110676839685;5184.9965558112635;2722337.8844815013;1140938.7466631818;37996.30458799084;1285655.001544128;2.9029214201252085;0.19360627735555938
6282;2019-02-26 01:42:37.840;696;193;157;156;150;49;216;31;-19;40;591;552;-12;17;266;272;281;194;220;218;214;29;556;360;369;126;365;262;556;-2.0;110.0;807.0;18.0;142.0;0;1;84;1;0;0;0;0;0;0;1;0;0;0;0;28411.837890625;10059.171875;0.0;655.2152099609381;460.0;103515;;;Calculated values ==>;1551141757.84;342.76;292.46000000000004;288.86;288.76000000000005;288.16;278.06;274.38016830617;294.76000000000005;276.26000000000005;271.26000000000005;277.16;332.26000000000005;328.36;271.96000000000004;274.86;299.76000000000005;300.36;301.26000000000005;292.56;294.96000000000004;294.56;;319.16;276.06;239.4893008659735;262.7682575881327;274.38016830617;295.16;5560000.0;3600000.0;3690000.0;1260000.0;3650000.0;2620000.0;5560000.0;0.0;0.018333333333333333;0.1345;0.003;0.023666666666666666;0.023666666666666666;;10059.171875;0.0;655.2152099609381;28411.837890625;500895.2642734986;412715.6717894541;240720.97227745142;240389.5851719979;238431.2628352162;430148.3826014536;460377.2924585903;447136.8643588396;474499.7813107843;515450.3901820298;511412.90915389505;448058.25809868827;451803.3126146753;467613.70570579113;469083.92018553516;436779.35490826145;413092.82235656865;460650.0893413602;460103.9485977768;;193171.6564234249;473441.2765284271;202996.36542811754;240720.97227745142;274.3712233428922;3480965.5109133306;1435250.6849162981;219588.91215974095;0.0;0;241;210;0;0;0;0;7;76;80;1387584894844.3772;508361135359.36725;965019897504.9644;32836.897106182114;811.3347333009287;434.2530967810346;5192.063772914367;2722800.9794652965;1140954.8957520842;38002.63378282576;1285741.4929005913;3.665589865080148;0.253619499151456
6283;2019-02-26 01:43:37.870;692;193;157;156;148;48;216;32;-9;41;602;556;-3;14;267;272;281;195;220;218;214;29;557;360;369;125;365;262;557;-1.0;86.0;854.0;12.0;142.0;0;1;93;1;0;0;0;0;0;0;1;0;0;0;0;28873.4296875;10682.0732421875;0.0;666.2467041015619;456.0;103516;;;Calculated values ==>;1551141817.87;342.36;292.46000000000004;288.86;288.76000000000005;287.96000000000004;277.96000000000004;274.38016830617;294.76000000000005;276.36;272.26000000000005;277.26000000000005;333.36;328.76000000000005;272.86;274.56;299.86;300.36;301.26000000000005;292.66;294.96000000000004;294.56;;318.76000000000005;276.06;239.25999513918347;262.7682575881327;274.38016830617;295.16;5570000.0;3600000.0;3690000.0;1250000.0;3650000.0;2620000.0;5570000.0;0.0;0.014333333333333333;0.1423333333333333;0.002;0.023666666666666666;0.023666666666666666;;10682.0732421875;0.0;666.2467041015619;28873.4296875;500288.0886878716;412290.7944217916;240687.14619344787;240356.20199584225;237759.10555501547;430148.3826014536;460377.2924585903;448450.9540604104;474723.7783156528;516586.0189755299;511827.858606401;449232.54108246457;451420.9266542574;467743.25174396584;469083.92018553516;436553.431255305;413051.426362488;460650.0893413602;460103.9485977768;;191500.00471740507;473570.8395533915;203003.48402116256;240687.14619344787;274.3739806439424;3481443.1268315357;1435423.6150473803;219599.9298484442;0.0;0;241;210;0;0;0;0;7;76;80;1387806405544.2717;508436473009.33136;965177176104.8894;34935.356568919604;541.1347110644579;336.862070130377;5192.864323569118;2723366.0306300432;1140966.1719660712;38009.06295552682;1285828.0772385546;3.6134174809807615;0.25020827743859275
6284;2019-02-26 01:44:37.851;687;193;157;156;146;48;216;32;-2;41;613;560;3;14;267;272;280;194;220;218;214;30;553;361;369;124;366;263;553;-2.0;82.0;902.0;0.0;142.0;0;1;98;1;0;0;0;0;0;0;1;0;0;0;0;29193.3125;11003.7880859375;0.0;665.023986816406;453.0;103517;;;Calculated values ==>;1551141877.851;341.86;292.46000000000004;288.86;288.76000000000005;287.76000000000005;277.96000000000004;274.4858918419099;294.76000000000005;276.36;272.96000000000004;277.26000000000005;334.46000000000004;329.16;273.46000000000004;274.56;299.86;300.36;301.16;292.56;294.96000000000004;294.56;;318.46000000000004;276.16;239.02933182858504;262.9017227912062;274.4858918419099;295.16;5530000.0;3610000.0;3690000.0;1240000.0;3660000.0;2630000.0;5530000.0;0.0;0.013666666666666666;0.15033333333333332;0.0;0.023666666666666666;0.023666666666666666;;11003.7880859375;0.0;665.023986816406;29193.3125;500031.21242579626;413956.2836987002;240823.17985096716;240490.44586615753;237241.20163114887;430081.6785162784;460377.2924585903;449178.9469685415;474851.4297291598;517636.15767339076;512154.3602959666;449827.7537495217;451243.52280556504;467602.4462039227;468945.52311177674;437237.70448725607;414317.87443422026;460650.0893413602;460103.9485977768;;190246.288480595;473796.2040577371;203280.56203811016;240823.17985096716;274.4858918419099;3481926.863119576;1435604.2733324268;219611.0202578273;0.0;0;241;210;0;0;0;0;7;76;80;1388027735434.9543;508511149354.5617;965334626230.3751;36966.72386787484;0.0;313.2376773914894;5189.644860341162;2723965.0248939297;1140970.6799940164;38014.478737898535;1285914.5707503993;3.6395826876646598;0.2492478984012508
6285;2019-02-26 01:45:37.891;683;190;159;157;146;46;216;32;-1;41;622;565;6;17;267;272;280;192;219;217;214;30;552;359;369;124;364;263;551;-1.0;110.0;567.0;46.0;142.0;0;1;99;1;0;0;0;0;0;0;1;0;0;0;0;29245.640625;10936.6708984375;0.0;664.909973144531;450.0;103518;;;Calculated values ==>;1551141937.891;341.46000000000004;292.16;289.06;288.86;287.76000000000005;277.76000000000005;274.27422755570615;294.76000000000005;276.36;273.06;277.26000000000005;335.36;329.66;273.76000000000005;274.86;299.86;300.36;301.16;292.36;294.86;294.56;;318.16;276.16;239.02933182858504;262.9017227912062;274.27422755570615;295.06;5520000.0;3590000.0;3690000.0;1240000.0;3640000.0;2630000.0;5510000.0;0.0;0.018333333333333333;0.0945;0.007666666666666667;0.023666666666666666;0.023666666666666666;;10936.6708984375;0.0;664.909973144531;29245.640625;499615.3121941598;413676.3280692049;241563.93860106144;240891.93509399393;237300.92232519292;430214.79039162316;460377.2924585903;449308.9803034246;474851.4297291598;518563.99529258197;512672.91279825073;450215.42933890613;451626.9769977667;467883.80319715134;469222.07547389006;437460.8987348523;414400.9631372732;460513.7588782444;460103.9485977768;;188992.59102226305;473796.2040577371;202678.89619879314;241563.93860106144;274.24350998109225;3482414.1790561588;1435787.2323819525;219622.11042934193;0.0;0;241;210;0;0;0;0;7;76;80;1388249283034.8135;508585598954.5144;965492531430.2748;23306.542947887672;2078.5660269185705;422.76548595561707;5172.113569922264;2724467.6369685573;1140988.0129251522;38020.61618649566;1286000.976302588;2.670324706055304;0.18625552670297005
6286;2019-02-26 01:46:37.872;678;188;160;159;147;44;216;31;-4;43;622;563;4;16;266;272;280;190;219;217;214;29;550;357;369;147;362;262;549;-2.0;113.0;432.0;47.0;142.0;0;1;98;1;0;0;0;0;0;0;0;0;0;0;0;28542.115234375;10968.9482421875;0.0;0.0;447.0;103519;;;Calculated values ==>;1551141997.872;340.96000000000004;291.96000000000004;289.16;289.06;287.86;277.56;274.0616903277293;294.76000000000005;276.26000000000005;272.76000000000005;277.46000000000004;335.36;329.46000000000004;273.56;274.76000000000005;299.76000000000005;300.36;301.16;292.16;294.86;294.56;;317.86;276.06;244.02132995426717;262.7682575881327;274.0616903277293;295.06;5500000.0;3570000.0000000005;3690000.0;1470000.0;3620000.0000000005;2620000.0;5490000.0;0.0;0.01883333333333333;0.07200000000000001;0.007833333333333333;0.023666666666666666;0.023666666666666666;;10968.9482421875;0.0;0.0;28542.115234375;499167.9317290875;413764.2266525931;241974.5310058789;241635.1137477648;237681.45085644198;430346.717906069;460377.2924585903;449102.62299030024;472061.919703908;518647.55351166363;512553.53684739897;450138.1913660688;451675.97251198156;468035.31262452714;469497.6653810156;437904.58758533513;414485.982530214;460513.7588782444;460103.9485977768;;187738.9118479558;470670.90525822196;202097.99507473293;241974.5310058789;274.008588902956;3482895.5911924248;1435969.721401467;219627.64959115634;0.0;0;241;210;0;0;0;0;7;76;80;1388470612924.6165;508666873209.442;965649981555.1346;17784.33320992085;2103.821129770664;441.05039520478107;5162.396216341584;2724809.952501978;1141022.855114572;38027.81237265146;1286087.0699457738;2.3239785974369935;0.1570251723642417
6287;2019-02-26 01:47:37.872;672;187;161;160;148;43;216;30;-4;46;605;554;3;12;265;272;280;188;219;217;213;28;549;356;369;162;361;261;548;-2.0;110.0;480.0;34.0;141.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29290.91015625;10923.5458984375;0.0;774.4021606445309;445.0;103520;;;Calculated values ==>;1551142057.872;340.36;291.86;289.26000000000005;289.16;287.96000000000004;277.46000000000004;273.955091788801;294.76000000000005;276.16;272.76000000000005;277.76000000000005;333.66;328.56;273.46000000000004;274.36;299.66;300.36;301.16;291.96000000000004;294.86;294.46000000000004;;317.66;275.96000000000004;246.9743241755756;262.63441904999945;273.955091788801;295.06;5490000.0;3560000.0;3690000.0;1620000.0;3610000.0;2610000.0;5480000.0;0.0;0.018333333333333333;0.08;0.005666666666666667;0.0235;0.0235;;10923.5458984375;0.0;774.4021606445309;29290.91015625;498495.38998799195;413808.91226698237;242352.43949132445;242010.82168294943;238034.12789039293;430412.23801567365;460377.2924585903;449286.2025513791;470360.69667150447;516980.24963562156;511709.070170472;450190.1169046122;451342.99005638866;468046.64453070954;469635.1023199616;438125.10199430765;414171.1577566021;460513.7588782444;459967.0695638515;;186903.13564328075;468528.48655143357;201851.06203360285;242352.43949132445;273.9078776526401;3483377.5330706798;1436152.158852639;219634.10294249505;0.0;0;241;210;0;0;0;0;8;76;80;1388692012924.6165;508759573209.442;965806881555.1346;19794.8112414221;1511.1720722677076;439.15564435793516;5113.943806704387;2725123.1120390724;1141052.9800579222;38035.14742298115;1286172.7061126325;2.2960507799399337;0.15222483316217775
6288;2019-02-26 01:48:37.853;666;187;162;161;149;42;216;29;-1;44;590;552;5;21;264;273;280;189;219;217;213;27;551;355;369;138;360;262;550;94.0;108.0;861.0;8.0;141.0;0;36;98;1;0;0;0;0;0;0;1;0;0;0;0;29412.751953125;10949.73828125;0.0;823.7069702148441;443.0;103521;;;Calculated values ==>;1551142117.853;339.76;291.86;289.36;289.26000000000005;288.06;277.36;273.8482719121499;294.76000000000005;276.06;273.06;277.56;332.16;328.36;273.66;275.26000000000005;299.56;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;317.46000000000004;275.86;242.14157278889297;262.7682575881327;273.8482719121499;295.06;5510000.0;3550000.0;3690000.0;1380000.0;3600000.0;2620000.0;5500000.0;0.015666666666666666;0.018000000000000002;0.1435;0.0013333333333333333;0.0235;0.03916666666666667;;10949.73828125;0.0;823.7069702148441;29412.751953125;497527.1436866029;412979.2520416587;242621.27591220505;242278.97131185452;238294.95543281117;430477.46260093397;460377.2924585903;449491.968470397;473339.4428557924;515347.08579164953;511412.90915389505;450267.0404113439;452311.47088057286;468058.0973201897;469898.9866069099;437683.1897701302;413720.03103230504;460513.7588782444;459967.0695638515;;186067.36719380575;471673.81221397576;201695.91114543108;226251.13000549545;273.8428760339667;3483866.5753420475;1436334.3784994741;219647.41630134126;0.0;0;241;210;0;0;0;0;8;76;80;1388913342814.4194;508849544709.36194;965963731869.995;35558.734226132605;359.9705347580596;431.33685728085317;9153.874299368947;2725584.2455123686;1141068.5679752294;38042.39923002203;1286291.5669455572;3.8649617801449323;0.23686338413516933
6289;2019-02-26 01:49:37.863;663;187;163;161;150;42;216;29;2;43;596;557;7;21;264;273;280;189;219;217;213;26;548;356;369;128;361;260;547;265.0;114.0;863.0;0.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29267.58203125;10981.0185546875;0.0;641.497314453125;440.0;103522;;;Calculated values ==>;1551142177.863;339.46000000000004;291.86;289.46000000000004;289.26000000000005;288.16;277.36;273.955091788801;294.76000000000005;276.06;273.36;277.46000000000004;332.76000000000005;328.86;273.86;275.26000000000005;299.56;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;317.16;275.76000000000005;239.943914813709;262.5002047102346;273.955091788801;295.06;5480000.0;3560000.0;3690000.0;1280000.0;3610000.0;2600000.0;5470000.0;0.04416666666666667;0.019;0.14383333333333334;0.0;0.0235;0.06766666666666667;;10981.0185546875;0.0;641.497314453125;29267.58203125;497435.6359029204;414215.5863340789;243078.94944334877;242389.3874971197;238714.19847992898;430412.23801567365;460377.2924585903;450242.1124448524;474532.44719515945;516137.50123033935;512108.34033473674;450882.6528384566;452659.8574337333;467917.8483940991;469762.0085067706;438344.74263685173;414926.21430635254;460513.7588782444;459967.0695638515;;184813.72873217988;472891.67638883414;201972.2588119733;216248.2277258254;273.955091788801;3484355.659625637;1436517.1652657958;219659.62837205085;0.0;0;241;210;0;0;0;0;8;76;80;1389134779714.3843;508929358009.34924;966120357969.9701;35709.48061419578;0.0;444.9520382794846;16491.64163103977;2726178.246286242;1141071.5682296443;38049.70285455178;1286505.3151970487;4.529662499605408;0.22692930850217366
6290;2019-02-26 01:50:37.853;663;187;163;162;152;42;216;29;3;42;605;560;8;19;264;273;280;189;219;217;213;26;551;356;369;124;361;257;550;205.0;84.0;644.0;0.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;29278.8125;11055.236328125;0.0;640.2470703125;440.0;103523;;;Calculated values ==>;1551142237.853;339.46000000000004;291.86;289.46000000000004;289.36;288.36;277.36;273.955091788801;294.76000000000005;276.06;273.46000000000004;277.36;333.66;329.16;273.96000000000004;275.06;299.56;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;317.16;275.76000000000005;239.02933182858504;262.0952818180154;273.955091788801;295.06;5510000.0;3560000.0;3690000.0;1240000.0;3610000.0;2570000.0;5500000.0;0.034166666666666665;0.014;0.10733333333333334;0.0;0.0235;0.057666666666666665;;11055.236328125;0.0;640.2470703125;29278.8125;497139.70369671524;412979.2520416587;242965.33107713328;242621.27591220505;239271.01122138754;430412.23801567365;460377.2924585903;450908.31012903585;474947.28239967895;517318.6322722273;512682.8691073719;451542.803874608;452928.34709337814;467917.8483940991;469762.0085067706;437683.1897701302;413720.03103230504;460513.7588782444;459967.0695638515;;184813.72873217988;473412.09082023916;201972.2588119733;218677.52814546332;273.955091788801;3484843.4649323714;1436700.7701172722;219670.30779505838;0.0;0;241;210;0;0;0;0;8;76;80;1389356142814.4194;509004945409.36127;966275432119.9948;26719.136174698047;0.0;335.4842223295524;13914.363555127053;2726698.398053153;1141071.5682296443;38056.20540611864;1286758.6563430775;3.5029748285246636;0.16689590883919345
6291;2019-02-26 01:51:37.844;666;189;164;163;152;43;216;29;3;41;614;563;8;19;264;273;280;190;219;217;213;26;551;356;369;121;361;254;551;305.0;112.0;878.0;0.0;141.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;28791.001953125;11075.0146484375;0.0;0.0;441.0;103524;;;Calculated values ==>;1551142297.844;339.76;292.06;289.56;289.46000000000004;288.36;277.46000000000004;273.955091788801;294.76000000000005;276.06;273.46000000000004;277.26000000000005;334.56;329.46000000000004;273.96000000000004;275.06;299.56;300.46000000000004;301.16;292.16;294.86;294.46000000000004;;317.26000000000005;275.76000000000005;238.32900078539177;261.6868853414304;273.955091788801;295.06;5510000.0;3560000.0;3690000.0;1210000.0;3610000.0;2540000.0;5510000.0;0.05083333333333333;0.018666666666666668;0.14633333333333332;0.0;0.0235;0.07433333333333333;;11075.0146484375;0.0;0.0;28791.001953125;497527.1436866029;413307.47646805906;243273.05798223;242927.7573597619;239238.65314294572;430412.23801567365;460377.2924585903;451441.3861098975;475233.1997813522;518494.51253175345;513255.29883482354;452070.60404684715;453444.9663142047;467917.8483940991;469762.0085067706;437683.1897701302;413676.3280692049;460513.7588782444;459967.0695638515;;185231.60634950487;473800.2168466416;201972.2588119733;215029.23792185262;273.955091788801;3485327.3074669614;1436885.1612131358;219675.64238701775;0.0;0;241;210;0;0;0;0;8;76;80;1389577509605.067;509078434384.57623;966428709125.4431;36505.64896126291;0.0;448.12808508393965;18207.045485388586;2727225.1922331788;1141071.5682296443;38062.734529184134;1287026.29460077;4.980654588977695;0.24179553253618885
6292;2019-02-26 01:52:37.854;670;188;164;163;153;44;215;30;0;43;613;559;5;15;265;273;280;190;219;217;213;27;549;357;369;144;362;248;549;100.0;114.0;547.0;0.0;141.0;0;1;99;1;0;0;0;0;0;0;0;0;0;0;0;28650.365234375;11015.0576171875;0.0;0.0;440.0;103525;;;Calculated values ==>;1551142357.854;340.16;291.96000000000004;289.56;289.46000000000004;288.46000000000004;277.56;274.0616903277293;294.66;276.16;273.16;277.46000000000004;334.46000000000004;329.06;273.66;274.66;299.66;300.46000000000004;301.16;292.16;294.86;294.46000000000004;;317.16;275.86;243.40439225979637;260.85938512811435;274.0616903277293;295.06;5490000.0;3570000.0000000005;3690000.0;1440000.0;3620000.0000000005;2480000.0;5490000.0;0.016666666666666666;0.019;0.09116666666666666;0.0;0.0235;0.04016666666666667;;11015.0576171875;0.0;0.0;28650.365234375;498238.4367727207;413764.2266525931;243349.44934930894;243003.05349750287;239632.05374343944;430346.717906069;460240.6892960998;452121.0117312498;472457.08239583095;518893.44961782836;513368.7432015827;452741.6810675226;453975.09835981485;467906.3786984534;469624.79440365924;438125.10199430765;414485.982530214;460513.7588782444;459967.0695638515;;184813.72873217988;470874.54964527197;202234.48292222194;226289.29730487446;274.0616903277293;3485806.0653064577;1437069.2758293094;219675.64238701775;0.0;0;241;210;0;0;0;0;8;76;80;1389798946505.0317;509157947634.5636;966579334225.4192;22781.321876423037;0.0;449.14326981777924;9386.057185735579;2727719.332666429;1141071.5682296443;38070.21303668401;1287256.2754467467;2.961085040634081;0.15411873488048503
6293;2019-02-26 01:53:37.845;676;188;164;163;153;44;215;30;-2;46;597;549;2;10;265;273;280;189;219;217;213;27;547;356;369;159;361;247;548;302.0;86.0;378.0;1.0;141.0;0;56;80;1;0;0;0;0;0;0;1;0;0;0;0;28303.94921875;9693.2841796875;0.0;791.3721313476559;441.0;103526;;;Calculated values ==>;1551142417.845;340.76;291.96000000000004;289.56;289.46000000000004;288.46000000000004;277.56;273.955091788801;294.66;276.16;272.96000000000004;277.76000000000005;332.86;328.06;273.36;274.16;299.66;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;317.26000000000005;275.86;246.40030039733224;260.72004837742526;273.955091788801;295.06;5470000.0;3560000.0;3690000.0;1590000.0;3610000.0;2470000.0;5480000.0;0.050333333333333334;0.014333333333333333;0.063;0.00016666666666666666;0.0235;0.07383333333333333;;9693.2841796875;0.0;791.3721313476559;28303.94921875;499202.3935711435;414171.1577566021;243387.87577464394;243040.92586559296;239665.06343761642;430412.23801567365;460240.6892960998;452047.31439680717;470764.53351244424;517343.8722006853;512430.5946765867;452543.58963201864;453531.0461702515;468046.64453070954;469762.0085067706;438563.5189829691;414529.21004869137;460513.7588782444;459967.0695638515;;185231.60634950487;468839.8903310385;201969.43261053218;215152.27795170544;273.95399121680435;3486280.613400176;1437241.819458675;219682.2361655569;0.0;0;241;210;0;0;0;0;9;76;80;1390020313294.7996;509248833999.46826;966727811950.2634;15754.906552535323;44.47840962008439;344.49176139131424;18075.49211403012;2728040.419732715;1141071.9388274595;38076.825669893355;1287485.0873637348;3.2637568483347206;0.09760159216719054
6294;2019-02-26 01:54:37.865;680;187;163;162;152;44;215;30;-4;44;581;545;1;23;264;273;280;189;219;217;213;27;545;357;369;136;362;249;546;286.0;84.0;738.0;0.0;141.0;0;34;77;1;0;0;0;0;0;0;1;0;0;0;0;27889.849609375;9514.3017578125;0.0;760.122802734375;443.0;103527;;;Calculated values ==>;1551142477.865;341.16;291.86;289.46000000000004;289.36;288.36;277.56;274.0616903277293;294.66;276.16;272.76000000000005;277.56;331.26000000000005;327.66;273.26000000000005;275.46000000000004;299.56;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;317.46000000000004;275.86;241.71165711629368;260.9983114674233;274.0616903277293;295.06;5450000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2490000.0;5460000.0;0.04766666666666666;0.014;0.123;0.0;0.0235;0.07116666666666666;;9514.3017578125;0.0;760.122802734375;27889.849609375;499906.18085769593;414617.0881074537;243117.12551027816;242770.9006701555;239401.56679116597;430346.717906069;460240.6892960998;451445.97802107787;473598.9642825547;515537.16248675605;511843.1039104251;452070.54640019906;454786.8193108402;467777.34666785965;469624.79440365924;438998.5158414104;415318.3965160642;460513.7588782444;459967.0695638515;;186067.36719380575;471938.4492427271;202234.48292222194;215734.3719267089;274.0616903277293;3486749.051150814;1437401.9360291755;219695.16959971163;0.0;0;241;210;0;0;0;0;9;76;80;1390241787094.7292;509337363499.4401;966876661550.2161;30653.01389715928;0.0;331.52167055484676;17381.226981843312;2728427.281313896;1141072.309604424;38082.46099297287;1287780.6585136596;4.707393807267692;0.21607895430743562
6295;2019-02-26 01:55:37.886;683;186;163;162;153;44;215;30;-7;43;583;548;0;24;264;273;280;188;219;217;213;27;547;356;369;129;361;250;548;139.0;109.0;159.0;38.0;141.0;0;6;71;1;0;0;0;0;0;0;1;0;0;0;0;27470.451171875;9301.796875;0.0;636.511047363281;446.0;103528;;;Calculated values ==>;1551142537.886;341.46000000000004;291.76000000000005;289.46000000000004;289.36;288.46000000000004;277.56;273.955091788801;294.66;276.16;272.46000000000004;277.46000000000004;331.46000000000004;327.96000000000004;273.16;275.56;299.56;300.46000000000004;301.16;291.96000000000004;294.86;294.46000000000004;;317.76000000000005;275.86;240.16925963744896;261.13683023647616;273.955091788801;295.06;5470000.0;3560000.0;3690000.0;1290000.0;3610000.0;2500000.0;5480000.0;0.023166666666666665;0.018166666666666668;0.026500000000000003;0.006333333333333333;0.0235;0.04666666666666666;;9301.796875;0.0;636.511047363281;27470.451171875;500096.32369025575;413442.3132566535;243040.92586559296;242695.79424756503;239665.06343761642;430412.23801567365;460240.6892960998;450891.77841512056;474404.2798038372;515656.32942277624;512063.1217657824;451770.1984651622;454741.2559837861;467917.8483940991;469762.0085067706;438563.5189829691;414171.1577566021;460513.7588782444;459967.0695638515;;187321.02276691253;472857.82487454545;201797.3621235415;222566.44243650316;273.8869462244101;3487210.5484574977;1437558.791731164;219706.81228862674;0.0;0;241;210;0;0;0;0;9;76;80;1390463264584.3914;509416891324.31885;967026413944.9877;6601.002031726845;1716.7162640896913;443.127895612334;11078.69593260959;2728737.8401037096;1141086.6205803587;38088.91866540898;1288017.9075456932;1.9962696144074306;0.0680986733972565
6296;2019-02-26 01:56:37.856;685;187;163;162;152;44;215;29;-12;42;590;550;-4;21;264;273;280;188;219;217;213;26;548;356;369;127;361;250;549;167.0;110.0;284.0;0.0;141.0;0;1;64;1;0;0;0;0;0;0;1;0;0;0;0;27175.158203125;8879.7158203125;0.0;614.200500488281;447.0;103529;;;Calculated values ==>;1551142597.856;341.66;291.86;289.46000000000004;289.36;288.36;277.56;273.955091788801;294.66;276.06;271.96000000000004;277.36;332.16;328.16;272.76000000000005;275.26000000000005;299.56;300.46000000000004;301.16;291.96000000000004;294.86;294.46000000000004;;317.86;275.76000000000005;239.71726792356844;261.13683023647616;273.955091788801;295.06;5480000.0;3560000.0;3690000.0;1270000.0;3610000.0;2500000.0;5490000.0;0.02783333333333333;0.018333333333333333;0.04733333333333333;0.0;0.0235;0.05133333333333333;;8879.7158203125;0.0;614.200500488281;27175.158203125;500255.3652110759;413396.8702782222;243003.05349750287;242658.462174649;239303.48083026664;430412.23801567365;460240.6892960998;450260.8223234669;474564.1528323558;516373.465696861;512268.8038897337;451268.93581284885;454373.13911386684;467917.8483940991;469762.0085067706;438344.74263685173;413764.2266525931;460513.7588782444;459967.0695638515;;187738.9118479558;473022.0950788126;201972.2588119733;220755.83689853072;273.955091788801;3487665.700845801;1437710.2285807277;219717.2296735657;0.0;0;241;210;0;0;0;0;9;76;80;1390684553884.4968;509493652924.35547;967176338945.0592;11752.32533954403;0.0;450.64279304474127;12279.509943486466;2728890.708026346;1141100.9193962484;38096.36303044014;1288212.4619355623;2.578754356875374;0.08146280157851866
6297;2019-02-26 01:57:37.857;687;187;162;162;153;45;215;29;-15;42;598;552;-7;20;264;273;280;189;219;217;213;26;548;356;369;125;361;251;550;297.0;109.0;178.0;42.0;141.0;0;1;59;1;0;0;0;0;0;0;1;0;0;0;0;26785.349609375;8621.0888671875;0.0;622.806396484375;449.0;103530;;;Calculated values ==>;1551142657.857;341.86;291.86;289.36;289.36;288.46000000000004;277.66;273.955091788801;294.66;276.06;271.66;277.36;332.96000000000004;328.36;272.46000000000004;275.16;299.56;300.46000000000004;301.16;292.06;294.86;294.46000000000004;;318.06;275.76000000000005;239.25999513918347;261.27494424493943;273.955091788801;295.06;5480000.0;3560000.0;3690000.0;1250000.0;3610000.0;2510000.0;5500000.0;0.0495;0.018166666666666668;0.029666666666666668;0.007;0.0235;0.07300000000000001;;8621.0888671875;0.0;622.806396484375;26785.349609375;500510.22175639414;412979.2520416587;242621.27591220505;242621.27591220505;239599.15917835472;430412.23801567365;460240.6892960998;449699.2605041799;474819.7710843038;517107.8533567907;512386.3386715843;450713.15265450673;454080.67721022735;467917.8483940991;469762.0085067706;438344.74263685173;413720.03103230504;460513.7588782444;459967.0695638515;;188574.69595719432;473282.30129752296;201847.35797823095;214973.20827204452;273.9064340987519;3488115.379239997;1437856.071050861;219727.5382362088;0.0;0;241;210;0;0;0;0;9;76;80;1390905957575.1091;509569254184.5646;967326641450.4749;7352.939774936486;1900.0446032350444;447.34892748259836;17884.551874301913;2729049.921222916;1141116.7533652142;38103.846419519636;1288463.8333075254;2.9841191827825546;0.07313901722277609
6298;2019-02-26 01:58:37.847;687;188;162;161;154;46;215;29;-17;41;606;556;-9;19;264;273;280;190;219;217;213;26;550;356;369;124;361;251;551;179.0;112.0;147.0;48.0;141.0;0;1;55;1;0;0;0;0;0;0;1;0;0;0;0;26716.66796875;8368.3544921875;0.0;627.034912109375;451.0;103531;;;Calculated values ==>;1551142717.847;341.86;291.96000000000004;289.36;289.26000000000005;288.56;277.76000000000005;273.955091788801;294.66;276.06;271.46000000000004;277.26000000000005;333.76000000000005;328.76000000000005;272.26000000000005;275.06;299.56;300.46000000000004;301.16;292.16;294.86;294.46000000000004;;318.26000000000005;275.76000000000005;239.02933182858504;261.27494424493943;273.955091788801;295.06;5500000.0;3560000.0;3690000.0;1240000.0;3610000.0;2510000.0;5510000.0;0.029833333333333333;0.018666666666666668;0.0245;0.008;0.0235;0.05333333333333333;;8368.3544921875;0.0;627.034912109375;26716.66796875;500318.83450862335;412934.04071806197;242584.23426922967;242242.44884229527;239895.54030566243;430412.23801567365;460240.6892960998;449444.5512143992;474851.4297291598;517926.84676561254;512797.7932712915;450460.40956272004;453957.3546319885;467917.8483940991;469762.0085067706;437904.58758533513;413676.3280692049;460513.7588782444;459967.0695638515;;189410.48811896544;473412.09082023916;201787.53082366262;219763.5782793656;273.8831133475976;3488561.1550764227;1437997.626148533;219737.95184451665;0.0;0;241;210;0;0;0;0;9;76;80;1391127320674.2646;509643941734.2796;967477216349.9004;6067.5969995730475;2172.996479972612;452.26084430109825;12810.852868505914;2729161.740389309;1141150.68971711;38111.34191813122;1288719.5857135665;2.390525437629291;0.07671303147461869
6299;2019-02-26 01:59:37.877;686;188;162;161;153;46;215;29;-17;41;614;559;-10;18;264;273;280;190;219;217;213;26;547;358;369;131;363;251;549;134.0;113.0;375.0;125.0;141.0;0;1;50;1;0;0;0;0;0;0;0;0;0;0;0;25631.384765625;7997.22705078125;0.0;0.0;451.0;103532;;;Calculated values ==>;1551142777.877;341.76;291.96000000000004;289.36;289.26000000000005;288.46000000000004;277.76000000000005;274.1680685717883;294.66;276.06;271.46000000000004;277.26000000000005;334.56;329.06;272.16;274.96000000000004;299.56;300.46000000000004;301.16;292.16;294.86;294.46000000000004;;318.26000000000005;275.76000000000005;240.61611355647437;261.27494424493943;274.1680685717883;295.06;5470000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2510000.0;5490000.0;0.022333333333333334;0.01883333333333333;0.0625;0.020833333333333332;0.0235;0.04583333333333334;;7997.22705078125;0.0;0.0;25631.384765625;500478.52635557036;413764.2266525931;242658.462174649;242315.63448142636;239632.05374343944;430280.9020939914;460240.6892960998;449444.5512143992;473953.66127806285;518745.25673860044;513106.2675302017;450333.8573475087;453833.9293469119;467636.5908648188;469487.34316061536;438563.5189829691;414485.982530214;460513.7588782444;459967.0695638515;;189410.48811896544;472499.14586990676;202209.6493615845;222948.858840283;274.05659523699956;3488997.606967621;1438134.0741851244;219743.17974811464;0.0;0;241;210;0;0;0;0;9;76;80;1391348831375.0388;509720479984.5471;967627891650.427;15452.18136580092;5631.031177256713;453.460269860221;10863.334658163558;2729341.161542057;1141215.7557979296;38118.893367946934;1288916.96925276;4.051405226504887;0.2593441491057333
6300;2019-02-26 02:00:37.858;684;188;161;161;154;47;215;29;-17;44;607;553;-11;12;264;273;279;190;219;217;213;27;549;357;369;153;362;253;550;268.0;108.0;311.0;13.0;141.0;0;1;48;1;0;0;0;0;0;0;0;0;0;0;0;25546.35546875;7923.75927734375;0.0;0.0;452.0;103533;;;Calculated values ==>;1551142837.858;341.56000000000006;291.96000000000004;289.26000000000005;289.26000000000005;288.56;277.86;274.0616903277293;294.66;276.06;271.46000000000004;277.56;333.86;328.46000000000004;272.06;274.36;299.56;300.46000000000004;301.06;292.16;294.86;294.46000000000004;;318.36;275.86;245.2279566241654;261.54996906429363;274.0616903277293;295.06;5490000.0;3570000.0000000005;3690000.0;1530000.0;3620000.0000000005;2530000.0;5500000.0;0.04466666666666667;0.018000000000000002;0.05183333333333333;0.0021666666666666666;0.0235;0.06816666666666667;;7923.75927734375;0.0;0.0;25546.35546875;500031.83593066107;413351.9237643686;242278.97131185452;242278.97131185452;239928.7520593822;430346.717906069;460240.6892960998;449078.27334981307;471365.79534162953;517861.0695841965;512312.9774328664;449845.40342082403;452745.49504557555;467777.34666785965;469624.79440365924;437914.24471475213;414083.7466353395;460513.7588782444;459967.0695638515;;189828.38726562503;469660.17186463217;202197.02835262573;216015.00868820338;274.04712307135577;3489423.953083491;1438266.70705736;219743.17974811464;0.0;0;241;210;0;0;0;0;9;76;80;1391570161264.8418;509805653004.4713;967779043770.2925;12796.677865687543;579.5034776093472;428.9489654294272;16629.398816356683;2729576.494156509;1141267.4938644299;38126.24444965454;1289146.0028145749;3.8409204595732547;0.11346685330008398
6301;2019-02-26 02:01:37.868;680;189;161;160;153;48;215;29;-18;46;590;544;-11;13;264;273;279;191;219;217;213;26;552;357;369;149;362;256;554;271.0;113.0;307.0;63.0;141.0;0;58;54;1;0;0;0;0;0;0;1;0;0;0;0;26853.38671875;8325.736328125;0.0;892.242553710938;452.0;103534;;;Calculated values ==>;1551142897.868;341.16;292.06;289.26000000000005;289.16;288.46000000000004;277.96000000000004;274.0616903277293;294.66;276.06;271.36;277.76000000000005;332.16;327.56;272.06;274.46000000000004;299.56;300.46000000000004;301.06;292.26000000000005;294.86;294.46000000000004;;318.36;275.76000000000005;244.42749628697553;261.9595390733887;274.0616903277293;295.06;5520000.0;3570000.0000000005;3690000.0;1490000.0;3620000.0000000005;2560000.0;5540000.0;0.04516666666666667;0.01883333333333333;0.051166666666666666;0.0105;0.0235;0.06866666666666667;;8325.736328125;0.0;892.242553710938;26853.38671875;499230.7771264922;412035.40644734737;242133.71445348492;241795.12640575235;239468.71591713582;430346.717906069;460240.6892960998;448395.0424431923;472095.8695281981;515861.33762956737;511118.2107135118;449298.5539487116;452349.03378999437;467777.34666785965;469624.79440365924;437247.25387106754;412801.4708678641;460513.7588782444;459967.0695638515;;189828.38726562503;470102.3489146995;202038.55187908557;215760.4400416834;273.98544751547865;3489860.6903790706;1438402.1420894614;219750.6163419535;0.0;0;241;210;0;0;0;0;10;76;80;1391791598164.8066;509896268104.4569;967931769220.2682;12605.240433863459;2814.669868873946;460.395579893665;16768.855227188877;2729788.212089414;1141295.7833564423;38133.65688939848;1289424.3679846907;3.54190018531668;0.13804668741424492
6302;2019-02-26 02:02:37.849;677;190;160;159;153;49;215;30;-18;43;585;548;-11;27;265;273;279;192;219;217;213;27;554;359;369;134;364;258;555;125.0;109.0;502.0;69.0;141.0;0;34;60;1;0;0;0;0;0;0;1;0;0;0;0;27094.412109375;8736.83984375;0.0;802.582885742188;452.0;103535;;;Calculated values ==>;1551142957.849;340.86;292.16;289.16;289.06;288.46000000000004;278.06;274.27422755570615;294.66;276.16;271.36;277.46000000000004;331.66;327.96000000000004;272.06;275.86;299.66;300.46000000000004;301.06;292.36;294.86;294.46000000000004;;318.36;275.86;241.2770596917726;262.23063862743834;274.27422755570615;295.06;5540000.0;3590000.0;3690000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.020833333333333332;0.018166666666666668;0.08366666666666665;0.0115;0.0235;0.044333333333333336;;8736.83984375;0.0;802.582885742188;27094.412109375;498651.31070786086;411990.71530006983;241759.6477901023;241423.16764897207;239436.38486064706;430214.79039162316;460240.6892960998;448022.12068422633;473760.40514917683;515174.98036568717;511353.93659618805;448931.1423813086;453756.9605529044;467625.08733946737;469349.65363169165;436798.0375546947;412758.3114497388;460513.7588782444;459967.0695638515;;189828.38726562503;472202.2088784924;202603.60480503325;223359.25165050215;274.2142880523318;3490310.113006658;1438544.2851978578;219764.73541481368;0.0;0;241;210;0;0;0;0;10;76;80;1392012928054.6096;509981141219.38135;968085920390.131;20533.349161892485;3100.3839468447804;436.72169090669865;10489.613260825156;2730064.27955341;1141345.0598623597;38141.1304992557;1289651.4499564858;3.6228678653292956;0.21430228614840863
6303;2019-02-26 02:03:37.869;675;192;159;158;152;49;215;31;-20;42;596;555;-11;22;265;272;279;194;219;217;213;28;554;360;369;130;365;256;555;-1.0;115.0;475.0;43.0;141.0;0;13;60;1;0;0;0;0;0;0;1;0;0;0;0;27073.521484375;8712.3974609375;0.0;696.045288085938;451.0;103536;;;Calculated values ==>;1551143017.869;340.66;292.36;289.06;288.96000000000004;288.36;278.06;274.38016830617;294.66;276.26000000000005;271.16;277.36;332.76000000000005;328.66;272.06;275.36;299.66;300.36;301.06;292.56;294.86;294.46000000000004;;318.26000000000005;275.96000000000004;240.39332010688793;261.9595390733887;274.38016830617;295.06;5540000.0;3600000.0;3690000.0;1300000.0;3650000.0;2560000.0;5550000.0;0.0;0.019166666666666665;0.07916666666666666;0.007166666666666667;0.0235;0.0235;;8712.3974609375;0.0;696.045288085938;27073.521484375;498393.7730135157;412758.3114497388;241423.16764897207;241088.26914423206;239110.32063687078;430148.3826014536;460240.6892960998;448135.673683243;474179.22265781194;516478.3082821728;512254.6444165621;449298.5539487116;453475.5343155894;467484.0592496592;469083.92018553516;436798.0375546947;413506.49496626557;460513.7588782444;459967.0695638515;;189410.48811896544;472824.0414856702;202906.96434354747;241423.16764897207;274.33658391855266;3490761.662919611;1438689.7439787874;219777.22814578097;0.0;0;241;210;0;0;0;0;10;76;80;1392234401854.5393;510060367619.3562;968240171790.0819;19413.93948939256;1934.4057195185462;446.4212329448914;5135.781694999667;2730397.284590089;1141387.030428426;38148.49247679357;1289781.704984951;2.862381039588189;0.193851730282771
