;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6304;2019-02-26 02:04:37.870;675;191;157;157;149;49;215;32;-22;42;607;561;-11;18;266;272;279;192;219;217;213;29;548;360;369;129;365;256;550;-2.0;109.0;490.0;54.0;141.0;0;4;57;1;0;0;0;0;0;0;1;0;0;0;0;26713.9609375;8398.25390625;0.0;651.1087646484381;450.0;103537;;;Calculated values ==>;1551143077.87;340.66;292.26000000000005;288.86;288.86;288.06;278.06;274.38016830617;294.66;276.36;270.96000000000004;277.36;333.86;329.26000000000005;272.06;274.96000000000004;299.76000000000005;300.36;301.06;292.36;294.86;294.46000000000004;;318.16;276.06;240.16925963744896;261.9595390733887;274.38016830617;295.06;5480000.0;3600000.0;3690000.0;1290000.0;3650000.0;2560000.0;5500000.0;0.0;0.018166666666666668;0.08166666666666668;0.009000000000000001;0.0235;0.0235;;8398.25390625;0.0;651.1087646484381;26713.9609375;498977.4311342064;414443.2327276156;240926.500560384;240926.500560384;238294.95543281117;430148.3826014536;460240.6892960998;447875.74892166647;474307.7343219315;517608.48370927974;512873.91078435676;449298.5539487116;452975.9759128738;467613.70570579113;469083.92018553516;438134.7929574893;414798.6417306446;460513.7588782444;459967.0695638515;;188992.59102226305;473051.3374214201;202894.74420911368;240926.500560384;274.3318475132693;3491209.8994097356;1438832.3351164877;219788.4546166449;0.0;0;241;210;0;0;0;0;10;76;80;1392455805544.272;510138068914.2623;968393774349.8964;20006.782051525148;2431.409338910758;423.94008062101204;5147.453371581487;2730725.7960776337;1141423.412826899;38155.74560861471;1289867.4000386295;3.0951997241433977;0.21639094833785757
6305;2019-02-26 02:05:37.870;674;189;157;156;147;48;215;33;-24;42;615;565;-10;17;266;272;279;190;219;217;213;29;549;358;369;130;363;255;550;227.0;85.0;-1.0;42.0;141.0;0;1;54;1;0;0;0;0;0;0;1;0;0;0;0;26529.890625;8273.7880859375;0.0;627.309326171875;449.0;103538;;;Calculated values ==>;1551143137.87;340.56000000000006;292.06;288.86;288.76000000000005;287.86;277.96000000000004;274.1680685717883;294.66;276.46000000000004;270.76000000000005;277.36;334.66;329.66;272.16;274.86;299.76000000000005;300.36;301.06;292.16;294.86;294.46000000000004;;318.06;276.06;240.39332010688793;261.82340779136865;274.1680685717883;295.06;5490000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2550000.0;5500000.0;0.03783333333333334;0.014166666666666666;0.0;0.007;0.0235;0.06133333333333334;;8273.7880859375;0.0;627.309326171875;26529.890625;498752.0889852656;413720.03103230504;240926.500560384;240592.39171456677;237650.97525894185;430280.9020939914;460240.6892960998;447803.2323767131;474179.22265781194;518513.36715503427;513373.9287123789;449609.5615798402;453023.6800612557;467895.03022007534;469359.9901508219;437914.24471475213;414083.7466353395;460513.7588782444;459967.0695638515;;188574.69595719432;472920.9377354816;202299.9620613103;217099.8042579663;274.09172357219177;3491653.5981727564;1438971.268799756;219799.1081007351;0.0;0;241;210;0;0;0;0;10;76;80;1392677205544.272;510215768914.2623;968547074349.8964;0.0;1894.3468297191991;337.5987227916787;14895.85893876096;2730892.5192613965;1141459.4607949709;38162.091765309815;1290034.4276412157;1.9242351474516564;0.014211495362635992
6306;2019-02-26 02:06:37.861;673;188;156;156;145;46;215;32;-27;42;620;569;-11;16;265;272;279;189;219;217;213;27;547;356;369;132;361;253;548;194.0;110.0;-1.0;0.0;141.0;0;3;48;1;0;0;0;0;0;0;1;0;0;0;0;26071.37109375;7839.16845703125;0.0;626.2269287109381;449.0;103539;;;Calculated values ==>;1551143197.861;340.46000000000004;291.96000000000004;288.76000000000005;288.76000000000005;287.66;277.76000000000005;273.955091788801;294.66;276.36;270.46000000000004;277.36;335.16;330.06;272.06;274.76000000000005;299.66;300.36;301.06;292.06;294.86;294.46000000000004;;318.06;275.86;240.83765695389522;261.54996906429363;273.955091788801;295.06;5470000.0;3560000.0;3690000.0;1320000.0;3610000.0;2530000.0;5480000.0;0.03233333333333333;0.018333333333333333;0.0;0.0;0.0235;0.05583333333333333;;7839.16845703125;0.0;626.2269287109381;26071.37109375;498818.35581150715;414171.1577566021;240660.97048476295;240660.97048476295;237071.703381161;430412.23801567365;460240.6892960998;447789.1984596112;473921.58982693544;519192.434784519;513960.0530489428;449845.40342082403;453243.70189478307;468046.64453070954;469635.1023199616;438354.4664345611;414529.21004869137;460513.7588782444;459967.0695638515;;188574.69595719432;472465.0996282349;201972.2588119733;218256.16432201312;273.955091788801;3492091.8762701172;1439105.5232968112;219809.55266930268;0.0;0;241;210;0;0;0;0;10;76;80;1392898572334.9194;510294357124.4922;968699451490.342;0.0;0.0;436.7963670742788;13495.52554266931;2730892.5192613965;1141475.2446506645;38168.54408975037;1290270.9870233557;1.6457969503951408;-0.021955629059311577
6307;2019-02-26 02:07:37.852;672;185;157;156;146;45;215;31;-31;42;622;572;-15;17;264;272;279;187;219;217;213;26;545;355;369;134;360;252;546;-2.0;112.0;149.0;37.0;141.0;0;12;41;1;0;0;0;0;0;0;1;0;0;0;0;25771.2421875;7469.98095703125;0.0;662.943054199219;449.0;103540;;;Calculated values ==>;1551143257.852;340.36;291.66;288.86;288.76000000000005;287.76000000000005;277.66;273.8482719121499;294.66;276.26000000000005;270.06;277.36;335.36;330.36;271.66;274.86;299.56;300.36;301.06;291.86;294.86;294.46000000000004;;318.06;275.76000000000005;241.2770596917726;261.41265627149306;273.8482719121499;295.06;5450000.0;3550000.0;3690000.0;1340000.0;3600000.0;2520000.0;5460000.0;0.0;0.018666666666666668;0.024833333333333332;0.006166666666666667;0.0235;0.0235;;7469.98095703125;0.0;662.943054199219;25771.2421875;498884.74237152777;413899.7426769738;241066.03707849467;240730.04981714766;237451.91767955592;430477.46260093397;460240.6892960998;447458.69947440823;473663.1379967309;519480.140602618;514355.2454279773;449517.16067389236;453539.4261564026;468058.0973201897;469772.3021140567;438791.22690064093;414617.0881074537;460513.7588782444;459967.0695638515;;188574.69595719432;472104.6820821746;201399.73273624532;241066.03707849467;273.7272637560177;3492523.833243741;1439233.0804053578;219820.29414101984;0.0;0;241;210;0;0;0;0;10;76;80;1393119939124.6873;510374145154.40845;968850928765.1831;6110.464340664379;1669.3471876332303;451.2505908061614;5144.1742634058855;2730943.432159435;1141489.1537905296;38175.94337099958;1290426.2945552852;1.6445790424256104;0.08733251081561727
6308;2019-02-26 02:08:37.861;672;185;157;156;147;45;215;29;-35;42;622;576;-21;21;264;273;279;186;219;217;213;24;545;354;369;138;359;251;547;187.0;109.0;487.0;70.0;141.0;0;31;33;1;0;0;0;0;0;0;1;0;0;0;0;25419.408203125;7052.1533203125;0.0;752.309326171875;449.0;103541;;;Calculated values ==>;1551143317.861;340.36;291.66;288.86;288.76000000000005;287.86;277.66;273.7412296467126;294.66;276.06;269.66;277.36;335.36;330.76000000000005;271.06;275.26000000000005;299.56;300.46000000000004;301.06;291.76000000000005;294.86;294.46000000000004;;318.06;275.56;242.14157278889297;261.27494424493943;273.7412296467126;295.06;5450000.0;3540000.0;3690000.0;1380000.0;3590000.0;2510000.0;5470000.0;0.03116666666666667;0.018166666666666668;0.08116666666666666;0.011666666666666665;0.0235;0.05466666666666667;;7052.1533203125;0.0;752.309326171875;25419.408203125;498884.74237152777;413488.24991588667;241030.95979903743;240695.44710786565;237742.70175785758;430542.39183029096;460240.6892960998;447128.60272021487;473143.7464358393;519563.1017516852;514852.45663752407;448933.606730236;454203.89765197685;468198.0947123171;470035.7298321475;438791.22690064093;413854.0851824992;460513.7588782444;459967.0695638515;;188574.69595719432;471379.3427040597;201280.94281382865;218368.60255442146;273.6763751147709;3492950.485985757;1439354.1163437972;219832.0896799341;0.0;0;241;210;0;0;0;0;10;76;80;1393341372334.9194;510455757394.494;969001851400.3414;19954.63506240168;3151.1479987193616;453.0247412129082;13207.382863182176;2731160.6739027295;1141529.3306094103;38183.48012911848;1290579.2471376136;4.710918910231181;0.2523642657617714
6309;2019-02-26 02:09:37.852;672;184;157;156;148;46;215;27;-37;41;621;581;-25;30;263;273;279;186;219;217;213;23;543;355;369;140;360;251;544;232.0;112.0;288.0;192.0;141.0;0;48;29;1;0;0;0;0;0;0;1;0;0;0;0;25333.009765625;6819.78759765625;0.0;837.9246215820309;450.0;103542;;;Calculated values ==>;1551143377.852;340.36;291.56;288.86;288.76000000000005;287.96000000000004;277.76000000000005;273.8482719121499;294.66;275.86;269.46000000000004;277.26000000000005;335.26000000000005;331.26000000000005;270.66;276.16;299.46000000000004;300.46000000000004;301.06;291.76000000000005;294.86;294.46000000000004;;318.16;275.46000000000004;242.56692532238324;261.27494424493943;273.8482719121499;295.06;5430000.0;3550000.0;3690000.0;1400000.0;3600000.0;2510000.0;5440000.0;0.03866666666666666;0.018666666666666668;0.048;0.032;0.0235;0.06216666666666666;;6819.78759765625;0.0;837.9246215820309;25333.009765625;499078.96346460155;414351.7324323658;241136.58392363662;240799.63734785785;238159.00187053782;430477.46260093397;460240.6892960998;446868.53438772494;472784.61766108364;519460.90140121273;515365.46801136446;448420.58571842226;455308.37743867846;467929.4390683793;469898.9866069099;439224.6000909916;415057.9893906339;460513.7588782444;459967.0695638515;;188992.59102226305;471014.3812069224;201232.3810264023;216316.81161222007;273.6618420138245;3493373.359361197;1439469.6985113996;219845.33964169238;0.0;0;241;210;0;0;0;0;10;76;80;1393562739124.6873;510539144884.40656;969152428810.1835;11790.535361343487;8633.024005776644;451.1100664066772;15146.92436932642;2731425.1773078535;1141627.5173124631;38191.013455672226;1290815.497588086;4.703962850987931;0.2933803475478062
6310;2019-02-26 02:10:37.862;673;184;157;156;150;47;215;28;-34;39;620;585;-25;41;263;273;279;186;219;217;213;24;547;354;369;140;359;253;549;141.0;111.0;257.0;88.0;141.0;0;64;28;1;0;0;0;0;0;0;1;0;0;0;0;25295.09765625;6793.68505859375;0.0;927.5791625976559;450.0;103543;;;Calculated values ==>;1551143437.862;340.46000000000004;291.56;288.86;288.76000000000005;288.16;277.86;273.7412296467126;294.66;275.96000000000004;269.76000000000005;277.06;335.16;331.66;270.66;277.26000000000005;299.46000000000004;300.46000000000004;301.06;291.76000000000005;294.86;294.46000000000004;;318.16;275.56;242.56692532238324;261.54996906429363;273.7412296467126;295.06;5470000.0;3540000.0;3690000.0;1400000.0;3590000.0;2530000.0;5490000.0;0.0235;0.018500000000000003;0.04283333333333333;0.014666666666666666;0.0235;0.047;;6793.68505859375;0.0;927.5791625976559;25295.09765625;498818.35581150715;412266.7878282398;240961.19252209782;240626.61899929825;238650.58332190322;430542.39183029096;460240.6892960998;446878.63431815093;472588.21769833704;519192.434784519;515604.3606169956;448048.09669780516;456320.04435671825;468069.67075530556;470035.7298321475;438354.4664345611;413024.9693880693;460513.7588782444;459967.0695638515;;188992.59102226305;471112.8868819084;201179.81045106347;221070.50148658064;273.6368315048147;3493795.330573128;1439583.1630244511;219860.05462531347;0.0;0;241;210;0;0;0;0;10;76;80;1393784176024.652;510623158884.3932;969303654010.1594;10524.09962230691;3959.0184543190594;468.5956953600989;11228.13869963173;2731611.1635919027;1141732.4684885617;38198.67894772151;1291035.3264123243;3.3906173550913916;0.17890581006448242
6311;2019-02-26 02:11:37.853;675;186;157;156;151;49;215;27;-31;38;621;589;-26;50;263;273;279;188;219;217;213;24;551;355;369;140;360;256;552;270.0;86.0;504.0;105.0;141.0;0;82;32;1;0;0;0;0;0;0;1;0;0;0;0;25723.599609375;7060.4140625;0.0;1038.38220214844;451.0;103544;;;Calculated values ==>;1551143497.853;340.66;291.76000000000005;288.86;288.76000000000005;288.26000000000005;278.06;273.8482719121499;294.66;275.86;270.06;276.96000000000004;335.26000000000005;332.06;270.56;278.16;299.46000000000004;300.46000000000004;301.06;291.96000000000004;294.86;294.46000000000004;;318.26000000000005;275.56;242.56692532238324;261.9595390733887;273.8482719121499;295.06;5510000.0;3550000.0;3690000.0;1400000.0;3600000.0;2560000.0;5520000.0;0.045000000000000005;0.014333333333333333;0.084;0.0175;0.0235;0.0685;;7060.4140625;0.0;1038.38220214844;25723.599609375;498685.9425968941;411737.20685016055;240857.49517095217;240524.30605669215;238880.49788242896;430477.46260093397;460240.6892960998;446699.0138250159;472489.9908694221;519045.20368409005;515758.4732687897;447354.2029125506;456926.07665658905;467929.4390683793;469898.9866069099;437470.48510020727;412510.35525449144;460513.7588782444;459967.0695638515;;189410.48811896544;471112.8868819084;201545.24768378452;215031.93112828728;273.78409238373536;3494220.4226098573;1439698.5965327153;219876.43517921746;0.0;0;241;210;0;0;0;0;10;76;80;1394005542814.42;510707146284.30505;969456331104.9993;20592.91635586344;4717.4336859671685;357.76186112192687;16778.05698283615;2731870.4331618454;1141804.7614107563;38205.564227738025;1291268.6763683555;5.241046631962809;0.2773355927756691
6312;2019-02-26 02:12:37.843;678;189;156;156;152;51;215;29;-27;37;624;595;-24;58;264;272;279;191;219;217;213;25;557;357;369;143;362;261;558;-3.0;86.0;477.0;156.0;141.0;0;99;47;1;0;0;0;0;0;0;1;0;0;0;0;26639.3828125;7934.28369140625;0.0;1136.10668945312;452.0;103545;;;Calculated values ==>;1551143557.843;340.96000000000004;292.06;288.76000000000005;288.76000000000005;288.36;278.26000000000005;274.0616903277293;294.66;276.06;270.46000000000004;276.86;335.56;332.66;270.76000000000005;278.96000000000004;299.56;300.36;301.06;292.26000000000005;294.86;294.46000000000004;;318.36;275.66;243.1966462407574;262.63441904999945;274.0616903277293;295.06;5570000.0;3570000.0000000005;3690000.0;1430000.0;3620000.0000000005;2610000.0;5580000.0;0.0;0.014333333333333333;0.07949999999999999;0.026000000000000002;0.0235;0.0235;;7934.28369140625;0.0;1136.10668945312;26639.3828125;498488.2331212506;410249.6488763151;240322.93592107543;240322.93592107543;239015.2049077237;430346.717906069;460240.6892960998;446267.83577037964;471996.43091952;518936.8467004461;515948.9788002518;446665.9887110985;457090.42718842515;467777.34666785965;469497.6653810156;436117.16965187405;411066.4166422016;460513.7588782444;459967.0695638515;;189828.38726562503;470810.46499630326;201942.2069601022;240322.93592107543;273.9479213469362;3494656.7080704113;1439823.5315213818;219894.55289986022;0.0;0;241;210;0;0;0;0;10;76;80;1394226905914.455;510792032134.31854;969611405255.0239;19423.887490417055;6990.574708941228;359.0607931386385;5161.637140605238;2732203.85094839;1141902.3118862733;38211.53675427079;1291451.476680949;3.5208142970883336;0.29861523442355675
6313;2019-02-26 02:13:37.874;681;193;155;155;152;52;215;30;-26;37;626;600;-21;61;265;271;279;195;219;217;213;27;561;359;369;147;364;262;562;-1.0;86.0;688.0;223.0;141.0;0;99;56;1;0;0;0;0;0;0;1;0;0;0;0;27249.6640625;8544.5390625;0.0;1125.43151855469;452.0;103546;;;Calculated values ==>;1551143617.874;341.26;292.46000000000004;288.66;288.66;288.36;278.36;274.27422755570615;294.66;276.16;270.56;276.86;335.76000000000005;333.16;271.06;279.26000000000005;299.66;300.26000000000005;301.06;292.66;294.86;294.46000000000004;;318.36;275.86;244.02132995426717;262.7682575881327;274.27422755570615;295.06;5610000.0;3590000.0;3690000.0;1470000.0;3640000.0;2620000.0;5620000.0;0.0;0.014333333333333333;0.11466666666666667;0.03716666666666667;0.0235;0.0235;;8544.5390625;0.0;1125.43151855469;27249.6640625;498486.37715878483;410070.2506540274;239863.6722573709;239863.6722573709;238889.8579834661;430214.79039162316;460240.6892960998;446208.05789841735;471466.26734783495;519059.3800585932;516379.6378857151;446872.2623942333;457295.856861425;467625.08733946737;469094.4051697779;435195.7320847574;410893.4722959139;460513.7588782444;459967.0695638515;;189828.38726562503;470471.85281878355;202514.6624547581;239863.6722573709;274.1797494443393;3495106.0154843493;1439960.9259951322;219913.40878881514;0.0;0;241;210;0;0;0;0;10;76;80;1394448420304.962;510879077084.5177;969768386320.383;27943.50934420626;9959.075575196279;348.332390306757;5172.429836702295;2732598.7831992074;1142043.6319499586;38217.43474320031;1291537.6383998566;4.490535600127489;0.40442948861531186
6314;2019-02-26 02:14:37.854;686;196;153;153;149;53;215;32;-26;36;607;582;-17;74;266;270;279;198;219;217;213;29;558;363;369;141;368;265;559;-2.0;111.0;848.0;260.0;141.0;0;1;72;1;0;0;0;0;0;0;1;1;0;0;0;28918.388671875;9302.0185546875;0.0;2016.24157714844;452.0;103547;;;Calculated values ==>;1551143677.854;341.76;292.76000000000005;288.46000000000004;288.46000000000004;288.06;278.46000000000004;274.69669130483857;294.66;276.36;270.56;276.76000000000005;333.86;331.36;271.46000000000004;280.56;299.76000000000005;300.16;301.06;292.96000000000004;294.86;294.46000000000004;;318.36;276.06;242.77792619122317;263.1675429290057;274.69669130483857;295.06;5580000.0;3629999.9999999995;3690000.0;1410000.0;3679999.9999999995;2650000.0;5590000.0;0.0;0.018500000000000003;0.14133333333333334;0.043333333333333335;0.0235;0.0235;;9302.0185546875;0.0;2016.24157714844;28918.388671875;499421.8063880189;412590.89758202713;239308.15640230628;239308.15640230628;238018.30916474565;429947.3805835815;460240.6892960998;445626.0806115868;472161.77640367835;516847.67127969075;514260.4861225539;446830.64175103727;458404.68134630343;467189.80037420907;468410.7303370065;435888.29169225873;413344.749195068;460513.7588782444;459967.0695638515;;189828.38726562503;471472.3440730569;203640.1643921626;239308.15640230628;274.63426195553615;3495573.9265682492;1440109.5977348848;219939.5806710846;0.0;0;241;210;0;0;0;0;10;77;80;1394669746505.0322;510965448284.54517;969926433620.4333;34200.67615901196;11606.061119505417;417.0555361980281;5185.484459296313;2733116.4787891614;1142223.281519314;38223.81084984564;1291623.9255803665;4.542153712248403;0.4152832724387143
6315;2019-02-26 02:15:37.865;691;196;151;151;146;54;215;33;-64;36;568;552;-55;82;268;268;279;198;219;217;213;31;560;363;369;139;368;265;560;-2.0;110.0;432.0;231.0;141.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;29864.048828125;10359.9521484375;0.0;2037.2951660156198;452.0;103548;;;Calculated values ==>;1551143737.865;342.26;292.76000000000005;288.26000000000005;288.26000000000005;287.76000000000005;278.56;274.69669130483857;294.66;276.46000000000004;266.76000000000005;276.76000000000005;329.96000000000004;328.36;267.66;281.36;299.96000000000004;299.96000000000004;301.06;292.96000000000004;294.86;294.46000000000004;;318.36;276.26000000000005;242.35481222062532;263.1675429290057;274.69669130483857;295.06;5600000.0;3629999.9999999995;3690000.0;1390000.0;3679999.9999999995;2650000.0;5600000.0;0.0;0.018333333333333333;0.07200000000000001;0.0385;0.0235;0.0235;;10359.9521484375;0.0;2037.2951660156198;29864.048828125;499872.21828669886;412165.42865559825;238629.60744354897;238629.60744354897;237035.1375840839;429947.3805835815;460240.6892960998;440381.0359214502;472424.9728513876;512808.47934963455;511146.04623248876;441648.72074125253;459379.55228457076;467450.23226231895;468153.07540711993;435427.5846495957;412930.35366320645;460513.7588782444;459967.0695638515;;189828.38726562503;471934.1488268154;203630.933456463;238629.60744354897;274.63069779728903;3496063.8700199146;1440273.4775296422;219973.3663368015;0.0;0;241;210;0;0;0;0;10;77;80;1394891187094.7295;511049463684.43036;970085462770.2161;17046.00737747908;10329.673791758567;412.44923475047;5201.43035982711;2733543.6127782594;1142406.1128229196;38230.72465689305;1291710.4990726386;2.661039174829957;0.2501286002057825
6316;2019-02-26 02:16:37.895;695;195;150;150;142;52;215;32;-66;35;566;556;-68;73;268;268;278;197;219;217;213;30;557;362;369;140;367;266;556;-2.0;113.0;316.0;240.0;141.0;0;15;98;1;0;0;0;0;0;0;1;1;0;0;0;30572.8984375;10977.2158203125;0.0;2098.20727539062;450.0;103549;;;Calculated values ==>;1551143797.895;342.66;292.66;288.16;288.16;287.36;278.36;274.5913991737795;294.66;276.36;266.56;276.66;329.76000000000005;328.76000000000005;266.36;280.46000000000004;299.96000000000004;299.96000000000004;300.96000000000004;292.86;294.86;294.46000000000004;;318.16;276.16;242.56692532238324;263.299902668528;274.5913991737795;295.06;5570000.0;3620000.0000000005;3690000.0;1400000.0;3670000.0000000005;2660000.0;5560000.0;0.0;0.01883333333333333;0.05266666666666667;0.04;0.0235;0.0235;;10977.2158203125;0.0;2098.20727539062;30572.8984375;500672.18074806593;413465.294141843;238431.2628352162;238431.2628352162;235892.91502117293;430014.67791919125;460240.6892960998;439880.9440888914;472195.2020149266;512512.89123992954;511473.20101345825;439594.8008566312;458122.42887004314;467591.3090735269;468292.88811147213;435897.86297190865;414196.90369202057;460513.7588782444;459967.0695638515;;188992.59102226305;471703.5210853088;203329.15303485983;238431.2628352162;274.5093718054788;3496567.7630675016;1440451.376167497;220007.8460883903;0.0;0;241;210;0;0;0;0;10;77;80;1395112697794.624;511133205534.39044;970244842420.1401;12458.394328845661;10734.974722017958;408.7013997712254;5206.09145812293;2733789.6057273685;1142581.7393298196;38237.57100030511;1291797.2717857545;2.2032298073952794;0.21442762442854477
6317;2019-02-26 02:17:37.875;697;191;150;149;140;50;215;33;-63;35;578;569;-50;68;268;268;278;193;219;217;213;30;551;360;369;139;365;266;550;136.0;85.0;303.0;138.0;141.0;0;28;98;1;0;0;0;0;0;0;1;1;0;0;0;30495.2265625;10894.1865234375;0.0;2165.78198242188;447.0;103550;;;Calculated values ==>;1551143857.875;342.86;292.26000000000005;288.16;288.06;287.16;278.16;274.38016830617;294.66;276.46000000000004;266.86;276.66;330.96000000000004;330.06;268.16;279.96000000000004;299.96000000000004;299.96000000000004;300.96000000000004;292.46000000000004;294.86;294.46000000000004;;317.86;276.16;242.35481222062532;263.299902668528;274.38016830617;295.06;5510000.0;3600000.0;3690000.0;1390000.0;3650000.0;2660000.0;5500000.0;0.02266666666666667;0.014166666666666666;0.050499999999999996;0.023;0.0235;0.04616666666666667;;10894.1865234375;0.0;2165.78198242188;30495.2265625;501497.2389683213;414443.2327276156;238618.936610542;238294.95543281117;235436.36077145688;430148.3826014536;460240.6892960998;440308.4656831469;472326.8440106818;513758.8491549059;512824.5487998062;442138.6432436903;457508.28347498295;467872.6978674129;468571.767609146;437257.06110008125;415150.1171397334;460513.7588782444;459967.0695638515;;187738.9118479558;471835.9296657252;202902.04902140837;221082.84739710455;274.33467883317144;3497076.4944756497;1440633.5770998574;220043.3674878021;0.0;0;241;210;0;0;0;0;10;77;80;1395334023994.6943;511216877634.41705;970404389220.1909;11989.024041417795;6185.479254819287;313.1817061049279;11028.488256698152;2733993.2663043565;1142722.6961117436;38243.584687625145;1291932.514854033;2.260049344360798;0.1448211326503436
6318;2019-02-26 02:18:37.846;696;188;150;149;138;46;215;33;-52;35;592;582;-34;71;267;269;278;189;219;217;213;27;548;357;369;136;362;264;548;185.0;85.0;184.0;10.0;141.0;0;27;99;1;0;0;0;0;0;0;1;1;0;0;0;30553.275390625;10870.197265625;0.0;2162.82250976562;446.0;103551;;;Calculated values ==>;1551143917.846;342.76;291.96000000000004;288.16;288.06;286.96000000000004;277.76000000000005;274.0616903277293;294.66;276.46000000000004;267.96000000000004;276.66;332.36;331.36;269.76000000000005;280.26000000000005;299.86;300.06;300.96000000000004;292.06;294.86;294.46000000000004;;317.76000000000005;275.86;241.71165711629368;263.0348170998261;274.0616903277293;295.06;5480000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2640000.0;5480000.0;0.030833333333333334;0.014166666666666666;0.03066666666666667;0.0016666666666666668;0.0235;0.05433333333333333;;10870.197265625;0.0;2162.82250976562;30553.275390625;501654.1398368901;414171.1577566021;238682.33703136048;238357.5562735323;234868.92161671643;430346.717906069;460240.6892960998;442274.9019067572;472720.47428543336;515382.09297308995;514347.1345675495;444742.456678358;458197.77561315906;468164.148934044;469115.7338860559;437924.1549322846;414529.21004869137;460513.7588782444;459967.0695638515;;187321.02276691253;471938.4492427271;202213.84901608192;217987.02941532817;274.0536655921291;3497584.986101754;1440814.8593025322;220079.42175722032;0.0;0;241;210;0;0;0;0;10;77;80;1395555316984.5325;511299337759.35675;970563312370.0747;7361.872288647376;449.5410003777419;331.42838585090425;13147.5821814031;2734154.4458325454;1142777.961222776;38248.953842041316;1292133.8847316974;1.633575658074302;0.037468586088664914
6319;2019-02-26 02:19:37.846;695;186;150;150;138;43;215;31;-36;35;605;593;-23;71;265;269;278;188;219;217;213;26;547;356;369;132;361;259;547;138.0;113.0;0.0;128.0;141.0;0;15;99;1;0;0;0;0;0;0;1;1;0;0;0;30404.01171875;10861.2109375;0.0;2088.68334960938;445.0;103552;;;Calculated values ==>;1551143977.846;342.66;291.76000000000005;288.16;288.16;286.96000000000004;277.46000000000004;273.955091788801;294.66;276.26000000000005;269.56;276.66;333.66;332.46000000000004;270.86;280.26000000000005;299.66;300.06;300.96000000000004;291.96000000000004;294.86;294.46000000000004;;317.66;275.76000000000005;240.83765695389522;262.3656120759269;273.955091788801;295.06;5470000.0;3560000.0;3690000.0;1320000.0;3610000.0;2590000.0;5470000.0;0.023;0.01883333333333333;0.0;0.021333333333333333;0.0235;0.0465;;10861.2109375;0.0;2088.68334960938;30404.01171875;501621.93226827885;413854.0851824992;238714.19847992898;238714.19847992898;234896.44136081391;430412.23801567365;460240.6892960998;445456.9752495939;473242.3297776949;517149.55489050655;515913.6821157799;447179.1638772754;458992.93958232267;468046.64453070954;469253.8443872472;438144.7354620039;414572.912758482;460513.7588782444;459967.0695638515;;186903.13564328075;472367.87413283327;201551.4681257241;220332.6329283868;273.79100830161104;3498092.963494332;1440995.9543708914;220114.85097271512;0.0;0;241;210;0;0;0;0;10;77;80;1395776716984.5325;511379737759.35675;970720212370.0747;0.0;5777.416661484996;443.935994249663;11143.00130354911;2734215.794768284;1142829.8525366248;38255.41521187549;1292336.3062607388;1.3408876994902301;0.06613009323570904
6320;2019-02-26 02:20:37.907;695;185;151;150;139;42;215;30;-19;34;614;602;-16;72;265;269;278;187;219;217;213;25;547;354;369;130;360;252;548;-2.0;113.0;0.0;111.0;141.0;0;5;98;1;0;0;0;0;0;0;1;1;0;0;0;30458.28515625;10958.72265625;0.0;1980.40515136719;445.0;103553;;;Calculated values ==>;1551144037.907;342.66;291.66;288.26000000000005;288.16;287.06;277.36;273.7412296467126;294.66;276.16;271.26000000000005;276.56;334.56;333.36;271.56;280.36;299.66;300.06;300.96000000000004;291.86;294.86;294.46000000000004;;317.66;275.66;240.39332010688793;261.41265627149306;273.7412296467126;295.06;5470000.0;3540000.0;3690000.0;1300000.0;3600000.0;2520000.0;5480000.0;0.0;0.01883333333333333;0.0;0.018500000000000003;0.0235;0.0235;;10958.72265625;0.0;1980.40515136719;30458.28515625;501621.93226827885;413071.18990964803;239008.4967237887;238682.33703136048;235180.1238042995;430542.39183029096;460240.6892960998;449005.72087669926;473405.19094569265;518661.7303449441;517433.0361460335;449389.49312361225;460209.6615143617;468186.6588226815;469529.3447006117;438144.7354620039;413808.91226698237;460513.7588782444;459967.0695638515;;186903.13564328075;472533.2602288536;200575.01782444198;239008.4967237887;273.39982485248817;3498600.664941447;1441177.9720144952;220148.79451784006;0.0;0;241;210;0;0;0;0;10;77;80;1395998342074.9336;511458417669.49915;970873668225.3525;0.0;5031.227484481617;458.3246701729056;5192.526461741476;2734215.794768284;1142920.0161445728;38262.94169491215;1292472.5740572507;0.8255640391856645;0.062386582785252956
6321;2019-02-26 02:21:37.887;700;185;152;151;139;42;215;28;-5;33;618;604;-6;77;264;270;278;187;219;217;213;23;544;353;369;130;358;245;545;-2.0;87.0;4.0;135.0;141.0;0;1;76;1;0;0;0;0;0;0;1;1;0;0;0;28882.6640625;9373.248046875;0.0;1908.3410644531198;446.0;103554;;;Calculated values ==>;1551144097.887;343.16;291.66;288.36;288.26000000000005;287.06;277.36;273.6339639331285;294.66;275.96000000000004;272.66;276.46000000000004;334.96000000000004;333.56;272.56;280.86;299.56;300.16;300.96000000000004;291.86;294.86;294.46000000000004;;317.76000000000005;275.46000000000004;240.39332010688793;260.44013211722256;273.6339639331285;295.06;5440000.0;3529999.9999999995;3690000.0;1300000.0;3579999.9999999995;2450000.0;5450000.0;0.0;0.0145;0.0006666666666666666;0.022500000000000003;0.0235;0.0235;;9373.248046875;0.0;1908.3410644531198;28882.6640625;502536.98882425565;414305.8763482112;239434.49052010267;239105.65224773987;235263.9090921018;430607.02586249536;460240.6892960998;452025.162021778;473308.3704715943;519652.56841589947;518226.4333000774;451901.1720250398;461873.15544807434;468337.84182631987;469793.24399484653;438801.26047729;415013.6015823836;460513.7588782444;459967.0695638515;;187321.02276691253;472339.328242146;200242.70139581224;239434.49052010267;273.2648825580204;3499095.00801579;1441347.3486260453;220181.1899342427;0.0;0;241;210;0;0;0;0;10;77;80;1396219668275.004;511536391669.5239;971022718525.3999;167.85497375064384;6122.1741040425095;344.92105397614284;5182.5156075280975;2734217.1930934684;1143012.930176169;38269.63317804407;1292559.0039216275;1.0475001015088545;0.08969624542598961
6322;2019-02-26 02:22:37.898;707;183;152;151;141;43;215;27;5;32;618;604;1;93;263;270;278;184;219;217;213;23;540;353;369;130;358;245;541;235.0;110.0;66.0;147.0;141.0;0;1;53;1;0;0;0;0;0;0;1;1;0;0;0;27507.037109375;8048.47998046875;0.0;1900.76843261719;449.0;103555;;;Calculated values ==>;1551144157.898;343.86;291.46000000000004;288.36;288.26000000000005;287.26000000000005;277.46000000000004;273.6339639331285;294.66;275.86;273.66;276.36;334.96000000000004;333.56;273.26000000000005;282.46000000000004;299.46000000000004;300.16;300.96000000000004;291.56;294.86;294.46000000000004;;318.06;275.46000000000004;240.39332010688793;260.44013211722256;273.6339639331285;295.06;5400000.0;3529999.9999999995;3690000.0;1300000.0;3579999.9999999995;2450000.0;5410000.0;0.03916666666666667;0.018333333333333333;0.011000000000000001;0.0245;0.0235;0.06266666666666668;;8048.47998046875;0.0;1900.76843261719;27507.037109375;503790.5083629815;415193.89882489573;239567.34963562037;239236.77524319233;236007.373424648;430607.02586249536;460240.6892960998;453259.21331229666;473211.5349843978;519652.56841589947;518226.4333000774;452766.85206295527;463732.75508710236;468209.6509167154;469793.24399484653;439664.79978039017;415539.0550342185;460513.7588782444;459967.0695638515;;188574.69595719432;472339.328242146;200897.66468063687;215398.79653875565;273.52196215898545;3499565.0083425124;1441492.5563092702;220212.9383328144;0.0;0;241;210;0;0;0;0;10;77;80;1396441108864.7012;511614405969.4173;971169745475.199;2775.977034948258;6650.320757256974;442.3053203464811;15326.27844290601;2734241.729524362;1143119.3871467346;38276.194600528084;1292729.9418713606;2.5323401838393815;0.11804621867939365
6323;2019-02-26 02:23:37.848;714;181;152;152;143;44;215;26;11;31;616;602;7;113;263;270;278;183;219;217;213;22;539;352;369;130;357;246;540;-1.0;86.0;127.0;162.0;141.0;0;1;38;1;0;0;0;0;0;0;1;1;0;0;0;26685.876953125;7259.28857421875;0.0;1905.31140136719;453.0;103556;;;Calculated values ==>;1551144217.848;344.56000000000006;291.26000000000005;288.36;288.36;287.46000000000004;277.56;273.5264737036516;294.66;275.76000000000005;274.26000000000005;276.26000000000005;334.76000000000005;333.36;273.86;284.46000000000004;299.46000000000004;300.16;300.96000000000004;291.46000000000004;294.86;294.46000000000004;;318.46000000000004;275.36;240.39332010688793;260.58029834229245;273.5264737036516;295.06;5390000.0;3520000.0000000005;3690000.0;1300000.0;3570000.0000000005;2460000.0;5400000.0;0.0;0.014333333333333333;0.021166666666666667;0.027000000000000003;0.0235;0.0235;;7259.28857421875;0.0;1905.31140136719;26685.876953125;504758.56422018586;414891.9193905713;239600.85973100874;239600.85973100874;236672.64263596927;430671.36484660726;460240.6892960998;453824.5867032537;473114.68441337737;519365.87504695833;517938.51643898344;453333.3911993514;465890.31590349507;468349.3808088158;469930.1782193682;439878.63174742437;415584.53653208434;460513.7588782444;459967.0695638515;;190246.288480595;472242.3386847302;200431.47607250695;239600.85973100874;273.33472638576893;3500016.239620378;1441620.014743379;220244.62923367953;0.0;0;241;210;0;0;0;0;10;77;80;1396662324364.8772;511692340969.4793;971316922725.316;5363.487508350806;7338.893290530029;348.2153647532071;5178.605931071806;2734309.5018715505;1143235.866783239;38282.77678318217;1292900.6735129158;1.9890886828958798;0.17910648591784536
6324;2019-02-26 02:24:37.868;720;181;153;152;144;46;215;25;14;31;615;601;11;130;263;270;278;183;219;217;213;22;539;354;369;129;359;247;541;139.0;110.0;255.0;163.0;141.0;0;1;27;1;0;0;0;0;0;0;1;1;0;0;0;26143.216796875;6693.60986328125;0.0;1925.529296875;457.0;103557;;;Calculated values ==>;1551144277.868;345.16;291.26000000000005;288.46000000000004;288.36;287.56;277.76000000000005;273.7412296467126;294.66;275.66;274.56;276.26000000000005;334.66;333.26000000000005;274.26000000000005;286.16;299.46000000000004;300.16;300.96000000000004;291.46000000000004;294.86;294.46000000000004;;318.86;275.36;240.16925963744896;260.72004837742526;273.7412296467126;295.06;5390000.0;3540000.0;3690000.0;1290000.0;3590000.0;2470000.0;5410000.0;0.023166666666666665;0.018333333333333333;0.042499999999999996;0.027166666666666665;0.0235;0.04666666666666666;;6693.60986328125;0.0;1925.529296875;26143.216796875;505506.777849517;414492.11232454475;239899.4260167553;239567.34963562037;236962.36192616646;430542.39183029096;460240.6892960998;454022.3028421166;473244.79008953704;519180.79271751654;517752.32074145315;453654.0122306021;467690.7908808912;468069.67075530556;469656.07375970454;439878.63174742437;415193.89882489573;460513.7588782444;459967.0695638515;;191917.91438739494;472373.77780577843;201192.05625716495;220683.9817432444;273.6416210691851;3500456.628815637;1441736.3276550393;220276.5635473789;0.0;0;241;210;0;0;0;0;10;77;80;1396883798164.807;511770066869.4546;971464872025.269;10745.285479860446;7367.103435404;452.55343691302505;11166.544098294999;2734443.786393001;1143358.457605907;38289.45208088505;1293036.928499645;3.4494728415469154;0.23156230516723952
6325;2019-02-26 02:25:37.849;725;182;154;153;146;47;215;26;18;30;616;602;16;145;263;270;278;185;219;217;213;23;548;353;369;128;359;251;550;302.0;109.0;232.0;112.0;141.0;0;1;25;1;0;0;0;0;0;0;1;1;0;0;0;26116.56640625;6632.8759765625;0.0;1968.0329589843802;460.0;103558;;;Calculated values ==>;1551144337.849;345.66;291.36;288.56;288.46000000000004;287.76000000000005;277.86;273.6339639331285;294.66;275.76000000000005;274.96000000000004;276.16;334.76000000000005;333.36;274.76000000000005;287.66;299.46000000000004;300.16;300.96000000000004;291.66;294.86;294.46000000000004;;319.16;275.46000000000004;239.943914813709;261.27494424493943;273.6339639331285;295.06;5480000.0;3529999.9999999995;3690000.0;1280000.0;3590000.0;2510000.0;5500000.0;0.050333333333333334;0.018166666666666668;0.03866666666666666;0.018666666666666668;0.0235;0.07383333333333333;;6632.8759765625;0.0;1968.0329589843802;26116.56640625;505308.92880701635;249900.0529853814;239928.7520593822;239599.15917835472;237330.92658080193;430607.02586249536;460240.6892960998;453833.9293469119;473278.11375594366;518949.7702454032;517517.42416387453;453586.768352435;468840.95681936404;468069.67075530556;469793.24399484653;437924.1549322846;412219.46467945963;460513.7588782444;459967.0695638515;;193171.6564234249;472601.6926398898;201066.58326871527;213435.80629238125;273.58809310007814;3500891.9891008474;1441847.3465364904;220308.999624804;0.0;0;241;210;0;0;0;0;10;77;80;1397105128054.6099;511847142454.386;971614224715.1361;9773.670715023602;5068.65537492859;466.9685395929871;18202.22493821022;2734614.7235472277;1143462.0561126485;38297.11233749945;1293281.5907404798;3.8962765236654144;0.16508074041826132
6326;2019-02-26 02:26:37.829;731;187;155;154;148;49;215;26;28;30;620;607;25;153;263;270;278;190;219;217;213;23;553;355;369;128;360;255;554;140.0;110.0;375.0;187.0;141.0;0;0;31;1;0;0;0;0;0;0;1;1;0;0;0;26502.5546875;6996.49658203125;0.0;1995.0480957031198;463.0;103559;;;Calculated values ==>;1551144397.829;346.26;291.86;288.66;288.56;287.96000000000004;278.06;273.8482719121499;294.66;275.76000000000005;275.96000000000004;276.16;335.16;333.86;275.66;288.46000000000004;299.46000000000004;300.16;300.96000000000004;292.16;294.86;294.46000000000004;;319.46000000000004;275.46000000000004;239.943914813709;261.82340779136865;273.8482719121499;295.06;5530000.0;3550000.0;3690000.0;1280000.0;3600000.0;2550000.0;5540000.0;0.02333333333333333;0.018333333333333333;0.0625;0.03116666666666667;0.0235;0.04683333333333333;;6996.49658203125;0.0;1995.0480957031198;26502.5546875;505604.9165839633;411248.3343356786;240125.9201493672;239796.59977156576;237849.8853277914;430477.46260093397;460240.6892960998;454390.93162069377;473278.11375594366;519025.9602642517;517692.73525337735;454019.3154335267;469200.5041339244;467929.4390683793;469518.6663757062;436807.7707599441;412420.9545810112;460513.7588782444;459967.0695638515;;194425.4183739577;472601.6926398898;201529.56190839634;220896.41782290483;273.77796908207677;3501330.335612543;1441960.886781813;220342.01429171176;0.0;0;241;210;0;0;0;0;10;77;80;1397326454254.6802;511923916854.4104;971765974115.1843;15803.83560701859;8448.414741131546;447.09162994710323;11196.475523201003;2734827.7983846837;1143574.6608162345;38304.72696652535;1293526.4982480125;3.9921747361369984;0.28808013607286476
6327;2019-02-26 02:27:37.850;738;190;155;154;149;50;215;28;38;31;628;613;33;154;264;269;278;193;219;217;213;25;560;358;369;128;363;260;561;-2.0;110.0;671.0;185.0;141.0;0;0;47;1;0;0;0;0;0;0;1;1;0;0;0;27530.79296875;7917.82421875;0.0;2049.09619140625;466.0;103560;;;Calculated values ==>;1551144457.85;346.96000000000004;292.16;288.66;288.56;288.06;278.16;274.1680685717883;294.66;275.96000000000004;276.96000000000004;276.26000000000005;335.96000000000004;334.46000000000004;276.46000000000004;288.56;299.56;300.06;300.96000000000004;292.46000000000004;294.86;294.46000000000004;;319.76000000000005;275.66;239.943914813709;262.5002047102346;274.1680685717883;295.06;5600000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2600000.0;5610000.0;0.0;0.018333333333333333;0.11183333333333333;0.030833333333333334;0.0235;0.0235;;7917.82421875;0.0;2049.09619140625;27530.79296875;505848.0845296807;252477.74442165508;239896.05898632368;239569.68705950148;237957.92424093897;430280.9020939914;460240.6892960998;454787.762694457;473374.68648612977;519431.33308381;517888.61657712166;454165.1702643625;468623.13439045846;467636.5908648188;468977.3815912387;435205.1688161365;410528.1239549413;460513.7588782444;459967.0695638515;;195679.20071851107;472795.0300870999;202371.14669646777;239896.05898632368;274.11939729843755;3501780.7711062552;1442085.216288399;220375.72728947375;0.0;0;241;210;0;0;0;0;10;77;80;1397547931744.3423;512000743734.2932;971920528189.9486;28228.59155577513;8338.069737877824;452.412489121912;5171.668748571904;2735194.8637050595;1143714.5971472592;38312.2254577265;1293662.9471904899;4.233077098554392;0.3662081018375814
6328;2019-02-26 02:28:37.880;745;196;153;153;151;53;215;30;37;32;636;621;35;149;266;268;278;199;219;217;213;27;566;361;369;129;366;264;567;-1.0;109.0;890.0;197.0;141.0;0;0;64;1;0;0;0;0;0;0;1;1;0;0;0;28553.912109375;9046.6220703125;0.0;2068.41357421875;469.0;103561;;;Calculated values ==>;1551144517.88;347.66;292.76000000000005;288.46000000000004;288.46000000000004;288.26000000000005;278.46000000000004;274.4858918419099;294.66;276.16;276.86;276.36;336.76000000000005;335.26000000000005;276.66;288.06;299.76000000000005;299.96000000000004;300.96000000000004;293.06;294.86;294.46000000000004;;320.06;275.86;240.16925963744896;263.0348170998261;274.4858918419099;295.06;5660000.0;3610000.0;3690000.0;1290000.0;3660000.0;2640000.0;5670000.0;0.0;0.018166666666666668;0.14833333333333334;0.03283333333333333;0.0235;0.0235;;9046.6220703125;0.0;2068.41357421875;28553.912109375;506186.4174338322;409002.03532482655;239056.8053961105;239056.8053961105;238415.43089447223;430081.6785162784;460240.6892960998;453986.0025407328;473341.49414492835;519923.0939532682;518377.2573975595;453734.4937347361;467484.690220213;467472.6610337342;468432.45176751877;433791.983185946;410277.9169033056;460513.7588782444;459967.0695638515;;196933.003932529;472857.82487454545;203192.90532581447;239056.8053961105;274.4519804472252;3502248.3773364783;1442226.6573598282;220410.05702726464;0.0;0;241;210;0;0;0;0;10;77;80;1397769442445.1165;512077882284.5628;972077806790.4983;37200.97608687956;8853.99819185;427.1722041346337;5191.391207941914;2735740.3827271867;1143857.9360141242;38319.55899513215;1293749.3492031794;4.648976336502367;0.4012289535373351
6329;2019-02-26 02:29:37.851;753;200;150;150;148;56;215;29;26;33;644;628;30;139;268;266;277;202;219;217;213;27;565;365;369;131;370;268;565;0.0;86.0;794.0;192.0;141.0;0;0;89;1;0;0;0;0;0;0;1;1;0;0;0;30114.42578125;10472.685546875;0.0;2086.3203125;470.0;103562;;;Calculated values ==>;1551144577.851;348.46000000000004;293.16;288.16;288.16;287.96000000000004;278.76000000000005;274.9066339382667;294.66;276.06;275.76000000000005;276.46000000000004;337.56000000000006;335.96000000000004;276.16;287.06;299.96000000000004;299.76000000000005;300.86;293.36;294.86;294.46000000000004;;320.16;275.86;240.61611355647437;263.56353331371673;274.9066339382667;295.06;5650000.0;3650000.0;3690000.0;1310000.0;3700000.0;2680000.0;5650000.0;0.0;0.014333333333333333;0.13233333333333333;0.032;0.0235;0.0235;;10472.685546875;0.0;2086.3203125;30114.42578125;507282.9258914184;411573.69153951766;238156.59615296815;238156.59615296815;237521.24025369078;429811.8947417682;460240.6892960998;451897.32525555027;473178.34860283375;520417.90408040077;518765.64638149494;452409.5171516808;465743.821381661;467167.30733048194;467613.70570579113;433801.397292841;412355.7272278977;460513.7588782444;459967.0695638515;;197350.94305643384;472596.2217928923;204208.8921564096;238156.59615296815;274.863020266066;3502737.0438488484;1442389.2396370857;220444.66307528384;0.0;0;241;210;0;0;0;0;10;77;80;1397990735434.9546;512155844584.5058;972237329650.3816;32777.43598011962;8588.394548367449;307.3879375975209;5212.546125155759;2736323.2543031587;1144003.2190327712;38325.677370997095;1293836.0067761443;3.7332385314751035;0.32315423688790074
6330;2019-02-26 02:30:37.881;758;200;148;147;143;56;215;29;14;34;651;635;22;122;269;264;277;202;219;217;213;27;561;365;369;131;370;272;561;0.0;110.0;679.0;148.0;141.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30641.1953125;10968.8154296875;0.0;2113.7197265625;468.0;103563;;;Calculated values ==>;1551144637.881;348.96000000000004;293.16;287.96000000000004;287.86;287.46000000000004;278.76000000000005;274.9066339382667;294.66;276.06;274.56;276.56;338.26;336.66;275.36;285.36;300.06;299.56;300.86;293.36;294.86;294.46000000000004;;319.96000000000004;275.86;240.61611355647437;264.08650396036035;274.9066339382667;295.06;5610000.0;3650000.0;3690000.0;1310000.0;3700000.0;2720000.0;5610000.0;0.0;0.018333333333333333;0.11316666666666667;0.024666666666666667;0.0235;0.0235;;10968.8154296875;0.0;2113.7197265625;30641.1953125;508265.542618239;413266.9577434304;237639.41814848935;237322.13993447679;236064.87643221763;429811.8947417682;460240.6892960998;449622.88180990046;473275.31562819314;520812.3498503127;519156.68653235084;450669.44774068607;463135.68631244276;467297.85315813957;467354.3118686644;434747.925540438;414005.20673679677;460513.7588782444;459967.0695638515;;196515.0671798046;472596.2217928923;204200.71677996888;237639.41814848935;274.85987348508337;3503243.5938394764;1442568.0081513927;220479.68090909283;0.0;0;241;210;0;0;0;0;10;77;80;1398212246134.849;512234483884.4683;972399410650.3043;27773.608342553922;6620.422456985445;380.28317806675557;5224.699808261011;2736828.0986349583;1144130.022544493;38331.410828921216;1293923.0273140727;3.057435986843739;0.2532126714727973
6331;2019-02-26 02:31:37.842;758;195;147;146;138;54;215;30;4;34;658;642;17;110;269;264;277;196;218;217;213;28;552;362;369;127;367;274;551;0.0;109.0;652.0;116.0;141.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30466.537109375;10719.1494140625;0.0;2150.76708984375;464.0;103564;;;Calculated values ==>;1551144697.842;348.96000000000004;292.66;287.86;287.76000000000005;286.96000000000004;278.56;274.5913991737795;294.66;276.16;273.56;276.56;338.96000000000004;337.36;274.86;284.16;300.06;299.56;300.86;292.76000000000005;294.86;294.46000000000004;;319.56;275.96000000000004;239.71726792356844;264.3458800820626;274.5913991737795;294.96000000000004;5520000.0;3620000.0000000005;3690000.0;1270000.0;3670000.0000000005;2740000.0;5510000.0;0.0;0.018166666666666668;0.10866666666666666;0.01933333333333333;0.0235;0.0235;;10719.1494140625;0.0;2150.76708984375;30466.537109375;509062.01052551897;415457.5489980088;237620.59868662496;237300.92232519292;234786.8531886823;430014.67791919125;460240.6892960998;447927.53882152244;473793.5715148927;521372.7499984233;519715.9681260859;449652.50847036584;461384.6613088347;467721.131552299;467777.34666785965;436817.7646646179;415802.19974565186;460513.7588782444;459967.0695638515;;194843.3435325042;473215.0499880337;203454.00855173738;237620.59868662496;274.55764128562527;3503752.4939424833;1442748.6237151776;220515.19519990563;0.0;0;241;210;0;0;0;0;10;77;80;1398433502224.7224;512311833574.424;972563104180.2106;26566.123622649975;5215.380134435061;381.7827626945496;5225.142065614824;2737280.635394194;1144228.590122101;38337.75725056675;1294010.0527263284;2.9051026534668156;0.22973939840679064
6332;2019-02-26 02:32:37.862;751;189;147;146;136;50;215;30;-4;35;668;650;8;100;269;264;277;190;218;216;213;29;549;359;369;125;364;274;548;-2.0;109.0;-1.0;142.0;141.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30382.326171875;10676.0087890625;0.0;2169.935546875;460.0;103565;;;Calculated values ==>;1551144757.862;348.26;292.06;287.86;287.76000000000005;286.76000000000005;278.16;274.27422755570615;294.66;276.16;272.76000000000005;276.66;339.96000000000004;338.16;273.96000000000004;283.16;300.06;299.56;300.86;292.16;294.76000000000005;294.46000000000004;;319.16;276.06;239.25999513918347;264.3458800820626;274.27422755570615;294.96000000000004;5490000.0;3590000.0;3690000.0;1250000.0;3640000.0;2740000.0;5480000.0;0.0;0.018166666666666668;0.0;0.023666666666666666;0.0235;0.0235;;10676.0087890625;0.0;2169.935546875;30382.326171875;508459.3606225605;414529.21004869137;237712.02613505756;237391.22603931275;234249.82000437225;430214.79039162316;460240.6892960998;446853.07263344055;474147.5482803409;522406.9528658895;520544.68280780077;448461.0007257512;460165.69390379515;468142.12313909776;468198.0947123171;437490.42613181996;414883.2198629546;460377.2924585903;459967.0695638515;;193171.6564234249;473570.8395533915;202181.37243250513;237712.02613505756;274.05014667974797;3504259.7368276194;1442926.9761311421;220551.21305715194;0.0;0;241;210;0;0;0;0;10;77;80;1398654976024.652;512387458774.39996;972727558980.1583;0.0;6422.88405519431;410.69758055105444;5222.993520576658;2737502.093552434;1144325.6079854954;38344.36345475932;1294097.1495454512;0.9385510976092931;0.08143475874401256
