;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6333;2019-02-26 02:33:37.872;735;192;149;148;137;45;215;30;-35;36;677;656;-16;48;267;265;277;195;218;217;213;27;570;360;369;131;365;241;564;-1.0;83.0;794.0;249.0;141.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38173.98046875;19726.498046875;0.0;1069.39868164062;454.0;103566;;;Calculated values ==>;1551144817.872;346.66;292.36;288.06;287.96000000000004;286.86;277.66;274.38016830617;294.66;276.16;269.66;276.76000000000005;340.86;338.76;271.56;277.96000000000004;299.86;299.66;300.86;292.66;294.86;294.46000000000004;;318.56;275.86;240.61611355647437;259.87524604437704;274.38016830617;294.96000000000004;5700000.0;3600000.0;3690000.0;1310000.0;3650000.0;2410000.0;5640000.0;0.0;0.013833333333333333;0.13233333333333333;0.0415;0.0235;0.0235;;19726.498046875;0.0;1069.39868164062;38173.98046875;504556.6276525667;253117.87180929046;237868.06900470628;237550.6453007193;234134.22620186163;430148.3826014536;460240.6892960998;448994.64547686477;473469.2039465459;525961.9449818126;523836.7259241674;451366.5955535709;459089.1709247989;467743.25174396584;468186.6588226815;432593.45539509883;409984.09208247677;460513.7588782444;459967.0695638515;;190664.19178205615;472596.2217928923;202811.0491898418;237868.06900470628;274.299397929479;3504831.1345999595;1443180.3725804386;220578.21200812727;0.0;0;241;211;0;0;0;0;10;77;80;1398876412924.617;512464271574.38776;972882084730.1338;32578.295908649372;11196.084663026595;312.7628591579386;5219.326513139913;2737773.6245992626;1144472.4571955805;38350.3932965621;1294184.183382274;2.370971090482677;0.21544189493606003
6334;2019-02-26 02:34:37.853;731;190;148;147;137;43;215;30;-37;37;670;650;-23;20;267;265;277;191;218;216;213;28;532;357;369;139;362;241;533;-1.0;113.0;0.0;61.0;141.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29037.833984375;10342.380859375;0.0;1037.47290039062;445.0;103567;;;Calculated values ==>;1551144877.853;346.26;292.16;287.96000000000004;287.86;286.86;277.46000000000004;274.0616903277293;294.66;276.16;269.46000000000004;276.86;340.16;338.16;270.86;275.16;299.86;299.66;300.86;292.26000000000005;294.76000000000005;294.46000000000004;;317.66;275.96000000000004;242.35481222062532;259.87524604437704;274.0616903277293;294.96000000000004;5320000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2410000.0;5330000.0;0.0;0.01883333333333333;0.0;0.010166666666666666;0.0235;0.0235;;10342.380859375;0.0;1037.47290039062;29037.833984375;507503.7708065157;420340.4882480259;238511.25791599273;238183.0858937692;234975.56736898914;430346.717906069;460240.6892960998;448742.49643375224;472523.0838727012;525253.836953023;523229.01209144905;450497.5244911482;455756.27106730634;468164.148934044;468605.2049603933;441155.55615373026;420636.8232205939;460377.2924585903;459967.0695638515;;186903.13564328075;471639.4363266047;201350.8353761254;238511.25791599273;273.7170750076136;3505391.0556887267;1443430.8672226705;220595.76371149524;0.0;0;241;211;0;0;0;0;10;77;80;1399097742814.42;512545245924.3157;973026638940.0051;0.0;2747.9341096632056;386.4361369074011;5204.211573724681;2738045.0244277567;1144588.6205552;38356.218109748996;1294271.0186930283;0.7327494708040105;0.03562320398818676
6335;2019-02-26 02:35:37.853;739;178;148;147;135;41;215;29;-28;37;649;635;-16;38;265;265;277;179;218;216;213;25;531;351;369;141;356;244;532;314.0;114.0;-1.0;3.0;141.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27681.12890625;8880.4443359375;0.0;1040.33166503906;449.0;103568;;;Calculated values ==>;1551144937.853;347.06000000000006;290.96000000000004;287.96000000000004;287.86;286.66;277.26000000000005;273.4187578820637;294.66;276.06;270.36;276.86;338.06000000000006;336.66;271.56;276.96000000000004;299.66;299.66;300.86;291.06;294.76000000000005;294.46000000000004;;318.06;275.66;242.77792619122317;260.2995467637923;273.4187578820637;294.96000000000004;5310000.0;3510000.0;3690000.0;1410000.0;3560000.0;2440000.0;5320000.0;0.052333333333333336;0.019;0.0;0.0005;0.0235;0.07583333333333334;;8880.4443359375;0.0;1040.33166503906;27681.12890625;508577.5373535552;416958.94305242854;238543.9494559867;238215.35145340135;234376.77343666382;430735.4089219946;460240.6892960998;449327.7268911299;472260.1919623333;522885.73192724993;521463.895686368;450833.8256488507;457423.6207525158;468744.2255440732;469435.67196576315;441363.94743054983;417284.06726515054;460377.2924585903;459967.0695638515;;188574.69595719432;471077.96398673364;200645.6031678984;212389.9258637675;273.4143714170804;3505863.713712815;1443591.0574326315;220613.0787495405;0.0;0;241;211;0;0;0;0;10;77;80;1399319142814.42;512629245924.3157;973172138940.0051;0.0;135.2161804094176;457.5177231425864;18774.600063923037;2738045.0244277567;1144612.6468076173;38363.25105858275;1294470.842123342;1.9521995018906384;-0.024255836993559467
6336;2019-02-26 02:36:37.854;744;175;149;148;135;40;215;26;-18;36;631;619;-12;56;263;266;277;177;218;216;212;22;533;350;369;142;355;245;535;213.0;87.0;91.0;0.0;141.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26501.501953125;7801.39599609375;0.0;1040.40600585938;456.0;103569;;;Calculated values ==>;1551144997.854;347.56000000000006;290.66;288.06;287.96000000000004;286.66;277.16;273.3108153835814;294.66;275.76000000000005;271.36;276.76000000000005;336.26000000000005;335.06;271.96000000000004;278.76000000000005;299.46000000000004;299.76000000000005;300.86;290.86;294.76000000000005;294.36;;318.76000000000005;275.36;242.98782864720522;260.44013211722256;273.3108153835814;294.96000000000004;5330000.0;3500000.0;3690000.0;1420000.0;3550000.0;2450000.0;5350000.0;0.0355;0.0145;0.015166666666666667;0.0;0.0235;0.059;;7801.39599609375;0.0;1040.40600585938;26501.501953125;509014.0624265488;414785.272829361;238774.984070876;238446.21610027814;234293.64010881807;430799.1582183253;460240.6892960998;450404.62455785606;472029.85167895287;520975.42763663165;519754.3739876445;451154.9255917152;459404.88339797145;468628.0947588448;469699.43279236153;440946.4078326374;415477.83837901097;460377.2924585903;459830.0513877017;;191500.00471740507;470647.8646651888;200392.8114580023;215680.62597329944;273.3108153835814;3506315.2431632574;1443730.0750860386;220630.4185191706;0.0;0;241;211;0;0;0;0;10;77;80;1399540546505.0322;512714147339.5505;973318841385.4109;3791.8458320144487;0.0;369.29425707758287;14404.816099449734;2738076.623669756;1144613.7736279038;38370.14127327197;1294747.3418670536;2.099793253054139;0.011308643459370904
6337;2019-02-26 02:37:37.894;746;176;151;150;136;42;215;23;-12;33;595;582;-9;92;262;266;277;178;218;216;213;20;539;349;369;130;354;247;541;210.0;113.0;458.0;199.0;141.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;26789.650390625;7411.61962890625;0.0;1914.1740722656198;463.0;103570;;;Calculated values ==>;1551145057.894;347.76;290.76000000000005;288.26000000000005;288.16;286.76000000000005;277.36;273.20264511476705;294.66;275.46000000000004;271.96000000000004;276.46000000000004;332.66;331.36;272.26000000000005;282.36;299.36;299.76000000000005;300.86;290.96000000000004;294.76000000000005;294.46000000000004;;319.46000000000004;275.16;240.39332010688793;260.72004837742526;273.20264511476705;294.96000000000004;5390000.0;3490000.0;3690000.0;1300000.0;3540000.0;2470000.0;5410000.0;0.035;0.01883333333333333;0.07633333333333334;0.033166666666666664;0.0235;0.0585;;7411.61962890625;0.0;1914.1740722656198;26789.650390625;508728.3848650267;412663.7354477416;239236.77524319233;238907.67226949852;234439.7248852188;430862.6128555636;460240.6892960998;450798.8792712805;473308.3704715943;517139.5942166277;515810.8917782123;451174.5966723045;463320.10309480637;468639.7184258905;469836.54017054854;439675.182923606;413408.5767822079;460377.2924585903;459967.0695638515;;194425.4183739577;472048.3120729887;199839.31263361406;215665.64376737626;273.08885455376543;3506759.63216113;1443856.9347329198;220655.05643413975;0.0;0;241;211;0;0;0;0;10;77;81;1399762094104.8914;512795801739.4986;973466539785.317;19156.580253341872;9028.265148072593;494.6877489963315;14291.633409093803;2738267.9880449353;1144689.0593277852;38377.34592321804;1294986.638370859;4.60777580294371;0.31127793460188563
6338;2019-02-26 02:38:37.845;746;180;152;151;138;44;215;22;-12;30;566;557;-11;115;262;266;277;183;218;216;213;19;545;349;369;125;354;247;547;159.0;87.0;152.0;233.0;141.0;0;1;27;1;0;0;0;0;0;0;1;0;1;0;0;26125.41015625;6707.048828125;0.0;1941.3918457031198;468.0;103571;;;Calculated values ==>;1551145117.845;347.76;291.16;288.36;288.26000000000005;286.96000000000004;277.56;273.20264511476705;294.66;275.36;271.96000000000004;276.16;329.76000000000005;328.86;272.06;284.66;299.36;299.76000000000005;300.86;291.46000000000004;294.76000000000005;294.46000000000004;;319.96000000000004;275.06;239.25999513918347;260.72004837742526;273.20264511476705;294.96000000000004;5450000.0;3490000.0;3690000.0;1250000.0;3540000.0;2470000.0;5470000.0;0.026500000000000003;0.0145;0.025333333333333333;0.03883333333333334;0.0235;0.05;;6707.048828125;0.0;1941.3918457031198;26125.41015625;508195.1690563518;249277.62808279565;239368.75781071908;239040.77047553018;234896.44136081391;430862.6128555636;460240.6892960998;450798.8792712805;473666.99150981207;514173.34413368365;513251.09066089493;450924.2334244592;465976.0273091006;468639.7184258905;469836.54017054854;438374.6636527469;412742.8863985274;460377.2924585903;459967.0695638515;;196515.0671798046;472608.5562116588;199675.19301259203;218331.16846771174;273.02419235304654;3507200.230882454;1443974.494217964;220687.1599108415;0.0;0;241;211;0;0;0;0;10;77;81;1399983313294.7998;512872239264.467;973614618755.2557;6361.800051886774;10598.912270897094;371.66077018618216;12081.79505480699;2738480.4675473026;1144852.485565696;38384.55959822526;1295206.2374554682;3.4010949785190863;0.25282814100605133
6339;2019-02-26 02:39:37.875;748;184;154;152;141;46;215;22;-13;29;568;560;-12;128;262;267;277;187;218;216;213;19;548;351;369;126;356;249;550;195.0;109.0;337.0;324.0;141.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25190.380859375;6496.34326171875;0.0;1064.96594238281;472.0;103572;;;Calculated values ==>;1551145177.875;347.96000000000004;291.56;288.56;288.36;287.26000000000005;277.76000000000005;273.4187578820637;294.66;275.36;271.86;276.06;329.96000000000004;329.16;271.96000000000004;285.96000000000004;299.36;299.86;300.86;291.86;294.76000000000005;294.46000000000004;;320.36;275.06;239.4893008659735;260.9983114674233;273.4187578820637;294.96000000000004;5480000.0;3510000.0;3690000.0;1260000.0;3560000.0;2490000.0;5500000.0;0.0325;0.018166666666666668;0.05616666666666667;0.054000000000000006;0.0235;0.056;;6496.34326171875;0.0;1064.96594238281;25190.380859375;508176.05670578184;411831.94049012626;239928.7520593822;239271.01122138754;235749.16786847432;430735.4089219946;460240.6892960998;450314.52459407743;473441.2765284271;514204.7630977555;513383.9623285139;450440.71249491436;467180.5712535355;468361.03954115114;469688.4165768835;437712.82013004995;412979.2520416587;460377.2924585903;459967.0695638515;;198186.82848740023;472477.5311967749;200292.0093337568;216925.28529897463;273.2755832511782;3507628.076289843;1444084.5774994604;220712.2254188877;0.0;0;241;211;0;0;0;0;10;77;81;1400204823994.6943;512947576914.4311;973763493155.1848;14042.93127378801;14698.01818060298;449.3264869391081;13610.339918833106;2738650.5919946493;1145063.398723235;38391.40457947829;1295420.4456307087;5.660476870453389;0.4619958605013239
6340;2019-02-26 02:40:37.865;751;187;155;153;143;46;215;22;-14;30;594;574;-14;116;262;267;277;190;218;216;213;20;551;351;369;134;356;250;553;141.0;112.0;487.0;245.0;141.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24773.1015625;6119.29248046875;0.0;1119.29296875;475.0;103573;;;Calculated values ==>;1551145237.865;348.26;291.86;288.66;288.46000000000004;287.46000000000004;277.76000000000005;273.4187578820637;294.66;275.36;271.76000000000005;276.16;332.56;330.56;271.76000000000005;284.76000000000005;299.36;299.86;300.86;292.16;294.76000000000005;294.46000000000004;;320.66;275.16;241.2770596917726;261.13683023647616;273.4187578820637;294.96000000000004;5510000.0;3510000.0;3690000.0;1340000.0;3560000.0;2500000.0;5530000.0;0.0235;0.018666666666666668;0.08116666666666666;0.04083333333333334;0.0235;0.047;;6119.29248046875;0.0;1119.29296875;24773.1015625;508281.7054142506;411690.63993804477;240159.2177457252;239501.15808817602;236291.73966089974;430735.4089219946;460240.6892960998;450007.59725162963;472494.68880147435;516783.04593023;514733.58490692364;450007.59725162963;465659.2390521503;468361.03954115114;469688.4165768835;437042.90874847426;412845.1473663945;460377.2924585903;459967.0695638515;;199440.67485045042;471519.16422574193;200383.01879801406;220271.11827186964;273.3113344489359;3508044.369249699;1444189.6902756123;220730.42454279045;0.0;0;241;211;0;0;0;0;10;77;81;1400426187094.7295;513025563914.4435;973913168205.2086;20261.194951151796;11071.392604965555;451.6915457988219;11265.70971072315;2738936.412068616;1145278.1080223005;38398.91181167169;1295627.7114942523;5.947293033238371;0.4683251895941551
6341;2019-02-26 02:41:37.866;754;189;155;154;146;48;215;23;-14;30;618;591;-14;107;262;267;277;192;218;216;213;21;558;352;369;139;357;259;559;133.0;113.0;812.0;210.0;141.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;25952.236328125;7156.1181640625;0.0;1149.99084472656;476.0;103574;;;Calculated values ==>;1551145297.866;348.56000000000006;292.06;288.66;288.56;287.76000000000005;277.96000000000004;273.5264737036516;294.66;275.46000000000004;271.76000000000005;276.16;334.96000000000004;332.26000000000005;271.76000000000005;283.86;299.36;299.86;300.86;292.36;294.76000000000005;294.46000000000004;;320.76000000000005;275.26000000000005;242.35481222062532;262.3656120759269;273.5264737036516;294.96000000000004;5580000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2590000.0;5590000.0;0.022166666666666668;0.01883333333333333;0.13533333333333333;0.035;0.0235;0.04566666666666667;;7156.1181640625;0.0;1149.99084472656;25952.236328125;508032.7346967253;252186.74541440952;239961.16640468707;239633.96571743998;237064.29829507726;430671.36484660726;460240.6892960998;448356.6306658795;471835.9296657252;518486.77745448006;515707.55707360833;448356.6306658795;463290.2319967205;468221.32719875296;469551.05587894656;435446.82147331175;411022.3319942386;460377.2924585903;459967.0695638515;;199858.6285646581;470951.1231468757;200759.59872760426;220932.6682256651;273.4634561802859;3508467.087443463;1444300.3205413234;220749.33555639157;0.0;0;241;211;0;0;0;0;10;77;81;1400647590784.4622;513107465279.34454;974065870750.0242;33508.13165564658;9456.7033546745;459.99455185587755;10915.90432777718;2739384.4972577603;1145449.1783395486;38406.50932243271;1295812.561358463;6.54226110353883;0.502153788269968
6342;2019-02-26 02:42:37.846;755;194;153;154;149;50;215;25;-14;31;628;601;-15;95;263;266;277;196;218;216;213;23;567;356;369;143;362;265;568;-3.0;115.0;1133.0;267.0;141.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27320.044921875;8487.1494140625;0.0;1168.90393066406;478.0;103575;;;Calculated values ==>;1551145357.846;348.66;292.56;288.46000000000004;288.56;288.06;278.16;273.955091788801;294.66;275.66;271.76000000000005;276.26000000000005;335.96000000000004;333.26000000000005;271.66;282.66;299.46000000000004;299.76000000000005;300.86;292.76000000000005;294.76000000000005;294.46000000000004;;320.96000000000004;275.46000000000004;243.1966462407574;263.1675429290057;273.955091788801;294.96000000000004;5670000.0;3560000.0;3690000.0;1430000.0;3620000.0000000005;2650000.0;5680000.0;0.0;0.019166666666666665;0.18883333333333333;0.0445;0.0235;0.0235;;8487.1494140625;0.0;1168.90393066406;27320.044921875;507355.2724444469;253703.231748114;239025.85133373653;239348.08846747907;237749.58439437702;430412.23801567365;460240.6892960998;447229.31125571113;471403.80223619274;519015.68439004343;516227.38429526956;447096.57596765767;460951.8306031139;467648.2160412544;468871.7681886195;433321.60913886956;254529.4838341754;460377.2924585903;459967.0695638515;;200694.54348549087;470612.52513297374;201821.3509644308;239025.85133373653;273.8962976112064;3508910.8751421287;1444430.6376509948;220768.6532381516;0.0;0;241;211;0;0;0;0;10;77;81;1400868916984.5325;513192037079.37146;974223018350.0741;46341.20316833677;11961.207250500162;3426.8490683399714;5192.118628407702;2740049.686577797;1145627.6014337856;38438.8888891568;1295946.7501386323;6.930510398653942;0.5907688719868323
6343;2019-02-26 02:43:37.877;756;200;150;150;149;53;215;26;-10;31;623;599;-11;93;266;263;277;203;218;216;213;24;572;363;369;135;368;269;572;-1.0;86.0;979.0;276.0;141.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;30022.203125;10391.8671875;0.0;2068.39111328125;479.0;103576;;;Calculated values ==>;1551145417.877;348.76;293.16;288.16;288.16;288.06;278.46000000000004;274.69669130483857;294.66;275.76000000000005;272.16;276.26000000000005;335.46000000000004;333.06;272.06;282.46000000000004;299.76000000000005;299.46000000000004;300.86;293.46000000000004;294.76000000000005;294.46000000000004;;321.06;275.56;241.49495122638035;263.6948088759802;274.69669130483857;294.96000000000004;5720000.0;3629999.9999999995;3690000.0;1350000.0;3679999.9999999995;2690000.0;5720000.0;0.0;0.014333333333333333;0.16316666666666665;0.046;0.0235;0.0235;;10391.8671875;0.0;2068.39111328125;30022.203125;507033.73200016236;408355.43058103987;237948.37819020564;237948.37819020564;237632.57643525978;429947.3805835815;460240.6892960998;447001.44215633936;472460.9817075043;518164.96806863055;515678.51912701083;446867.6164312287;460090.5224566195;467189.80037420907;467507.2221363894;432102.19813783065;409663.59438955045;460377.2924585903;459967.0695638515;;201112.50472608567;471777.35084692197;203651.60022519785;237948.37819020564;274.638677143156;3509388.9741005143;1444588.044074356;220795.64463526657;0.0;0;241;211;0;0;0;0;10;77;82;1401090431375.0393;513275480169.5624;974383301120.4408;39706.58254176458;12333.78452859931;321.61998705868297;5217.4392472806785;2740767.1219438775;1145830.1643025116;38470.142270598386;1296033.5412733913;4.621045961871679;0.42117376767450365
6344;2019-02-26 02:44:37.857;755;203;146;146;144;58;214;26;-3;31;608;591;0;88;269;258;276;204;218;216;213;24;561;368;369;132;373;275;561;-2.0;86.0;922.0;283.0;141.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30600.380859375;10979.01171875;0.0;2134.38745117188;475.0;103577;;;Calculated values ==>;1551145477.857;348.66;293.46000000000004;287.76000000000005;287.76000000000005;287.56;278.96000000000004;275.2199585193972;294.56;275.76000000000005;272.86;276.26000000000005;333.96000000000004;332.26000000000005;273.16;281.96000000000004;300.06;298.96000000000004;300.76000000000005;293.56;294.76000000000005;294.46000000000004;;320.66;275.56;240.83765695389522;264.4750485637546;275.2199585193972;294.96000000000004;5610000.0;3679999.9999999995;3690000.0;1320000.0;3729999.9999999995;2750000.0;5610000.0;0.0;0.014333333333333333;0.15366666666666667;0.04716666666666667;0.0235;0.0235;;10979.01171875;0.0;2134.38745117188;30600.380859375;507890.61030301946;414367.8726603809;237006.06766991055;237006.06766991055;236377.45634648448;429606.4342157736;460103.9485977768;446796.86244871956;472853.8412306012;516100.97254020814;514329.78023699706;447201.8073217612;458531.94522433;466872.25297062215;466143.89801963745;434522.7370598789;414726.43781185016;460377.2924585903;459967.0695638515;;199440.67485045042;472173.3745042847;204940.9075608376;237006.06766991055;275.1587205693618;3509893.993904478;1444766.0753684123;220830.65611559656;0.0;0;241;211;0;0;0;0;10;77;82;1401311757575.1096;513355553469.5878;974546446720.4927;37165.19840110453;12604.46469083259;283.74695588841166;5239.583544507613;2741407.50658588;1146037.9137731583;38475.18531354971;1296120.6540827318;4.216526384643147;0.38830701554917707
6345;2019-02-26 02:45:37.858;749;197;144;144;138;58;215;27;0;32;615;601;8;84;270;256;276;198;218;216;213;25;553;364;369;130;369;283;552;-1.0;110.0;605.0;181.0;141.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30486.9375;10702.2099609375;0.0;2206.076171875;469.0;103578;;;Calculated values ==>;1551145537.858;348.06000000000006;292.86;287.56;287.56;286.96000000000004;278.96000000000004;274.8017692304317;294.66;275.86;273.16;276.36;334.66;333.26000000000005;273.96000000000004;281.56;300.16;298.76000000000005;300.76000000000005;292.96000000000004;294.76000000000005;294.46000000000004;;320.06;275.66;240.39332010688793;265.49620691782997;274.8017692304317;294.96000000000004;5530000.0;3640000.0;3690000.0;1300000.0;3690000.0;2830000.0;5520000.0;0.0;0.018333333333333333;0.10083333333333333;0.030166666666666668;0.0235;0.0235;;10702.2099609375;0.0;2206.076171875;30486.9375;507854.83615440415;415763.05856668594;236636.12192516867;236636.12192516867;234759.65904579524;429879.7862731237;460240.6892960998;445660.1627428354;473211.5349843978;516149.29120885866;514683.59629003424;446761.17441192875;456739.7882478922;467569.4028834284;466455.85816738626;436374.83483374084;416104.77006364113;460377.2924585903;459967.0695638515;;196933.003932529;472533.2602288536;203906.03674568655;236636.12192516867;274.7415809057967;3510403.063374541;1444946.7552268056;220866.8272485871;0.0;0;241;211;0;0;0;0;10;77;82;1401533161264.8423;513434154779.49286;974713849510.2904;24376.874371379177;8103.587908408874;371.6178541184946;5248.277269509047;2741920.365739208;1146210.4837540619;38480.64677798272;1296208.0543793903;2.9516201462691125;0.25452174442728503
6346;2019-02-26 02:46:37.868;734;198;145;145;137;55;215;29;-13;33;632;615;0;46;270;256;276;200;218;216;212;27;569;366;369;127;371;260;562;-2.0;112.0;842.0;191.0;141.0;0;1;1;1;1;0;0;0;0;0;1;0;1;0;0;38761.4765625;19481.8203125;0.0;2034.8681640625;462.0;103579;;;Calculated values ==>;1551145597.868;346.56000000000006;292.96000000000004;287.66;287.66;286.86;278.66;275.0112864084945;294.66;276.06;271.86;276.46000000000004;336.36;334.66;273.16;277.76000000000005;300.16;298.76000000000005;300.76000000000005;293.16;294.76000000000005;294.36;;319.36;275.86;239.71726792356844;262.5002047102346;275.0112864084945;294.96000000000004;5690000.0;3660000.0;3690000.0;1270000.0;3710000.0;2600000.0;5620000.0;0.0;0.018666666666666668;0.14033333333333334;0.03183333333333333;0.0235;0.0235;;19481.8203125;0.0;2034.8681640625;38761.4765625;504521.29852723406;412084.55004663585;236662.54266436026;236662.54266436026;234186.23827051462;429743.705733735;460240.6892960998;448300.7910817894;473697.1866146107;519842.3638000416;518094.43814451486;449985.0013450601;455778.51535834384;467286.9310729759;466169.14798624744;432602.874497903;412852.2589437246;460377.2924585903;459830.0513877017;;194007.49548133422;473118.57976311014;204475.01648492276;236662.54266436026;274.9701829506674;3510980.2296699896;1445198.3307346418;220902.1743415814;0.0;0;242;211;0;0;0;0;10;77;82;1401754598164.8071;513511267629.4806;974876776660.2645;34216.883701760285;8551.820097688966;368.6781570113295;5244.436454998524;2742408.7284366265;1146349.3019532685;38486.81693959673;1296295.5082336275;2.2485717755387875;0.1928446224970753
6347;2019-02-26 02:47:37.848;732;193;145;145;134;50;215;31;-17;34;642;625;-6;26;270;256;276;195;218;216;212;29;556;360;369;125;365;250;549;-1.0;108.0;259.0;175.0;141.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38397.36328125;19169.87109375;0.0;1947.9772949218802;449.0;103580;;;Calculated values ==>;1551145657.848;346.36;292.46000000000004;287.66;287.66;286.56;278.16;274.38016830617;294.66;276.26000000000005;271.46000000000004;276.56;337.36;335.66;272.56;275.76000000000005;300.16;298.76000000000005;300.76000000000005;292.66;294.76000000000005;294.36;;318.06;276.06;239.25999513918347;261.13683023647616;274.38016830617;294.96000000000004;5560000.0;3600000.0;3690000.0;1250000.0;3650000.0;2500000.0;5490000.0;0.0;0.018000000000000002;0.043166666666666666;0.029166666666666667;0.0235;0.0235;;19169.87109375;0.0;1947.9772949218802;38397.36328125;505457.2074224533;415538.5025391026;237041.87423056492;237041.87423056492;233608.79371650863;430148.3826014536;460240.6892960998;449626.83866582054;474051.4637773472;521686.8877387686;519952.349374797;451017.61417974945;454986.1735460498;468131.2923648852;467026.0813403542;435687.82444444794;416221.6810214252;460377.2924585903;459830.0513877017;;188574.69595719432;473570.8395533915;202825.65998760972;237041.87423056492;274.3050639975466;3511623.0056721144;1445520.32079732;220935.35365695722;0.0;0;242;211;0;0;0;0;10;77;82;1401975924364.8774;513586842429.50464;975029725660.3131;10653.584212942767;7896.734404001969;350.3905816144097;5235.522163192714;2742782.5243625124;1146486.327550397;38492.80718167402;1296382.812111144;1.1429304215811642;0.10199147411069258
6348;2019-02-26 02:48:37.859;743;188;147;146;134;44;215;30;-6;36;646;626;-4;14;267;257;276;190;218;216;212;28;553;357;369;131;362;239;547;-1.0;86.0;343.0;0.0;141.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37612.37890625;19167.7890625;0.0;1058.68676757812;441.0;103581;;;Calculated values ==>;1551145717.859;347.46000000000004;291.96000000000004;287.86;287.76000000000005;286.56;277.56;274.0616903277293;294.66;276.16;272.56;276.76000000000005;337.76;335.76000000000005;272.76000000000005;274.56;299.86;298.86;300.76000000000005;292.16;294.76000000000005;294.36;;317.26000000000005;275.96000000000004;240.61611355647437;259.59022785621676;274.0616903277293;294.96000000000004;5530000.0;3570000.0000000005;3690000.0;1310000.0;3620000.0000000005;2390000.0;5470000.0;0.0;0.014333333333333333;0.05716666666666667;0.0;0.0235;0.0235;;19167.7890625;0.0;1058.68676757812;37612.37890625;507106.68871295254;414572.912758482;237742.70175785758;237421.52251439085;233661.28145869466;430346.717906069;460240.6892960998;452944.87342120614;473469.2039465459;522985.2014103099;520959.8680354448;453188.793167666;455366.7995434772;468164.148934044;467579.62498545926;436374.83483374084;415275.6320791768;460377.2924585903;459830.0513877017;;185231.60634950487;472693.2819402637;202234.48292222194;237742.70175785758;274.0616903277293;3512256.536315473;1445839.8598696105;220960.41378429168;0.0;0;242;211;0;0;0;0;10;77;82;1402197364954.5747;513663656509.39966;975176452555.1125;14332.277323525264;0.0;302.42190614875153;5219.052716301337;2742990.7780478755;1146552.1457347958;38498.24828308369;1296469.9495406211;0.9815724752431413;0.05292299932599602
6349;2019-02-26 02:49:37.870;756;181;148;147;134;40;215;28;2;36;644;624;1;25;266;258;276;183;218;216;212;26;529;353;369;135;358;251;529;121.0;86.0;-1.0;0.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29158.5234375;10544.498046875;0.0;1108.15661621094;440.0;103582;;;Calculated values ==>;1551145777.87;348.76;291.26000000000005;287.96000000000004;287.86;286.56;277.16;273.6339639331285;294.66;275.96000000000004;273.36;276.76000000000005;337.56000000000006;335.56;273.26000000000005;275.66;299.76000000000005;298.96000000000004;300.76000000000005;291.46000000000004;294.76000000000005;294.36;;317.16;275.76000000000005;241.49495122638035;261.27494424493943;273.6339639331285;294.96000000000004;5290000.0;3529999.9999999995;3690000.0;1350000.0;3579999.9999999995;2510000.0;5290000.0;0.020166666666666666;0.014333333333333333;0.0;0.0;0.0235;0.043666666666666666;;10544.498046875;0.0;1108.15661621094;29158.5234375;510833.39510591;418996.14763645484;238642.71653963052;238312.82347423106;234147.77909242708;430607.02586249536;460240.6892960998;451844.6733348144;472948.7829819323;521809.4079488411;519767.4768509689;451719.41024123173;454695.76930710895;468593.9392970479;468269.2283463277;441582.38654218806;419605.8853330434;460377.2924585903;459830.0513877017;;184813.72873217988;471972.7596631712;201183.85751793825;221343.0144723604;273.6339639331285;3512813.062512011;1446087.5076556222;220978.47412292042;0.0;0;242;211;0;0;0;0;10;77;82;1402418805544.272;513743471139.2906;975323479504.9116;0.0;0.0;314.9965173310734;10413.933945303237;2743110.2355886097;1146552.1457347958;38503.3943798838;1296600.2483130193;0.920728432519513;-0.012591862265639948
6350;2019-02-26 02:50:37.840;756;175;149;148;135;39;215;25;5;35;642;621;6;41;263;258;276;177;218;216;212;23;535;349;369;136;354;253;535;-2.0;109.0;225.0;17.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29406.505859375;10734.435546875;0.0;1112.33068847656;447.0;103583;;;Calculated values ==>;1551145837.84;348.76;290.66;288.06;287.96000000000004;286.66;277.06;273.20264511476705;294.66;275.66;273.66;276.66;337.36;335.26000000000005;273.76000000000005;277.26000000000005;299.46000000000004;298.96000000000004;300.76000000000005;290.86;294.76000000000005;294.36;;317.86;275.46000000000004;241.71165711629368;261.54996906429363;273.20264511476705;294.96000000000004;5350000.0;3490000.0;3690000.0;1360000.0;3540000.0;2530000.0;5350000.0;0.0;0.018166666666666668;0.0375;0.0028333333333333335;0.0235;0.0235;;10734.435546875;0.0;1112.33068847656;29406.505859375;510309.3828811117;414785.272829361;238774.984070876;238446.21610027814;234293.64010881807;430862.6128555636;460240.6892960998;451869.37958408456;472720.47428543336;521442.1504859719;519294.7846027968;451994.87677527976;456320.04435671825;468767.0812784602;468826.295148288;440325.03152970853;415477.83837901097;460377.2924585903;459830.0513877017;;187738.9118479558;471547.0194386176;200046.09741143073;238774.984070876;273.17023332080856;3513300.8604020956;1446264.7434400981;220996.9689317712;0.0;0;242;211;0;0;0;0;10;77;82;1402640094844.3774;513824730489.32935;975474603904.9838;9443.373081474518;769.2526124103628;451.39067557100583;5194.794081945404;2743188.8910169383;1146558.5529680164;38509.77774654773;1296730.2560102749;1.3386615500251464;0.06872772425217466
6351;2019-02-26 02:51:37.870;749;178;151;150;137;39;215;23;0;34;640;619;3;47;262;259;276;180;218;216;212;20;544;349;369;135;354;245;544;88.0;113.0;173.0;90.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29517.669921875;10977.232421875;0.0;1066.82690429688;453.0;103584;;;Calculated values ==>;1551145897.87;348.06000000000006;290.96000000000004;288.26000000000005;288.16;286.86;277.06;273.20264511476705;294.66;275.46000000000004;273.16;276.56;337.16;335.06;273.46000000000004;277.86;299.36;299.06;300.76000000000005;291.16;294.76000000000005;294.36;;318.46000000000004;275.16;241.49495122638035;260.44013211722256;273.20264511476705;294.96000000000004;5440000.0;3490000.0;3690000.0;1350000.0;3540000.0;2450000.0;5440000.0;0.014666666666666666;0.01883333333333333;0.028833333333333332;0.015000000000000001;0.0235;0.03816666666666667;;10977.232421875;0.0;1066.82690429688;29517.669921875;508655.3171966314;412128.71280242736;239138.26185250925;238810.436797775;234668.1203033321;430862.6128555636;460240.6892960998;452643.50187484024;472753.7123474745;521890.4975018929;519754.3739876445;453013.23942059476;458336.72780140967;468639.7184258905;468952.88547666266;438385.13623259164;412888.4785298496;460377.2924585903;459830.0513877017;;190246.288480595;471386.32401312795;199777.91779650387;224012.8894641753;273.06467299166025;3513792.1407174375;1446445.7644717013;221015.13765819228;0.0;0;242;211;0;0;0;0;10;77;82;1402861605544.272;513906071139.2906;975624078604.9125;7290.957674258699;4074.1260932493615;480.18705340164144;9000.355013414592;2743328.4134995476;1146598.9346379556;38517.54477585934;1296848.608065801;1.7307807334547505;0.09676570113987606
6352;2019-02-26 02:52:37.830;746;182;153;152;141;42;215;23;-12;33;632;613;-5;51;262;259;276;184;218;216;212;20;542;351;369;138;356;240;543;122.0;109.0;230.0;205.0;141.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;26885.759765625;8344.1552734375;0.0;1029.70239257812;459.0;103585;;;Calculated values ==>;1551145957.83;347.76;291.36;288.46000000000004;288.36;287.26000000000005;277.36;273.4187578820637;294.66;275.46000000000004;271.96000000000004;276.46000000000004;336.36;334.46000000000004;272.66;278.26000000000005;299.36;299.06;300.76000000000005;291.56;294.76000000000005;294.36;;319.06;275.16;242.14157278889297;259.7329541166123;273.4187578820637;294.96000000000004;5420000.0;3510000.0;3690000.0;1380000.0;3560000.0;2400000.0;5430000.0;0.02033333333333333;0.018166666666666668;0.03833333333333333;0.034166666666666665;0.0235;0.043833333333333335;;8344.1552734375;0.0;1029.70239257812;26885.759765625;508462.0350662103;414039.5949891296;239831.86829392996;239500.68554654293;235949.36820355494;430735.4089219946;460240.6892960998;452035.99972864403;472262.261994151;521486.11394862697;519558.94776444585;452894.47673642874;459599.1786594903;468361.03954115114;468675.30168149096;438822.0669966246;414752.42406787584;460377.2924585903;459830.0513877017;;192753.74022246967;470986.4579689568;200187.24059219135;221441.58472126033;273.23440191489186;3514261.8559460784;1446606.6686948885;221032.59708829236;0.0;0;242;211;0;0;0;0;10;77;82;1403082857944.4128;513987916539.34265;975769481605.005;9654.20243356402;9252.306593706153;437.26517987226885;10449.361122212347;2743469.5290274243;1146709.9142080138;38525.18511418463;1297010.5809797223;3.17832171032083;0.23866804324636362
6353;2019-02-26 02:53:37.861;747;182;153;152;144;44;215;24;-16;32;616;602;-12;72;263;259;276;184;218;216;212;21;538;351;369;141;356;244;540;94.0;86.0;380.0;177.0;141.0;0;1;23;1;0;0;0;0;0;0;1;0;1;0;0;26049.8046875;6437.32421875;0.0;2183.20263671875;464.0;103586;;;Calculated values ==>;1551146017.861;347.86;291.36;288.46000000000004;288.36;287.56;277.56;273.4187578820637;294.66;275.56;271.56;276.36;334.76000000000005;333.36;271.96000000000004;280.36;299.46000000000004;299.06;300.76000000000005;291.56;294.76000000000005;294.36;;319.56;275.26000000000005;242.77792619122317;260.2995467637923;273.4187578820637;294.96000000000004;5380000.0;3510000.0;3690000.0;1410000.0;3560000.0;2440000.0;5400000.0;0.015666666666666666;0.014333333333333333;0.06333333333333332;0.029500000000000002;0.0235;0.03916666666666667;;6437.32421875;0.0;2183.20263671875;26049.8046875;508940.21759562544;415240.10864614014;239933.38752596243;239600.85973100874;236992.59568414785;430735.4089219946;460240.6892960998;450833.8256488507;471767.92807864514;519531.93726781383;518106.5594848901;451332.16494572116;461441.1533729428;468488.8616775764;468675.30168149096;439685.8064563803;415925.3305618662;460377.2924585903;459830.0513877017;;194843.3435325042;470683.2724168255;200361.8850671716;224104.78654244606;273.30303430542165;3514703.2135678777;1446729.9113334198;221059.38513027222;0.0;0;242;211;0;0;0;0;10;77;83;1403304372334.9197;514071659784.53424;975914756625.3374;15863.222903506341;7974.480926814792;340.5668211547016;9232.572873105846;2743682.2841057456;1146853.544941904;38531.67039654025;1297174.6818383855;3.875731041123812;0.2931857243841095
6354;2019-02-26 02:54:37.861;747;182;154;153;145;46;215;23;-12;30;596;585;-12;117;263;260;276;185;218;216;212;20;545;352;369;135;357;252;547;139.0;84.0;293.0;258.0;141.0;0;1;32;1;0;0;0;0;0;0;1;0;1;0;0;26307.294921875;6998.61962890625;0.0;1909.3479003906198;470.0;103587;;;Calculated values ==>;1551146077.861;347.86;291.36;288.56;288.46000000000004;287.66;277.76000000000005;273.5264737036516;294.66;275.46000000000004;271.96000000000004;276.16;332.76000000000005;331.66;271.96000000000004;284.86;299.46000000000004;299.16;300.76000000000005;291.66;294.76000000000005;294.36;;320.16;275.16;241.49495122638035;261.41265627149306;273.5264737036516;294.96000000000004;5450000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2520000.0;5470000.0;0.023166666666666665;0.014;0.04883333333333333;0.043000000000000003;0.0235;0.04666666666666666;;6998.61962890625;0.0;1909.3479003906198;26307.294921875;508319.0282092348;412362.9831879786;240029.09387081568;239698.18909231067;237101.6283511676;430671.36484660726;460240.6892960998;449899.40459281474;472363.3712700832;516818.1864703178;515690.0578254911;449899.40459281474;465485.9063825712;468349.3808088158;468663.3221224397;438165.3734182282;413488.24991588667;460377.2924585903;459830.0513877017;;197350.94305643384;471386.32401312795;200555.14192665214;220433.09629853454;273.383274308093;3515139.5227312893;1446841.8775321504;221093.48971808146;0.0;0;242;211;0;0;0;0;10;77;83;1403525772334.9197;514154459784.53424;976063556625.3374;12176.31149353094;11645.74082971846;345.4797290327811;11171.857904161134;2743915.9468923877;1147017.046789875;38537.38745112514;1297344.7187615293;3.9671664541005294;0.31951837241582814
6355;2019-02-26 02:55:37.872;747;187;155;154;147;47;215;23;-10;29;592;582;-10;134;263;260;275;190;218;216;213;21;556;353;369;136;358;256;558;124.0;113.0;378.0;274.0;141.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;26989.1953125;7610.095703125;0.0;1945.76086425781;473.0;103588;;;Calculated values ==>;1551146137.872;347.86;291.86;288.66;288.56;287.86;277.86;273.6339639331285;294.66;275.46000000000004;272.16;276.06;332.36;331.36;272.16;286.56;299.46000000000004;299.16;300.66;292.16;294.76000000000005;294.46000000000004;;320.46000000000004;275.26000000000005;241.71165711629368;261.9595390733887;273.6339639331285;294.96000000000004;5560000.0;3529999.9999999995;3690000.0;1360000.0;3579999.9999999995;2560000.0;5580000.0;0.020666666666666667;0.01883333333333333;0.063;0.04566666666666667;0.0235;0.04416666666666667;;7610.095703125;0.0;1945.76086425781;26989.1953125;507337.18215857336;251443.07916124177;239993.88866553456;239666.26956210527;237410.68173634965;430607.02586249536;460240.6892960998;449427.0948006569;472134.0588697756;516067.0354041443;515038.13013949245;449427.0948006569;466878.2206534266;468209.6509167154;468524.14258881606;435467.14074535633;410661.08281804813;460377.2924585903;459967.0695638515;;198604.77482894104;471351.1979698544;200907.4349836877;221704.37826346283;273.52578911488894;3515583.7415744956;1446963.6391452882;221125.6215141591;0.0;0;242;211;0;0;0;0;10;77;83;1403747212924.617;514235774689.4231;976215984565.129;15656.738568469058;12350.265176368279;467.18075763097096;10523.268865767168;2744147.931498636;1147217.0501668837;38544.160863402714;1297525.5446296975;4.0810002843016955;0.34071284332355706
6356;2019-02-26 02:56:37.872;749;193;153;154;149;49;215;25;-15;29;597;586;-13;136;264;260;276;196;218;216;213;22;562;356;369;137;361;259;564;-1.0;111.0;893.0;302.0;141.0;0;1;50;1;0;0;0;0;0;0;1;0;1;0;0;27547.79296875;8162.474609375;0.0;1959.30529785156;476.0;103589;;;Calculated values ==>;1551146197.872;348.06000000000006;292.46000000000004;288.46000000000004;288.56;288.06;278.06;273.955091788801;294.66;275.66;271.66;276.06;332.86;331.76000000000005;271.86;286.76000000000005;299.56;299.16;300.76000000000005;292.76000000000005;294.76000000000005;294.46000000000004;;320.76000000000005;275.36;241.92719264551067;262.3656120759269;273.955091788801;294.96000000000004;5620000.0;3560000.0;3690000.0;1370000.0;3610000.0;2590000.0;5640000.0;0.0;0.018500000000000003;0.14883333333333332;0.050333333333333334;0.0235;0.0235;;8162.474609375;0.0;1959.30529785156;27547.79296875;507049.69036374404;253526.5124150766;239150.2803997213;239474.08036674402;237868.06900470628;430412.23801567365;460240.6892960998;448226.37299327273;472002.15594002855;516325.8055576963;515192.0571574921;448486.74835896573;466683.08166589716;467917.8483940991;468105.1125513974;434286.5982237176;410400.37653009704;460377.2924585903;459967.0695638515;;199858.6285646581;471316.13971061294;201798.88902010425;239150.2803997213;273.8875414857801;3516038.2164768395;1447095.0772312256;221158.16373217668;0.0;0;242;211;0;0;0;0;10;77;83;1403968612924.617;514317674689.4231;976370484565.129;36676.62386467324;13565.701618088937;441.89510133198024;5189.194545357061;2744584.0428522457;1147433.0165568376;38551.73649556074;1297656.4818247901;5.520117572360939;0.5158144346657724
6357;2019-02-26 02:57:37.853;752;197;150;150;150;52;214;27;-29;31;603;592;-23;131;267;256;276;199;218;216;213;25;562;361;369;138;366;262;563;-2.0;114.0;773.0;255.0;141.0;0;1;61;1;0;0;0;0;0;0;1;0;1;0;0;28103.40625;8823.095703125;0.0;1975.62634277344;475.0;103590;;;Calculated values ==>;1551146257.853;348.36;292.86;288.16;288.16;288.16;278.36;274.4858918419099;294.56;275.86;270.26000000000005;276.26000000000005;333.46000000000004;332.36;270.86;286.26000000000005;299.86;298.76000000000005;300.76000000000005;293.06;294.76000000000005;294.46000000000004;;320.66;275.66;242.14157278889297;262.7682575881327;274.4858918419099;294.96000000000004;5620000.0;3610000.0;3690000.0;1380000.0;3660000.0;2620000.0;5630000.0;0.0;0.019;0.12883333333333333;0.042499999999999996;0.0235;0.0235;;8823.095703125;0.0;1975.62634277344;28103.40625;507425.8400340312;411255.00947143295;238216.943586614;238216.943586614;238216.943586614;430081.6785162784;460103.9485977768;445807.6426426707;472066.18378088326;516689.19362058834;515553.6835320793;446607.04746315465;465670.3027269646;467602.4462039227;466883.92173941486;434286.5982237176;412044.9279172372;460377.2924585903;459967.0695638515;;199440.67485045042;471477.517547777;203134.54074487856;238216.943586614;274.4293902858763;3516501.8296125853;1447236.5788273376;221190.9444453053;0.0;0;242;211;0;0;0;0;10;77;83;1404189942814.42;514400148564.3497;976526735069.9899;31264.384627832223;11404.576514123184;422.59173582312707;5211.127960465082;2745150.03863374;1147641.0363139645;38558.93827124591;1297743.1237336327;4.472999733944434;0.4085277607709261
6358;2019-02-26 02:58:37.853;756;198;146;146;146;56;215;26;-35;31;608;596;-26;120;268;253;275;200;218;216;213;24;563;364;369;139;369;265;563;-1.0;112.0;782.0;246.0;141.0;0;15;80;1;0;0;0;0;0;0;1;0;1;0;0;29253.056640625;9949.9013671875;0.0;2071.47290039062;475.0;103591;;;Calculated values ==>;1551146317.853;348.76;292.96000000000004;287.76000000000005;287.76000000000005;287.76000000000005;278.76000000000005;274.8017692304317;294.66;275.76000000000005;269.66;276.26000000000005;333.96000000000004;332.76000000000005;270.56;285.16;299.96000000000004;298.46000000000004;300.66;293.16;294.76000000000005;294.46000000000004;;320.66;275.56;242.35481222062532;263.1675429290057;274.8017692304317;294.96000000000004;5630000.0;3640000.0;3690000.0;1390000.0;3690000.0;2650000.0;5630000.0;0.0;0.018666666666666668;0.13033333333333333;0.041;0.0235;0.0235;;9949.9013671875;0.0;2071.47290039062;29253.056640625;507837.6231358041;411652.6847357228;236948.19798073152;236948.19798073152;236948.19798073152;429879.7862731237;460240.6892960998;444408.06721334736;471934.1488268154;516951.01457238564;515710.1763598931;445626.0806115868;463937.1590749226;467308.8987836218;466064.25039095;433821.07637238986;412431.9645018818;460377.2924585903;459967.0695638515;;199440.67485045042;471246.2272376559;203897.61041874558;236948.19798073152;274.73833206395227;3516979.8001366737;1447393.02046959;221224.67027233166;0.0;0;242;211;0;0;0;0;10;77;83;1404411342814.42;514483248564.3497;976684835069.9899;31346.5295355631;10961.293289575326;399.26342158281716;5240.94348220332;2745671.7962517682;1147827.4185623287;38565.78706422429;1297830.2243289882;3.9885647565471225;0.36106172041677476
6359;2019-02-26 02:59:37.864;758;198;143;143;139;58;215;26;-34;31;613;602;-21;107;269;252;275;200;218;216;213;24;558;365;369;138;370;269;558;-2.0;110.0;718.0;227.0;141.0;0;23;98;1;0;0;0;0;0;0;1;0;1;0;0;30544.693359375;10984.1318359375;0.0;2157.2578125;472.0;103592;;;Calculated values ==>;1551146377.864;348.96000000000004;292.96000000000004;287.46000000000004;287.46000000000004;287.06;278.96000000000004;274.9066339382667;294.66;275.76000000000005;269.76000000000005;276.26000000000005;334.46000000000004;333.36;271.06;283.86;300.06;298.36;300.66;293.16;294.76000000000005;294.46000000000004;;320.36;275.56;242.14157278889297;263.6948088759802;274.9066339382667;294.96000000000004;5580000.0;3650000.0;3690000.0;1380000.0;3700000.0;2690000.0;5580000.0;0.0;0.018333333333333333;0.11966666666666666;0.03783333333333334;0.0235;0.0235;;10984.1318359375;0.0;2157.2578125;30544.693359375;508531.5364415233;413753.7550397062;236149.301790028;236149.301790028;234906.2185051253;429811.8947417682;460240.6892960998;443743.29290645727;472066.18378088326;517129.72145886254;515989.67828663724;445520.40179280733;461784.80888712994;467297.85315813957;465789.28146489616;435002.0672682589;414479.48874756467;460377.2924585903;459967.0695638515;;198186.82848740023;471379.3427040597;204157.26025679806;236149.301790028;274.84314374242075;3517478.2060789797;1447567.5027292883;221259.91615559175;0.0;0;242;211;0;0;0;0;10;77;83;1404632783404.997;514566363799.5663;976845064440.4075;28670.46190707588;10109.902119254732;376.24727287939413;5259.717542684853;2746172.029541053;1148003.044049964;38572.25083816966;1297917.7458804336;3.379880669406673;0.30271303489065415
6360;2019-02-26 03:00:37.884;756;195;143;142;135;56;215;27;-37;32;620;609;-18;97;270;252;275;196;218;216;213;25;554;362;369;136;367;272;553;-2.0;109.0;674.0;196.0;141.0;0;25;98;1;0;0;0;0;0;0;1;0;1;0;0;30449.90625;10824.8935546875;0.0;2207.34741210938;466.0;103593;;;Calculated values ==>;1551146437.884;348.76;292.66;287.46000000000004;287.36;286.66;278.76000000000005;274.5913991737795;294.66;275.86;269.46000000000004;276.36;335.16;334.06;271.36;282.86;300.16;298.36;300.66;292.76000000000005;294.76000000000005;294.46000000000004;;319.76000000000005;275.66;241.71165711629368;264.08650396036035;274.5913991737795;294.96000000000004;5540000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2720000.0;5530000.0;0.0;0.018166666666666668;0.11233333333333334;0.03266666666666666;0.0235;0.0235;;10824.8935546875;0.0;2207.34741210938;30449.90625;508636.9052761326;414675.337699158;236291.73966089974;235977.6309429711;233810.11789752508;430014.67791919125;460240.6892960998;442715.67551521736;472427.34351167246;517602.0707867562;516460.4431347954;445340.87044948066;460110.5434558276;467850.8532360966;466221.12760670384;435928.1801154125;415028.81927888904;460377.2924585903;459967.0695638515;;195679.20071851107;471742.7696466962;203387.16357110918;236291.73966089974;274.53180380414557;3517986.6638383395;1447749.3051881117;221296.29998968868;0.0;0;242;211;0;0;0;0;10;77;83;1404854257204.9268;514648591199.54016;977007418540.3558;26884.569508388155;8766.28313180251;379.67172186350973;5256.370252719367;2746635.142455566;1148160.3980275209;38578.55226289883;1298005.4091567225;3.1680579510433353;0.2763249207490561
6361;2019-02-26 03:01:37.884;748;190;143;142;133;52;215;28;-39;33;629;617;-19;91;269;253;275;192;218;216;213;26;549;359;369;134;364;273;549;-2.0;113.0;535.0;193.0;141.0;0;21;99;1;0;0;0;0;0;0;1;0;1;0;0;30446.095703125;10751.376953125;0.0;2216.66845703125;462.0;103594;;;Calculated values ==>;1551146497.884;347.96000000000004;292.16;287.46000000000004;287.36;286.46000000000004;278.36;274.27422755570615;294.66;275.96000000000004;269.26000000000005;276.46000000000004;336.06;334.86;271.26000000000005;282.26000000000005;300.06;298.46000000000004;300.66;292.36;294.76000000000005;294.46000000000004;;319.36;275.76000000000005;241.2770596917726;264.2163659402789;274.27422755570615;294.96000000000004;5490000.0;3590000.0;3690000.0;1340000.0;3640000.0;2730000.0;5490000.0;0.0;0.01883333333333333;0.08916666666666666;0.03216666666666666;0.0235;0.0235;;10751.376953125;0.0;2216.66845703125;30446.095703125;508087.0143445095;414485.982530214;236407.28467271884;236091.80394872042;233303.23934187752;430214.79039162316;460240.6892960998;442228.25763840944;472787.01963726926;518451.529802139;517206.3748058993;445007.3547464918;459218.9526082182;468142.12313909776;466780.0534477276;437063.7438522274;415191.4900061728;460377.2924585903;459967.0695638515;;194007.49548133422;472104.6820821746;202577.18672520554;236407.28467271884;274.204031321337;3518494.130521282;1447929.1074423436;221333.16678859817;0.0;0;242;211;0;0;0;0;10;77;83;1405075657204.9268;514729591199.54016;977170918540.3558;21368.887156427347;8669.80110064917;411.92744743402835;5253.654944941618;2747037.2545944396;1148305.698729458;38585.14892264298;1298092.9927000364;2.7532499710009857;0.24243017984685736
