;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6362;2019-02-26 03:02:37.895;737;186;143;143;133;49;215;28;-38;33;639;626;-18;86;268;254;275;188;218;216;213;27;548;357;369;132;362;272;547;0.0;110.0;84.0;101.0;141.0;0;17;98;1;0;0;0;0;0;0;1;0;1;0;0;30278.810546875;10706.939453125;0.0;2176.7568359375;460.0;103595;;;Calculated values ==>;1551146557.895;346.86;291.76000000000005;287.46000000000004;287.46000000000004;286.46000000000004;278.06;274.0616903277293;294.66;275.96000000000004;269.36;276.46000000000004;337.06;335.76000000000005;271.36;281.76000000000005;299.96000000000004;298.56;300.66;291.96000000000004;294.76000000000005;294.46000000000004;;319.16;275.86;240.83765695389522;264.08650396036035;274.0616903277293;294.96000000000004;5480000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2720000.0;5470000.0;0.0;0.018333333333333333;0.014;0.016833333333333332;0.0235;0.0235;;10706.939453125;0.0;2176.7568359375;30278.810546875;506808.1349954103;413854.0851824992;236465.6009895387;236465.6009895387;233355.13711966088;430346.717906069;460240.6892960998;442575.5822565057;473048.1168422736;519570.84736499516;518224.2083817393;445340.87044948066;458762.3571502131;468292.88811147213;467193.43905229;437288.0256459857;414572.912758482;460377.2924585903;459967.0695638515;;193171.6564234249;472465.0996282349;201916.18703780082;236465.6009895387;273.9377826420008;3519000.2641801694;1448107.9595290236;221369.78537816706;0.0;0;242;211;0;0;0;0;10;77;83;1405297097794.624;514809405829.4311;977334448515.1323;3369.231533061868;4554.24002860564;416.44373627090107;5252.284511496351;2747243.443377585;1148415.9192754473;38592.05328139817;1298180.5582461278;1.0549922556753948;0.07674342683998495
6363;2019-02-26 03:03:37.855;725;189;145;145;134;45;215;27;-33;33;646;632;-21;60;266;255;275;191;218;216;212;25;575;358;369;131;363;246;570;143.0;84.0;806.0;308.0;141.0;0;10;0;1;0;1;0;0;0;0;1;0;1;0;0;39061.8984375;19761.875;0.0;1923.111328125;456.0;103596;;;Calculated values ==>;1551146617.855;345.66;292.06;287.66;287.66;286.56;277.66;274.1680685717883;294.66;275.86;269.86;276.46000000000004;337.76;336.36;271.06;279.16;299.76000000000005;298.66;300.66;292.26000000000005;294.76000000000005;294.36;;318.76000000000005;275.66;240.61611355647437;260.58029834229245;274.1680685717883;294.96000000000004;5750000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2460000.0;5700000.0;0.02383333333333333;0.014;0.13433333333333333;0.051333333333333335;0.0235;0.04733333333333333;;19761.875;0.0;1923.111328125;39061.8984375;502818.4600180431;251594.23104072674;236436.557927908;236436.557927908;233075.19431132847;430280.9020939914;460240.6892960998;448324.66365033516;473178.34860283375;522419.208003363;520995.18031930114;449846.92749479896;459721.455559595;467895.03022007534;467180.64866735716;430870.9687166016;252381.83822587095;460377.2924585903;459830.0513877017;;191500.00471740507;472402.05409754877;202306.2091352062;219251.20624707575;274.0941526952417;3519577.7181959124;1448361.697045103;221403.92816917726;0.0;0;242;212;0;0;0;0;10;77;83;1405518350194.765;514888253229.48126;977489744915.2311;33048.47905653232;13864.92004140025;2498.8478268702293;11387.398669989629;2747546.7219787436;1148569.3099474611;38616.33118170888;1298319.129830044;2.803766840098787;0.22554696978180294
6364;2019-02-26 03:04:37.866;728;196;145;144;136;45;215;28;-22;33;641;625;-17;35;267;255;275;198;218;216;213;26;539;360;369;130;365;240;539;-2.0;110.0;572.0;165.0;141.0;0;4;100;1;0;0;0;0;0;0;1;0;1;0;0;30249.677734375;10825.568359375;0.0;1845.2072753906198;444.0;103597;;;Calculated values ==>;1551146677.866;345.96000000000004;292.76000000000005;287.66;287.56;286.76000000000005;277.66;274.38016830617;294.66;275.96000000000004;270.96000000000004;276.46000000000004;337.26;335.66;271.46000000000004;276.66;299.86;298.66;300.66;292.96000000000004;294.76000000000005;294.46000000000004;;317.56;275.76000000000005;240.39332010688793;259.7329541166123;274.38016830617;294.96000000000004;5390000.0;3600000.0;3690000.0;1300000.0;3650000.0;2400000.0;5390000.0;0.0;0.018333333333333333;0.09533333333333333;0.0275;0.0235;0.0235;;10825.568359375;0.0;1845.2072753906198;30249.677734375;506501.55866502837;420109.3535376115;237344.55386040127;237022.92810725642;234494.7145707859;430148.3826014536;460240.6892960998;450800.6444807083;473308.3704715943;522398.08303107443;520776.4120351562;451419.6698443033;457710.74466315965;467743.25174396584;466896.63142237026;439266.4191862887;420706.2688904449;460377.2924585903;459967.0695638515;;186485.25045852014;472630.20280472847;202867.6314957803;237344.55386040127;274.32133753262474;3520155.420555908;1448616.6391368988;221435.33658131707;0.0;0;242;212;0;0;0;0;10;77;83;1405739790784.4622;514966567584.3742;977635571645.0317;23636.2805712298;7418.470710996075;340.2694220904703;5231.629119031081;2748019.181576712;1148746.7040531135;38639.99482962479;1298457.6471182778;2.8906399165377485;0.24521902034360615
6365;2019-02-26 03:05:37.866;742;182;145;144;133;43;215;27;-11;33;629;615;-7;70;266;255;275;183;218;216;212;26;536;353;369;130;358;246;536;255.0;86.0;86.0;103.0;141.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30131.306640625;10752.529296875;0.0;1884.38391113281;445.0;103598;;;Calculated values ==>;1551146737.866;347.36;291.36;287.66;287.56;286.46000000000004;277.46000000000004;273.6339639331285;294.66;275.86;272.06;276.46000000000004;336.06;334.66;272.46000000000004;280.16;299.76000000000005;298.66;300.66;291.46000000000004;294.76000000000005;294.36;;317.66;275.76000000000005;240.39332010688793;260.58029834229245;273.6339639331285;294.96000000000004;5360000.0;3529999.9999999995;3690000.0;1300000.0;3579999.9999999995;2460000.0;5360000.0;0.042499999999999996;0.014333333333333333;0.014333333333333333;0.017166666666666667;0.0235;0.066;;10752.529296875;0.0;1884.38391113281;30131.306640625;508501.8934933855;416774.35461536207;237437.31033297218;237114.52395602563;233645.9889560748;430607.02586249536;460240.6892960998;451102.16682807746;473308.3704715943;520689.8390773478;519263.975240454;451601.04402097786;460900.42418689217;468593.9392970479;467886.156361153;439910.56869778415;417102.24471468944;460377.2924585903;459830.0513877017;;186903.13564328075;472630.20280472847;201026.53483846263;213990.97762817433;273.57242068644416;3520658.5954256994;1448796.4566173675;221466.41650787144;0.0;0;242;212;0;0;0;0;10;77;83;1405961190784.4622;515044567584.3742;977781371645.0317;3584.417391851146;4662.529633420897;326.91931042435755;16225.378868128808;2748246.0207264046;1148847.3790559836;38645.55473572908;1298636.455518171;1.9624448467455107;0.06895387001651766
6366;2019-02-26 03:06:40.847;750;179;147;146;133;42;215;24;-2;32;623;610;-1;86;264;256;275;181;218;216;212;22;541;351;369;129;356;247;542;-3.0;84.0;372.0;251.0;141.0;0;1;90;1;0;0;0;0;0;0;1;0;1;0;0;29719.23828125;10203.5625;0.0;1903.1965332031198;448.0;103599;;;Calculated values ==>;1551146800.847;348.16;291.06;287.86;287.76000000000005;286.46000000000004;277.36;273.4187578820637;294.66;275.56;272.96000000000004;276.36;335.46000000000004;334.16;273.06;281.76000000000005;299.56;298.76000000000005;300.66;291.26000000000005;294.76000000000005;294.36;;317.96000000000004;275.36;240.16925963744896;260.72004837742526;273.4187578820637;294.96000000000004;5410000.0;3510000.0;3690000.0;1290000.0;3560000.0;2470000.0;5420000.0;0.0;0.014;0.062000000000000006;0.04183333333333333;0.0235;0.0235;;10203.5625;0.0;1903.1965332031198;29719.23828125;509044.43795970455;413358.91634138394;237897.60875538053;237574.4984158054;233486.1915526816;430735.4089219946;460240.6892960998;452047.31439680717;473341.49414492835;519996.3223242211;518670.816762181;452171.54572679393;462621.5772277109;468616.59019226726;468293.893190677;438832.8390894623;414087.16301823244;460377.2924585903;459830.0513877017;;188156.80290529504;472373.77780577843;200266.90893944877;237897.60875538053;273.26571951043;3521182.129754384;1448979.7671196368;221499.54784172733;0.0;0;242;212;0;0;0;0;10;77;83;1406193590674.2651;515126127979.30505;977936619809.9001;15610.385138356223;11383.13734757479;346.439464997218;5215.412401859548;2748413.9245954505;1148987.736299216;38651.44484809003;1298824.0058617585;2.6890247227605477;0.26085219407498716
6367;2019-02-26 03:07:37.847;754;181;149;148;136;44;215;23;-1;31;621;608;0;95;263;257;275;183;218;216;212;21;546;351;369;128;356;250;546;83.0;114.0;380.0;235.0;141.0;0;1;87;1;0;0;0;0;0;0;1;0;1;0;0;29617.3671875;10126.880859375;0.0;1934.7109375;451.0;103600;;;Calculated values ==>;1551146857.847;348.56000000000006;291.26000000000005;288.06;287.96000000000004;286.76000000000005;277.56;273.4187578820637;294.66;275.46000000000004;273.06;276.26000000000005;335.26000000000005;333.96000000000004;273.16;282.66;299.46000000000004;298.86;300.66;291.46000000000004;294.76000000000005;294.36;;318.26000000000005;275.26000000000005;239.943914813709;261.13683023647616;273.4187578820637;294.96000000000004;5460000.0;3510000.0;3690000.0;1280000.0;3560000.0;2500000.0;5460000.0;0.013833333333333333;0.019;0.06333333333333332;0.03916666666666667;0.0235;0.03733333333333333;;10126.880859375;0.0;1934.7109375;29617.3671875;509096.4388799202;412411.8491920293;238420.57787436055;238096.3566306435;234303.6779088703;430735.4089219946;460240.6892960998;451645.0537059349;473374.68648612977;519543.8789204298;518215.40258370317;451770.1984651622;463222.84181266074;468488.8616775764;468421.121156461;437733.84346036444;413165.12892956054;460377.2924585903;459830.0513877017;;189410.48811896544;472408.29492823046;200331.4303906764;224307.18840495974;273.29107149312415;3521651.8778810115;1449140.7164628985;221529.9312758704;0.0;0;242;212;0;0;0;0;10;77;83;1406403920674.2651;515199372979.30505;978078264809.9001;15916.529476633037;10656.343861054203;466.80557608527414;8792.8535513557;2748663.512669486;1149162.215525451;38657.8830379986;1298934.904633888;2.970796315160653;0.24916285759299356
6368;2019-02-26 03:08:37.857;757;185;151;150;141;45;215;23;-6;30;623;609;-3;99;263;257;275;188;218;216;212;21;550;353;369;127;358;250;551;283.0;114.0;579.0;237.0;141.0;0;1;80;1;0;0;0;0;0;0;1;0;1;0;0;29234.8515625;9687.7861328125;0.0;1949.5837402343802;455.0;103601;;;Calculated values ==>;1551146917.857;348.86;291.66;288.26000000000005;288.16;287.26000000000005;277.66;273.6339639331285;294.66;275.46000000000004;272.56;276.16;335.46000000000004;334.06;272.86;283.06;299.46000000000004;298.86;300.66;291.96000000000004;294.76000000000005;294.36;;318.66;275.26000000000005;239.71726792356844;261.13683023647616;273.6339639331285;294.96000000000004;5500000.0;3529999.9999999995;3690000.0;1270000.0;3579999.9999999995;2500000.0;5510000.0;0.04716666666666667;0.019;0.0965;0.0395;0.0235;0.07066666666666667;;9687.7861328125;0.0;1949.5837402343802;29234.8515625;509114.5562705326;411784.30806472205;238912.33468982912;238587.39616456104;235720.9183327416;430607.02586249536;460240.6892960998;451017.61417974945;473407.94733404316;519748.1309468348;518317.6456360468;451394.42304478306;463689.15600023407;468209.6509167154;468141.6315617004;436838.5328687569;412934.04071806197;460377.2924585903;459830.0513877017;;191082.09718829524;472539.452344174;200996.5660597044;213605.34760887327;273.5606902113705;3522142.394778325;1449305.866208834;221562.30579316203;0.0;0;242;212;0;0;0;0;10;77;83;1406625357575.1096;515275885729.59686;978228289810.4724;24127.031143584347;10725.944008236547;454.18535086320395;17399.87906703721;2748997.264625317;1149340.430955997;38665.55924157318;1299153.213785336;4.529119564360948;0.30526665403288744
6369;2019-02-26 03:09:40.868;760;188;152;151;144;47;215;25;-9;30;625;611;-7;102;264;256;275;190;218;216;212;22;549;357;369;124;362;250;550;-1.0;83.0;726.0;232.0;141.0;0;1;72;1;0;0;0;0;0;0;1;0;1;0;0;28815.6328125;9242.1806640625;0.0;1961.955078125;459.0;103602;;;Calculated values ==>;1551146980.868;349.16;291.96000000000004;288.36;288.26000000000005;287.56;277.86;274.0616903277293;294.66;275.66;272.26000000000005;276.16;335.66;334.26000000000005;272.46000000000004;283.36;299.56;298.76000000000005;300.66;292.16;294.76000000000005;294.36;;319.06;275.36;239.02933182858504;261.13683023647616;274.0616903277293;294.96000000000004;5490000.0;3570000.0000000005;3690000.0;1240000.0;3620000.0000000005;2500000.0;5500000.0;0.0;0.013833333333333333;0.121;0.03866666666666666;0.0235;0.0235;;9242.1806640625;0.0;1961.955078125;28815.6328125;509573.8225902066;413351.9237643686;239271.01122138754;238944.2795962181;236694.59332038925;430346.717906069;460240.6892960998;450639.7535381354;473796.2040577371;519952.349374797;518522.10510297323;450891.77841512056;464038.18497355736;467777.34666785965;467450.99436332186;437063.7438522274;414083.7466353395;460377.2924585903;459830.0513877017;;192753.74022246967;473027.760467851;202048.3880236274;239271.01122138754;273.98927736469744;3522650.4252041853;1449471.5323388737;221596.5377337402;0.0;0;242;212;0;0;0;0;10;77;83;1406857868164.807;515354964534.49396;978385817310.2673;30079.555227255463;10477.869067843312;317.8899615002824;5183.137443908383;2749471.6550710625;1149525.9967148856;38672.31608010707;1299350.8496813802;4.1108437777205085;0.37093457386048184
6370;2019-02-26 03:10:37.868;763;189;151;151;146;50;215;26;-12;31;629;615;-8;104;266;255;275;191;218;216;212;24;553;358;369;122;363;251;554;-2.0;110.0;536.0;218.0;141.0;0;1;69;1;0;0;0;0;0;0;1;0;1;0;0;28653.56640625;9125.578125;0.0;1978.29089355469;463.0;103603;;;Calculated values ==>;1551147037.868;349.46000000000004;292.06;288.26000000000005;288.26000000000005;287.76000000000005;278.16;274.1680685717883;294.66;275.76000000000005;271.96000000000004;276.26000000000005;336.06;334.66;272.36;283.56;299.76000000000005;298.66;300.66;292.26000000000005;294.76000000000005;294.36;;319.46000000000004;275.56;238.5638546566975;261.27494424493943;274.1680685717883;294.96000000000004;5530000.0;3579999.9999999995;3690000.0;1220000.0;3629999.9999999995;2510000.0;5540000.0;0.0;0.018333333333333333;0.08933333333333333;0.036333333333333336;0.0235;0.0235;;9125.578125;0.0;1978.29089355469;28653.56640625;509593.66714884463;412035.40644734737;238817.14559756604;238817.14559756604;237211.48396038325;430280.9020939914;460240.6892960998;450080.3879674737;474149.72482315893;520278.26686732116;518847.5178876695;450586.84109302424;464123.46355350723;467895.03022007534;467180.64866735716;436157.2168335151;412801.4708678641;460377.2924585903;459830.0513877017;;194425.4183739577;473479.4865677795;202302.640490843;238817.14559756604;274.0927650694284;3523105.3896980006;1449616.9437626204;221627.73134768265;0.0;0;242;212;0;0;0;0;10;77;83;1407068198164.807;515425074534.49396;978528602310.2673;22134.81210791234;9852.758740795358;428.1886760369351;5193.803286068189;2749885.018812466;1149686.9475183706;38678.222535987574;1299433.0004621593;3.387068304567248;0.307293575132772
6371;2019-02-26 03:11:37.869;765;192;150;150;145;52;214;27;-18;33;638;618;-12;81;266;254;275;193;218;216;212;25;554;359;369;133;364;253;555;-3.0;86.0;773.0;215.0;141.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27861.52734375;9121.302734375;0.0;1144.22058105469;465.0;103604;;;Calculated values ==>;1551147097.869;349.66;292.36;288.16;288.16;287.66;278.36;274.27422755570615;294.56;275.86;271.36;276.46000000000004;336.96000000000004;334.96000000000004;271.96000000000004;281.26000000000005;299.76000000000005;298.56;300.66;292.46000000000004;294.76000000000005;294.36;;319.66;275.66;241.05796691057077;261.54996906429363;274.27422755570615;294.96000000000004;5540000.0;3590000.0;3690000.0;1330000.0;3640000.0;2530000.0;5550000.0;0.0;0.014333333333333333;0.12883333333333333;0.035833333333333335;0.0235;0.0235;;9121.302734375;0.0;1144.22058105469;27861.52734375;509753.66719701275;412758.3114497388;238462.28266345724;238462.28266345724;236864.87743105832;430214.79039162316;460103.9485977768;448949.9664027619;472917.67418972735;521033.4128638918;518987.70859065343;449717.86729374784;461123.3775941327;467754.4950057721;466909.46258657274;435928.1801154125;413134.7333990844;460377.2924585903;459830.0513877017;;195261.2709748474;472138.9942397944;202588.63157520798;238462.28266345724;274.20847496300826;3523576.3566613337;1449769.0036372205;221653.75271028845;0.0;0;242;212;0;0;0;0;10;77;83;1407289601854.5396;515501575809.40155;978679804830.0847;31739.55197028319;9658.887995481013;326.7060696007027;5202.142565019745;2750333.979328459;1149849.5472842606;38684.513430373445;1299519.6347880284;4.571348888745901;0.4038171395419109
6372;2019-02-26 03:12:37.879;764;192;149;149;144;53;214;27;-27;34;646;623;-17;65;267;254;275;194;218;216;212;26;556;360;369;138;365;257;556;-2.0;84.0;711.0;149.0;141.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28334.193359375;9621.6923828125;0.0;1141.89294433594;467.0;103605;;;Calculated values ==>;1551147157.879;349.56000000000006;292.36;288.06;288.06;287.56;278.46000000000004;274.38016830617;294.56;275.86;270.46000000000004;276.56;337.76;335.46000000000004;271.46000000000004;279.66;299.86;298.56;300.66;292.56;294.76000000000005;294.36;;319.86;275.76000000000005;242.14157278889297;262.0952818180154;274.38016830617;294.96000000000004;5560000.0;3600000.0;3690000.0;1380000.0;3650000.0;2570000.0;5560000.0;0.0;0.014;0.11850000000000001;0.024833333333333332;0.0235;0.0235;;9621.6923828125;0.0;1141.89294433594;28334.193359375;509454.1312546262;412333.65201211494;238109.62130095647;238109.62130095647;236520.27047518914;430148.3826014536;460103.9485977768;447033.62199309847;472360.27449258295;521524.81775165757;519167.140353073;448338.7583998371;458585.12406732683;467743.25174396584;466767.0802831461;435467.14074535633;413092.82235656865;460377.2924585903;459830.0513877017;;196097.13278094304;471575.67402331997;202883.523484984;238109.62130095647;274.3274981350769;3524044.7323833974;1449925.22129511;221672.806831488;0.0;0;242;212;0;0;0;0;10;77;83;1407511038754.5044;515582889359.3886;978832830330.0604;28931.786673211565;6672.521738368676;313.24045744302754;5210.430107038514;2750839.658082823;1149985.665047868;38689.847206912586;1299606.420688855;3.8210296779388915;0.3158976436393799
6373;2019-02-26 03:13:37.840;761;193;149;148;141;53;214;26;-36;34;646;623;-23;54;267;254;275;195;218;216;212;26;557;360;369;140;365;259;557;-2.0;110.0;597.0;174.0;141.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28845.990234375;10095.1123046875;0.0;1135.5234375;465.0;103606;;;Calculated values ==>;1551147217.84;349.26;292.46000000000004;288.06;287.96000000000004;287.26000000000005;278.46000000000004;274.38016830617;294.56;275.76000000000005;269.56;276.56;337.76;335.46000000000004;270.86;278.56;299.86;298.56;300.66;292.66;294.76000000000005;294.36;;319.66;275.76000000000005;242.56692532238324;262.3656120759269;274.38016830617;294.96000000000004;5570000.0;3600000.0;3690000.0;1400000.0;3650000.0;2590000.0;5570000.0;0.0;0.018333333333333333;0.09949999999999999;0.029;0.0235;0.0235;;10095.1123046875;0.0;1135.5234375;28845.990234375;508993.37600385805;412290.7944217916;238079.0850997112;237759.10555501547;235553.20961174916;430148.3826014536;460103.9485977768;445456.9752495939;472096.9026672395;521361.5417135504;519000.65713960264;447179.1638772754;456925.96370842314;467743.25174396584;466767.0802831461;435235.11435164826;413051.426362488;460377.2924585903;459830.0513877017;;195261.2709748474;471309.8407669174;202841.8352132503;238079.0850997112;274.31133611813976;3524520.924187078;1450089.4212013865;221691.7729653204;0.0;0;242;212;0;0;0;0;10;77;83;1407732294844.3777;515666235149.3409;978987529709.9718;24140.206433616186;7785.572161056346;406.7009464679378;5211.147707767777;2751281.637218497;1150106.0708489523;38695.842818925805;1299693.2107203822;3.3429654483295983;0.2859581661358237
6374;2019-02-26 03:14:37.870;755;192;149;148;140;52;214;27;-42;34;641;620;-27;45;268;255;275;194;218;216;212;26;552;361;369;142;366;260;552;-2.0;111.0;529.0;145.0;141.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29141.509765625;10334.0673828125;0.0;1137.13586425781;463.0;103607;;;Calculated values ==>;1551147277.87;348.66;292.36;288.06;287.96000000000004;287.16;278.36;274.4858918419099;294.56;275.86;268.96000000000004;276.56;337.26;335.16;270.46000000000004;277.66;299.96000000000004;298.66;300.66;292.56;294.76000000000005;294.36;;319.46000000000004;275.76000000000005;242.98782864720522;262.5002047102346;274.4858918419099;294.96000000000004;5520000.0;3610000.0;3690000.0;1420000.0;3660000.0;2600000.0;5520000.0;0.0;0.018500000000000003;0.08816666666666667;0.024166666666666666;0.0235;0.0235;;10334.0673828125;0.0;1137.13586425781;29141.509765625;508689.77740958706;413998.2807911148;238232.76967341272;237910.89765255377;235380.60795484332;430081.6785162784;460103.9485977768;444454.5317237462;471832.65708311246;520766.64816132694;518608.82064118277;446460.26169061044;455655.026436199;467732.1305133992;466754.22869122244;436385.28035775083;414715.9607757526;460377.2924585903;459830.0513877017;;194425.4183739577;471043.10962919577;203110.70390633284;238232.76967341272;274.4201616742382;3525004.3949680976;1450259.7494869498;221710.72126223976;0.0;0;242;212;0;0;0;0;10;77;83;1407953805544.2722;515750877449.30054;979143307559.8976;21278.48081923528;6475.0331383025205;400.88241226696715;5207.536120285791;2751660.3155232873;1150224.968645579;38702.57604517605;1299780.076496757;2.908320232109132;0.2401189534630011
6375;2019-02-26 03:15:37.860;748;191;150;149;140;50;214;26;-43;33;618;600;-27;61;267;255;274;192;218;216;212;26;554;358;369;130;364;262;553;-2.0;110.0;605.0;183.0;141.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30556.525390625;10947.400390625;0.0;2049.41723632812;461.0;103608;;;Calculated values ==>;1551147337.86;347.96000000000004;292.26000000000005;288.16;288.06;287.16;278.16;274.1680685717883;294.56;275.76000000000005;268.86;276.46000000000004;334.96000000000004;333.16;270.46000000000004;279.26000000000005;299.86;298.66;300.56;292.36;294.76000000000005;294.36;;319.26000000000005;275.76000000000005;240.39332010688793;262.7682575881327;274.1680685717883;294.96000000000004;5540000.0;3579999.9999999995;3690000.0;1300000.0;3640000.0;2620000.0;5530000.0;0.0;0.018333333333333333;0.10083333333333333;0.030500000000000003;0.0235;0.0235;;10947.400390625;0.0;2049.41723632812;30556.525390625;507640.93868563033;413220.0903815756;238524.6311786081;238201.8307086709;235352.85732633783;430280.9020939914;460103.9485977768;443919.311367451;473308.3704715943;518235.5701400811;516379.6378857151;446074.74597092095;457295.856861425;467883.80319715134;467180.64866735716;435708.7608654836;413590.4106133878;460377.2924585903;459830.0513877017;;193589.57483703562;472630.20280472847;202338.92965161774;238524.6311786081;274.1068741896373;3525501.795680541;1450437.0654941625;221737.27144564735;0.0;0;242;212;0;0;0;0;10;78;83;1408175168644.3074;515832463849.3135;979299881459.9225;24359.35515634652;8243.883831169878;405.50308795508937;5200.6773749137;2752040.567437261;1150347.6058440704;38709.294804365774;1299866.7971533788;2.9399057944112066;0.25460747615877444
6376;2019-02-26 03:16:37.871;741;190;149;149;139;48;214;27;-40;33;608;595;-26;64;267;256;274;192;218;216;212;26;553;357;369;125;362;267;552;135.0;84.0;834.0;177.0;141.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30625.482421875;10878.962890625;0.0;2120.51708984375;457.0;103609;;;Calculated values ==>;1551147397.871;347.26;292.16;288.06;288.06;287.06;277.96000000000004;274.0616903277293;294.56;275.86;269.16;276.46000000000004;333.96000000000004;332.66;270.56;279.56;299.86;298.76000000000005;300.56;292.36;294.76000000000005;294.36;;318.86;275.76000000000005;239.25999513918347;263.43189868330234;274.0616903277293;294.96000000000004;5530000.0;3570000.0000000005;3690000.0;1250000.0;3620000.0000000005;2670000.0;5520000.0;0.022500000000000003;0.014;0.13899999999999998;0.029500000000000002;0.0235;0.046;;10878.962890625;0.0;2120.51708984375;30625.482421875;506856.90515467396;413263.53111073095;238232.76967341272;238232.76967341272;235069.58238254042;430346.717906069;460103.9485977768;443320.47903008654;473955.3659136608;516781.46601667174;515435.20821681264;445234.6732120748;456852.27101820137;468164.148934044;467450.99436332186;435938.81883070164;413998.2807911148;460377.2924585903;459830.0513877017;;191917.91438739494;473282.30129752296;202130.52791606452;220574.06446601416;274.02125025922766;3526011.7392194862;1450618.9852011465;221772.027269189;0.0;0;242;212;0;0;0;0;10;78;83;1408396609234.8845;515908977874.5129;979458610555.3362;33525.403204849055;7998.977314753026;307.167532554216;11005.775398397627;2752523.028859909;1150482.9878361216;38715.23481502117;1300001.8756867002;4.064572085186493;0.3013353641176261
6377;2019-02-26 03:17:37.871;732;189;149;148;140;47;214;27;-33;33;623;608;-23;59;266;257;274;191;218;216;212;25;552;356;369;127;362;269;551;91.0;83.0;814.0;181.0;141.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29770.5703125;10887.2666015625;0.0;1241.62390136719;455.0;103610;;;Calculated values ==>;1551147457.871;346.36;292.06;288.06;287.96000000000004;287.16;277.86;273.955091788801;294.56;275.86;269.86;276.46000000000004;335.46000000000004;333.96000000000004;270.86;279.06;299.76000000000005;298.86;300.56;292.26000000000005;294.76000000000005;294.36;;318.66;275.66;239.71726792356844;263.6948088759802;273.955091788801;294.96000000000004;5520000.0;3560000.0;3690000.0;1270000.0;3620000.0000000005;2690000.0;5510000.0;0.015166666666666667;0.013833333333333333;0.13566666666666669;0.030166666666666668;0.0235;0.03866666666666667;;10887.2666015625;0.0;1241.62390136719;29770.5703125;505821.2731693779;413307.47646805906;238263.81101797207;237941.55351223252;235408.44226868334;430412.23801567365;460103.9485977768;443881.08015058865;473697.1866146107;518164.96806863055;516611.68831851124;445248.94612898334;455902.093392346;468035.31262452714;467720.508243715;436167.89090368815;414040.76927589084;460377.2924585903;459830.0513877017;;191082.09718829524;472925.59586621344;201843.6603539071;223978.32088680865;273.90499301689925;3526515.0396589395;1450800.3704469146;221800.04511078243;0.0;0;242;212;0;0;0;0;10;78;83;1408618009234.8845;515984577874.5129;979619410555.3362;32836.40995241647;8177.638387954575;306.0918491845295;9119.600246034532;2753076.043969553;1150617.7929669775;38720.34530986899;1300169.5871504038;4.158644224169274;0.3231768077501602
6378;2019-02-26 03:18:37.862;721;189;150;149;140;46;215;27;-25;34;650;623;-17;34;266;257;274;191;218;216;212;25;551;356;369;133;362;268;551;84.0;110.0;732.0;167.0;141.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29800.40234375;10912.31640625;0.0;1214.37390136719;453.0;103611;;;Calculated values ==>;1551147517.862;345.26;292.06;288.16;288.06;287.16;277.76000000000005;273.955091788801;294.66;275.86;270.66;276.56;338.16;335.46000000000004;271.46000000000004;276.56;299.76000000000005;298.86;300.56;292.26000000000005;294.76000000000005;294.36;;318.46000000000004;275.66;241.05796691057077;263.56353331371673;273.955091788801;294.96000000000004;5510000.0;3560000.0;3690000.0;1330000.0;3620000.0000000005;2680000.0;5510000.0;0.014;0.018333333333333333;0.12200000000000001;0.02783333333333333;0.0235;0.0375;;10912.31640625;0.0;1214.37390136719;29800.40234375;504531.8121015438;413307.47646805906;238587.39616456104;238263.81101797207;235408.44226868334;430412.23801567365;460240.6892960998;445173.7890137723;473014.93639070686;521036.8546532659;518248.78392907995;446254.60706498486;452919.762561323;468035.31262452714;467720.508243715;436395.9886464868;414040.76927589084;460377.2924585903;459830.0513877017;;190246.288480595;472138.9942397944;201823.44666629436;224862.18835187482;273.89711449422987;3527011.389966838;1450982.006388977;221820.50868911983;0.0;0;242;212;0;0;0;0;10;78;83;1408839376024.6523;516062566174.431;979780486390.1672;29688.741766392308;7523.78274079575;409.8456884609255;8811.294863843508;2753597.0087435567;1150748.6185161367;38726.310561087856;1300318.9888625438;3.829046828245124;0.2934372104265091
6379;2019-02-26 03:19:37.862;709;188;150;150;140;46;215;27;-17;35;666;635;-10;27;265;258;274;190;218;216;212;26;549;358;369;135;363;266;549;0.0;109.0;509.0;189.0;141.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29720.83984375;10867.51171875;0.0;1190.07043457031;450.0;103612;;;Calculated values ==>;1551147577.862;344.06000000000006;291.96000000000004;288.16;288.16;287.16;277.76000000000005;274.1680685717883;294.66;275.86;271.46000000000004;276.66;339.76;336.66;272.16;275.86;299.66;298.96000000000004;300.56;292.16;294.76000000000005;294.36;;318.16;275.76000000000005;241.49495122638035;263.299902668528;274.1680685717883;294.96000000000004;5490000.0;3579999.9999999995;3690000.0;1350000.0;3629999.9999999995;2660000.0;5490000.0;0.0;0.018166666666666668;0.08483333333333333;0.0315;0.0235;0.0235;;10867.51171875;0.0;1190.07043457031;29720.83984375;503205.0715120072;413764.2266525931;238650.58332190322;238650.58332190322;235464.36397173323;430280.9020939914;460240.6892960998;446639.28486071853;472851.2559263234;522847.20763529604;519654.571203802;447570.34856920625;452375.73325521755;467765.86006012256;467567.2557015158;436849.306300876;414485.982530214;460377.2924585903;459830.0513877017;;188992.59102226305;471972.7596631712;202258.5492742081;238650.58332190322;274.0756180644309;3527507.4003184005;1451163.5049566852;221840.54572525265;0.0;0;242;212;0;0;0;0;10;78;83;1409060776024.6523;516142966174.431;979940686390.1672;20731.632402255633;8495.997627252338;406.2670485003599;5197.717499546265;2754017.1785282954;1150882.1166858703;38733.11150056253;1300435.7306322388;2.8887727352504893;0.25406788484802634
6380;2019-02-26 03:20:37.863;699;187;151;150;141;46;214;27;-14;35;669;640;-7;27;266;258;274;189;218;216;212;26;549;357;369;137;362;264;549;-2.0;112.0;553.0;130.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29803.810546875;10970.8740234375;0.0;1175.18115234375;449.0;103613;;;Calculated values ==>;1551147637.863;343.06000000000006;291.86;288.26000000000005;288.16;287.26000000000005;277.76000000000005;274.0616903277293;294.56;275.86;271.76000000000005;276.66;340.06000000000006;337.16;272.46000000000004;275.86;299.76000000000005;298.96000000000004;300.56;292.06;294.76000000000005;294.36;;318.06;275.76000000000005;241.92719264551067;263.0348170998261;274.0616903277293;294.96000000000004;5490000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2640000.0;5490000.0;0.0;0.018666666666666668;0.09216666666666667;0.021666666666666667;0.0235;0.0235;;10970.8740234375;0.0;1175.18115234375;29803.810546875;501940.1228579962;413396.8702782222;238976.33335390146;238650.58332190322;235777.50395612247;430346.717906069;460103.9485977768;447418.74583909597;472589.4791058512;523316.5742705853;520334.9505562683;448340.7604193199;452723.9292718575;468035.31262452714;467708.15823788114;436849.306300876;414127.2103214636;460377.2924585903;459830.0513877017;;188574.69595719432;471708.256711685;202066.7539160117;238976.33335390146;273.99642774746957;3528003.447338369;1451345.4945374262;221860.25648362696;0.0;0;242;212;0;0;0;0;10;78;83;1409282179714.385;516224567534.33246;980099689039.9752;22613.275255577602;5842.232560572922;424.14579161569884;5190.062373794306;2754378.3921118;1151001.603928712;38740.03172289026;1300522.2969071593;2.8050025698462315;0.22647913835082445
6381;2019-02-26 03:21:37.863;694;188;151;151;141;45;215;27;-23;35;664;639;-12;28;266;259;274;189;218;216;212;26;551;357;369;138;362;261;551;258.0;109.0;394.0;123.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29737.431640625;10998.267578125;0.0;1150.30737304688;448.0;103614;;;Calculated values ==>;1551147697.863;342.56000000000006;291.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.66;274.0616903277293;294.66;275.86;270.86;276.66;339.56000000000006;337.06;271.96000000000004;275.96000000000004;299.76000000000005;299.06;300.56;292.06;294.76000000000005;294.36;;317.96000000000004;275.76000000000005;242.14157278889297;262.63441904999945;274.0616903277293;294.96000000000004;5510000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2610000.0;5510000.0;0.043000000000000003;0.018166666666666668;0.06566666666666666;0.0205;0.0235;0.0665;;10998.267578125;0.0;1150.30737304688;29737.431640625;501115.60217926675;412934.04071806197;238912.33468982912;238912.33468982912;235720.9183327416;430346.717906069;460240.6892960998;446798.39716741734;472458.26935960614;523044.95464353537;520479.0646058048;448245.0140702997;453368.29725579347;468035.31262452714;467836.5946055993;436395.9886464868;413307.47646805906;460377.2924585903;459830.0513877017;;188156.80290529504;471575.67402331997;202094.40650110814;215105.2533046411;274.0071921140274;3528499.6243565986;1451528.5707174393;221879.63555467187;0.0;0;242;212;0;0;0;0;10;78;83;1409503579714.385;516307067534.33246;980257189039.9752;16068.895387087638;5524.365984205343;419.4413045747702;16274.19907252353;2754700.7435338222;1151096.325583252;38747.061615358514;1300701.1657525452;3.151554968568395;0.16607715450817395
6382;2019-02-26 03:22:37.854;693;188;151;150;142;46;215;27;-33;35;654;633;-20;29;266;259;274;189;218;216;212;26;550;357;369;139;362;256;549;88.0;79.0;453.0;106.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.806640625;11040.3876953125;0.0;1119.52099609375;447.0;103615;;;Calculated values ==>;1551147757.854;342.46000000000004;291.96000000000004;288.26000000000005;288.16;287.36;277.76000000000005;274.0616903277293;294.66;275.86;269.86;276.66;338.56000000000006;336.46000000000004;271.16;276.06;299.76000000000005;299.06;300.56;292.06;294.76000000000005;294.36;;317.86;275.76000000000005;242.35481222062532;261.9595390733887;274.0616903277293;294.96000000000004;5500000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2560000.0;5490000.0;0.014666666666666666;0.013166666666666667;0.0755;0.017666666666666667;0.0235;0.03816666666666667;;11040.3876953125;0.0;1119.52099609375;29777.806640625;501083.3724460429;413764.2266525931;238976.33335390146;238650.58332190322;236091.80394872042;430346.717906069;460240.6892960998;446435.9007703011;472326.8440106818;522424.8377763818;520275.2471810473;448135.673683243;454345.6212795007;468035.31262452714;467836.5946055993;436623.1234022399;414127.2103214636;460377.2924585903;459830.0513877017;;187738.9118479558;471442.86907493527;202089.6585896267;224801.54130474784;274.0053440235412;3528995.5102830115;1451712.1986302694;221898.54795385123;0.0;0;242;212;0;0;0;0;10;78;83;1409724946505.0325;516390155069.5755;980412265775.4288;18448.14128464092;4758.573385240451;296.19618889688775;8970.254801499406;2754988.342360632;1151182.0038912403;38753.02436660802;1300911.5046465434;2.6705106497409283;0.17900073310762799
6383;2019-02-26 03:23:37.874;696;188;151;151;141;45;215;27;-34;35;642;624;-22;28;265;260;274;189;218;216;212;26;550;356;369;139;361;250;550;170.0;85.0;395.0;78.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.314453125;11063.5595703125;0.0;1087.09313964844;447.0;103616;;;Calculated values ==>;1551147817.874;342.76;291.96000000000004;288.26000000000005;288.26000000000005;287.26000000000005;277.66;273.955091788801;294.66;275.86;269.76000000000005;276.66;337.36;335.56;270.96000000000004;275.96000000000004;299.66;299.16;300.56;292.06;294.76000000000005;294.36;;317.86;275.76000000000005;242.35481222062532;261.13683023647616;273.955091788801;294.96000000000004;5500000.0;3560000.0;3690000.0;1390000.0;3610000.0;2500000.0;5500000.0;0.028333333333333332;0.014166666666666666;0.06583333333333334;0.013000000000000001;0.0235;0.05183333333333333;;11063.5595703125;0.0;1087.09313964844;29787.314453125;501464.8399926986;413351.9237643686;238944.2795962181;238944.2795962181;235749.16786847432;430412.23801567365;460240.6892960998;447447.37122962635;472326.8440106818;521686.8877387686;519850.2443434602;448989.73509128473;455230.7011806706;468046.64453070954;468105.1125513974;436623.1234022399;413720.03103230504;460377.2924585903;459830.0513877017;;187738.9118479558;471442.86907493527;201865.0270157241;218675.8778641153;273.9133198118412;3529492.051750638;1451896.4595906113;221916.94253446028;0.0;0;242;212;0;0;0;0;10;78;83;1409946420304.9622;516473582869.549;980564116375.3806;16167.504327415234;3504.5119467697455;324.4604752407435;12499.824660972561;2755276.9022285454;1151250.8858886666;38758.19822952048;1301090.48161445;2.674449034639782;0.14207159494079447
6384;2019-02-26 03:24:40.844;702;187;151;150;140;45;214;27;-26;35;628;612;-18;28;265;260;274;189;218;216;212;26;547;357;369;139;362;245;548;266.0;110.0;502.0;139.0;141.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29728.544921875;11070.2060546875;0.0;1054.94641113281;447.0;103617;;;Calculated values ==>;1551147880.844;343.36;291.86;288.26000000000005;288.16;287.16;277.66;274.0616903277293;294.56;275.86;270.56;276.66;335.96000000000004;334.36;271.36;275.96000000000004;299.66;299.16;300.56;292.06;294.76000000000005;294.36;;317.86;275.76000000000005;242.35481222062532;260.44013211722256;274.0616903277293;294.96000000000004;5470000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2450000.0;5480000.0;0.044333333333333336;0.018333333333333333;0.08366666666666665;0.023166666666666665;0.0235;0.06783333333333333;;11070.2060546875;0.0;1054.94641113281;29728.544921875;502508.0024188076;413808.91226698237;239008.4967237887;238682.33703136048;235492.4523831208;430346.717906069;460103.9485977768;449397.6644097562;472326.8440106818;520670.2688788194;519041.5654656605;450404.62455785606;456059.62698423024;467906.3786984534;467964.9345701517;437298.8600132484;414529.21004869137;460377.2924585903;459830.0513877017;;187738.9118479558;471442.86907493527;202099.0115704372;214885.83566533294;274.00898455007746;3530012.5675376584;1452090.0378158945;221935.67645537332;0.0;0;242;212;0;0;0;0;10;78;83;1410178779605.0676;516561111169.5888;980719967125.4514;20690.65395422302;6239.799365520872;417.4435826835455;16615.382633167348;2755599.257537997;1151336.1080113908;38764.68679876336;1301345.1183650256;3.6257918949492165;0.2067319185811361
6385;2019-02-26 03:25:37.855;710;187;150;149;141;45;214;27;-13;35;612;600;-11;29;265;261;274;189;218;216;212;25;550;356;369;139;361;239;550;-2.0;83.0;556.0;69.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29721.814453125;11089.5654296875;0.0;1032.67578125;449.0;103618;;;Calculated values ==>;1551147937.855;344.16;291.86;288.16;288.06;287.26000000000005;277.66;273.955091788801;294.56;275.86;271.86;276.66;334.36;333.16;272.06;276.06;299.66;299.26000000000005;300.56;292.06;294.76000000000005;294.36;;318.06;275.66;242.35481222062532;259.59022785621676;273.955091788801;294.96000000000004;5500000.0;3560000.0;3690000.0;1390000.0;3610000.0;2390000.0;5500000.0;0.0;0.013833333333333333;0.09266666666666666;0.0115;0.02333333333333333;0.02333333333333333;;11089.5654296875;0.0;1032.67578125;29721.814453125;503238.14974797115;412979.2520416587;238618.936610542;238294.95543281117;235749.16786847432;430412.23801567365;460103.9485977768;452087.978648281;472326.8440106818;519540.45628184924;518322.6420633924;452333.31640950654;457159.4991815381;468046.64453070954;468233.12332088803;436623.1234022399;413720.03103230504;460377.2924585903;459830.0513877017;;188574.69595719432;471344.5575217925;201863.8143835999;238618.936610542;273.9128472679885;3530483.3070423044;1452265.5031950998;221952.20665379538;0.0;0;242;212;0;0;0;0;10;78;83;1410389150194.765;516640356459.4748;980857933745.2529;23187.439221860448;3099.0285460892146;316.8261111174319;5161.592678133726;2755946.6928111166;1151410.0546665718;38770.50088896517;1301517.5526897043;2.6203806709060045;0.1912888298755401
6386;2019-02-26 03:26:40.869;720;187;149;149;140;45;215;26;0;34;598;588;-1;39;264;261;274;188;218;216;212;24;545;354;369;138;359;244;546;193.0;110.0;468.0;54.0;140.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27896.986328125;9118.279296875;0.0;1064.54943847656;452.0;103619;;;Calculated values ==>;1551148000.869;345.16;291.86;288.06;288.06;287.16;277.66;273.7412296467126;294.66;275.76000000000005;273.16;276.56;332.96000000000004;331.96000000000004;273.06;277.06;299.56;299.26000000000005;300.56;291.96000000000004;294.76000000000005;294.36;;318.36;275.56;242.14157278889297;260.2995467637923;273.7412296467126;294.96000000000004;5450000.0;3540000.0;3690000.0;1380000.0;3590000.0;2440000.0;5460000.0;0.03216666666666666;0.018333333333333333;0.078;0.009000000000000001;0.02333333333333333;0.055499999999999994;;9118.279296875;0.0;1064.54943847656;27896.986328125;504957.53185440344;414617.0881074537;238420.57787436055;238420.57787436055;235548.8869192855;430542.39183029096;460240.6892960998;452816.6869526128;472360.27449258295;517699.00859184325;516679.5249573872;452693.561120353;457543.0965616577;468198.0947123171;468512.2632538827;437744.73476325406;414969.6757126242;460377.2924585903;459830.0513877017;;189828.38726562503;471379.3427040597;201372.86418242753;216948.4795484054;273.7122951045578;3530987.583585209;1452442.3611293172;221970.56145238812;0.0;0;242;212;0;0;0;0;10;78;83;1410621671854.5396;516727630849.39026;981010112555.1055;19612.618176074455;2430.0583066946897;417.5427492615472;13479.927237080945;2756321.2765353196;1151458.444927489;38776.92804442671;1301680.7022362042;3.5294855096932762;0.17676158133070444
6387;2019-02-26 03:27:37.856;727;184;149;149;141;46;214;26;10;34;592;580;6;52;264;262;274;186;218;216;212;24;545;354;369;138;359;249;546;203.0;112.0;506.0;49.0;141.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27705.81640625;8919.8486328125;0.0;1084.23205566406;456.0;103620;;;Calculated values ==>;1551148057.856;345.86;291.56;288.06;288.06;287.26000000000005;277.76000000000005;273.7412296467126;294.56;275.76000000000005;274.16;276.56;332.36;331.16;273.76000000000005;278.36;299.56;299.36;300.56;291.76000000000005;294.76000000000005;294.36;;318.76000000000005;275.56;242.14157278889297;260.9983114674233;273.7412296467126;294.96000000000004;5450000.0;3540000.0;3690000.0;1380000.0;3590000.0;2490000.0;5460000.0;0.03383333333333333;0.018666666666666668;0.08433333333333333;0.008166666666666666;0.0235;0.05733333333333333;;8919.8486328125;0.0;1084.23205566406;27705.81640625;505832.55650452;413534.6774420643;238420.57787436055;238420.57787436055;235863.03687033174;430542.39183029096;460103.9485977768;453187.85305182537;472360.27449258295;516663.2775942956;515434.7302431714;452692.3493272482;458295.82092260075;468198.0947123171;468639.7184258905;437744.73476325406;414260.4934188599;460377.2924585903;459830.0513877017;;191500.00471740507;471379.3427040597;201383.53738344772;216564.41735210677;273.7164644949934;3531427.672046152;1452585.1304065564;221987.56875946897;0.0;0;242;212;0;0;0;0;10;78;83;1410831953884.4973;516806272909.37445;981150585510.0773;21235.49728803318;2204.965743451664;438.3725050953577;13947.229684707443;2756644.583695804;1151495.1304990852;38783.70249478647;1301897.7843738692;3.781063587867549;0.1882878193398549
6388;2019-02-26 03:28:37.836;729;185;149;149;142;47;214;25;14;33;592;578;12;61;264;262;274;187;218;216;212;23;549;355;369;137;360;250;550;312.0;79.0;854.0;131.0;141.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27592.47265625;8741.923828125;0.0;1096.3212890625;459.0;103621;;;Calculated values ==>;1551148117.836;346.06000000000006;291.66;288.06;288.06;287.36;277.86;273.8482719121499;294.56;275.66;274.56;276.46000000000004;332.36;330.96000000000004;274.36;279.26000000000005;299.56;299.36;300.56;291.86;294.76000000000005;294.36;;319.06;275.46000000000004;241.92719264551067;261.13683023647616;273.8482719121499;294.96000000000004;5490000.0;3550000.0;3690000.0;1370000.0;3600000.0;2500000.0;5500000.0;0.052000000000000005;0.013166666666666667;0.1423333333333333;0.021833333333333333;0.0235;0.07550000000000001;;8741.923828125;0.0;1096.3212890625;27592.47265625;505718.490295327;412219.46467945963;238294.95543281117;238294.95543281117;236063.12854131396;430477.46260093397;460103.9485977768;453510.6666037085;472393.7743832905;516578.274850214;515143.79406215897;453263.3169236524;459212.67005737504;468058.0973201897;468500.50287146907;436849.306300876;412979.2520416587;460377.2924585903;459830.0513877017;;192753.74022246967;471414.1961389312;201610.80849163447;213029.0529037888;273.80967890173605;3531888.337515461;1452732.2627832987;222005.73398025485;0.0;0;242;212;0;0;0;0;10;78;83;1411053280084.5676;516888745409.4007;981300235610.1249;35853.7464712852;5890.707296965979;314.2890477463617;18633.47538553543;2757120.168812717;1151562.5719531295;38789.97258366894;1302169.1997475824;6.169008545589409;0.36881527652528173
6389;2019-02-26 03:29:37.846;729;188;149;149;143;48;214;26;17;33;595;578;18;69;264;263;274;190;218;216;212;24;548;357;369;136;362;249;549;93.0;83.0;533.0;166.0;140.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26895.236328125;8107.71044921875;0.0;1091.28759765625;462.0;103622;;;Calculated values ==>;1551148177.846;346.06000000000006;291.96000000000004;288.06;288.06;287.46000000000004;277.96000000000004;274.0616903277293;294.56;275.76000000000005;274.86;276.46000000000004;332.66;330.96000000000004;274.96000000000004;280.06;299.56;299.46000000000004;300.56;292.16;294.76000000000005;294.36;;319.36;275.56;241.71165711629368;260.9983114674233;274.0616903277293;294.96000000000004;5480000.0;3570000.0000000005;3690000.0;1360000.0;3620000.0000000005;2490000.0;5490000.0;0.015500000000000002;0.013833333333333333;0.08883333333333333;0.027666666666666666;0.02333333333333333;0.03883333333333333;;8107.71044921875;0.0;1091.28759765625;26895.236328125;505809.48506092303;413764.2266525931;238326.2036160404;238326.2036160404;236407.28467271884;430346.717906069;460103.9485977768;454050.9611619832;472525.0707617092;516970.2004071118;515229.8361423605;454173.85357743653;460319.31405567337;467777.34666785965;468349.3808088158;437074.5482646071;414485.982530214;460377.2924585903;459830.0513877017;;194007.49548133422;471644.9034095714;202050.00340144557;223846.8618994854;273.98990631284863;3532342.4774342985;1452872.6998045242;222023.96709265362;0.0;0;242;212;0;0;0;0;10;78;83;1411274716984.5325;516970659059.3877;981449960560.1011;22386.085081061094;7458.792233558147;312.4751593257709;9164.013858459066;2757605.5816308977;1151673.8363235043;38795.19648923288;1302400.8840988695;4.274527087845396;0.32170063846817776
6390;2019-02-26 03:30:37.877;730;188;148;148;144;50;214;28;24;33;596;578;25;78;265;262;274;190;218;216;212;26;550;358;369;136;363;251;551;-1.0;82.0;695.0;125.0;140.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26744.798828125;7955.53369140625;0.0;1109.6328125;462.0;103623;;;Calculated values ==>;1551148237.877;346.16;291.96000000000004;287.96000000000004;287.96000000000004;287.56;278.16;274.1680685717883;294.56;275.96000000000004;275.56;276.46000000000004;332.76000000000005;330.96000000000004;275.66;280.96000000000004;299.66;299.36;300.56;292.16;294.76000000000005;294.36;;319.36;275.76000000000005;241.71165711629368;261.27494424493943;274.1680685717883;294.96000000000004;5500000.0;3579999.9999999995;3690000.0;1360000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.013666666666666666;0.11583333333333333;0.020833333333333332;0.02333333333333333;0.02333333333333333;;7955.53369140625;0.0;1109.6328125;26744.798828125;505752.6540610059;412934.04071806197;237941.55351223252;237941.55351223252;236665.3116728602;430280.9020939914;460103.9485977768;454572.9517956599;472525.0707617092;516903.0116323937;515057.69170608686;454695.76930710895;461075.24224989885;467765.86006012256;468081.364597962;436623.1234022399;413676.3280692049;460377.2924585903;459830.0513877017;;194007.49548133422;471840.61823089625;202392.08562816348;237941.55351223252;274.1275350793346;3532789.7086784416;1453006.629333859;222042.31757229866;0.0;0;242;212;0;0;0;0;10;78;83;1411496231375.0393;517052301219.57446;981600038060.4443;29210.950331068336;5613.511095890266;313.60620288481164;5177.398283760947;2758035.7790808855;1151782.8284683607;38800.416529558;1302520.4576147415;4.447294585955164;0.35721481734548743
