;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6391;2019-02-26 03:31:37.847;731;189;148;148;143;51;214;28;32;34;599;579;29;85;265;262;274;191;218;216;212;27;551;358;369;134;364;252;553;-2.0;80.0;762.0;113.0;140.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26609.986328125;7911.5732421875;0.0;1122.10229492188;464.0;103624;;;Calculated values ==>;1551148297.847;346.26;292.06;287.96000000000004;287.96000000000004;287.46000000000004;278.26000000000005;274.1680685717883;294.56;275.96000000000004;276.36;276.56;333.06;331.06;276.06;281.66;299.66;299.36;300.56;292.26000000000005;294.76000000000005;294.36;;319.56;275.86;241.2770596917726;261.41265627149306;274.1680685717883;294.96000000000004;5510000.0;3579999.9999999995;3690000.0;1340000.0;3640000.0;2520000.0;5530000.0;0.0;0.013333333333333334;0.127;0.01883333333333333;0.02333333333333333;0.02333333333333333;;7911.5732421875;0.0;1122.10229492188;26609.986328125;505786.915026888;412465.3940541978;237880.34181056917;237880.34181056917;236291.73966089974;430280.9020939914;460103.9485977768;455386.4494005837;472884.4304738556;517125.65402733884;515074.2065610207;455018.8478433849;461748.7905149426;467625.08733946737;468081.364597962;436395.9886464868;413220.0903815756;460377.2924585903;459830.0513877017;;194843.3435325042;472202.2088784924;202408.31885817228;237880.34181056917;274.13384325748495;3533234.1095749172;1453138.7891115644;222060.9060658992;0.0;0;242;212;0;0;0;0;10;78;83;1411717520674.2651;517133260719.2912;981750862609.9166;32128.22257888625;5081.118262049362;309.01197686548267;5178.826556799759;2758546.6832734607;1151871.9058184095;38805.60242012869;1302606.7163371742;4.726445974200133;0.37396387805659886
6392;2019-02-26 03:32:37.878;733;189;148;148;142;52;214;29;36;34;603;582;32;89;266;262;274;190;218;216;212;27;550;359;369;133;364;254;551;0.0;84.0;761.0;45.0;140.0;0;100;47;1;0;0;0;0;0;0;1;0;0;0;0;26599.546875;7849.3623046875;0.0;1136.63195800781;465.0;103625;;;Calculated values ==>;1551148357.878;346.46000000000004;292.06;287.96000000000004;287.96000000000004;287.36;278.36;274.27422755570615;294.56;276.06;276.76000000000005;276.56;333.46000000000004;331.36;276.36;282.06;299.76000000000005;299.36;300.56;292.16;294.76000000000005;294.36;;319.66;275.86;241.05796691057077;261.6868853414304;274.27422755570615;294.96000000000004;5500000.0;3590000.0;3690000.0;1330000.0;3640000.0;2540000.0;5510000.0;0.0;0.014;0.12683333333333333;0.007500000000000001;0.02333333333333333;0.02333333333333333;;7849.3623046875;0.0;1136.63195800781;26599.546875;506128.0037597056;413307.47646805906;237941.55351223252;237941.55351223252;236034.54159981437;430214.79039162316;460103.9485977768;455543.7779327058;473014.93639070686;517366.67700993276;515210.27412783547;455052.571786794;461917.0492973807;467754.4950057721;467941.15048222104;436623.1234022399;413676.3280692049;460377.2924585903;459830.0513877017;;195261.2709748474;472333.7623376517;202720.05035004078;237941.55351223252;274.2594765615218;3533677.751449226;1453270.198101006;222079.73857648918;0.0;0;242;212;0;0;0;0;10;78;83;1411939035064.772;517213402104.47455;981902741040.264;32066.476115068013;2022.102839907082;321.25513466249;5177.398283760947;2759081.9154909765;1151931.1299110411;38810.857359720176;1302693.0628003445;4.4054370853253255;0.3160159079661317
6393;2019-02-26 03:33:37.888;734;189;149;148;141;52;214;29;34;35;610;587;33;91;266;262;274;191;218;216;212;27;553;358;369;132;363;256;554;-2.0;86.0;704.0;75.0;140.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26958.7578125;8213.052734375;0.0;1152.92761230469;466.0;103626;;;Calculated values ==>;1551148417.888;346.56000000000006;292.06;288.06;287.96000000000004;287.26000000000005;278.36;274.1680685717883;294.56;276.06;276.56;276.66;334.16;331.86;276.46000000000004;282.26000000000005;299.76000000000005;299.36;300.56;292.26000000000005;294.76000000000005;294.36;;319.76000000000005;275.86;240.83765695389522;261.9595390733887;274.1680685717883;294.96000000000004;5530000.0;3579999.9999999995;3690000.0;1320000.0;3629999.9999999995;2560000.0;5540000.0;0.0;0.014333333333333333;0.11733333333333333;0.0125;0.02333333333333333;0.02333333333333333;;8213.052734375;0.0;1152.92761230469;26958.7578125;505981.05612146604;412035.40644734737;238170.9934408115;237849.8853277914;235636.68380279193;430280.9020939914;460103.9485977768;454963.98106415354;473242.3297776949;517916.5082478384;515552.7133993643;454840.5135957991;461850.00355180993;467895.03022007534;468081.364597962;435938.81883070164;412801.4708678641;460377.2924585903;459830.0513877017;;195679.20071851107;472465.0996282349;202421.5933005955;238170.9934408115;274.139001165947;3534124.1450414183;1453404.0738685534;222098.82141951594;0.0;0;242;212;0;0;0;0;10;78;83;1412160471964.7368;517292915354.4619;982055766540.2397;29631.640164257475;3375.5438290954935;331.63532080067154;5172.044685427438;2759596.1521517173;1151976.117796674;38816.29902030714;1302779.3225326338;4.111781423205044;0.307649804777501
6394;2019-02-26 03:34:37.879;735;191;149;148;141;51;214;28;26;35;617;592;28;90;266;263;274;193;218;216;212;27;552;360;369;131;365;257;554;-1.0;84.0;773.0;136.0;140.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27038.98046875;8310.587890625;0.0;1166.50817871094;467.0;103627;;;Calculated values ==>;1551148477.879;346.66;292.26000000000005;288.06;287.96000000000004;287.26000000000005;278.26000000000005;274.38016830617;294.56;275.96000000000004;275.76000000000005;276.66;334.86;332.36;275.96000000000004;282.16;299.76000000000005;299.46000000000004;300.56;292.46000000000004;294.76000000000005;294.36;;319.86;275.86;240.61611355647437;262.0952818180154;274.38016830617;294.96000000000004;5520000.0;3600000.0;3690000.0;1310000.0;3650000.0;2570000.0;5540000.0;0.0;0.014;0.12883333333333333;0.02266666666666667;0.02333333333333333;0.02333333333333333;;8310.587890625;0.0;1166.50817871094;27038.98046875;506196.9416343124;412801.4708678641;238170.9934408115;237849.8853277914;235636.68380279193;430148.3826014536;460103.9485977768;453802.9740710638;473372.2673856561;518551.3123725429;515981.6240522748;454051.8937662515;461579.23301613086;467613.70570579113;467929.4390683793;436167.89090368815;413548.20129128615;460377.2924585903;459830.0513877017;;196097.13278094304;472596.2217928923;202903.35204643384;238170.9934408115;274.33518386687916;3534574.0586961173;1453541.7502190664;222118.1471517927;0.0;0;242;212;0;0;0;0;10;78;83;1412381838754.5046;517371803519.37915;982209643455.0782;32324.23463750649;6113.0383809197265;316.675654573628;5172.044685427438;2760112.373663014;1152055.17745428;38821.7008013742;1302865.5103471887;4.6349633935393015;0.3771196026508398
6395;2019-02-26 03:35:37.909;737;191;148;147;141;51;214;29;18;35;624;598;23;87;266;263;274;192;218;216;212;28;554;359;369;131;364;258;555;-1.0;110.0;638.0;45.0;140.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27271.4765625;8567.1474609375;0.0;1167.48510742188;468.0;103628;;;Calculated values ==>;1551148537.909;346.86;292.26000000000005;287.96000000000004;287.86;287.26000000000005;278.26000000000005;274.27422755570615;294.56;276.06;274.96000000000004;276.66;335.56;332.96000000000004;275.46000000000004;281.86;299.76000000000005;299.46000000000004;300.56;292.36;294.76000000000005;294.36;;319.96000000000004;275.96000000000004;240.61611355647437;262.23063862743834;274.27422755570615;294.96000000000004;5540000.0;3590000.0;3690000.0;1310000.0;3640000.0;2580000.0;5550000.0;0.0;0.018333333333333333;0.10633333333333334;0.007500000000000001;0.02333333333333333;0.02333333333333333;;8567.1474609375;0.0;1167.48510742188;27271.4765625;506266.26667141466;412377.0396431636;237819.52755278748;237500.0697741863;235608.7752662074;430214.79039162316;460103.9485977768;452629.4584523774;473372.2673856561;519186.60237076256;516513.89276406646;453256.9557527015;461069.2092303568;467754.4950057721;468069.67075530556;435708.7608654836;412758.3114497388;460377.2924585903;459830.0513877017;;196515.0671798046;472693.2819402637;202713.34566158828;237819.52755278748;274.25687563595807;3535026.8721313993;1453682.468337493;222137.60682080657;0.0;0;242;212;0;0;0;0;10;78;83;1412603349454.3992;517450442819.3417;982364220705.0045;26574.41332675391;2024.849522090066;420.7582392886548;5180.245556147998;2760603.441140182;1152123.027094639;38827.84915646135;1302951.8225670366;3.513257064826695;0.2466823280718547
6396;2019-02-26 03:36:37.889;738;191;149;148;139;50;214;29;11;35;630;603;17;82;266;263;274;192;218;216;212;27;552;358;369;130;363;259;553;92.0;116.0;637.0;16.0;140.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27552.984375;8849.6181640625;0.0;1167.04052734375;468.0;103629;;;Calculated values ==>;1551148597.889;346.96000000000004;292.26000000000005;288.06;287.96000000000004;287.06;278.16;274.1680685717883;294.56;276.06;274.26000000000005;276.66;336.16;333.46000000000004;274.86;281.36;299.76000000000005;299.46000000000004;300.56;292.36;294.76000000000005;294.36;;319.96000000000004;275.86;240.39332010688793;262.3656120759269;274.1680685717883;294.96000000000004;5520000.0;3579999.9999999995;3690000.0;1300000.0;3629999.9999999995;2590000.0;5530000.0;0.015333333333333334;0.01933333333333333;0.10616666666666667;0.0026666666666666666;0.02333333333333333;0.03866666666666667;;8849.6181640625;0.0;1167.04052734375;27552.984375;506572.1465082695;413220.0903815756;238201.8307086709;237880.34181056917;235042.1530539478;430280.9020939914;460103.9485977768;451569.75684122;473501.9964771252;519719.69423284516;516943.6789537698;452329.29032414977;460316.9624653519;467895.03022007534;468209.6509167154;436167.89090368815;413590.4106133878;460377.2924585903;459830.0513877017;;196515.0671798046;472727.1298661593;202479.78147363095;224036.1904947757;274.1616054670337;3535483.5903491876;1453827.5596711764;222157.05471630904;0.0;0;242;212;0;0;0;0;10;78;83;1412824675654.4695;517528716719.3666;982519269005.0538;26445.052384859042;720.659595713409;436.49795227913967;9117.362621193139;2761045.122744959;1152145.8987108804;38834.99057679282;1303070.9295863074;3.6658504283018183;0.21048387233008214
6397;2019-02-26 03:37:37.840;738;189;149;148;140;49;214;29;7;36;636;609;13;76;266;264;274;190;218;216;212;27;550;357;369;130;363;259;551;226.0;85.0;198.0;0.0;140.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27836.359375;9085.5078125;0.0;1179.11975097656;468.0;103630;;;Calculated values ==>;1551148657.84;346.96000000000004;292.06;288.06;287.96000000000004;287.16;278.06;274.0616903277293;294.56;276.06;273.86;276.76000000000005;336.76000000000005;334.06;274.46000000000004;280.76000000000005;299.76000000000005;299.56;300.56;292.16;294.76000000000005;294.36;;319.96000000000004;275.86;240.39332010688793;262.3656120759269;274.0616903277293;294.96000000000004;5500000.0;3570000.0000000005;3690000.0;1300000.0;3629999.9999999995;2590000.0;5510000.0;0.03766666666666666;0.014166666666666666;0.033;0.0;0.02333333333333333;0.06099999999999999;;9085.5078125;0.0;1179.11975097656;27836.359375;506752.5619920991;413307.47646805906;238263.81101797207;237941.55351223252;235408.44226868334;430346.717906069;460103.9485977768;451061.0075656279;473598.7871360312;520335.6540015416;517561.18586016935;451823.4077560279;459596.02723677753;467895.03022007534;468477.33990780584;436623.1234022399;413676.3280692049;460377.2924585903;459830.0513877017;;196515.0671798046;472727.1298661593;202234.48292222194;216016.1931227821;274.0616903277293;3535944.791258324;1453976.8969957563;222176.59008502951;0.0;0;242;212;0;0;0;0;10;78;83;1413045894844.378;517606653019.33435;982674542094.9896;8211.275313232398;0.0;325.0796005513291;14872.645354160093;2761333.6896200934;1152151.89930302;38841.33187343877;1303270.6830540206;2.2805503778078964;0.04349235041681352
6398;2019-02-26 03:38:37.840;736;188;149;148;139;48;214;28;3;36;641;614;10;70;265;264;273;190;218;216;212;26;551;356;369;130;361;258;552;-2.0;86.0;304.0;0.0;140.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27896.521484375;9246.439453125;0.0;1174.39782714844;468.0;103631;;;Calculated values ==>;1551148717.84;346.76;291.96000000000004;288.06;287.96000000000004;287.06;277.96000000000004;273.955091788801;294.56;275.96000000000004;273.46000000000004;276.76000000000005;337.26;334.56;274.16;280.16;299.66;299.56;300.46000000000004;292.16;294.76000000000005;294.36;;319.96000000000004;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;294.96000000000004;5510000.0;3560000.0;3690000.0;1300000.0;3610000.0;2580000.0;5520000.0;0.0;0.014333333333333333;0.050666666666666665;0.0;0.02333333333333333;0.02333333333333333;;9246.439453125;0.0;1174.39782714844;27896.521484375;506412.50635786826;412510.35525449144;238232.76967341272;237910.89765255377;235069.58238254042;430412.23801567365;460103.9485977768;450729.5665826653;473598.7871360312;520930.7149873414;518159.4142429513;451619.51363749814;459030.2514261075;468046.64453070954;468616.59019226726;436178.8290065316;413263.53111073095;460377.2924585903;459830.0513877017;;196515.0671798046;472630.20280472847;201972.2588119733;238232.76967341272;273.955091788801;3536409.231932152;1454129.6632229697;222196.20273151388;0.0;0;242;212;0;0;0;0;10;78;83;1413267294844.378;517684653019.33435;982829642094.9896;12603.703593715061;0.0;328.45260317314296;5170.603240000076;2761507.1477776514;1152151.89930302;38846.77797513648;1303437.7101256386;1.7371693799649535;0.08953527930220548
6399;2019-02-26 03:39:37.861;735;188;148;147;138;47;214;28;-4;35;645;617;4;65;265;264;273;190;218;216;212;25;547;357;369;129;362;257;548;278.0;110.0;670.0;114.0;140.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27862.357421875;9173.947265625;0.0;1168.59509277344;468.0;103632;;;Calculated values ==>;1551148777.861;346.66;291.96000000000004;287.96000000000004;287.86;286.96000000000004;277.86;274.0616903277293;294.56;275.96000000000004;272.76000000000005;276.66;337.66;334.86;273.56;279.66;299.66;299.56;300.46000000000004;292.16;294.76000000000005;294.36;;319.96000000000004;275.66;240.16925963744896;262.0952818180154;274.0616903277293;294.96000000000004;5470000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2570000.0;5480000.0;0.04633333333333333;0.018333333333333333;0.11166666666666666;0.019;0.02333333333333333;0.06966666666666665;;9173.947265625;0.0;1168.59509277344;27862.357421875;506649.08500909986;414171.1577566021;238034.12789039293;237712.02613505756;234868.92161671643;430346.717906069;460103.9485977768;450014.8536877044;473631.5180336029;521422.4052519814;518551.3123725429;451035.4509302521;458585.12406732683;467906.3786984534;468477.33990780584;437085.6099957975;414883.2198629546;460377.2924585903;459830.0513877017;;196515.0671798046;472664.2518820126;202130.6520923902;214155.739680238;274.0212985819279;3536874.051887572;1454283.2201721296;222215.73450629038;0.0;0;242;212;0;0;0;0;10;78;83;1413488772334.92;517762380214.52454;982984196170.3678;27680.402511476754;5140.138396002824;407.0438191021205;17115.310382286636;2761842.9661579924;1152194.7487818284;38852.909257201674;1303623.491073527;4.867555129516919;0.27710453872586505
6400;2019-02-26 03:40:40.841;733;187;148;147;139;47;214;28;-7;35;646;619;-3;62;264;265;273;188;218;216;212;25;548;355;369;128;360;257;549;-1.0;110.0;516.0;0.0;140.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27922.076171875;8977.16015625;0.0;1170.00048828125;469.0;103633;;;Calculated values ==>;1551148840.841;346.46000000000004;291.86;287.96000000000004;287.86;287.06;277.86;273.8482719121499;294.56;275.96000000000004;272.46000000000004;276.66;337.76;335.06;272.86;279.36;299.56;299.66;300.46000000000004;291.96000000000004;294.76000000000005;294.36;;320.06;275.66;239.943914813709;262.0952818180154;273.8482719121499;294.96000000000004;5480000.0;3550000.0;3690000.0;1280000.0;3600000.0;2570000.0;5490000.0;0.0;0.018333333333333333;0.08600000000000001;0.0;0.02333333333333333;0.02333333333333333;;8977.16015625;0.0;1170.00048828125;27922.076171875;506309.21668514184;413396.8702782222;238003.16795453895;237681.45085644198;235152.36384898238;430477.46260093397;460103.9485977768;449630.04276818724;473760.833029134;521524.81775165757;518756.6256028199;450142.86745087407;458222.31918054936;468058.0973201897;468883.0007636323;436860.3386977884;413764.2266525931;460377.2924585903;459830.0513877017;;196933.003932529;472795.0300870999;201709.7481601087;238003.16795453895;273.8482719121499;3537362.010724905;1454441.9919423761;222236.19072153195;0.0;0;242;212;0;0;0;0;10;78;83;1413721168534.9902;517843309514.5491;983146054770.4169;21321.145336294758;0.0;423.42872082858054;5175.960613440464;2762271.5935863797;1152239.710714645;38860.1735850601;1303818.4777746014;2.6530115776842913;0.16051297420103702
6401;2019-02-26 03:41:37.871;730;187;147;147;139;47;214;27;-19;35;649;622;-7;56;264;265;273;189;218;216;212;24;554;354;369;128;359;262;555;136.0;108.0;1118.0;82.0;140.0;0;100;82;1;0;0;0;0;0;0;1;0;0;0;0;28777.09375;9944.3115234375;0.0;1195.12756347656;469.0;103634;;;Calculated values ==>;1551148897.871;346.16;291.86;287.86;287.86;287.06;277.86;273.7412296467126;294.56;275.86;271.26000000000005;276.66;338.06000000000006;335.36;272.46000000000004;278.76000000000005;299.56;299.66;300.46000000000004;292.06;294.76000000000005;294.36;;320.06;275.56;239.943914813709;262.7682575881327;273.7412296467126;294.96000000000004;5540000.0;3540000.0;3690000.0;1280000.0;3590000.0;2620000.0;5550000.0;0.02266666666666667;0.018000000000000002;0.18633333333333332;0.013666666666666666;0.02333333333333333;0.046;;9944.3115234375;0.0;1195.12756347656;28777.09375;505388.2347160811;410799.17277700413;237500.0697741863;237500.0697741863;234987.53823539513;430542.39183029096;460103.9485977768;447136.8643588396;473760.833029134;521424.45868862997;518647.55351166363;448712.0408221787;456681.78964787815;468198.0947123171;469021.5318245407;435488.53900134604;411599.12119771366;460377.2924585903;459830.0513877017;;196933.003932529;472698.3688610173;201381.73741719002;219702.63064175332;273.71576137416605;3537811.115399769;1454591.865765897;222254.92450663252;0.0;0;242;212;0;0;0;0;10;78;83;1413931609234.8848;517916307914.51245;983294047620.3427;45792.37198679403;3707.9939630656395;430.009520465383;11045.861354313625;2762803.188571243;1152269.0811168128;38866.9335271263;1303946.9681227065;5.473905494601597;0.37230472774204587
6402;2019-02-26 03:42:37.862;728;190;147;147;141;48;214;27;-16;35;655;627;-12;45;264;265;273;192;218;216;212;25;558;356;369;127;362;264;558;133.0;83.0;1189.0;116.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29783.8046875;11030.2177734375;0.0;1208.81079101562;468.0;103635;;;Calculated values ==>;1551148957.862;345.96000000000004;292.16;287.86;287.86;287.26000000000005;277.96000000000004;273.955091788801;294.56;275.86;271.56;276.66;338.66;335.86;271.96000000000004;277.66;299.56;299.66;300.46000000000004;292.36;294.76000000000005;294.36;;319.96000000000004;275.66;239.71726792356844;263.0348170998261;273.955091788801;294.96000000000004;5580000.0;3560000.0;3690000.0;1270000.0;3620000.0000000005;2640000.0;5580000.0;0.022166666666666668;0.013833333333333333;0.19816666666666669;0.01933333333333333;0.02333333333333333;0.0455;;11030.2177734375;0.0;1208.81079101562;29783.8046875;504770.631924305;410661.08281804813;237410.68173634965;237410.68173634965;235525.551497313;430412.23801567365;460103.9485977768;447153.9695558647;473889.94243038853;521878.0978183062;518995.8568036047;447682.9185349403;454987.66090120346;467777.34666785965;468744.2255440732;434553.93955216365;411465.9254258662;460377.2924585903;459830.0513877017;;196515.0671798046;472925.59586621344;201894.46729497449;220107.91059824382;273.92479109894424;3538299.049685113;1454766.6272916927;222274.95432130934;0.0;0;242;212;0;0;0;0;10;78;83;1414152976024.6526;517992796439.4322;983451823950.1771;48602.258031366415;5239.935152377286;319.3841954137812;10907.357405920333;2763589.692493948;1152343.636007785;38873.17753800993;1304129.8841706598;5.316511391603678;0.3792047163749735
6403;2019-02-26 03:43:37.852;724;193;147;147;141;49;214;29;-2;35;662;632;-2;36;264;265;273;195;218;216;212;26;557;359;369;127;364;265;557;-2.0;110.0;1167.0;139.0;140.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29857.330078125;10976.8857421875;0.0;1213.60998535156;465.0;103636;;;Calculated values ==>;1551149017.852;345.56000000000006;292.46000000000004;287.86;287.86;287.26000000000005;278.06;274.27422755570615;294.56;276.06;272.96000000000004;276.66;339.36;336.36;272.96000000000004;276.76000000000005;299.56;299.66;300.46000000000004;292.66;294.76000000000005;294.36;;319.66;275.76000000000005;239.71726792356844;263.1675429290057;274.27422755570615;294.96000000000004;5570000.0;3590000.0;3690000.0;1270000.0;3640000.0;2650000.0;5570000.0;0.0;0.018333333333333333;0.1945;0.023166666666666665;0.02333333333333333;0.02333333333333333;;10976.8857421875;0.0;1213.60998535156;29857.330078125;504357.6791555635;412290.7944217916;237440.38292137926;237440.38292137926;235553.20961174916;430214.79039162316;460103.9485977768;448810.465085041;473889.94243038853;522516.6700627119;519428.13214091305;448810.465085041;453689.4726371599;467495.5796977367;468326.4228298194;434789.149450729;413051.426362488;460377.2924585903;459830.0513877017;;195261.2709748474;473022.0950788126;202665.71455771712;237440.38292137926;274.23839498971046;3538795.976306663;1454949.9892555971;222295.13779664232;0.0;0;242;212;0;0;0;0;10;78;83;1414374339124.6877;518068983739.4443;983610497500.2024;47875.1539775645;6263.256148738711;398.5249232844185;5189.0922642141895;2764393.536931078;1152439.479958655;38879.15911690403;1304263.9988950854;4.899392826074919;0.3971471453279317
6404;2019-02-26 03:44:37.843;719;192;147;146;140;50;214;30;5;35;668;638;6;36;265;265;273;194;218;216;212;28;550;361;369;128;366;266;550;-1.0;82.0;942.0;147.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29731.333984375;10862.556640625;0.0;1214.04919433594;461.0;103637;;;Calculated values ==>;1551149077.843;345.06000000000006;292.36;287.86;287.76000000000005;287.16;278.16;274.4858918419099;294.56;276.16;273.66;276.66;339.96000000000004;336.96000000000004;273.76000000000005;276.76000000000005;299.66;299.66;300.46000000000004;292.56;294.76000000000005;294.36;;319.26000000000005;275.96000000000004;239.943914813709;263.299902668528;274.4858918419099;294.96000000000004;5500000.0;3610000.0;3690000.0;1280000.0;3660000.0;2660000.0;5500000.0;0.0;0.013666666666666666;0.157;0.0245;0.02333333333333333;0.02333333333333333;;10862.556640625;0.0;1214.04919433594;29731.333984375;504372.33943580335;414798.6417306446;237650.97525894185;237330.92658080193;235436.36077145688;430081.6785162784;460103.9485977768;449540.90075642255;473760.833029134;523052.88722986064;519963.92896474915;449671.1363189335;453518.175689324;467342.77449316776;468046.64453070954;436406.95925653476;415497.79424610164;460377.2924585903;459830.0513877017;;193589.57483703562;473084.92450057325;203189.32369678927;237650.97525894185;274.450594419151;3539292.4740208327;1455131.9573092933;222315.3652552112;0.0;0;242;212;0;0;0;0;10;78;83;1414595705914.4556;518145472264.364;983769773605.0353;38677.19759836242;6612.442219692708;285.7585884759193;5184.178443004396;2765114.698336348;1152546.7613503232;38884.860624141664;1304350.4298509664;4.203132696654716;0.34515400624817866
6405;2019-02-26 03:45:37.853;713;189;147;146;138;50;214;30;-12;36;673;642;0;39;266;265;273;191;218;216;212;29;551;360;369;128;365;269;551;-1.0;110.0;669.0;110.0;140.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29724.166015625;10827.4619140625;0.0;1231.70202636719;459.0;103638;;;Calculated values ==>;1551149137.853;344.46000000000004;292.06;287.86;287.76000000000005;286.96000000000004;278.16;274.38016830617;294.56;276.16;271.96000000000004;276.76000000000005;340.46000000000004;337.36;273.16;277.06;299.76000000000005;299.66;300.46000000000004;292.26000000000005;294.76000000000005;294.36;;319.06;276.06;239.943914813709;263.6948088759802;274.38016830617;294.96000000000004;5510000.0;3600000.0;3690000.0;1280000.0;3650000.0;2690000.0;5510000.0;0.0;0.018333333333333333;0.1115;0.018333333333333333;0.02333333333333333;0.02333333333333333;;10827.4619140625;0.0;1231.70202636719;29724.166015625;503523.86421473906;413307.47646805906;237620.59868662496;237300.92232519292;234786.8531886823;430148.3826014536;460103.9485977768;446733.6311217916;473857.33391166833;523326.0852129229;520129.0514461322;448331.1505229825;453383.1958718612;467613.70570579113;468186.6588226815;436178.8290065316;414040.76927589084;460377.2924585903;459830.0513877017;;192753.74022246967;473181.52645050455;202924.0315532315;237620.59868662496;274.34319836697733;3539788.019097837;1455312.7375889127;222335.74991225716;0.0;0;242;212;0;0;0;0;10;78;83;1414817142814.4204;518222285064.3518;983930300355.0098;27184.77035189445;4954.720739783339;405.8644283950811;5184.887229691791;2765663.639544135;1152643.1704404743;38890.625109868866;1304436.8531330386;3.128761076318883;0.24555203145676668
6406;2019-02-26 03:46:37.854;706;189;147;146;138;49;214;30;-59;36;678;647;-59;32;266;265;273;191;218;216;212;28;552;359;369;129;364;271;552;-2.0;118.0;607.0;68.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29747.990234375;10874.3310546875;0.0;1232.76684570312;457.0;103639;;;Calculated values ==>;1551149197.854;343.76;292.06;287.86;287.76000000000005;286.96000000000004;278.06;274.27422755570615;294.56;276.16;267.26000000000005;276.76000000000005;340.96000000000004;337.86;267.26000000000005;276.36;299.76000000000005;299.66;300.46000000000004;292.26000000000005;294.76000000000005;294.36;;318.86;275.96000000000004;240.16925963744896;263.95629194202945;274.27422755570615;294.96000000000004;5520000.0;3590000.0;3690000.0;1290000.0;3640000.0;2710000.0;5520000.0;0.0;0.019666666666666666;0.10116666666666667;0.011333333333333334;0.02333333333333333;0.02333333333333333;;10874.3310546875;0.0;1232.76684570312;29747.990234375;502545.32059247553;412889.33823237545;237590.3204905783;237271.01421511293;234759.65904579524;430214.79039162316;460103.9485977768;439801.8460238719;473728.1634681915;523680.7814230428;520480.94086900895;439801.8460238719;452141.1342797312;467754.4950057721;468326.4228298194;435949.7233126497;413633.1203958097;460377.2924585903;459830.0513877017;;191917.91438739494;472954.5886681478;202680.15066107977;237590.3204905783;274.2439967384672;3540283.6286613126;1455493.5888782903;222356.2874952019;0.0;0;242;212;0;0;0;0;10;78;83;1415038546505.0327;518299386349.56506;984092303055.4578;23988.811514202473;3063.110297413438;438.8931906978533;5185.593720932879;2766090.093168307;1152709.98681289;38897.664874041555;1304523.2752482106;2.698946435560943;0.19624010013553544
6407;2019-02-26 03:47:37.864;697;189;147;147;138;48;214;30;-61;36;682;651;-62;18;266;265;273;190;218;216;212;28;552;358;369;129;363;270;551;-1.0;110.0;247.0;38.0;140.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29666.439453125;10857.7294921875;0.0;1204.796875;456.0;103640;;;Calculated values ==>;1551149257.864;342.86;292.06;287.86;287.86;286.96000000000004;277.96000000000004;274.1680685717883;294.56;276.16;267.06;276.76000000000005;341.36;338.26;266.96000000000004;274.96000000000004;299.76000000000005;299.66;300.46000000000004;292.16;294.76000000000005;294.36;;318.76000000000005;275.96000000000004;240.16925963744896;263.82572766246335;274.1680685717883;294.96000000000004;5520000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2700000.0;5510000.0;0.0;0.018333333333333333;0.04116666666666667;0.006333333333333333;0.02333333333333333;0.02333333333333333;;10857.7294921875;0.0;1204.796875;29666.439453125;501402.5298579826;413307.47646805906;237620.59868662496;237620.59868662496;234786.8531886823;430280.9020939914;460103.9485977768;439730.7126711402;473728.1634681915;524172.85612522095;520976.26750690734;439586.5202917055;450508.17310183303;467895.03022007534;468465.9377973502;435949.7233126497;413676.3280692049;460377.2924585903;459830.0513877017;;191500.00471740507;472954.5886681478;202393.27959752956;237620.59868662496;274.1279990744642;3540778.831428671;1455674.7195662363;222376.60391170968;0.0;0;242;212;0;0;0;0;10;78;83;1415259983404.9976;518376799249.55273;984254630105.432;9770.39099486364;1713.5549574472489;408.3455794631552;5184.887229691791;2766371.466743619;1152749.7989909316;38904.726373845624;1304609.7103262313;1.4157215695643326;0.08334004978081506
6408;2019-02-26 03:48:37.864;688;189;148;147;137;46;214;30;-62;37;683;653;-55;6;265;266;273;190;218;216;212;27;551;357;369;130;362;265;551;131.0;111.0;108.0;14.0;140.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29768.3984375;10971.177734375;0.0;1156.56848144531;453.0;103641;;;Calculated values ==>;1551149317.864;341.96000000000004;292.06;287.96000000000004;287.86;286.86;277.76000000000005;274.0616903277293;294.56;276.16;266.96000000000004;276.86;341.46000000000004;338.46000000000004;267.66;273.76000000000005;299.66;299.76000000000005;300.46000000000004;292.16;294.76000000000005;294.36;;318.46000000000004;275.86;240.39332010688793;263.1675429290057;274.0616903277293;294.96000000000004;5510000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2650000.0;5510000.0;0.021833333333333333;0.018500000000000003;0.018000000000000002;0.0023333333333333335;0.02333333333333333;0.04516666666666666;;10971.177734375;0.0;1156.56848144531;29768.3984375;500350.7232274318;413307.47646805906;237941.55351223252;237620.59868662496;234477.70222245323;430346.717906069;460103.9485977768;440664.23315526;473695.5629922598;524673.9341427287;521590.9732175669;441648.72074125253;449853.1226543457;467906.3786984534;468732.9764279705;436178.8290065316;413676.3280692049;460377.2924585903;459830.0513877017;;190246.288480595;472727.1298661593;202180.89373737844;220655.0353184839;274.0408467242117;3541274.121744426;1455856.6271264576;222396.28195634673;0.0;0;242;212;0;0;0;0;10;78;83;1415481383404.9976;518454499249.55273;984415130105.432;4292.700109521868;631.2745509671554;416.296267340545;10802.738225793004;2766488.659169489;1152769.339236835;38911.59838923565;1304742.9405383603;1.3310807190675267;0.024771351529288867
6409;2019-02-26 03:49:37.865;681;188;148;147;137;44;214;29;-59;37;680;652;-48;0;265;266;273;190;218;216;212;26;548;357;369;132;362;259;548;296.0;118.0;606.0;192.0;140.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.53125;10985.3046875;0.0;1140.12475585938;451.0;103642;;;Calculated values ==>;1551149377.865;341.26;291.96000000000004;287.96000000000004;287.86;286.86;277.56;274.0616903277293;294.56;276.06;267.26000000000005;276.86;341.16;338.36;268.36;273.16;299.66;299.76000000000005;300.46000000000004;292.16;294.76000000000005;294.36;;318.26000000000005;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;294.96000000000004;5480000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2590000.0;5480000.0;0.04933333333333333;0.019666666666666666;0.10099999999999999;0.032;0.02333333333333333;0.07266666666666666;;10985.3046875;0.0;1140.12475585938;29729.53125;499744.92721230583;414171.1577566021;238034.12789039293;237712.02613505756;234558.82658747348;430346.717906069;460103.9485977768;442341.45866430795;473436.4806182908;524843.3300943295;521976.65949942253;443843.0545906185;450165.9305612122;467906.3786984534;468732.9764279705;436860.3386977884;414883.2198629546;460377.2924585903;459830.0513877017;;189410.48811896544;472367.87413283327;202046.939553659;213602.45874435338;273.9887133966253;3541769.9460881576;1456039.600862597;222415.42138561967;0.0;0;242;212;0;0;0;0;10;78;83;1415702787094.7302;518533100559.45776;984572332725.2421;24269.746430175543;8650.269906533576;432.21667041839896;17892.538398749977;2766726.6835240386;1152846.6867296575;38918.66944822412;1304982.071828731;4.226223215041858;0.26349423829478896
6410;2019-02-26 03:50:37.845;678;187;147;147;137;44;214;29;-51;37;669;645;-42;1;264;266;273;189;218;216;212;25;550;355;369;140;361;253;549;132.0;110.0;273.0;82.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.69140625;11060.29296875;0.0;1089.83532714844;449.0;103643;;;Calculated values ==>;1551149437.845;340.96000000000004;291.86;287.86;287.86;286.86;277.56;273.8482719121499;294.56;276.06;268.06;276.86;340.06000000000006;337.66;268.96000000000004;273.26000000000005;299.56;299.76000000000005;300.46000000000004;292.06;294.76000000000005;294.36;;318.06;275.66;242.56692532238324;261.54996906429363;273.8482719121499;294.96000000000004;5500000.0;3550000.0;3690000.0;1400000.0;3610000.0;2530000.0;5490000.0;0.022000000000000002;0.018333333333333333;0.0455;0.013666666666666666;0.02333333333333333;0.04533333333333334;;11060.29296875;0.0;1089.83532714844;29827.69140625;499167.9317290875;413396.8702782222;237681.45085644198;237681.45085644198;234531.7053546236;430477.46260093397;460103.9485977768;444636.97673835175;472391.7460337592;524197.8501369929;521748.6186931231;445829.25738070905;451366.24049103935;467917.8483940991;469010.3157840944;436406.95925653476;414127.2103214636;460377.2924585903;459830.0513877017;;188574.69595719432;471211.3733730803;201510.99958069253;220128.1436196812;273.77072205980085;3542266.0908403876;1456223.2529386864;222433.99819198376;0.0;0;242;212;0;0;0;0;10;78;83;1415924113294.8005;518614673359.4837;984725881525.2909;11062.231960673495;3685.905108495966;408.4620638096381;10866.486485483596;2767021.018533005;1152949.4539209958;38925.67276912621;1305221.650483329;2.1417951304470915;0.1129957940644972
6411;2019-02-26 03:51:37.876;680;187;148;147;137;43;214;28;-40;36;647;631;-34;9;264;267;273;188;218;216;212;25;548;355;369;144;360;246;548;126.0;109.0;542.0;94.0;140.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29665.052734375;11080.1943359375;0.0;1034.86254882812;448.0;103644;;;Calculated values ==>;1551149497.876;341.16;291.86;287.96000000000004;287.86;286.86;277.46000000000004;273.8482719121499;294.56;275.96000000000004;269.16;276.76000000000005;337.86;336.26000000000005;269.76000000000005;274.06;299.56;299.86;300.46000000000004;291.96000000000004;294.76000000000005;294.36;;317.96000000000004;275.66;243.40439225979637;260.58029834229245;273.8482719121499;294.96000000000004;5480000.0;3550000.0;3690000.0;1440000.0;3600000.0;2460000.0;5480000.0;0.021;0.018166666666666668;0.09033333333333333;0.015666666666666666;0.02333333333333333;0.044333333333333336;;11080.1943359375;0.0;1034.86254882812;29665.052734375;499617.1653949978;413808.91226698237;238034.12789039293;237712.02613505756;234558.82658747348;430477.46260093397;460103.9485977768;447428.143216535;471765.34391292307;522520.8690884835;520893.4076128303;448196.98454543133;453579.1916736399;468058.0973201897;469137.5394133821;436860.3386977884;414171.1577566021;460377.2924585903;459830.0513877017;;188156.80290529504;470676.3731168869;201575.41318002023;220764.2103960059;273.79586645101404;3542762.119856706;1456407.852326346;222451.7131555918;0.0;0;242;212;0;0;0;0;10;78;83;1416145627684.4275;518699917379.34015;984875658870.0387;22208.6966132985;4215.915039010911;412.1867870982182;10598.585617298515;2767298.4195204857;1153015.3364438398;38932.51504288814;1305400.6185029447;3.0899883023892523;0.1947256542627678
6412;2019-02-26 03:52:37.856;686;186;148;147;138;44;214;28;-30;35;616;605;-26;24;264;267;273;187;218;216;212;25;548;355;369;138;360;242;548;123.0;86.0;355.0;170.0;140.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30421.912109375;11091.220703125;0.0;1828.7080078125;447.0;103645;;;Calculated values ==>;1551149557.856;341.76;291.76000000000005;287.96000000000004;287.86;286.96000000000004;277.56;273.8482719121499;294.56;275.96000000000004;270.16;276.66;334.76000000000005;333.66;270.56;275.56;299.56;299.86;300.46000000000004;291.86;294.76000000000005;294.36;;317.86;275.66;242.14157278889297;260.01710675043796;273.8482719121499;294.96000000000004;5480000.0;3550000.0;3690000.0;1380000.0;3600000.0;2420000.0;5480000.0;0.0205;0.014333333333333333;0.059166666666666666;0.028333333333333332;0.02333333333333333;0.043833333333333335;;11091.220703125;0.0;1828.7080078125;30421.912109375;500382.8235046053;413442.3132566535;238034.12789039293;237712.02613505756;234868.92161671643;430477.46260093397;460103.9485977768;449440.8465787554;472458.26935960614;519697.7835819379;518579.5264685324;449942.7823279498;456072.0138946321;468058.0973201897;469137.5394133821;436860.3386977884;413808.91226698237;460377.2924585903;459830.0513877017;;187738.9118479558;471477.517547777;201452.45216009178;220925.5875298338;273.74785860872333;3543262.6776556605;1456592.552531133;222475.56828920875;0.0;0;242;212;0;0;0;0;10;79;83;1416366953884.4978;518784489179.36707;985022010070.0852;14672.646669770931;7650.710185984413;330.4037788415534;10471.97899910321;2767605.6615997665;1153114.192024565;38938.7012348547;1305576.1480121245;2.563925883403456;0.18255077649798265
6413;2019-02-26 03:53:37.857;698;187;148;148;139;44;214;27;-20;33;573;565;-19;56;263;267;273;188;218;216;212;24;549;355;369;133;360;238;549;168.0;84.0;650.0;184.0;140.0;0;1;95;1;0;0;0;0;0;0;1;1;0;0;0;30139.23828125;10820.9755859375;0.0;1818.9140625;448.0;103646;;;Calculated values ==>;1551149617.857;342.96000000000004;291.86;287.96000000000004;287.96000000000004;287.06;277.56;273.8482719121499;294.56;275.86;271.16;276.46000000000004;330.46000000000004;329.66;271.26000000000005;278.76000000000005;299.46000000000004;299.86;300.46000000000004;291.96000000000004;294.76000000000005;294.36;;317.96000000000004;275.56;241.05796691057077;259.4470641161187;273.8482719121499;294.96000000000004;5490000.0;3550000.0;3690000.0;1330000.0;3600000.0;2380000.0;5490000.0;0.028;0.014;0.10833333333333334;0.03066666666666667;0.02333333333333333;0.05133333333333333;;10820.9755859375;0.0;1818.9140625;30139.23828125;501813.3146650939;413396.8702782222;238003.16795453895;238003.16795453895;235152.36384898238;430477.46260093397;460103.9485977768;451402.88507292006;472917.67418972735;515664.0363182749;514850.27369442215;451526.00392146985;460495.00162388035;467929.4390683793;469137.5394133821;436634.1254344019;413764.2266525931;460377.2924585903;459830.0513877017;;188156.80290529504;472041.5853210863;201548.86956546802;218119.0051968639;273.7855061809975;3543767.3623215826;1456775.1572107407;222505.96564649293;0.0;0;242;212;0;0;0;0;10;79;83;1416588357575.11;518865790534.5919;985166012470.4834;27067.518346640638;8295.109949838961;320.1785829453231;12407.833704463006;2767953.5021064435;1153247.076074095;38944.122844909914;1305766.8162962666;3.8046725028040678;0.2716438535359156
6414;2019-02-26 03:54:37.867;711;186;148;147;139;45;214;27;-12;32;566;559;-12;76;263;267;273;187;218;216;212;24;538;356;369;131;361;242;540;309.0;112.0;352.0;237.0;140.0;0;1;52;1;0;0;0;0;0;0;1;1;0;0;0;27402.609375;8026.58935546875;0.0;1862.26281738281;450.0;103647;;;Calculated values ==>;1551149677.867;344.26;291.76000000000005;287.96000000000004;287.86;287.06;277.66;273.955091788801;294.56;275.86;271.96000000000004;276.36;329.76000000000005;329.06;271.96000000000004;280.76000000000005;299.46000000000004;299.86;300.46000000000004;291.86;294.76000000000005;294.36;;318.16;275.56;240.61611355647437;260.01710675043796;273.955091788801;294.96000000000004;5380000.0;3560000.0;3690000.0;1310000.0;3610000.0;2420000.0;5400000.0;0.0515;0.018666666666666668;0.058666666666666666;0.0395;0.02333333333333333;0.07483333333333334;;8026.58935546875;0.0;1862.26281738281;27402.609375;504476.03908732906;416596.49243815674;238285.56485997423;237960.29800210253;235405.26697971026;430412.23801567365;460103.9485977768;451685.09821154695;473081.36623795505;514606.5586789845;513891.9912088973;451685.09821154695;462210.6845625349;467788.9545893743;468999.21857833967;439072.37320099276;416927.08220606705;460377.2924585903;459830.0513877017;;188992.59102226305;472304.9464017478;201767.3462271391;213153.87319506094;273.875243327746;3544246.957637875;1456932.2464290676;222536.64723323274;0.0;0;242;212;0;0;0;0;10;79;83;1416809794475.075;518945003734.57935;985310036470.4604;14661.841449751928;10686.235206897047;413.37876523861337;18459.600668082618;2768301.3047288023;1153405.2803133554;38950.23684164012;1306024.0877874335;4.471808792063132;0.28062751375713874
6415;2019-02-26 03:55:37.867;720;182;148;147;140;46;214;26;-5;32;577;568;-5;99;263;268;273;183;218;216;212;23;540;354;369;130;359;247;541;-1.0;110.0;202.0;138.0;140.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27122.751953125;7617.80615234375;0.0;1922.15417480469;453.0;103648;;;Calculated values ==>;1551149737.867;345.16;291.36;287.96000000000004;287.86;287.16;277.76000000000005;273.7412296467126;294.56;275.76000000000005;272.66;276.36;330.86;329.96000000000004;272.66;283.06;299.46000000000004;299.96000000000004;300.46000000000004;291.46000000000004;294.76000000000005;294.36;;318.46000000000004;275.46000000000004;240.39332010688793;260.72004837742526;273.7412296467126;294.96000000000004;5400000.0;3540000.0;3690000.0;1300000.0;3590000.0;2470000.0;5410000.0;0.0;0.018333333333333333;0.033666666666666664;0.023;0.02333333333333333;0.02333333333333333;;7617.80615234375;0.0;1922.15417480469;27122.751953125;505415.3941147875;414844.9632653101;238253.7632156134;237928.90078129678;235691.5014084052;430542.39183029096;460103.9485977768;451673.9615729994;473211.5349843978;515299.4278110199;514378.1765260226;451673.9615729994;464132.00638413656;468069.67075530556;469402.5264112042;438637.012372746;415193.89882489573;460377.2924585903;459830.0513877017;;190246.288480595;472339.328242146;201092.93521648468;238253.7632156134;273.6028423004861;3544701.3356489427;1457062.6163916327;222568.18404150096;0.0;0;242;212;0;0;0;0;10;79;83;1417031194475.075;519023303734.57935;985456736470.4604;8436.227887335996;6238.667039590211;429.7904150439219;5170.11339068206;2768493.7886399445;1153546.3211654094;38957.26325147581;1306221.0020712565;2.125249795321997;0.17696731354586734
6416;2019-02-26 03:56:37.858;724;182;148;148;141;47;214;25;0;31;592;581;-1;114;262;268;273;184;218;216;212;23;544;354;369;129;359;249;546;202.0;110.0;279.0;158.0;140.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;26918.89453125;7422.919921875;0.0;1928.55725097656;456.0;103649;;;Calculated values ==>;1551149797.858;345.56000000000006;291.36;287.96000000000004;287.96000000000004;287.26000000000005;277.86;273.7412296467126;294.56;275.66;273.16;276.26000000000005;332.36;331.26000000000005;273.06;284.56;299.36;299.96000000000004;300.46000000000004;291.56;294.76000000000005;294.36;;318.76000000000005;275.46000000000004;240.16925963744896;260.9983114674233;273.7412296467126;294.96000000000004;5440000.0;3540000.0;3690000.0;1290000.0;3590000.0;2490000.0;5460000.0;0.033666666666666664;0.018333333333333333;0.0465;0.026333333333333334;0.02333333333333333;0.056999999999999995;;7422.919921875;0.0;1928.55725097656;26918.89453125;505549.1302687319;412790.9170278053;238096.3566306435;238096.3566306435;235863.03687033174;430542.39183029096;460103.9485977768;451945.8565117083;473244.79008953704;516663.2775942956;515537.16248675605;451821.05537644227;465572.9773167019;467941.15048222104;469402.5264112042;437755.8785713902;413534.6774420643;460377.2924585903;459830.0513877017;;191500.00471740507;472470.6178721596;201255.52567689033;216336.56758778344;273.6664391877882;3545151.615150449;1457187.9369745455;222600.26848995953;0.0;0;242;212;0;0;0;0;10;79;83;1417252561264.8428;519100992079.49786;985605514150.3043;11657.100383819035;7141.997427808757;444.05535403764145;13879.12857659534;2768661.207925368;1153657.8099766902;38964.544207236635;1306379.7219425982;3.5419304490651657;0.21183708544989496
6417;2019-02-26 03:57:37.858;727;184;149;148;142;49;214;27;0;31;608;594;0;124;263;267;273;186;218;216;212;24;548;356;369;130;361;251;550;94.0;110.0;659.0;205.0;140.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26798.84375;7265.4052734375;0.0;1944.5998535156198;459.0;103650;;;Calculated values ==>;1551149857.858;345.86;291.56;288.06;287.96000000000004;287.36;278.06;273.955091788801;294.56;275.86;273.16;276.26000000000005;333.96000000000004;332.56;273.16;285.56;299.46000000000004;299.86;300.46000000000004;291.76000000000005;294.76000000000005;294.36;;319.06;275.56;240.39332010688793;261.27494424493943;273.955091788801;294.96000000000004;5480000.0;3560000.0;3690000.0;1300000.0;3610000.0;2510000.0;5500000.0;0.015666666666666666;0.018333333333333333;0.10983333333333332;0.034166666666666665;0.02333333333333333;0.03899999999999999;;7265.4052734375;0.0;1944.5998535156198;26798.84375;505559.31072803045;411831.94049012626;238294.95543281117;237972.31005525356;236063.12854131396;430412.23801567365;460103.9485977768;451594.0333603832;473114.68441337737;518131.503226222;516698.1319602063;451594.0333603832;466437.3689934018;467788.9545893743;468999.21857833967;436860.3386977884;412601.8314242595;460377.2924585903;459830.0513877017;;192753.74022246967;472436.3020657052;201827.09348705388;223645.47242895997;273.8985359612139;3545599.2629694594;1457310.3396845064;222632.54479916365;0.0;0;242;212;0;0;0;0;10;79;83;1417473961264.8428;519178692079.49786;985755514150.3043;27432.735562754;9245.814626437252;444.7393000146965;9211.198579390926;2768986.9565582564;1153794.3750771424;38971.95082935374;1306572.141335565;5.030886240551463;0.398803076067622
6418;2019-02-26 03:58:37.859;731;187;149;149;144;51;214;27;-5;32;620;605;-3;131;264;267;273;190;218;216;212;25;553;357;369;130;362;255;555;-1.0;85.0;414.0;203.0;140.0;0;0;41;1;0;0;0;0;0;0;1;1;0;0;0;27105.890625;7576.94384765625;0.0;1983.43933105469;461.0;103651;;;Calculated values ==>;1551149917.859;346.26;291.86;288.06;288.06;287.56;278.26000000000005;274.0616903277293;294.56;275.86;272.66;276.36;335.16;333.66;272.86;286.26000000000005;299.56;299.86;300.46000000000004;292.16;294.76000000000005;294.36;;319.26000000000005;275.66;240.39332010688793;261.82340779136865;274.0616903277293;294.96000000000004;5530000.0;3570000.0000000005;3690000.0;1300000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014166666666666666;0.06899999999999999;0.03383333333333333;0.02333333333333333;0.02333333333333333;;7576.94384765625;0.0;1983.43933105469;27105.890625;505604.9165839633;410799.17277700413;238140.2571943137;238140.2571943137;236549.09833774075;430346.717906069;460103.9485977768;450248.44947236415;473211.5349843978;519025.9602642517;517487.4825529583;450503.1252969794;466673.91203698044;467777.34666785965;468860.654768684;435719.6305833432;411990.71530006983;460377.2924585903;459830.0513877017;;193589.57483703562;472533.2602288536;202011.3228324724;238140.2571943137;273.97484421366806;3546048.476575477;1457434.0279884702;222665.27900455653;0.0;0;242;212;0;0;0;0;10;79;83;1417695364954.5754;519256693379.4036;985907316680.121;17128.36173815253;9152.658881910898;336.15963317970625;5172.761864512387;2769358.3052243567;1153947.6982448702;38978.45842891401;1306692.009670225;3.325174475071811;0.3023755145169362
6419;2019-02-26 03:59:37.889;735;191;148;148;145;53;214;28;-18;32;630;615;-11;130;264;267;273;193;218;216;212;26;558;359;369;131;364;260;559;-3.0;85.0;908.0;233.0;140.0;0;0;56;1;0;0;0;0;0;0;1;1;0;0;0;28118.546875;8451.740234375;0.0;2019.53674316406;463.0;103652;;;Calculated values ==>;1551149977.889;346.66;292.26000000000005;287.96000000000004;287.96000000000004;287.66;278.46000000000004;274.27422755570615;294.56;275.96000000000004;271.36;276.36;336.16;334.66;272.06;286.16;299.56;299.86;300.46000000000004;292.46000000000004;294.76000000000005;294.36;;319.46000000000004;275.76000000000005;240.61611355647437;262.5002047102346;274.27422755570615;294.96000000000004;5580000.0;3590000.0;3690000.0;1310000.0;3640000.0;2600000.0;5590000.0;0.0;0.014166666666666666;0.15133333333333335;0.03883333333333334;0.02333333333333333;0.02333333333333333;;8451.740234375;0.0;2019.53674316406;28118.546875;505652.37249851;410616.18902811914;237699.0707429203;237699.0707429203;236748.72018400344;430214.79039162316;460103.9485977768;447646.7681602675;473081.36623795505;519636.8669890389;518094.43814451486;448561.4055851513;465841.8237655972;467495.5796977367;468582.79343563836;434553.93955216365;411422.6270748474;460377.2924585903;459830.0513877017;;194425.4183739577;472499.14586990676;202639.18778017737;237699.0707429203;274.2281002286768;3546508.910322914;1457567.6671419404;222698.65381755942;0.0;0;242;212;0;0;0;0;10;79;83;1417916875654.47;519335032529.3663;986061893930.0472;37077.81383085364;10479.561705817827;327.69359342864675;5183.056215044899;2769810.2492129477;1154111.3818839423;38983.99330518822;1306778.3513034221;5.067970741197697;0.4502846551237713
