;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6420;2019-02-26 04:00:37.859;740;195;146;146;144;55;214;29;-29;33;640;624;-21;122;265;266;273;198;218;216;212;27;563;361;369;131;366;261;564;-2.0;85.0;704.0;224.0;140.0;0;0;63;1;0;0;0;0;0;0;1;1;0;0;0;28623.26953125;8990.2236328125;0.0;2010.978515625;463.0;103653;;;Calculated values ==>;1551150037.859;347.16;292.66;287.76000000000005;287.76000000000005;287.56;278.66;274.4858918419099;294.56;276.06;270.26000000000005;276.46000000000004;337.16;335.56;271.06;285.36;299.66;299.76000000000005;300.46000000000004;292.96000000000004;294.76000000000005;294.36;;319.46000000000004;275.86;240.61611355647437;262.63441904999945;274.4858918419099;294.96000000000004;5630000.0;3610000.0;3690000.0;1310000.0;3660000.0;2610000.0;5640000.0;0.0;0.014166666666666666;0.11733333333333333;0.037333333333333336;0.02333333333333333;0.02333333333333333;;8990.2236328125;0.0;2010.978515625;28623.26953125;505827.74714612437;409984.09208247677;236919.39709424853;236919.39709424853;236292.80875283765;430081.6785162784;460103.9485977768;446001.6171758494;473178.34860283375;520581.80529503094;518936.8467004461;447062.7563702973;464760.62734961824;467342.77449316776;468175.34348450357;433361.6965530336;411214.5125100045;460377.2924585903;459830.0513877017;;194425.4183739577;472596.2217928923;203140.04867019327;236919.39709424853;274.4315225143567;3546981.5223689564;1457712.9441660536;222732.22465091842;0.0;0;242;212;0;0;0;0;10;79;83;1418138164954.5754;519413593229.40375;986218115780.1218;28495.757371330317;10059.697129914097;313.7517739429121;5201.248600180574;2770356.4224166796;1154282.4567940766;38989.336010563165;1306864.8439089868;4.005967191651616;0.3596292280426701
6421;2019-02-26 04:01:37.850;745;197;143;143;140;55;214;29;-30;34;647;631;-20;112;266;265;273;199;218;216;212;28;559;362;369;131;367;261;560;-1.0;113.0;315.0;208.0;140.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;28819.90625;9211.599609375;0.0;2034.75085449219;462.0;103654;;;Calculated values ==>;1551150097.85;347.66;292.86;287.46000000000004;287.46000000000004;287.16;278.66;274.5913991737795;294.56;276.06;270.16;276.56;337.86;336.26000000000005;271.16;284.36;299.76000000000005;299.66;300.46000000000004;293.06;294.76000000000005;294.36;;319.36;275.96000000000004;240.61611355647437;262.63441904999945;274.5913991737795;294.96000000000004;5590000.0;3620000.0000000005;3690000.0;1310000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.01883333333333333;0.0525;0.034666666666666665;0.02333333333333333;0.02333333333333333;;9211.599609375;0.0;2034.75085449219;28819.90625;506817.5758949753;412550.36299187836;236092.93299016956;236092.93299016956;235160.90482677732;430014.67791919125;460103.9485977768;445868.2697380524;473275.31562819314;521300.7393935121;519656.8098753489;447194.7091084911;463583.1179358314;467331.35969250975;467906.3786984534;434317.6681069121;413305.59472072823;460377.2924585903;459830.0513877017;;194007.49548133422;472693.2819402637;203309.91138232933;236092.93299016956;274.50192937971747;3547460.1436959947;1457864.603273967;222765.934005139;0.0;0;242;212;0;0;0;0;10;79;83;1418359531744.3433;519492181439.3213;986374692289.9575;12734.31381367546;9338.623512675058;395.72738210646304;5220.532762609083;2770699.9548052717;1154444.0852180277;38995.24745000843;1306951.6790596922;2.4620606978261295;0.2286593937337521
6422;2019-02-26 04:02:37.860;747;194;141;141;136;54;214;28;-22;34;653;636;-12;104;267;265;273;196;218;216;212;27;555;362;369;130;367;263;555;-2.0;84.0;263.0;183.0;140.0;0;0;81;1;0;0;0;0;0;0;1;1;0;0;0;29355.873046875;9804.28125;0.0;2036.07775878906;460.0;103655;;;Calculated values ==>;1551150157.86;347.86;292.56;287.26000000000005;287.26000000000005;286.76000000000005;278.56;274.5913991737795;294.56;275.96000000000004;270.96000000000004;276.56;338.46000000000004;336.76000000000005;271.96000000000004;283.56;299.86;299.66;300.46000000000004;292.76000000000005;294.76000000000005;294.36;;319.16;275.86;240.39332010688793;262.9017227912062;274.5913991737795;294.96000000000004;5550000.0;3620000.0000000005;3690000.0;1300000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.014;0.04383333333333333;0.030500000000000003;0.02333333333333333;0.02333333333333333;;9804.28125;0.0;2036.07775878906;29355.873046875;507426.7305204716;413506.49496626557;235608.7752662074;235608.7752662074;234063.7738840372;430014.67791919125;460103.9485977768;446548.16293838405;473405.19094569265;521753.9005397951;520005.7114389717;447870.89485436556;462334.68467293953;467461.3852910746;467906.3786984534;435256.4365175524;414236.73580496106;460377.2924585903;459830.0513877017;;193171.6564234249;472727.1298661593;203263.17152046296;235608.7752662074;274.48384705267426;3547945.0226564184;1458023.0953587156;222799.86323083958;0.0;0;242;212;0;0;0;0;10;79;83;1418580968644.308;519570494489.30884;986531918489.9325;10663.992123818873;8218.650729543739;294.27580997627894;5231.8297761682;2770894.9731857004;1154590.4202217928;39000.99843494597;1307038.796598005;2.0614871915107096;0.18673691102834858
6423;2019-02-26 04:03:37.881;747;192;141;141;132;51;214;28;-13;34;658;641;-5;99;267;265;273;194;218;216;212;27;554;360;369;129;365;262;554;-2.0;86.0;125.0;206.0;140.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29768.361328125;10139.806640625;0.0;2042.25402832031;458.0;103656;;;Calculated values ==>;1551150217.881;347.86;292.36;287.26000000000005;287.26000000000005;286.36;278.26000000000005;274.38016830617;294.56;275.96000000000004;271.86;276.56;338.96000000000004;337.26;272.66;283.06;299.86;299.66;300.46000000000004;292.56;294.76000000000005;294.36;;318.96000000000004;275.86;240.16925963744896;262.7682575881327;274.38016830617;294.96000000000004;5540000.0;3600000.0;3690000.0;1290000.0;3650000.0;2620000.0;5540000.0;0.0;0.014333333333333333;0.020833333333333332;0.034333333333333334;0.02333333333333333;0.02333333333333333;;10139.806640625;0.0;2042.25402832031;29768.361328125;507516.22072318103;413177.15693683183;235636.68380279193;235636.68380279193;232871.6582264005;430148.3826014536;460103.9485977768;447927.07158269617;473534.8580475586;522348.63047429116;520602.3737882591;448972.56749355764;461889.8388346486;467743.25174396584;468186.6588226815;435488.53900134604;413914.7804853892;460377.2924585903;459830.0513877017;;192335.8262164488;472857.82487454545;202598.10408504223;235636.68380279193;274.21675633997353;3548437.897056433;1458189.3542618006;222833.86122428306;0.0;0;242;212;0;0;0;0;10;79;83;1418802446134.85;519648221684.499;986689473615.318;5111.020156201123;9278.917080439609;309.2238720620485;5231.178576981228;2771026.4776321417;1154736.2843218057;39006.02935918267;1307126.0188516025;1.636040094307749;0.1602821114656211
6424;2019-02-26 04:04:37.841;745;189;143;142;131;49;214;27;-5;35;662;644;0;86;266;265;273;191;218;216;212;27;547;359;369;132;364;258;548;0.0;86.0;429.0;160.0;140.0;0;100;85;1;0;0;0;0;0;0;1;0;0;0;0;28837.90625;9931.80859375;0.0;1166.71691894531;456.0;103657;;;Calculated values ==>;1551150277.841;347.66;292.06;287.46000000000004;287.36;286.26000000000005;278.06;274.27422755570615;294.56;275.86;272.66;276.66;339.36;337.56000000000006;273.16;281.76000000000005;299.76000000000005;299.66;300.46000000000004;292.26000000000005;294.76000000000005;294.36;;318.76000000000005;275.86;240.83765695389522;262.23063862743834;274.27422755570615;294.96000000000004;5470000.0;3590000.0;3690000.0;1320000.0;3640000.0;2580000.0;5480000.0;0.0;0.014333333333333333;0.0715;0.02666666666666667;0.02333333333333333;0.02333333333333333;;9931.80859375;0.0;1166.71691894531;28837.90625;507892.86254200025;414529.21004869137;236436.3970380472;236120.5683718149;232720.49295472782;430214.79039162316;460103.9485977768;449705.0134576105;473242.3297776949;523081.76891519205;521238.2348542545;450346.3118233077;460949.9183002931;467754.4950057721;468326.4228298194;437085.6099957975;415233.3291099176;460377.2924585903;459830.0513877017;;191500.00471740507;472465.0996282349;202546.94903056897;236436.3970380472;274.1922894689676;3548925.957029519;1458356.5062132198;222860.58482124424;0.0;0;242;212;0;0;0;0;10;79;83;1419023698534.991;519726469484.5488;986845369615.4172;17671.801606533467;7197.817349271092;313.216026030945;5212.518601491938;2771216.207909053;1154873.4989047272;39011.21290033731;1307212.9916409384;2.738683940362979;0.23360994230524984
6425;2019-02-26 04:05:40.842;742;186;144;143;132;46;214;28;3;36;660;640;6;61;265;266;273;188;218;216;212;26;548;356;369;134;361;259;548;0.0;113.0;251.0;40.0;140.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;28930.982421875;10130.37109375;0.0;1155.587890625;455.0;103658;;;Calculated values ==>;1551150340.842;347.36;291.76000000000005;287.56;287.46000000000004;286.36;277.76000000000005;273.955091788801;294.56;275.96000000000004;273.46000000000004;276.76000000000005;339.16;337.16;273.76000000000005;279.26000000000005;299.66;299.76000000000005;300.46000000000004;291.96000000000004;294.76000000000005;294.36;;318.66;275.76000000000005;241.2770596917726;262.3656120759269;273.955091788801;294.96000000000004;5480000.0;3560000.0;3690000.0;1340000.0;3610000.0;2590000.0;5480000.0;0.0;0.01883333333333333;0.04183333333333333;0.006666666666666667;0.02333333333333333;0.02333333333333333;;10130.37109375;0.0;1155.587890625;28930.982421875;507430.6560692838;413442.3132566535;236753.43465409768;236436.3970380472;233024.3210620819;430412.23801567365;460103.9485977768;450550.2896508503;473079.2034362849;522796.3478610435;520746.11446092115;450933.51448865916;457780.2368423411;468046.64453070954;468871.7681886195;436860.3386977884;414171.1577566021;460377.2924585903;459830.0513877017;;191082.09718829524;472104.6820821746;201838.30398666603;236753.43465409768;273.9029054093997;3549431.4428282734;1458532.0530716972;222880.90531084692;0.0;0;242;212;0;0;0;0;10;79;83;1419256172224.7236;519810260814.45245;987008227200.2299;10404.45140028504;1801.7758539700571;427.31290772567564;5205.121057117427;2771461.87902206;1154952.2465951084;39017.69263135147;1307304.1474347408;1.5806065965502067;0.09489422171413299
6426;2019-02-26 04:06:37.852;738;186;146;145;133;44;214;27;10;36;657;636;10;52;264;266;273;187;218;216;212;25;550;354;369;134;359;258;550;-2.0;114.0;389.0;68.0;140.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29147.87109375;10351.80859375;0.0;1152.68420410156;453.0;103659;;;Calculated values ==>;1551150397.852;346.96000000000004;291.76000000000005;287.76000000000005;287.66;286.46000000000004;277.56;273.7412296467126;294.56;275.86;274.16;276.76000000000005;338.86;336.76000000000005;274.16;278.36;299.56;299.76000000000005;300.46000000000004;291.86;294.76000000000005;294.36;;318.46000000000004;275.66;241.2770596917726;262.23063862743834;273.7412296467126;294.96000000000004;5500000.0;3540000.0;3690000.0;1340000.0;3590000.0;2580000.0;5500000.0;0.0;0.019;0.06483333333333334;0.011333333333333334;0.02333333333333333;0.02333333333333333;;10351.80859375;0.0;1152.68420410156;29147.87109375;506752.5619920991;412601.8314242595;237330.92658080193;237012.14028239695;233277.4010639255;430542.39183029096;460103.9485977768;451619.51363749814;473079.2034362849;522569.94287183543;520418.008215219;451619.51363749814;456844.3087148479;468198.0947123171;469148.6204098384;436406.95925653476;412979.2520416587;460377.2924585903;459830.0513877017;;190246.288480595;472007.13841251616;201287.42901914474;237330.92658080193;273.6789104093473;3549891.314416936;1458694.2321083345;222899.18233752725;0.0;0;242;212;0;0;0;0;10;79;83;1419466539124.6885;519886654214.4397;987155598050.2052;16229.863486089915;3068.1567064582096;445.12643708264545;5191.646245494328;2771672.771006979;1154990.8069916673;39024.60065455136;1307386.4696158273;2.1673961045706958;0.15273629762831548
6427;2019-02-26 04:07:40.867;734;186;146;145;136;44;214;26;14;35;654;633;14;51;263;266;272;188;218;216;212;24;549;354;369;134;360;257;549;89.0;85.0;348.0;126.0;140.0;0;100;90;1;0;0;0;0;0;0;1;0;0;0;0;29133.3515625;10346.7822265625;0.0;1142.20910644531;450.0;103660;;;Calculated values ==>;1551150460.867;346.56000000000006;291.76000000000005;287.76000000000005;287.66;286.76000000000005;277.56;273.7412296467126;294.56;275.76000000000005;274.56;276.66;338.56000000000006;336.46000000000004;274.56;278.26000000000005;299.46000000000004;299.76000000000005;300.36;291.96000000000004;294.76000000000005;294.36;;318.16;275.56;241.2770596917726;262.0952818180154;273.7412296467126;294.96000000000004;5490000.0;3540000.0;3690000.0;1340000.0;3600000.0;2570000.0;5490000.0;0.014833333333333334;0.014166666666666666;0.058;0.021;0.02333333333333333;0.03816666666666667;;10346.7822265625;0.0;1142.20910644531;29133.3515625;506343.549961029;413024.9693880693;237361.02760794485;237041.87423056492;234223.00938080327;430542.39183029096;460103.9485977768;452300.2801237847;472981.82504853373;522343.81889498164;520192.7891664621;452300.2801237847;456885.1506218106;467929.4390683793;469148.6204098384;436418.19173809205;413764.2266525931;460377.2924585903;459830.0513877017;;188992.59102226305;471909.57779161324;201206.97846246755;223309.89060380735;273.6474569207058;3550401.3965352415;1458875.387900378;222919.2674350557;0.0;0;242;212;0;0;0;0;10;79;83;1419699064475.0757;519971094314.58026;987317861675.4753;14563.411496356393;5684.75458591206;320.93117204456814;9027.186136585302;2771942.2763161804;1155067.413200835;39031.30525459573;1307510.914021945;2.5760558549529375;0.1764425398132346
6428;2019-02-26 04:08:37.853;732;187;147;146;137;44;214;25;17;35;651;630;21;54;263;267;272;189;218;215;212;24;548;355;369;134;360;253;548;252.0;110.0;293.0;213.0;140.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28600.166015625;9751.126953125;0.0;1125.81884765625;449.0;103661;;;Calculated values ==>;1551150517.853;346.36;291.86;287.86;287.76000000000005;286.86;277.56;273.8482719121499;294.56;275.66;274.86;276.66;338.26;336.16;275.26000000000005;278.56;299.46000000000004;299.86;300.36;292.06;294.66;294.36;;318.06;275.56;241.2770596917726;261.54996906429363;273.8482719121499;294.96000000000004;5480000.0;3550000.0;3690000.0;1340000.0;3600000.0;2530000.0;5480000.0;0.042;0.018333333333333333;0.04883333333333333;0.0355;0.02333333333333333;0.06533333333333333;;9751.126953125;0.0;1125.81884765625;28600.166015625;506184.36046576255;413808.91226698237;237712.02613505756;237391.22603931275;234558.82658747348;430477.46260093397;460103.9485977768;453367.9836663851;472981.82504853373;522361.34037090855;520215.5409599888;453864.0491720343;457896.1039097325;467929.4390683793;469137.5394133821;436645.3876492174;414529.21004869137;460240.6892960998;459830.0513877017;;188574.69595719432;471909.57779161324;201408.4438517656;214374.00895294134;273.7306672318354;3550858.3412883617;1459034.4572682877;222937.21824624875;0.0;0;242;212;0;0;0;0;10;79;83;1419909342814.4211;520047455554.3426;987463175975.0231;12304.024194280586;9602.79025486459;405.46325600964366;16036.461439071008;2772154.9246058334;1155188.4098713328;39037.05446469966;1307709.2858297646;3.5256900095494985;0.22357275822515438
6429;2019-02-26 04:09:37.873;731;186;147;146;137;45;214;25;22;34;646;625;24;60;263;267;272;187;218;215;212;24;542;356;369;134;361;250;543;219.0;86.0;308.0;223.0;140.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27803.64453125;8952.552734375;0.0;1109.14404296875;448.0;103662;;;Calculated values ==>;1551150577.873;346.26;291.76000000000005;287.86;287.76000000000005;286.86;277.66;273.955091788801;294.56;275.66;275.36;276.56;337.76;335.66;275.56;279.16;299.46000000000004;299.86;300.36;291.86;294.66;294.36;;317.96000000000004;275.56;241.2770596917726;261.13683023647616;273.955091788801;294.96000000000004;5420000.0;3560000.0;3690000.0;1340000.0;3610000.0;2500000.0;5430000.0;0.0365;0.014333333333333333;0.051333333333333335;0.03716666666666667;0.02333333333333333;0.05983333333333333;;8952.552734375;0.0;1109.14404296875;27803.64453125;506602.8842309523;415449.4342741704;237866.4212081566;237543.7018849496;234695.64833269312;430412.23801567365;460103.9485977768;454495.9441994254;472884.4304738556;522094.68226961384;519952.349374797;454741.2559837861;459093.38060998835;467788.9545893743;468999.21857833967;437988.9072795821;415792.34707194514;460240.6892960998;459830.0513877017;;188156.80290529504;471909.57779161324;201682.40261445325;215793.1619546161;273.8421124551935;3551328.529720021;1459190.3732202998;222955.8491452283;0.0;0;242;212;0;0;0;0;10;79;83;1420130816614.3508;520127882354.317;987614126274.9751;12977.761801361903;10043.443344084446;318.1506963094632;14601.54055107962;2772365.6763829133;1155352.1830574765;39043.08659100582;1307964.6876184957;3.770824865073273;0.2566951821852404
6430;2019-02-26 04:10:37.844;731;184;147;147;139;46;214;26;29;34;639;620;27;71;263;267;272;186;218;215;212;25;544;355;369;134;360;248;545;-2.0;86.0;312.0;155.0;140.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27096.908203125;8325.5791015625;0.0;1102.23498535156;450.0;103663;;;Calculated values ==>;1551150637.844;346.26;291.56;287.86;287.86;287.06;277.76000000000005;273.8482719121499;294.56;275.76000000000005;276.06;276.56;337.06;335.16;275.86;280.26000000000005;299.46000000000004;299.86;300.36;291.76000000000005;294.66;294.36;;318.16;275.66;241.2770596917726;260.85938512811435;273.8482719121499;294.96000000000004;5440000.0;3550000.0;3690000.0;1340000.0;3600000.0;2480000.0;5450000.0;0.0;0.014333333333333333;0.052000000000000005;0.025833333333333333;0.02333333333333333;0.02333333333333333;;8325.5791015625;0.0;1102.23498535156;27096.908203125;506421.9835280345;413945.88199973485;237804.35672461631;237804.35672461631;235263.9090921018;430477.46260093397;460103.9485977768;455685.066950743;472884.4304738556;521544.2708101876;519607.673981048;455441.93910913606;460710.228699824;467929.4390683793;469137.5394133821;437544.74053483375;414661.7335165383;460240.6892960998;459830.0513877017;;188992.59102226305;472007.13841251616;201418.56985281187;237804.35672461631;273.7346232731627;3551785.813200398;1459334.2880602574;222974.2683969141;0.0;0;242;212;0;0;0;0;10;79;83;1420352109605.0686;520208243494.5777;987763454065.4595;13221.857849092421;6990.20468779236;327.98976726223503;5180.599542138659;2772583.901021129;1155494.06151712;39048.468492376174;1308129.4591084095;2.728167060696106;0.23352237857204694
6431;2019-02-26 04:11:37.884;733;184;148;147;139;47;214;25;36;34;632;614;32;81;263;267;272;186;217;215;212;24;548;353;369;134;358;254;549;-1.0;112.0;434.0;135.0;140.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27322.419921875;8494.3955078125;0.0;1131.61938476562;452.0;103664;;;Calculated values ==>;1551150697.884;346.46000000000004;291.56;287.96000000000004;287.86;287.06;277.86;273.6339639331285;294.56;275.66;276.76000000000005;276.56;336.36;334.56;276.36;281.26000000000005;299.46000000000004;299.86;300.36;291.76000000000005;294.66;294.36;;318.36;275.56;241.2770596917726;261.6868853414304;273.6339639331285;294.86;5480000.0;3529999.9999999995;3690000.0;1340000.0;3579999.9999999995;2540000.0;5490000.0;0.0;0.018666666666666668;0.07233333333333333;0.022500000000000003;0.02333333333333333;0.02333333333333333;;8494.3955078125;0.0;1131.61938476562;27322.419921875;506309.21668514184;412266.7878282398;238003.16795453895;237681.45085644198;235152.36384898238;430607.02586249536;460103.9485977768;455543.7779327058;472884.4304738556;520337.6895599526;518494.51253175345;455052.571786794;460969.84071672696;468209.6509167154;469413.4568922692;436645.3876492174;413024.9693880693;460240.6892960998;459830.0513877017;;189828.38726562503;471909.57779161324;200952.5655810266;238003.16795453895;273.54346337790946;3552239.609930752;1459474.5479595498;222992.89626028863;0.0;0;242;212;0;0;0;0;10;79;83;1420573657204.9277;520288697094.5266;987914154465.3638;18415.431026771465;6096.5327747382;440.9144742080978;5175.960613440464;2772847.720857643;1155603.1903666689;39054.880299407916;1308215.821312763;3.1299389441406595;0.2544570387130145
6432;2019-02-26 04:12:37.885;735;187;148;147;141;49;214;25;42;34;631;612;38;85;262;267;272;189;217;215;212;23;554;355;369;133;360;257;555;126.0;86.0;823.0;199.0;140.0;0;100;67;1;0;0;0;0;0;0;1;0;0;0;0;27939.81640625;9028.3916015625;0.0;1152.84301757812;454.0;103665;;;Calculated values ==>;1551150757.885;346.66;291.86;287.96000000000004;287.86;287.26000000000005;278.06;273.8482719121499;294.56;275.66;277.36;276.56;336.26000000000005;334.36;276.96000000000004;281.66;299.36;299.86;300.36;292.06;294.66;294.36;;318.56;275.46000000000004;241.05796691057077;262.0952818180154;273.8482719121499;294.86;5540000.0;3550000.0;3690000.0;1330000.0;3600000.0;2570000.0;5550000.0;0.021;0.014333333333333333;0.1371666666666667;0.033166666666666664;0.02333333333333333;0.044333333333333336;;9028.3916015625;0.0;1152.84301757812;27939.81640625;506015.6614519003;410799.17277700413;237819.52755278748;237500.0697741863;235608.7752662074;430477.46260093397;460103.9485977768;455782.72271421895;473014.93639070686;519987.7311738755;518037.8640126268;455290.22753941757;460984.43124263274;467800.68358461093;469137.5394133821;435267.5038135109;411599.12119771366;460240.6892960998;459830.0513877017;;190664.19178205615;471944.1597200548;201524.13443409847;220626.972917619;273.77585020031376;3552700.136241574;1459620.5736190053;223011.9337642383;0.0;0;242;212;0;0;0;0;10;79;83;1420795060894.6604;520368798429.4299;988067457020.1786;34875.80302575653;8968.930838650884;339.2468174930935;10604.669812173668;2773291.8218757715;1155728.7379890543;39061.38175185331;1308347.3287579052;5.381336600481838;0.4105577393317245
6433;2019-02-26 04:13:37.865;737;191;147;147;143;51;214;27;46;34;633;612;42;84;263;267;272;193;218;215;212;25;559;357;369;134;362;261;560;-3.0;110.0;1166.0;193.0;140.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28631.578125;9842.8857421875;0.0;1164.92553710938;454.0;103666;;;Calculated values ==>;1551150817.865;346.86;292.26000000000005;287.86;287.86;287.46000000000004;278.26000000000005;274.0616903277293;294.56;275.86;277.76000000000005;276.56;336.46000000000004;334.36;277.36;281.56;299.46000000000004;299.86;300.36;292.46000000000004;294.66;294.36;;318.56;275.66;241.2770596917726;262.63441904999945;274.0616903277293;294.96000000000004;5590000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2610000.0;5600000.0;0.0;0.018333333333333333;0.19433333333333333;0.03216666666666666;0.02333333333333333;0.02333333333333333;;9842.8857421875;0.0;1164.92553710938;28631.578125;505813.0544675812;410158.77762629226;237351.56083614528;237351.56083614528;236092.93299016956;430346.717906069;460103.9485977768;455612.62700522714;472884.4304738556;519862.4289327083;517701.521362483;455116.8370408851;460246.61376299994;467648.2160412544;468860.654768684;434091.1935417074;410978.81114965247;460240.6892960998;459830.0513877017;;190664.19178205615;472007.13841251616;202109.89324757992;237351.56083614528;274.0132198249774;3553171.4073867216;1459777.7818433717;223031.24206395418;0.0;0;242;212;0;0;0;0;10;79;83;1421016387094.7307;520448871729.4553;988222805220.228;49264.03126023611;8681.694719472114;423.7270105210074;5191.164779536316;2773992.753439949;1155875.7775059033;39067.73774771704;1308478.9168355595;5.774137669793468;0.4882065317099535
6434;2019-02-26 04:14:37.866;740;195;146;146;142;53;214;28;46;34;636;614;44;80;265;265;272;197;217;215;212;26;559;362;369;135;367;263;559;-1.0;111.0;696.0;212.0;140.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29466.388671875;10587.123046875;0.0;1175.28051757812;453.0;103667;;;Calculated values ==>;1551150877.866;347.16;292.66;287.76000000000005;287.76000000000005;287.36;278.46000000000004;274.5913991737795;294.56;275.96000000000004;277.76000000000005;276.56;336.76000000000005;334.56;277.56;281.16;299.66;299.66;300.36;292.86;294.66;294.36;;318.46000000000004;275.76000000000005;241.49495122638035;262.9017227912062;274.5913991737795;294.86;5590000.0;3620000.0000000005;3690000.0;1350000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.018500000000000003;0.116;0.035333333333333335;0.02333333333333333;0.02333333333333333;;10587.123046875;0.0;1175.28051757812;29466.388671875;506190.1423305658;412206.6801068195;237064.29829507726;237064.29829507726;235808.96665544147;430014.67791919125;460103.9485977768;455279.5654911035;472753.7123474745;520005.7114389717;517739.2912927782;455030.636299068;459451.35042570473;467201.23176163714;467906.3786984534;434091.1935417074;412970.1895532152;460240.6892960998;459830.0513877017;;190246.288480595;471972.7596631712;203359.05243701278;237064.29829507726;274.52093463232336;3553655.565178606;1459948.0347539093;223050.74410608163;0.0;0;242;212;0;0;0;0;10;79;83;1421237790784.4634;520529573074.35785;988380007840.0381;29222.779514274527;9491.017655324264;390.7385737871055;5197.867572161236;2774646.821096559;1156027.2192994982;39074.525074031626;1308565.4935479737;3.7664413631778784;0.33147629318075006
6435;2019-02-26 04:15:37.846;742;195;144;144;139;54;214;28;46;35;639;616;44;77;266;263;272;197;217;215;212;27;558;363;369;137;368;264;557;-2.0;100.0;475.0;159.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29868.8671875;11024.84375;0.0;1178.4775390625;451.0;103668;;;Calculated values ==>;1551150937.846;347.36;292.66;287.56;287.56;287.06;278.56;274.69669130483857;294.56;275.96000000000004;277.76000000000005;276.66;337.06;334.76000000000005;277.56;280.86;299.76000000000005;299.46000000000004;300.36;292.86;294.66;294.36;;318.26000000000005;275.86;241.92719264551067;263.0348170998261;274.69669130483857;294.86;5580000.0;3629999.9999999995;3690000.0;1370000.0;3679999.9999999995;2640000.0;5570000.0;0.0;0.016666666666666666;0.07916666666666666;0.026500000000000003;0.02333333333333333;0.02333333333333333;;11024.84375;0.0;1178.4775390625;29868.8671875;506531.51190473966;413051.426362488;236491.5316842479;236491.5316842479;234933.24537239756;429947.3805835815;460103.9485977768;455112.38588102453;472589.4791058512;520232.00053718564;517861.48119217507;454862.83014053997;458929.42582458106;467189.80037420907;467507.2221363894;434328.5815853884;413793.25851007923;460240.6892960998;459830.0513877017;;189410.48811896544;471806.2409394271;203605.51730462656;236491.5316842479;274.62088323022823;3554149.860824103;1460128.0744440327;223070.35221834306;0.0;0;242;212;0;0;0;0;10;79;83;1421459116984.5337;520611145874.3838;988538055140.0884;19910.960428964838;7107.319176322215;342.25538458848604;5211.232126413922;2775056.1324469387;1156165.492666648;39080.6313209257;1308652.2071313236;2.669090352106245;0.22485035531888123
6436;2019-02-26 04:16:37.856;743;193;143;143;135;53;214;28;46;35;639;616;43;75;267;262;272;195;217;215;212;28;553;362;369;137;367;265;552;-2.0;87.0;427.0;150.0;140.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29746.01171875;10953.6494140625;0.0;1179.51086425781;448.0;103669;;;Calculated values ==>;1551150997.856;347.46000000000004;292.46000000000004;287.46000000000004;287.46000000000004;286.66;278.46000000000004;274.5913991737795;294.56;275.96000000000004;277.76000000000005;276.66;337.06;334.76000000000005;277.46000000000004;280.66;299.86;299.36;300.36;292.66;294.66;294.36;;317.96000000000004;275.96000000000004;241.92719264551067;263.1675429290057;274.5913991737795;294.86;5530000.0;3620000.0000000005;3690000.0;1370000.0;3670000.0000000005;2650000.0;5520000.0;0.0;0.0145;0.07116666666666666;0.025;0.02333333333333333;0.02333333333333333;;10953.6494140625;0.0;1179.51086425781;29746.01171875;507106.68871295254;414359.1762267576;236320.4913731211;236320.4913731211;233836.31943346895;430014.67791919125;460103.9485977768;454944.76933570666;472589.4791058512;520149.54097926675;517777.3787116823;454569.3272039516;458526.855675845;467461.3852910746;467518.9863235821;435499.64163546526;415068.77947206923;460240.6892960998;459830.0513877017;;188156.80290529504;471904.2073218062;203363.24249642648;236320.4913731211;274.5225548474448;3554646.734280019;1460311.259079389;223090.00539668484;0.0;0;242;212;0;0;0;0;10;79;83;1421680553884.4985;520693359574.3707;988696781590.0631;17904.218660062103;6713.5241206344945;296.2475013692424;5215.22306700688;2775371.311460379;1156280.6855563866;39085.9530651174;1308739.1087391095;2.4832123418750176;0.20736089451338874
6437;2019-02-26 04:17:37.867;740;189;142;142;133;51;214;29;44;36;639;617;41;73;267;262;272;191;217;215;212;28;549;359;369;137;364;262;549;-1.0;85.0;129.0;88.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29673.78515625;10845.732421875;0.0;1160.15600585938;446.0;103670;;;Calculated values ==>;1551151057.867;347.16;292.06;287.36;287.36;286.46000000000004;278.26000000000005;274.27422755570615;294.56;276.06;277.56;276.76000000000005;337.06;334.86;277.26000000000005;280.46000000000004;299.86;299.36;300.36;292.26000000000005;294.66;294.36;;317.76000000000005;275.96000000000004;241.92719264551067;262.7682575881327;274.27422755570615;294.86;5490000.0;3590000.0;3690000.0;1370000.0;3640000.0;2620000.0;5490000.0;0.0;0.014166666666666666;0.021500000000000002;0.014666666666666666;0.02333333333333333;0.02333333333333333;;10845.732421875;0.0;1160.15600585938;29673.78515625;507091.9433064623;414127.2103214636;236091.80394872042;236091.80394872042;233303.23934187752;430214.79039162316;460103.9485977768;455198.0039910322;472687.3056196521;520396.7622676537;518132.5495071774;454824.7643176052;458760.1013832176;467883.80319715134;467941.15048222104;436418.19173809205;414840.6948555996;460240.6892960998;459830.0513877017;;187321.02276691253;471904.2073218062;202440.51134281658;236091.80394872042;274.1509393627469;3555141.9900355134;1460492.9538997733;223109.50619514435;0.0;0;242;212;0;0;0;0;10;79;83;1421901994475.0757;520775574644.585;988854910575.4752;5434.286091936636;3952.134207691848;305.6812058353096;5220.559106909563;2775565.8346565347;1156369.5823374435;39090.97005730381;1308826.0895343416;1.2421122103653857;0.08696907452925076
6438;2019-02-26 04:18:37.857;737;187;142;142;132;47;214;29;39;36;636;615;38;73;266;263;272;188;217;215;212;27;547;356;369;137;362;257;547;-2.0;83.0;55.0;36.0;140.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29695.888671875;10852.7294921875;0.0;1136.19152832031;444.0;103671;;;Calculated values ==>;1551151117.857;346.86;291.86;287.36;287.36;286.36;277.86;273.955091788801;294.56;276.06;277.06;276.76000000000005;336.76000000000005;334.66;276.96000000000004;280.46000000000004;299.76000000000005;299.46000000000004;300.36;291.96000000000004;294.66;294.36;;317.56;275.86;241.92719264551067;262.0952818180154;273.955091788801;294.86;5470000.0;3560000.0;3690000.0;1370000.0;3620000.0000000005;2570000.0;5470000.0;0.0;0.013833333333333333;0.009166666666666667;0.006;0.02333333333333333;0.02333333333333333;;10852.7294921875;0.0;1136.19152832031;29695.888671875;506898.23688167694;414215.5863340789;236149.42236598366;236149.42236598366;233050.0164253445;430412.23801567365;460103.9485977768;455413.50032756815;472687.3056196521;520500.3100246516;518345.9615119074;455290.22753941757;459548.81800229324;468035.31262452714;468488.8616775764;436871.629610352;414572.912758482;460240.6892960998;459830.0513877017;;186485.25045852014;471806.2409394271;201623.7057516645;236149.42236598366;273.81920816890636;3555636.6548596127;1460673.744279;223128.6392352273;0.0;0;242;212;0;0;0;0;10;79;83;1422123357575.1108;520857760944.5981;989010584625.5;2326.4064502791166;1621.0952111265756;308.46558311753506;5219.214677173421;2775630.496315657;1156416.0181753447;39096.08709423092;1308913.073149537;0.7903281626001828;0.032650660210986227
6439;2019-02-26 04:19:37.868;736;185;142;142;131;45;214;29;34;36;630;611;33;72;265;263;272;187;217;215;212;25;545;356;369;137;361;251;545;179.0;110.0;92.0;96.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29682.802734375;10823.4599609375;0.0;1100.81164550781;443.0;103672;;;Calculated values ==>;1551151177.868;346.76;291.66;287.36;287.36;286.26000000000005;277.66;273.955091788801;294.56;276.06;276.56;276.76000000000005;336.16;334.26000000000005;276.46000000000004;280.36;299.66;299.46000000000004;300.36;291.86;294.66;294.36;;317.46000000000004;275.66;241.92719264551067;261.27494424493943;273.955091788801;294.86;5450000.0;3560000.0;3690000.0;1370000.0;3610000.0;2510000.0;5450000.0;0.029833333333333333;0.018333333333333333;0.015333333333333334;0.016;0.02333333333333333;0.05316666666666667;;10823.4599609375;0.0;1100.81164550781;29682.802734375;506953.91634094535;414305.8763482112;236207.40131760514;236207.40131760514;232796.93750992444;430412.23801567365;460103.9485977768;455796.72062643693;472687.3056196521;520380.3998193959;518438.42018710036;455674.77800923755;460364.8019526575;468046.64453070954;468488.8616775764;437321.2953809799;415013.6015823836;460240.6892960998;459830.0513877017;;186067.36719380575;471610.25455702154;201690.52338414625;216838.99645839154;273.84528060870986;3556131.568004767;1460854.412307263;223147.2843459608;0.0;0;242;212;0;0;0;0;10;79;83;1422344798164.808;520939976014.4857;989163012565.2916;3896.295024381791;4318.715698766005;408.9743863075983;12919.024420408325;2775682.3616681136;1156465.5256742372;39102.06685672347;1309064.252853009;1.8066520321643196;0.07338399704506708
6440;2019-02-26 04:20:37.848;740;184;142;142;132;44;214;28;33;36;621;604;31;73;264;264;272;186;217;215;212;25;544;354;369;135;359;247;545;132.0;108.0;270.0;78.0;140.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28456.181640625;9684.75;0.0;1089.61584472656;443.0;103673;;;Calculated values ==>;1551151237.848;347.16;291.56;287.36;287.36;286.36;277.56;273.7412296467126;294.56;275.96000000000004;276.46000000000004;276.76000000000005;335.26000000000005;333.56;276.26000000000005;280.46000000000004;299.56;299.56;300.36;291.76000000000005;294.66;294.36;;317.46000000000004;275.66;241.49495122638035;260.72004837742526;273.7412296467126;294.86;5440000.0;3540000.0;3690000.0;1350000.0;3590000.0;2470000.0;5450000.0;0.022000000000000002;0.018000000000000002;0.045000000000000005;0.013000000000000001;0.02333333333333333;0.04533333333333334;;9684.75;0.0;1089.61584472656;28456.181640625;507540.620223235;413945.88199973485;236207.40131760514;236207.40131760514;233101.6263721232;430542.39183029096;460103.9485977768;456334.5128562176;472948.7829819323;519792.4890091523;518058.56428558583;456092.7144030982;461099.48980823124;468198.0947123171;468894.3522621927;437544.74053483375;414661.7335165383;460240.6892960998;459830.0513877017;;186067.36719380575;471875.0639052514;201272.4691913204;219253.6842563199;273.6730628313108;3556615.8980442006;1461025.2570897418;223165.5318238644;0.0;0;242;212;0;0;0;0;10;79;83;1422566124364.8784;521021548814.51166;989312362765.3391;11477.791964920378;3517.833731281103;411.89412632931845;10906.12864328931;2775810.4363539345;1156530.8084846488;39108.90514747397;1309262.7296142888;2.4422456824871177;0.12688480057525933
6441;2019-02-26 04:21:37.859;744;183;142;142;133;45;214;26;35;35;613;597;32;80;263;264;272;185;217;215;212;23;544;353;369;135;358;247;546;11.0;112.0;504.0;167.0;140.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27773.908203125;9005.783203125;0.0;1093.01965332031;445.0;103674;;;Calculated values ==>;1551151297.859;347.56000000000006;291.46000000000004;287.36;287.36;286.46000000000004;277.66;273.6339639331285;294.56;275.76000000000005;276.66;276.66;334.46000000000004;332.86;276.36;281.16;299.46000000000004;299.56;300.36;291.66;294.66;294.36;;317.66;275.46000000000004;241.49495122638035;260.72004837742526;273.6339639331285;294.86;5440000.0;3529999.9999999995;3690000.0;1350000.0;3579999.9999999995;2470000.0;5460000.0;0.0018333333333333333;0.018666666666666668;0.084;0.02783333333333333;0.02333333333333333;0.025166666666666664;;9005.783203125;0.0;1093.01965332031;27773.908203125;508036.52033700893;413165.12892956054;236178.3664922996;236178.3664922996;233381.19744867613;430607.02586249536;460103.9485977768;456575.9506117076;472851.2559263234;518976.82759724255;517343.8722006853;456213.6589569888;461920.56879785185;468209.6509167154;469032.86646908184;437544.74053483375;413899.7426769738;460240.6892960998;459830.0513877017;;186903.13564328075;471679.62040862173;200896.96143075908;233608.19791165757;273.5216866920825;3557084.568032673;1461181.0400878696;223183.72378757194;0.0;0;242;212;0;0;0;0;10;79;83;1422787564954.5757;521102563664.40094;989460589935.1365;21477.035091199676;7536.784008217178;441.3732933467189;5693.24997914711;2776085.1102600126;1156622.9471880181;39116.017012897886;1309401.0831294484;3.4804563344335477;0.29072605203816776
6442;2019-02-26 04:22:37.859;748;183;142;142;134;46;214;26;39;34;608;592;36;88;263;265;272;185;217;215;212;23;545;354;369;134;359;248;546;-2.0;108.0;468.0;151.0;140.0;0;100;60;1;0;0;0;0;0;0;1;0;0;0;0;27308.4609375;8596.1845703125;0.0;1102.08264160156;449.0;103675;;;Calculated values ==>;1551151357.859;347.96000000000004;291.46000000000004;287.36;287.36;286.56;277.76000000000005;273.7412296467126;294.56;275.76000000000005;277.06;276.56;333.96000000000004;332.36;276.76000000000005;281.96000000000004;299.46000000000004;299.66;300.36;291.66;294.66;294.36;;318.06;275.46000000000004;241.2770596917726;260.85938512811435;273.7412296467126;294.86;5450000.0;3540000.0;3690000.0;1340000.0;3590000.0;2480000.0;5460000.0;0.0;0.018000000000000002;0.078;0.025166666666666667;0.02333333333333333;0.02333333333333333;;8596.1845703125;0.0;1102.08264160156;27308.4609375;508442.8396312003;413165.12892956054;236178.3664922996;236178.3664922996;233687.63907211472;430542.39183029096;460103.9485977768;456895.18329838145;472884.4304738556;518383.03439287475;516748.2223701794;456533.09949633566;462704.82569252973;468069.67075530556;469021.5318245407;437321.2953809799;413899.7426769738;460240.6892960998;459830.0513877017;;188574.69595719432;471812.00014122744;201185.33791086607;236178.3664922996;273.63899344402665;3557543.5877755117;1461327.7231526482;223202.01630669629;0.0;0;242;212;0;0;0;0;10;79;83;1423008964954.5757;521183263664.40094;989609089935.1365;19945.3679402262;6810.7709994640945;421.5879486721096;5218.539314226049;2776430.296951941;1156742.5101464156;39123.208356581374;1309492.0147068931;3.340417983409501;0.27785875899999535
6443;2019-02-26 04:23:37.869;751;185;143;142;136;47;214;26;44;34;606;589;40;94;263;265;272;187;217;215;212;23;549;354;369;134;359;250;550;132.0;110.0;133.0;217.0;140.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27171.998046875;8442.7861328125;0.0;1114.22338867188;451.0;103676;;;Calculated values ==>;1551151417.869;348.26;291.66;287.46000000000004;287.36;286.76000000000005;277.86;273.7412296467126;294.56;275.76000000000005;277.56;276.56;333.76000000000005;332.06;277.16;282.56;299.46000000000004;299.66;300.36;291.86;294.66;294.36;;318.26000000000005;275.46000000000004;241.2770596917726;261.13683023647616;273.7412296467126;294.86;5490000.0;3540000.0;3690000.0;1340000.0;3590000.0;2500000.0;5500000.0;0.022000000000000002;0.018333333333333333;0.022166666666666668;0.036166666666666666;0.02333333333333333;0.04533333333333334;;8442.7861328125;0.0;1114.22338867188;27171.998046875;508459.3606225605;412219.46467945963;236378.2633185651;236063.12854131396;234196.27703581506;430542.39183029096;460103.9485977768;457173.3793882559;472884.4304738556;518010.8896614835;516271.04674769496;456689.9109880758;463106.09284881793;468069.67075530556;469021.5318245407;436418.19173809205;412979.2520416587;460240.6892960998;459830.0513877017;;189410.48811896544;471812.00014122744;200964.13239567872;219191.99390010553;273.55241490581784;3557997.6672676136;1461469.7382403887;223220.4886018151;0.0;0;242;212;0;0;0;0;10;79;83;1423230401854.5405;521263677064.3882;989758514835.1127;5679.304975002127;9795.66455013068;429.7138944346118;10908.925272771028;2776643.871482691;1156880.9201738008;39130.30372096981;1309626.432644353;2.8056484229780065;0.20913923053370562
6444;2019-02-26 04:24:37.830;753;187;143;142;137;49;214;27;48;33;607;588;45;99;263;265;272;189;217;215;212;24;548;357;369;134;362;252;549;-2.0;110.0;570.0;262.0;140.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26856.294921875;8109.71240234375;0.0;1124.90319824219;453.0;103677;;;Calculated values ==>;1551151477.83;348.46000000000004;291.86;287.46000000000004;287.36;286.86;278.06;274.0616903277293;294.56;275.86;277.96000000000004;276.46000000000004;333.86;331.96000000000004;277.66;283.06;299.46000000000004;299.66;300.36;292.06;294.66;294.36;;318.46000000000004;275.56;241.2770596917726;261.41265627149306;274.0616903277293;294.86;5480000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2520000.0;5490000.0;0.0;0.018333333333333333;0.095;0.043666666666666666;0.02333333333333333;0.02333333333333333;;8109.71240234375;0.0;1124.90319824219;26856.294921875;508795.8943714938;413396.8702782222;236407.28467271884;236091.80394872042;234531.7053546236;430346.717906069;460103.9485977768;457332.5974416616;472787.01963726926;517945.15256012353;515997.8474795712;456969.4889565288;463392.40246337623;467648.2160412544;468605.2049603933;436645.3876492174;414127.2103214636;460240.6892960998;459830.0513877017;;190246.288480595;471909.57779161324;201958.17311024852;236407.28467271884;273.9541417429534;3558447.610388842;1461607.5860687357;223239.13586142636;0.0;0;242;212;0;0;0;0;10;79;83;1423451657944.4138;521344024804.34216;989909016945.0265;24260.57031148424;11787.878004419592;412.8332510088197;5213.197890016267;2776893.208268944;1157060.6661174637;39137.32038338078;1309760.6963424655;4.51285481274225;0.42276063090579086
6445;2019-02-26 04:25:37.850;755;189;143;143;139;51;214;28;53;34;609;589;49;102;264;264;272;191;217;215;212;25;556;357;369;134;362;258;557;-2.0;87.0;719.0;230.0;140.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27734.123046875;9052.3779296875;0.0;1152.58068847656;454.0;103678;;;Calculated values ==>;1551151537.85;348.66;292.06;287.46000000000004;287.46000000000004;287.06;278.26000000000005;274.0616903277293;294.56;275.96000000000004;278.46000000000004;276.56;334.06;332.06;278.06;283.36;299.56;299.56;300.36;292.26000000000005;294.66;294.36;;318.56;275.66;241.2770596917726;262.23063862743834;274.0616903277293;294.86;5560000.0;3570000.0000000005;3690000.0;1340000.0;3620000.0000000005;2580000.0;5570000.0;0.0;0.0145;0.11983333333333333;0.03833333333333333;0.02333333333333333;0.02333333333333333;;9052.3779296875;0.0;1152.58068847656;27734.123046875;508335.1581596583;410706.54676073755;236177.61506647727;236177.61506647727;234933.24537239756;430346.717906069;460103.9485977768;456966.5238690893;472884.4304738556;517645.4611463711;515587.1433356803;456477.09640699456;462849.363118329;467777.34666785965;468477.33990780584;434800.14239853126;411509.7758049635;460240.6892960998;459830.0513877017;;190664.19178205615;472007.13841251616;202021.8620854379;236177.61506647727;273.9789485400232;3558902.6821784866;1461750.6511605969;223258.1212201538;0.0;0;242;212;0;0;0;0;10;79;83;1423673131744.3435;521424451604.3166;990062067944.9779;30550.86863707423;10349.435592537999;337.7103156067327;5218.556847495236;2777350.122514034;1157245.205223251;39143.57699794383;1309847.6566090137;4.552352746440832;0.4070319786418964
6446;2019-02-26 04:26:37.851;756;193;143;143;138;52;214;28;56;34;615;593;53;99;265;264;272;195;217;215;212;26;560;359;369;135;364;260;560;-2.0;84.0;1078.0;267.0;140.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28305.103515625;9692.9892578125;0.0;1162.044921875;455.0;103679;;;Calculated values ==>;1551151597.851;348.76;292.46000000000004;287.46000000000004;287.46000000000004;286.96000000000004;278.36;274.27422755570615;294.56;275.96000000000004;278.76000000000005;276.56;334.66;332.46000000000004;278.46000000000004;283.06;299.66;299.56;300.36;292.66;294.66;294.36;;318.66;275.76000000000005;241.49495122638035;262.5002047102346;274.27422755570615;294.86;5600000.0;3590000.0;3690000.0;1350000.0;3640000.0;2600000.0;5600000.0;0.0;0.014;0.17966666666666667;0.0445;0.02333333333333333;0.02333333333333333;;9692.9892578125;0.0;1162.044921875;28305.103515625;508104.5599740909;410978.81114965247;236092.93299016956;236092.93299016956;234544.95481796446;430214.79039162316;460103.9485977768;457008.00341949763;472753.7123474745;518094.43814451486;515828.1690031405;456640.1732961197;462192.9087769647;467625.08733946737;468198.0947123171;433852.71567300096;411775.34303476126;460240.6892960998;459830.0513877017;;191082.09718829524;471972.7596631712;202603.05189052594;236092.93299016956;274.2140734032374;3559369.6835176917;1461906.8651577812;223277.41008843583;0.0;0;242;212;0;0;0;0;10;79;83;1423894535434.9558;521505152949.5398;990217470535.4077;45708.08962470525;11986.951995882715;309.0832169353558;5220.532762609083;2777985.624426162;1157431.3448892785;39148.967033895686;1309934.6504725453;5.824454953669481;0.519894788250111
6447;2019-02-26 04:27:37.881;758;194;142;142;138;54;214;30;57;35;620;597;54;96;266;262;272;196;217;215;212;28;558;362;369;136;367;262;558;-1.0;84.0;481.0;231.0;140.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28993.15625;10222.5546875;0.0;1173.47058105469;453.0;103680;;;Calculated values ==>;1551151657.881;348.96000000000004;292.56;287.36;287.36;286.96000000000004;278.56;274.5913991737795;294.56;276.16;278.86;276.66;335.16;332.86;278.56;282.76000000000005;299.76000000000005;299.36;300.36;292.76000000000005;294.66;294.36;;318.46000000000004;275.96000000000004;241.71165711629368;262.7682575881327;274.5913991737795;294.86;5580000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.014;0.08016666666666666;0.0385;0.02333333333333333;0.02333333333333333;;10222.5546875;0.0;1173.47058105469;28993.15625;508531.5364415233;412248.46956782654;235836.86501451483;235836.86501451483;234598.16242429;430014.67791919125;460103.9485977768;456804.7950512398;472720.47428543336;518441.58158120484;516069.98614078347;456435.4872589836;461531.52919739333;467331.35969250975;467518.9863235821;434328.5815853884;413010.54793433315;460240.6892960998;459830.0513877017;;190246.288480595;472036.2627623985;203319.40505086648;235836.86501451483;274.5056015280265;3559847.4077582597;1462072.911005346;223296.88244893224;0.0;0;242;212;0;0;0;0;10;79;83;1424116046134.8503;521586493599.50104;990374148835.333;20321.078765029924;10345.599021893984;298.4524711147734;5226.507682041027;2778536.142617349;1157617.5425333006;39154.03236269239;1310021.752672211;3.175812363275827;0.29308397629208194
6448;2019-02-26 04:28:37.871;758;194;141;140;134;54;214;30;52;35;624;600;50;91;267;261;272;196;217;215;211;29;556;362;369;136;367;262;556;-3.0;83.0;522.0;216.0;140.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29399.9765625;10606.607421875;0.0;1160.13415527344;451.0;103681;;;Calculated values ==>;1551151717.871;348.96000000000004;292.56;287.26000000000005;287.16;286.56;278.56;274.5913991737795;294.56;276.16;278.36;276.66;335.56;333.16;278.16;282.26000000000005;299.86;299.26000000000005;300.36;292.76000000000005;294.66;294.26000000000005;;318.26000000000005;276.06;241.71165711629368;262.7682575881327;274.5913991737795;294.86;5560000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2620000.0;5560000.0;0.0;0.013833333333333333;0.087;0.036000000000000004;0.02333333333333333;0.02333333333333333;;10606.607421875;0.0;1160.13415527344;29399.9765625;508708.584886756;413092.82235656865;235580.95070276302;235270.102589971;233427.43088133316;430014.67791919125;460103.9485977768;456188.79256685387;472720.47428543336;518853.48623644386;516379.6378857151;455941.70128254674;460932.76458113577;467461.3852910746;467389.657016189;434800.14239853126;413833.26548452856;460240.6892960998;459692.8932557732;;189410.48811896544;472134.0588697756;203369.7556271642;235580.95070276302;274.5250732601429;3560333.936096868;1462246.4584268932;223316.3259139537;0.0;0;242;212;0;0;0;0;10;79;83;1424337409234.8855;521668079999.51404;990531322635.358;21995.256213753;9675.514916734011;290.04179731037067;5229.278659570236;2778888.719969541;1157784.3573423796;39158.93566424357;1310108.8697031462;3.160610891599125;0.2852459833165531
