;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6449;2019-02-26 04:29:37.852;758;192;140;139;132;52;214;29;47;36;625;602;45;88;267;261;272;193;217;215;212;29;550;361;369;137;366;261;550;-1.0;107.0;432.0;207.0;140.0;0;100;97;1;0;0;0;0;0;0;1;0;0;0;0;29588.298828125;10732.611328125;0.0;1148.63525390625;448.0;103682;;;Calculated values ==>;1551151777.852;348.96000000000004;292.36;287.16;287.06;286.36;278.36;274.4858918419099;294.56;276.06;277.86;276.76000000000005;335.66;333.36;277.66;281.96000000000004;299.86;299.26000000000005;300.36;292.46000000000004;294.66;294.36;;317.96000000000004;276.06;241.92719264551067;262.63441904999945;274.4858918419099;294.86;5500000.0;3610000.0;3690000.0;1370000.0;3660000.0;2610000.0;5500000.0;0.0;0.017833333333333333;0.07200000000000001;0.034499999999999996;0.02333333333333333;0.02333333333333333;;10732.611328125;0.0;1148.63525390625;29588.298828125;509238.38886951824;414798.6417306446;235436.36077145688;235124.68729056825;232973.14753796702;430081.6785162784;460103.9485977768;455736.3202760886;472687.3056196521;519039.7271138568;516670.97881904617;455488.8326064018;460727.0228159712;467602.4462039227;467530.87201683124;436190.03069200943;415150.1171397334;460240.6892960998;459830.0513877017;;188156.80290529504;472002.15594002855;203058.6121418941;235436.36077145688;274.39998890929013;3560825.3493945147;1462424.2289378243;223335.55956642714;0.0;0;242;212;0;0;0;0;10;79;83;1424558739124.6885;521749954064.44116;990688172950.2184;18192.794985662007;9278.552261035637;375.2117916822559;5235.852781045712;2779223.5143441027;1157942.2578843764;39164.4776886166;1310196.0515154214;2.7844226269538255;0.2512201559792468
6450;2019-02-26 04:30:37.842;757;189;140;139;131;50;214;30;48;36;624;602;44;84;267;261;272;190;217;215;211;28;550;358;369;137;363;259;550;-1.0;110.0;4.0;98.0;140.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29678.23046875;10866.626953125;0.0;1150.42993164062;448.0;103683;;;Calculated values ==>;1551151837.842;348.86;292.06;287.16;287.06;286.26000000000005;278.16;274.1680685717883;294.56;276.16;277.96000000000004;276.76000000000005;335.56;333.36;277.56;281.56;299.86;299.26000000000005;300.36;292.16;294.66;294.26000000000005;;317.96000000000004;275.96000000000004;241.92719264551067;262.3656120759269;274.1680685717883;294.86;5500000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2590000.0;5500000.0;0.0;0.018333333333333333;0.0006666666666666666;0.01633333333333333;0.02333333333333333;0.02333333333333333;;10866.626953125;0.0;1150.42993164062;29678.23046875;509114.5562705326;413720.03103230504;235436.36077145688;235124.68729056825;232669.8860504643;430280.9020939914;460103.9485977768;456190.05618597474;472687.3056196521;519103.4046791766;516840.72573523433;455697.50911575207;460556.61741814035;468024.1018388634;467952.98239612073;436190.03069200943;414083.7466353395;460240.6892960998;459692.8932557732;;188156.80290529504;471904.2073218062;201744.0343435266;235436.36077145688;273.8751630576837;3561319.1548241097;1462604.1925912546;223354.7152498303;0.0;0;242;212;0;0;0;0;10;79;83;1424780102224.7236;521832140364.4542;990844146950.2432;169.63068122829876;4412.616158645234;405.2818743722818;5232.652424634046;2779376.5090546487;1158056.331939047;39170.98071848244;1310283.2745192253;0.850472893395078;0.058702695963300515
6451;2019-02-26 04:31:37.863;755;187;140;139;130;47;213;30;51;36;622;601;45;81;265;262;272;189;217;215;211;27;549;356;369;135;361;258;549;261.0;83.0;187.0;6.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29646.958984375;10842.3564453125;0.0;1144.74157714844;446.0;103684;;;Calculated values ==>;1551151897.863;348.66;291.86;287.16;287.06;286.16;277.86;273.955091788801;294.46000000000004;276.16;278.26000000000005;276.76000000000005;335.36;333.26000000000005;277.66;281.26000000000005;299.66;299.36;300.36;292.06;294.66;294.26000000000005;;317.76000000000005;275.86;241.49495122638035;262.23063862743834;273.955091788801;294.86;5490000.0;3560000.0;3690000.0;1350000.0;3610000.0;2580000.0;5490000.0;0.0435;0.013833333333333333;0.03116666666666667;0.001;0.02333333333333333;0.06683333333333333;;10842.3564453125;0.0;1144.74157714844;29646.958984375;508955.1504980414;413396.8702782222;235464.36397173323;235152.36384898238;232392.59126218566;430412.23801567365;459967.0695638515;456721.99942441564;472948.7829819323;518981.24004400085;516822.6231901047;455986.13821575354;460352.27163494495;468046.64453070954;468361.03954115114;436418.19173809205;414127.2103214636;460240.6892960998;459692.8932557732;;187321.02276691253;472070.4381999017;201960.65073115352;213657.7077228771;273.9505712722154;3561813.704433934;1462785.1641038337;223373.84837329126;0.0;0;242;212;0;0;0;0;10;79;83;1425001579714.3857;521913768924.3297;990999301235.0065;7940.062034273336;270.10978746874815;308.3585762633604;16443.351566448553;2779444.113480445;1158095.3683131556;39176.929803679974;1310463.9711072203;2.082395748969553;0.03683415608260067
6452;2019-02-26 04:32:37.863;755;186;141;140;130;46;214;28;54;36;622;600;47;79;265;263;272;187;217;215;211;26;547;355;369;132;360;255;548;89.0;109.0;243.0;55.0;140.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29335.380859375;10583.4638671875;0.0;1151.06188964844;446.0;103685;;;Calculated values ==>;1551151957.863;348.66;291.76000000000005;287.26000000000005;287.16;286.16;277.76000000000005;273.8482719121499;294.56;275.96000000000004;278.56;276.76000000000005;335.36;333.16;277.86;281.06;299.66;299.46000000000004;300.36;291.86;294.66;294.26000000000005;;317.76000000000005;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;294.86;5470000.0;3550000.0;3690000.0;1320000.0;3600000.0;2550000.0;5480000.0;0.014833333333333334;0.018166666666666668;0.0405;0.009166666666666667;0.02333333333333333;0.03816666666666667;;10583.4638671875;0.0;1151.06188964844;29335.380859375;509131.78539382346;413442.3132566535;235805.92712698036;235492.4523831208;232417.65093918797;430477.46260093397;460103.9485977768;457574.29927801486;473339.41292369686;519230.93377921934;516974.1817356234;456723.56068594067;460577.8895967287;468186.6588226815;468628.0947588448;436871.629610352;413808.91226698237;460240.6892960998;459692.8932557732;;187321.02276691253;472367.87413283327;201571.67417174307;222500.91178629856;273.7944071805863;3562305.223932632;1462963.712606438;223392.9800688479;0.0;0;242;212;0;0;0;0;10;79;83;1425222979714.3857;521993868924.3297;991153201235.0065;10368.106316804007;2482.298499643327;418.97269840454805;9052.827292751615;2779596.681550037;1158118.3050488816;39182.99089763554;1310676.4392643804;1.9022673152853846;0.09589154192516601
6453;2019-02-26 04:33:37.854;755;185;141;140;131;45;213;27;56;35;624;601;49;81;264;263;272;187;217;215;211;25;546;354;369;130;359;252;547;152.0;109.0;560.0;0.0;140.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28574.67578125;9870.6865234375;0.0;1134.15637207031;447.0;103686;;;Calculated values ==>;1551152017.854;348.66;291.66;287.26000000000005;287.16;286.26000000000005;277.66;273.7412296467126;294.46000000000004;275.86;278.76000000000005;276.66;335.56;333.26000000000005;278.06;281.26000000000005;299.56;299.46000000000004;300.36;291.86;294.66;294.26000000000005;;317.86;275.66;240.39332010688793;261.41265627149306;273.7412296467126;294.86;5460000.0;3540000.0;3690000.0;1300000.0;3590000.0;2520000.0;5470000.0;0.025333333333333333;0.018166666666666668;0.09333333333333332;0.0;0.02333333333333333;0.048666666666666664;;9870.6865234375;0.0;1134.15637207031;28574.67578125;509220.01891172613;413488.24991588667;235834.43791769267;235520.62652433867;232745.90285546856;430542.39183029096;459967.0695638515;458297.0064650394;473501.9964771252;519684.6558881796;517330.58487024275;457453.4550644065;461276.576668108;468198.0947123171;468767.0812784602;437096.92859707953;414215.5863340789;460240.6892960998;459692.8932557732;;187738.9118479558;472533.2602288536;201446.94854128102;217934.1009820263;273.7412296467126;3562787.7353518107;1463134.1382925038;223412.0206978951;0.0;0;242;212;0;0;0;0;10;79;83;1425444346505.0332;522072457134.5596;991305278420.4513;23972.672072884114;0.0;415.67771777784446;11765.594557322347;2779882.8117781486;1158138.9877668994;39189.94527447771;1310849.900090611;3.285275827312572;0.15771437474157077
6454;2019-02-26 04:34:37.884;757;184;141;141;132;45;213;26;57;35;626;603;51;85;264;264;271;186;217;215;211;24;542;355;369;128;360;249;544;273.0;112.0;612.0;120.0;140.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27919.578125;9193.4580078125;0.0;1132.69677734375;450.0;103687;;;Calculated values ==>;1551152077.884;348.86;291.56;287.26000000000005;287.26000000000005;286.36;277.66;273.8482719121499;294.46000000000004;275.76000000000005;278.86;276.66;335.76000000000005;333.46000000000004;278.26000000000005;281.66;299.56;299.56;300.26000000000005;291.76000000000005;294.66;294.26000000000005;;318.16;275.56;239.943914813709;260.9983114674233;273.8482719121499;294.86;5420000.0;3550000.0;3690000.0;1280000.0;3600000.0;2490000.0;5440000.0;0.0455;0.018666666666666668;0.10200000000000001;0.02;0.02333333333333333;0.06883333333333333;;9193.4580078125;0.0;1132.69677734375;27919.578125;509818.6344081218;414351.7324323658;235920.5014572733;235920.5014572733;233127.5417738606;430477.46260093397;459967.0695638515;458893.38762758806;473760.833029134;520137.0209979821;517788.25536325516;458176.05790412496;462203.43792066665;468058.0973201897;468755.5939051956;437778.921909236;415057.9893906339;460240.6892960998;459692.8932557732;;188992.59102226305;472698.3688610173;201582.88676690072;213222.7561534677;273.79878315847674;3563258.7561935293;1463293.0855974574;223430.92058601932;0.0;0;242;212;0;0;0;0;10;79;83;1425665857204.9277;522149895834.52264;991455653570.3796;26245.67108779011;5422.309641882332;424.12407368057285;16965.36110387536;2780301.507214051;1158184.196273517;39196.947121910656;1311089.4444333222;4.75079707092402;0.2697410164297062
6455;2019-02-26 04:35:37.865;758;183;141;141;133;46;213;27;59;34;628;604;53;93;263;264;271;185;217;215;211;24;544;354;369;126;359;248;545;137.0;112.0;492.0;0.0;140.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27134.046875;8341.193359375;0.0;1120.123046875;453.0;103688;;;Calculated values ==>;1551152137.865;348.96000000000004;291.46000000000004;287.26000000000005;287.26000000000005;286.46000000000004;277.76000000000005;273.7412296467126;294.46000000000004;275.86;279.06;276.56;335.96000000000004;333.56;278.46000000000004;282.46000000000004;299.46000000000004;299.56;300.26000000000005;291.66;294.66;294.26000000000005;;318.46000000000004;275.56;239.4893008659735;260.85938512811435;273.7412296467126;294.86;5440000.0;3540000.0;3690000.0;1260000.0;3590000.0;2480000.0;5450000.0;0.022833333333333334;0.018666666666666668;0.082;0.0;0.02333333333333333;0.04616666666666666;;8341.193359375;0.0;1120.123046875;27134.046875;509766.19287396385;413581.5929919801;235891.72453247232;235891.72453247232;233407.33263027412;430542.39183029096;459967.0695638515;459289.30293153;473922.61981710925;520423.4342255816;517974.54586826306;458574.57247657597;463287.5935540541;468069.67075530556;468894.3522621927;437332.8954790577;414305.8763482112;460240.6892960998;459692.8932557732;;190246.288480595;472959.5831453042;201446.94854128102;218855.86059459072;273.7412296467126;3563717.391121055;1463439.1614200573;223449.68813959655;0.0;0;242;212;0;0;0;0;10;79;83;1425887187094.7307;522226071704.45483;991604706355.247;21143.073060000417;0.0;429.83769044246776;11118.643007857921;2780696.2883613007;1158229.3678782866;39204.06121642847;1311323.4036901454;3.45528596176165;0.16065084851631814
6456;2019-02-26 04:36:37.855;759;184;141;141;134;47;213;26;60;34;630;606;54;103;263;264;271;185;217;215;211;24;542;354;369;125;359;247;544;182.0;109.0;673.0;48.0;140.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26349.22265625;7530.54638671875;0.0;1131.30554199219;456.0;103689;;;Calculated values ==>;1551152197.855;349.06000000000006;291.56;287.26000000000005;287.26000000000005;286.56;277.86;273.7412296467126;294.46000000000004;275.76000000000005;279.16;276.56;336.16;333.76000000000005;278.56;283.46000000000004;299.46000000000004;299.56;300.26000000000005;291.66;294.66;294.26000000000005;;318.76000000000005;275.56;239.25999513918347;260.72004837742526;273.7412296467126;294.86;5420000.0;3540000.0;3690000.0;1250000.0;3590000.0;2470000.0;5440000.0;0.030333333333333334;0.018166666666666668;0.11216666666666668;0.008;0.02333333333333333;0.05366666666666667;;7530.54638671875;0.0;1131.30554199219;26349.22265625;510064.69181578193;414351.7324323658;235920.5014572733;235920.5014572733;233740.58395355745;430542.39183029096;459967.0695638515;459564.97924911254;474051.4637773472;520709.486512116;518262.6829655454;458852.32562542724;464594.51877627434;468069.67075530556;468894.3522621927;437778.921909236;414706.8463803602;460240.6892960998;459692.8932557732;;191500.00471740507;473089.87314066343;201395.83408883272;216406.55903163296;273.7212677412931;3564163.0107515673;1463571.4038738795;223468.4469175226;0.0;0;242;212;0;0;0;0;10;79;83;1426108550194.7659;522301359154.4668;991753181605.2705;28957.97244881139;2173.5523124146457;419.1427054412439;13056.366603362192;2781113.7274891553;1158247.4777954037;39211.13487392252;1311524.828527202;5.149826438636421;0.2876543301635784
6457;2019-02-26 04:37:37.845;760;183;141;141;135;49;213;27;61;34;634;608;56;113;263;264;271;184;217;215;211;24;544;354;369;125;359;251;546;91.0;96.0;517.0;26.0;140.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26212.423828125;7412.50634765625;0.0;1145.89562988281;457.0;103690;;;Calculated values ==>;1551152257.845;349.16;291.46000000000004;287.26000000000005;287.26000000000005;286.66;278.06;273.7412296467126;294.46000000000004;275.86;279.26000000000005;276.56;336.56;333.96000000000004;278.76000000000005;284.46000000000004;299.46000000000004;299.56;300.26000000000005;291.56;294.66;294.26000000000005;;318.86;275.56;239.25999513918347;261.27494424493943;273.7412296467126;294.86;5440000.0;3540000.0;3690000.0;1250000.0;3590000.0;2510000.0;5460000.0;0.015166666666666667;0.016;0.08616666666666667;0.004333333333333333;0.02333333333333333;0.0385;;7412.50634765625;0.0;1145.89562988281;26212.423828125;510012.5467316038;413165.12892956054;235863.03687033174;235863.03687033174;233995.12670318302;430542.39183029096;459967.0695638515;459055.0063224611;474051.4637773472;520788.84925585;518131.503226222;458456.393904279;465167.86201035697;468069.67075530556;468894.3522621927;437332.8954790577;413534.6774420643;460240.6892960998;459692.8932557732;;191917.91438739494;473089.87314066343;201407.51422495014;222289.64916154504;273.72582979928484;3564600.9514700533;1463695.9085591126;223487.4204311785;0.0;0;242;212;0;0;0;0;10;79;83;1426329913294.801;522376346654.4787;991902556705.2943;22200.625569068863;1177.2902219680907;380.7714885918945;9140.024897627784;2781539.9780857638;1158275.3968292468;39217.799714548586;1311709.7676280846;3.8440251186608254;0.21469088581142648
6458;2019-02-26 04:38:37.856;761;185;142;142;136;50;213;27;62;34;639;611;59;115;263;265;271;187;217;215;211;24;550;356;369;125;361;251;552;129.0;110.0;598.0;62.0;140.0;0;76;36;1;0;0;0;0;0;0;1;0;0;0;0;25976.458984375;7309.69287109375;0.0;1013.8500366210901;460.0;103691;;;Calculated values ==>;1551152317.856;349.26;291.66;287.36;287.36;286.76000000000005;278.16;273.955091788801;294.46000000000004;275.86;279.36;276.56;337.06;334.26000000000005;279.06;284.66;299.46000000000004;299.66;300.26000000000005;291.86;294.66;294.26000000000005;;319.16;275.56;239.25999513918347;261.27494424493943;273.955091788801;294.86;5500000.0;3560000.0;3690000.0;1250000.0;3610000.0;2510000.0;5520000.0;0.021500000000000002;0.018333333333333333;0.09966666666666667;0.010333333333333333;0.02333333333333333;0.044833333333333336;;7309.69287109375;0.0;1013.8500366210901;25976.458984375;509609.60437499813;411342.59817574464;236006.0425799679;236006.0425799679;234143.04538558066;430412.23801567365;459967.0695638515;459174.48084787815;474051.4637773472;521299.2282325979;518438.42018710036;458815.81058686663;465399.24274987984;467788.9545893743;468744.2255440732;435972.32776913315;412126.3827081116;460240.6892960998;459692.8932557732;;193171.6564234249;473089.87314066343;201896.6965566192;219648.772553901;273.9256596333153;3565035.938559245;1463818.6160446831;223505.42161131953;0.0;0;242;212;0;0;0;0;10;79;83;1426551353884.4983;522451360404.37616;992053184315.0885;25642.019167695475;2802.329491368457;437.1756594520616;10761.978078133936;2781938.739884288;1158308.5664067871;39224.61719041444;1311875.6480584939;4.7628158869590935;0.2847775618724605
6459;2019-02-26 04:39:37.846;763;188;142;142;138;52;213;28;63;35;641;613;60;109;264;264;271;189;217;215;211;26;548;358;369;128;363;253;550;-2.0;111.0;848.0;56.0;140.0;0;74;32;1;0;0;0;0;0;0;1;0;0;0;0;25737.072265625;7022.1484375;0.0;1006.8914794921901;461.0;103692;;;Calculated values ==>;1551152377.846;349.46000000000004;291.96000000000004;287.36;287.36;286.96000000000004;278.36;274.1680685717883;294.46000000000004;275.96000000000004;279.46000000000004;276.66;337.26;334.46000000000004;279.16;284.06;299.56;299.56;300.26000000000005;292.06;294.66;294.26000000000005;;319.26000000000005;275.76000000000005;239.943914813709;261.54996906429363;274.1680685717883;294.86;5480000.0;3579999.9999999995;3690000.0;1280000.0;3629999.9999999995;2530000.0;5500000.0;0.0;0.018500000000000003;0.14133333333333334;0.009333333333333334;0.02333333333333333;0.02333333333333333;;7022.1484375;0.0;1006.8914794921901;25737.072265625;510032.0283829691;413351.9237643686;236063.12854131396;236063.12854131396;234814.12801345368;430280.9020939914;459967.0695638515;458978.51335723914;473760.833029134;521339.97829112876;518475.7365192694;458618.4759770321;464411.5595040403;467636.5908648188;468337.84182631987;436429.6856349974;413720.03103230504;460240.6892960998;459692.8932557732;;193589.57483703562;472891.67638883414;202442.58134241356;236063.12854131396;274.14715535662936;3565466.8128287145;1463938.0281502719;223522.25831737104;0.0;0;242;212;0;0;0;0;10;79;83;1426772716984.5334;522527247754.38824;992204359115.1125;36257.07839142868;2524.1915537665923;420.1286101498085;5218.0278433373815;2782454.4797263937;1158352.9466842245;39231.760201961886;1312008.7925800746;5.532345941471258;0.40418064972325984
6460;2019-02-26 04:40:37.877;765;188;141;141;139;54;213;29;65;35;641;613;61;111;265;264;271;190;217;215;211;27;554;357;369;129;362;256;555;-2.0;113.0;836.0;0.0;140.0;0;69;40;1;0;0;0;0;0;0;1;0;0;0;0;26112.986328125;7493.01416015625;0.0;996.247314453125;463.0;103693;;;Calculated values ==>;1551152437.877;349.66;291.96000000000004;287.26000000000005;287.26000000000005;287.06;278.56;274.0616903277293;294.46000000000004;276.06;279.66;276.66;337.26;334.46000000000004;279.26000000000005;284.26000000000005;299.66;299.56;300.26000000000005;292.16;294.66;294.26000000000005;;319.46000000000004;275.86;240.16925963744896;261.9595390733887;274.0616903277293;294.86;5540000.0;3570000.0000000005;3690000.0;1290000.0;3620000.0000000005;2560000.0;5550000.0;0.0;0.01883333333333333;0.13933333333333334;0.0;0.02333333333333333;0.02333333333333333;;7493.01416015625;0.0;996.247314453125;26112.986328125;509753.66719701275;411202.0240501036;235608.7752662074;235608.7752662074;234987.53823539513;430346.717906069;459967.0695638515;458743.93027073797;473631.5180336029;521094.57491614664;518224.4468158646;458261.1180039729;464204.3336043849;467906.3786984534;468477.33990780584;435045.6443649274;411990.71530006983;460240.6892960998;459692.8932557732;;194425.4183739577;472857.82487454545;202234.48292222194;235608.7752662074;274.0616903277293;3565899.119894626;1464059.0503347015;223538.9597653175;0.0;0;242;212;0;0;0;0;10;79;83;1426994231375.0403;522604387589.5647;992357138010.462;35740.3163305599;0.0;434.20116405481696;5228.629419756534;2783054.7680058996;1158373.9924819344;39238.883295127525;1312095.8930361297;4.877119998978047;0.32566029762799364
6461;2019-02-26 04:41:37.847;767;191;141;141;138;54;213;29;67;36;640;613;63;110;265;264;271;194;217;215;211;26;559;358;369;131;363;260;561;-1.0;111.0;699.0;31.0;140.0;0;72;51;1;0;0;0;0;0;0;1;0;0;0;0;26831.78125;8179.4599609375;0.0;1016.6181030273401;466.0;103694;;;Calculated values ==>;1551152497.847;349.86;292.26000000000005;287.26000000000005;287.26000000000005;286.96000000000004;278.56;274.1680685717883;294.46000000000004;276.06;279.86;276.76000000000005;337.16;334.46000000000004;279.46000000000004;284.16;299.66;299.56;300.26000000000005;292.56;294.66;294.26000000000005;;319.76000000000005;275.76000000000005;240.61611355647437;262.5002047102346;274.1680685717883;294.86;5590000.0;3579999.9999999995;3690000.0;1310000.0;3629999.9999999995;2600000.0;5610000.0;0.0;0.018500000000000003;0.1165;0.005166666666666667;0.02333333333333333;0.02333333333333333;;8179.4599609375;0.0;1016.6181030273401;26831.78125;509563.2687417944;409693.8420327403;235443.07012640353;235443.07012640353;234518.46612798714;430280.9020939914;459967.0695638515;458349.53514625935;473469.2039465459;520663.98588929756;517888.61657712166;457862.98765851825;463495.47843615426;467765.86006012256;468337.84182631987;433863.82583772537;410935.85697635193;460240.6892960998;459692.8932557732;;195679.20071851107;472499.14586990676;202455.2286571119;235443.07012640353;274.15206850334647;3566340.1056863694;1464189.5889832785;223555.7252567986;0.0;0;242;212;0;0;0;0;10;79;83;1427215520674.266;522682348589.29193;992511860609.9208;29811.686705985678;1395.2269055994402;424.1674239354086;5232.4958730186245;2783600.7615626147;1158385.6135593283;39246.032790133315;1312183.0254919091;4.00861939754409;0.27579152160896314
6462;2019-02-26 04:42:37.868;769;194;140;140;136;55;213;30;70;36;641;614;65;105;265;263;271;196;217;215;211;27;561;360;369;132;365;262;562;-1.0;82.0;1038.0;4.0;140.0;0;74;61;1;0;0;0;0;0;0;1;0;0;0;0;27441.9375;8773.681640625;0.0;1041.45043945312;467.0;103695;;;Calculated values ==>;1551152557.868;350.06000000000006;292.56;287.16;287.16;286.76000000000005;278.66;274.38016830617;294.46000000000004;276.16;280.16;276.76000000000005;337.26;334.56;279.66;283.66;299.66;299.46000000000004;300.26000000000005;292.76000000000005;294.66;294.26000000000005;;319.86;275.86;240.83765695389522;262.7682575881327;274.38016830617;294.86;5610000.0;3600000.0;3690000.0;1320000.0;3650000.0;2620000.0;5620000.0;0.0;0.013666666666666666;0.17300000000000001;0.0006666666666666666;0.02333333333333333;0.02333333333333333;;8773.681640625;0.0;1041.45043945312;27441.9375;509636.4955596429;410484.95857646636;235106.78679093494;235106.78679093494;233881.4349158991;430148.3826014536;459967.0695638515;458395.2689380471;473339.41292369686;520602.3737882591;517823.4274960968;457785.4074473757;462604.37162378425;467484.0592496592;467929.4390683793;433383.4581426254;411296.0720610474;460240.6892960998;459692.8932557732;;196097.13278094304;472465.0996282349;203016.10378887237;235106.78679093494;274.3788684409805;3566792.544975406;1464330.9146103002;223572.88183072786;0.0;0;242;212;0;0;0;0;10;79;83;1427436998164.808;522761276204.48505;992668515420.3041;44180.595570807236;179.63266389290837;301.860943114899;5240.342484179559;2784217.579727254;1158398.7419824465;39252.085144122946;1312270.329690878;5.084234349049884;0.3532162974675964
6463;2019-02-26 04:43:37.848;770;195;138;138;134;55;213;31;72;37;643;615;66;98;266;263;271;197;217;215;211;29;559;361;369;132;366;263;560;-1.0;116.0;933.0;0.0;140.0;0;74;71;1;0;0;0;0;0;0;1;0;0;0;0;28015.470703125;9353.7734375;0.0;1041.25366210938;468.0;103696;;;Calculated values ==>;1551152617.848;350.16;292.66;286.96000000000004;286.96000000000004;286.56;278.66;274.4858918419099;294.46000000000004;276.26000000000005;280.36;276.86;337.46000000000004;334.66;279.76000000000005;282.96000000000004;299.76000000000005;299.46000000000004;300.26000000000005;292.86;294.66;294.26000000000005;;319.96000000000004;276.06;240.83765695389522;262.9017227912062;274.4858918419099;294.86;5590000.0;3610000.0;3690000.0;1320000.0;3660000.0;2630000.0;5600000.0;0.0;0.01933333333333333;0.1555;0.0;0.02333333333333333;0.02333333333333333;;9353.7734375;0.0;1041.25366210938;28015.470703125;509935.8490230596;411775.34303476126;234544.95481796446;234544.95481796446;233325.39325600056;430081.6785162784;459967.0695638515;458479.4507351373;473436.4806182908;520725.8726816902;517842.41468339285;457746.7486710818;461618.2050258951;467472.6610337342;467788.9545893743;433863.82583772537;412550.36299187836;460240.6892960998;459692.8932557732;;196515.0671798046;472659.50235634967;203280.56203811016;234544.95481796446;274.4858918419099;3567254.535995556;1464481.9263819575;223590.2319129572;0.0;0;242;212;0;0;0;0;10;79;83;1427658324364.8784;522840449804.51025;992825962920.3541;39683.42719238772;0.0;412.0602816863755;5253.451896882203;2784916.213628217;1158400.238422333;39258.032504550334;1312357.748827986;4.362560956927221;0.29607540808048616
6464;2019-02-26 04:44:37.869;771;194;137;136;130;54;213;30;73;37;644;617;66;92;267;263;271;195;217;215;211;30;554;362;369;133;367;265;554;-3.0;109.0;1075.0;9.0;140.0;0;78;86;1;0;0;0;0;0;0;1;0;0;0;0;28792.919921875;10077.669921875;0.0;1068.61669921875;468.0;103697;;;Calculated values ==>;1551152677.869;350.26;292.56;286.86;286.76000000000005;286.16;278.56;274.5913991737795;294.46000000000004;276.16;280.46000000000004;276.86;337.56000000000006;334.86;279.76000000000005;282.36;299.86;299.46000000000004;300.26000000000005;292.66;294.66;294.26000000000005;;319.96000000000004;276.16;241.05796691057077;263.1675429290057;274.5913991737795;294.86;5540000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2650000.0;5540000.0;0.0;0.018166666666666668;0.17916666666666667;0.0015;0.02333333333333333;0.02333333333333333;;10077.669921875;0.0;1068.61669921875;28792.919921875;510496.0539171092;413914.7804853892;234397.28894963075;234090.121503474;232268.32528691398;430014.67791919125;459967.0695638515;458282.4154582258;473306.6277234293;520664.54697533016;517880.62705691357;457423.94948013773;460590.26347787766;467461.3852910746;467648.2160412544;435045.6443649274;414277.0601677878;460240.6892960998;459692.8932557732;;196515.0671798046;472625.7912797831;203535.7367062563;234397.28894963075;274.58921595638617;3567728.1049411814;1464643.9117514149;223607.82031973;0.0;0;242;212;0;0;0;0;10;79;83;1427879801854.5405;522919977629.3889;992984418360.1124;45642.113276394535;403.63508186029026;377.2959462480361;5256.89743380999;2785627.508663865;1158403.6032252791;39264.61277539541;1312445.3657274602;4.63651649155615;0.32491466694288496
6465;2019-02-26 04:45:37.849;770;192;136;136;129;52;213;30;74;37;645;618;66;88;267;263;271;194;217;215;211;29;555;360;369;133;365;266;555;-1.0;86.0;922.0;6.0;140.0;0;80;98;1;0;0;0;0;0;0;1;0;0;0;0;29711.8125;10955.810546875;0.0;1081.61010742188;466.0;103698;;;Calculated values ==>;1551152737.849;350.16;292.36;286.76000000000005;286.76000000000005;286.06;278.36;274.38016830617;294.46000000000004;276.16;280.56;276.86;337.66;334.96000000000004;279.76000000000005;281.96000000000004;299.86;299.46000000000004;300.26000000000005;292.56;294.66;294.26000000000005;;319.76000000000005;276.06;241.05796691057077;263.299902668528;274.38016830617;294.86;5550000.0;3600000.0;3690000.0;1330000.0;3650000.0;2660000.0;5550000.0;0.0;0.014333333333333333;0.15366666666666667;0.001;0.02333333333333333;0.02333333333333333;;10955.810546875;0.0;1081.61010742188;29711.8125;510285.2281638678;412758.3114497388;234063.7738840372;234063.7738840372;231943.69716031195;430148.3826014536;459967.0695638515;458244.97634280403;473306.6277234293;520685.42737338645;517899.85231189744;457261.95882343844;459951.12382612156;467743.25174396584;467929.4390683793;434811.4092311339;413506.49496626557;460240.6892960998;459692.8932557732;;195679.20071851107;472528.46462518856;203014.42885098615;234063.7738840372;274.3782197395417;3568215.4818650396;1464819.1323290423;223625.73290360547;0.0;0;242;212;0;0;0;0;10;79;83;1428101128054.6108;522999751029.4143;993143665260.1631;39220.427464576016;269.51403577420245;305.3704377964457;5264.679452007173;2786334.460774318;1158409.2109314026;39270.29976563541;1312533.0163082674;3.7433261397298776;0.25652631682991933
6466;2019-02-26 04:46:37.849;767;190;137;136;127;50;213;30;73;37;648;620;65;86;266;264;271;192;217;215;211;28;550;358;369;133;363;267;550;90.0;87.0;495.0;16.0;140.0;0;79;98;1;0;0;0;0;0;0;1;0;0;0;0;29577.828125;10760.4326171875;0.0;1084.05676269531;463.0;103699;;;Calculated values ==>;1551152797.849;349.86;292.16;286.86;286.76000000000005;285.86;278.16;274.1680685717883;294.46000000000004;276.16;280.46000000000004;276.86;337.96000000000004;335.16;279.66;281.76000000000005;299.76000000000005;299.56;300.26000000000005;292.36;294.66;294.26000000000005;;319.46000000000004;275.96000000000004;241.05796691057077;263.43189868330234;274.1680685717883;294.86;5500000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2670000.0;5500000.0;0.015000000000000001;0.0145;0.0825;0.0026666666666666666;0.02333333333333333;0.03833333333333333;;10760.4326171875;0.0;1084.05676269531;29577.828125;510350.779176863;414083.7466353395;234504.66405459717;234196.27703581506;231466.45240704165;430280.9020939914;459967.0695638515;457962.05894119164;473306.6277234293;520912.56333749223;518022.5195767208;456975.9699685958;459551.67958315444;467895.03022007534;468337.84182631987;435972.32776913315;414798.6417306446;460240.6892960998;459692.8932557732;;194425.4183739577;472431.1216696904;202473.1149227381;221970.57961169584;274.15901615307297;3568709.5622035814;1465000.101022076;223643.78012752312;0.0;0;242;212;0;0;0;0;10;79;83;1428322528054.6108;523079551029.4143;993303565260.1631;21077.837881522417;719.8880179918727;307.0184475580836;9112.68868968963;2786836.9463188685;1158417.4559485174;39275.4030063467;1312652.8277094483;2.635608174868478;0.1409208579297944
6467;2019-02-26 04:47:37.860;762;187;136;136;128;48;213;30;68;37;650;622;63;84;265;264;271;188;217;215;211;27;548;357;369;133;362;266;548;-1.0;87.0;335.0;0.0;140.0;0;80;99;1;0;0;0;0;0;0;1;0;0;0;0;29510.7578125;10789.07421875;0.0;1082.85461425781;461.0;103700;;;Calculated values ==>;1551152857.86;349.36;291.86;286.76000000000005;286.76000000000005;285.96000000000004;277.96000000000004;274.0616903277293;294.46000000000004;276.16;279.96000000000004;276.86;338.16;335.36;279.46000000000004;281.56;299.66;299.56;300.26000000000005;291.96000000000004;294.66;294.26000000000005;;319.26000000000005;275.86;241.05796691057077;263.299902668528;274.0616903277293;294.86;5480000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2660000.0;5480000.0;0.0;0.0145;0.05583333333333333;0.0;0.02333333333333333;0.02333333333333333;;10789.07421875;0.0;1082.85461425781;29510.7578125;509908.62414777244;413808.91226698237;234249.82000437225;234249.82000437225;231814.86334082283;430346.717906069;459967.0695638515;457508.28347498295;473306.6277234293;521200.5005898456;518312.99139222305;456891.7448795973;459465.4314009346;467906.3786984534;468477.33990780584;436429.6856349974;414171.1577566021;460240.6892960998;459692.8932557732;;193589.57483703562;472333.7623376517;202234.48292222194;234249.82000437225;274.0616903277293;3569202.057359949;1465179.7131683212;223661.84103286543;0.0;0;242;212;0;0;0;0;10;79;83;1428543968644.308;523159365659.30524;993463494574.9445;14252.787197529156;0.0;322.7486542367316;5260.338375866021;2787131.422171469;1158423.4561151548;39280.65202766533;1312772.6248936222;1.670821524172361;0.08899968310451521
6468;2019-02-26 04:48:37.880;757;186;136;136;127;46;213;29;56;37;652;624;54;80;265;264;271;188;217;214;211;26;549;355;369;132;360;261;549;-1.0;85.0;221.0;0.0;140.0;0;77;99;1;0;0;0;0;0;0;1;0;0;0;0;29524.439453125;10841.1796875;0.0;1046.73388671875;458.0;103701;;;Calculated values ==>;1551152917.88;348.86;291.76000000000005;286.76000000000005;286.76000000000005;285.86;277.76000000000005;273.8482719121499;294.46000000000004;276.06;278.76000000000005;276.86;338.36;335.56;278.56;281.16;299.66;299.56;300.26000000000005;291.96000000000004;294.56;294.26000000000005;;318.96000000000004;275.76000000000005;240.83765695389522;262.63441904999945;273.8482719121499;294.86;5490000.0;3550000.0;3690000.0;1320000.0;3600000.0;2610000.0;5490000.0;0.0;0.014166666666666666;0.036833333333333336;0.0;0.02333333333333333;0.02333333333333333;;10841.1796875;0.0;1046.73388671875;29524.439453125;509202.7604132283;413024.9693880693;234223.00938080327;234223.00938080327;231490.63740778636;430477.46260093397;459967.0695638515;456845.09893422684;473436.4806182908;521813.99968019495;518936.8467004461;456599.3875696608;459764.8809640404;468186.6588226815;468755.5939051956;436201.4955036115;413764.2266525931;460103.9485977768;459692.8932557732;;192335.8262164488;472367.87413283327;201709.7481601087;234223.00938080327;273.8482719121499;3569694.1813256205;1465360.0253689042;223679.5935192954;0.0;0;242;212;0;0;0;0;10;79;83;1428765442445.1174;523238892159.5959;993621647275.5225;9397.485420180019;0.0;317.86130872276055;5260.96395708263;2787328.5734725385;1158423.4561151548;39285.992223514964;1312860.3316392237;1.2597930320139985;0.056418703298282004
6469;2019-02-26 04:49:37.861;754;186;137;136;127;45;213;28;42;37;651;623;43;73;264;265;271;188;217;215;211;25;546;356;369;131;361;255;547;300.0;112.0;897.0;151.0;140.0;0;73;99;1;0;0;0;0;0;0;1;0;0;0;0;29514.560546875;10852.1435546875;0.0;1006.70385742188;456.0;103702;;;Calculated values ==>;1551152977.861;348.56000000000006;291.76000000000005;286.86;286.76000000000005;285.86;277.66;273.955091788801;294.46000000000004;275.96000000000004;277.36;276.86;338.26;335.46000000000004;277.46000000000004;280.46000000000004;299.56;299.66;300.26000000000005;291.96000000000004;294.66;294.26000000000005;;318.76000000000005;275.66;240.61611355647437;261.82340779136865;273.955091788801;294.86;5460000.0;3560000.0;3690000.0;1310000.0;3610000.0;2550000.0;5470000.0;0.05;0.018666666666666668;0.14950000000000002;0.025166666666666667;0.02333333333333333;0.07333333333333333;;10852.1435546875;0.0;1006.70385742188;29514.560546875;509096.4388799202;413854.0851824992;234586.02822254674;234276.7093608456;231539.2039198338;430412.23801567365;459967.0695638515;456113.1101176497;473566.1253818903;522199.14812796627;519333.4070250643;456235.3892323839;459861.7630027801;467917.8483940991;468744.2255440732;436883.1785832939;414572.912758482;460240.6892960998;459692.8932557732;;191500.00471740507;472402.05409754877;201841.86210282228;212260.46041364368;273.90429216885263;3570186.017194488;1465540.7458161586;223696.70008168728;0.0;0;242;212;0;0;0;0;10;79;83;1428986772334.9204;523317767174.52563;993776398255.3846;38013.551578216706;6809.098165200617;416.4582953964896;18145.045075089496;2787723.5403347146;1158480.1806313607;39292.109615756;1313055.3199484611;5.344883099615574;0.332676278484318
6470;2019-02-26 04:50:37.861;755;186;137;137;128;46;213;27;32;36;646;620;34;70;264;265;271;187;217;215;211;25;548;355;369;131;360;249;549;129.0;86.0;618.0;57.0;140.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29576.89453125;11016.416015625;0.0;978.2123413085941;456.0;103703;;;Calculated values ==>;1551153037.861;348.66;291.76000000000005;286.86;286.86;285.96000000000004;277.76000000000005;273.8482719121499;294.46000000000004;275.86;276.36;276.76000000000005;337.76;335.16;276.56;280.16;299.56;299.66;300.26000000000005;291.86;294.66;294.26000000000005;;318.76000000000005;275.66;240.61611355647437;260.9983114674233;273.8482719121499;294.86;5480000.0;3550000.0;3690000.0;1310000.0;3600000.0;2490000.0;5490000.0;0.021500000000000002;0.014333333333333333;0.103;0.0095;0.02333333333333333;0.044833333333333336;;11016.416015625;0.0;978.2123413085941;29576.89453125;509043.49594689475;413024.9693880693;234531.7053546236;234531.7053546236;231790.3477494485;430477.46260093397;459967.0695638515;455884.04229320394;473469.2039465459;522175.88915117376;519524.73402930726;456126.8323979735;460437.63231229375;468058.0973201897;468883.0007636323;436429.6856349974;413396.8702782222;460240.6892960998;459692.8932557732;;191500.00471740507;472402.05409754877;201634.0920140977;218755.526466416;273.8187632158072;3570678.445986806;1465722.9838125778;223713.24105001002;0.0;0;242;212;0;0;0;0;10;79;83;1429208172334.9204;523396367174.52563;993927598255.3846;26187.74487874794;2572.2956397927856;330.1370201137777;10802.025277722847;2788258.5511385226;1158558.3589130691;39298.331243385255;1313296.5455347346;3.3258390030331646;0.1978703835680555
6471;2019-02-26 04:51:37.892;760;186;137;137;129;46;213;27;26;36;638;615;27;69;263;266;271;188;217;215;211;25;546;355;369;131;360;245;547;209.0;86.0;317.0;152.0;140.0;0;68;81;1;0;0;0;0;0;0;1;0;0;0;0;28445.12890625;9866.365234375;0.0;938.6137084960941;459.0;103704;;;Calculated values ==>;1551153097.892;349.16;291.76000000000005;286.86;286.86;286.06;277.76000000000005;273.8482719121499;294.46000000000004;275.86;275.76000000000005;276.76000000000005;336.96000000000004;334.66;275.86;280.06;299.46000000000004;299.76000000000005;300.26000000000005;291.96000000000004;294.66;294.26000000000005;;319.06;275.66;240.61611355647437;260.44013211722256;273.8482719121499;294.86;5460000.0;3550000.0;3690000.0;1310000.0;3600000.0;2450000.0;5470000.0;0.034833333333333334;0.014333333333333333;0.05283333333333333;0.025333333333333333;0.02333333333333333;0.058166666666666665;;9866.365234375;0.0;938.6137084960941;28445.12890625;509837.2217918819;413854.0851824992;234586.02822254674;234586.02822254674;232140.6331088491;430477.46260093397;459967.0695638515;455818.0939289369;473469.2039465459;521687.2005827718;519347.1034685303;455938.9057791105;460936.69418933644;467929.4390683793;469010.3157840944;436883.1785832939;414572.912758482;460240.6892960998;459692.8932557732;;192753.74022246967;472402.05409754877;201470.50512611523;214754.66911895308;273.7549094131407;3571162.212665016;1465897.0969013427;223729.2228533992;0.0;0;242;212;0;0;0;0;10;79;83;1429429686724.5474;523475007784.3932;994075874825.135;13438.030941749079;6863.599240609649;319.7804768223045;14247.240037291702;2788588.93654745;1158637.031997043;39303.75002077316;1313505.3972630114;3.2270910365335195;0.19042212973102868
6472;2019-02-26 04:52:37.862;766;184;137;137;130;47;213;27;22;36;629;608;23;75;263;266;271;186;217;215;211;25;543;355;369;132;360;246;544;226.0;109.0;268.0;45.0;140.0;0;67;66;1;0;0;0;0;0;0;1;0;0;0;0;27527.201171875;8877.5126953125;0.0;941.5835571289059;463.0;103705;;;Calculated values ==>;1551153157.862;349.76;291.56;286.86;286.86;286.16;277.86;273.8482719121499;294.46000000000004;275.86;275.36;276.76000000000005;336.06;333.96000000000004;275.46000000000004;280.66;299.46000000000004;299.76000000000005;300.26000000000005;291.76000000000005;294.66;294.26000000000005;;319.46000000000004;275.66;240.83765695389522;260.58029834229245;273.8482719121499;294.86;5430000.0;3550000.0;3690000.0;1320000.0;3600000.0;2460000.0;5440000.0;0.03766666666666666;0.018166666666666668;0.04466666666666667;0.007500000000000001;0.02333333333333333;0.06099999999999999;;8877.5126953125;0.0;941.5835571289059;27527.201171875;510837.5268069308;414351.7324323658;234668.1203033321;234668.1203033321;232518.5904232543;430477.46260093397;459967.0695638515;455167.20881649444;473339.41292369686;520689.8390773478;518550.4442802356;455288.68866487674;461487.12355173944;467929.4390683793;469010.3157840944;437556.3647766302;415057.9893906339;460240.6892960998;459692.8932557732;;194425.4183739577;472270.6324499597;201620.51787936996;214261.67727651395;273.813467287293;3571628.415531181;1466053.2177846732;223744.88332979826;0.0;0;242;212;0;0;0;0;10;79;83;1429650976024.6528;523553868334.4308;994223101175.2052;11325.085528524894;2029.8758592794231;408.72048617893284;14971.30417473481;2788795.1926718154;1158711.1072334312;39309.81782671372;1313748.763387627;2.9264389827702764;0.1056831767259247
6473;2019-02-26 04:53:37.862;769;184;137;137;131;48;213;27;19;36;622;602;21;80;263;266;271;186;217;214;211;24;545;354;369;131;359;248;547;139.0;111.0;180.0;129.0;140.0;0;66;58;1;0;0;0;0;0;0;1;0;0;0;0;25528.73828125;8480.99609375;0.0;943.7770385742191;465.0;103706;;;Calculated values ==>;1551153217.862;350.06000000000006;291.56;286.86;286.86;286.26000000000005;277.96000000000004;273.7412296467126;294.46000000000004;275.86;275.06;276.76000000000005;335.36;333.36;275.26000000000005;281.16;299.46000000000004;299.76000000000005;300.26000000000005;291.76000000000005;294.56;294.26000000000005;;319.66;275.56;240.61611355647437;260.85938512811435;273.7412296467126;294.86;5450000.0;3540000.0;3690000.0;1310000.0;3590000.0;2480000.0;5470000.0;0.023166666666666665;0.018500000000000003;0.030000000000000002;0.021500000000000002;0.02333333333333333;0.0465;;8480.99609375;0.0;943.7770385742191;25528.73828125;511032.1330394554;413117.91072696255;234586.02822254674;234586.02822254674;232745.90285546856;430542.39183029096;459967.0695638515;454465.61127528903;473469.2039465459;519811.6630467892;517770.24870881485;454710.2740528838;461768.78422721353;468069.67075530556;469148.6204098384;437108.5036137128;413854.0851824992;460103.9485977768;459692.8932557732;;195261.2709748474;472304.9464017478;201111.70473931907;217908.85630796378;273.6101873016172;3572070.548359957;1466197.872024582;223760.5946680958;0.0;0;242;212;0;0;0;0;10;79;83;1429872376024.6528;523632768334.4308;994371301175.2052;7600.6171960791;5830.654695742218;430.2067409774515;11242.957718073136;2788952.906861187;1158776.611654723;39316.80888694002;1313967.215570067;2.6636647904840296;0.15454932693828316
6474;2019-02-26 04:54:37.853;770;185;137;137;131;49;213;27;16;35;618;598;18;81;263;266;271;187;217;214;211;24;546;356;369;132;361;250;547;166.0;86.0;513.0;228.0;140.0;0;64;54;1;0;0;0;0;0;0;1;0;0;0;0;26881.888671875;8209.5;0.0;933.6672973632809;469.0;103707;;;Calculated values ==>;1551153277.853;350.16;291.66;286.86;286.86;286.26000000000005;278.06;273.955091788801;294.46000000000004;275.86;274.76000000000005;276.66;334.96000000000004;332.96000000000004;274.96000000000004;281.26000000000005;299.46000000000004;299.76000000000005;300.26000000000005;291.86;294.56;294.26000000000005;;320.06;275.56;240.83765695389522;261.13683023647616;273.955091788801;294.86;5460000.0;3560000.0;3690000.0;1320000.0;3610000.0;2500000.0;5470000.0;0.027666666666666666;0.014333333333333333;0.08549999999999999;0.038;0.02333333333333333;0.051;;8209.5;0.0;933.6672973632809;26881.888671875;511068.20265248837;413488.24991588667;234586.02822254674;234586.02822254674;232745.90285546856;430412.23801567365;459967.0695638515;453757.5995671252;473242.3297776949;519237.4372802796;517192.4750773175;454004.120453981;461581.9699322319;467788.9545893743;468871.7681886195;436883.1785832939;414215.5863340789;460103.9485977768;459692.8932557732;;196933.003932529;472173.3745042847;201703.5467917555;216747.81934179072;273.85036108296805;3572507.2380708246;1466336.938628764;223776.2376907401;0.0;0;242;212;0;0;0;0;10;79;83;1430093742814.4207;523711656499.348;994520678765.0485;21550.621512294107;10277.85345307611;324.90215557208165;12390.198769613105;2789195.79741112;1158910.829086854;39323.100517185216;1314164.1289991455;4.871788346626988;0.3634550721958236
6475;2019-02-26 04:55:37.863;770;186;137;137;133;51;213;27;11;35;617;596;14;81;263;266;271;188;217;215;211;25;551;356;369;132;361;251;552;142.0;111.0;666.0;199.0;140.0;0;65;51;1;0;0;0;0;0;0;1;0;0;0;0;26753.904296875;8104.24560546875;0.0;948.746704101562;472.0;103708;;;Calculated values ==>;1551153337.863;350.16;291.76000000000005;286.86;286.86;286.46000000000004;278.26000000000005;273.955091788801;294.46000000000004;275.86;274.26000000000005;276.66;334.86;332.76000000000005;274.56;281.26000000000005;299.46000000000004;299.76000000000005;300.26000000000005;291.96000000000004;294.66;294.26000000000005;;320.36;275.66;240.83765695389522;261.27494424493943;273.955091788801;294.86;5510000.0;3560000.0;3690000.0;1320000.0;3610000.0;2510000.0;5520000.0;0.023666666666666666;0.018500000000000003;0.111;0.033166666666666664;0.02333333333333333;0.047;;8104.24560546875;0.0;948.746704101562;26753.904296875;510633.7498697487;411737.20685016055;234450.81939765735;234450.81939765735;233225.9436851275;430412.23801567365;459967.0695638515;452967.02769892645;473242.3297776949;519052.0138472603;516903.0116323937;453339.18957366527;461429.4400758132;467788.9545893743;468871.7681886195;435742.1707823336;412510.35525449144;460240.6892960998;459692.8932557732;;198186.82848740023;472270.6324499597;201780.23520897498;217999.67416789528;273.8802688885754;3572954.2775063165;1466472.909166768;223791.92708854703;0.0;0;242;212;0;0;0;0;10;79;83;1430315179714.3855;523790869699.33545;994671003815.0245;27881.733966384614;8971.264841825992;429.7885872650798;11359.58129713026;2789607.8023627596;1159071.2651408392;39329.390654889445;1314362.0768188091;5.373070806785506;0.39914502526486634
6476;2019-02-26 04:56:37.854;768;188;137;137;133;52;213;28;6;35;617;594;9;82;264;266;271;190;217;214;211;26;552;357;369;133;362;253;553;-2.0;113.0;209.0;191.0;140.0;0;65;47;1;0;0;0;0;0;0;1;0;0;0;0;26546.37890625;7871.53173828125;0.0;948.1213989257809;474.0;103709;;;Calculated values ==>;1551153397.854;349.96000000000004;291.96000000000004;286.86;286.86;286.46000000000004;278.36;274.0616903277293;294.46000000000004;275.96000000000004;273.76000000000005;276.66;334.86;332.56;274.06;281.36;299.56;299.76000000000005;300.26000000000005;292.16;294.56;294.26000000000005;;320.56;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;294.86;5520000.0;3570000.0000000005;3690000.0;1330000.0;3620000.0000000005;2530000.0;5530000.0;0.0;0.01883333333333333;0.034833333333333334;0.03183333333333333;0.02333333333333333;0.02333333333333333;;7871.53173828125;0.0;948.1213989257809;26546.37890625;510299.7160955738;412080.6298862991;234424.01512401755;234424.01512401755;233200.32377744868;430346.717906069;459967.0695638515;451994.87677527976;473112.1826642056;518885.3321437601;516528.1303357483;452370.68877505016;461241.792789201;467777.34666785965;468732.9764279705;435511.01266642276;412845.1473663945;460103.9485977768;459692.8932557732;;199022.72361097817;472236.3865531139;201816.29027917565;234424.01512401755;273.8988419551542;3573398.3799089543;1466606.0206753002;223807.73195170003;0.0;0;242;212;0;0;0;0;10;79;83;1430536546505.033;523870357774.56793;994822181135.4668;8714.55409628096;8608.373064720365;426.873796483865;5256.273823074297;2789912.7256854805;1159217.7401492747;39336.52843728025;1314500.5215087302;2.608501085321021;0.23973976475619338
6477;2019-02-26 04:57:37.864;767;189;136;136;133;54;213;29;2;36;618;594;6;80;264;266;271;191;217;214;211;27;555;359;369;133;364;257;556;-2.0;87.0;729.0;141.0;140.0;0;67;56;1;0;0;0;0;0;0;1;0;0;0;0;27131.5546875;8424.974609375;0.0;979.6318969726559;476.0;103710;;;Calculated values ==>;1551153457.864;349.86;292.06;286.76000000000005;286.76000000000005;286.46000000000004;278.56;274.27422755570615;294.46000000000004;276.06;273.36;276.76000000000005;334.96000000000004;332.56;273.76000000000005;281.16;299.56;299.76000000000005;300.26000000000005;292.26000000000005;294.56;294.26000000000005;;320.76000000000005;275.86;241.05796691057077;262.0952818180154;274.27422755570615;294.86;5550000.0;3590000.0;3690000.0;1330000.0;3640000.0;2570000.0;5560000.0;0.0;0.0145;0.1215;0.0235;0.02333333333333333;0.02333333333333333;;8424.974609375;0.0;979.6318969726559;27131.5546875;509913.81474380015;411156.2656500391;234037.50190497388;234037.50190497388;233123.89441607488;430214.79039162316;459967.0695638515;450781.04685447155;473209.4130839679;518653.9736729532;516187.4295368279;451289.36801950133;460387.67024430877;467495.5796977367;468454.6555809868;434811.4092311339;411946.55931517074;460103.9485977768;459692.8932557732;;199858.6285646581;472333.7623376517;202616.16534884466;234037.50190497388;274.21916402131905;3573845.77057485;1466741.847528879;223823.79923993177;0.0;0;242;212;0;0;0;0;10;79;83;1430757983404.9978;523950171074.55524;994975206635.4425;30152.033102933667;6338.363529236965;331.5403237814654;5265.292464851983;2790236.6678934605;1159342.3170468942;39342.84960830107;1314588.215841069;4.475171756776557;0.36400300390517026
