;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6478;2019-02-26 04:58:37.865;764;192;136;135;132;55;213;30;-1;36;621;596;2;74;265;266;271;194;217;215;211;28;560;360;369;133;365;260;560;-2.0;108.0;601.0;190.0;140.0;0;66;68;1;0;0;0;0;0;0;1;0;0;0;0;27840.263671875;9187.9111328125;0.0;994.96484375;476.0;103711;;;Calculated values ==>;1551153517.865;349.56000000000006;292.36;286.76000000000005;286.66;286.36;278.66;274.38016830617;294.46000000000004;276.16;273.06;276.76000000000005;335.26000000000005;332.76000000000005;273.36;280.56;299.66;299.76000000000005;300.26000000000005;292.56;294.66;294.26000000000005;;320.76000000000005;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;294.86;5600000.0;3600000.0;3690000.0;1330000.0;3650000.0;2600000.0;5600000.0;0.0;0.018000000000000002;0.10016666666666667;0.03166666666666666;0.02333333333333333;0.02333333333333333;;9187.9111328125;0.0;994.96484375;27840.263671875;509102.19041719096;410571.86841490306;233933.16193898747;233628.78261562894;232721.52249821924;430148.3826014536;459967.0695638515;449856.25088968576;473209.4130839679;518711.66805762186;516137.50123033935;450242.1124448524;459197.57664713153;467484.0592496592;468315.1240550476;433624.20166924683;411379.88356091734;460240.6892960998;459692.8932557732;;199858.6285646581;472431.1216696904;202832.51270912465;233933.16193898747;274.3077212964152;3574303.8766955994;1466888.6240227874;223840.2544870008;0.0;0;242;212;0;0;0;0;10;79;83;1430979387094.7305;524029972404.45886;995130309220.2551;24743.544441086204;8537.289283751248;400.3977259499309;5267.727064058333;2790694.138663494;1159466.282886249;39348.949193699525;1314675.9924666232;3.8249467640078207;0.3315307225790343
6479;2019-02-26 04:59:37.855;760;195;135;134;130;55;213;30;-6;37;626;598;0;64;266;265;271;197;217;215;211;29;557;362;369;133;367;262;557;-2.0;110.0;676.0;164.0;140.0;0;69;77;1;0;0;0;0;0;0;1;0;0;0;0;28326.7890625;9647.5322265625;0.0;1016.0272216796901;475.0;103712;;;Calculated values ==>;1551153577.855;349.16;292.66;286.66;286.56;286.16;278.66;274.5913991737795;294.46000000000004;276.16;272.56;276.86;335.76000000000005;332.96000000000004;273.16;279.56;299.76000000000005;299.66;300.26000000000005;292.86;294.66;294.26000000000005;;320.66;276.06;241.05796691057077;262.7682575881327;274.5913991737795;294.86;5570000.0;3620000.0000000005;3690000.0;1330000.0;3670000.0000000005;2620000.0;5570000.0;0.0;0.018333333333333333;0.11266666666666666;0.02733333333333333;0.02333333333333333;0.02333333333333333;;9647.5322265625;0.0;1016.0272216796901;28326.7890625;508868.9954389874;413051.426362488;233706.05711679408;233401.81410013582;232194.5785064578;430014.67791919125;459967.0695638515;448842.37372817216;473306.6277234293;519059.3800585932;516173.21412498504;449621.4794556614;457663.1597208959;467331.35969250975;467906.3786984534;434339.77273449954;413793.25851007923;460240.6892960998;459692.8932557732;;199440.67485045042;472528.46462518856;203389.4623262716;233706.05711679408;274.53269252842716;3574771.8574586646;1467045.559890469;223857.00996117084;0.0;0;242;212;0;0;0;0;10;79;83;1431200750194.7656;524109759104.47156;995286883120.28;27654.361351280793;7356.466062837062;376.6860941143722;5273.026176576178;2791130.7151036304;1159598.7087728314;39355.42381291801;1314763.8174370406;3.8130363395227285;0.31900791044110277
6480;2019-02-26 05:00:37.835;756;194;134;133;128;54;213;30;-11;37;630;602;-2;54;266;265;271;195;217;215;211;30;556;361;369;133;366;262;556;-3.0;109.0;257.0;164.0;140.0;0;69;84;1;0;0;0;0;0;0;1;0;0;0;0;28805.74609375;10036.5126953125;0.0;1016.5053100585901;473.0;103713;;;Calculated values ==>;1551153637.835;348.76;292.56;286.56;286.46000000000004;285.96000000000004;278.56;274.4858918419099;294.46000000000004;276.16;272.06;276.86;336.16;333.36;272.96000000000004;278.56;299.76000000000005;299.66;300.26000000000005;292.66;294.66;294.26000000000005;;320.46000000000004;276.16;241.05796691057077;262.7682575881327;274.4858918419099;294.86;5560000.0;3610000.0;3690000.0;1330000.0;3660000.0;2620000.0;5560000.0;0.0;0.018166666666666668;0.04283333333333333;0.02733333333333333;0.02333333333333333;0.02333333333333333;;10036.5126953125;0.0;1016.5053100585901;28805.74609375;508459.68258356664;413092.82235656865;233427.43088133316;233123.89441607488;231620.58575183383;430081.6785162784;459967.0695638515;448189.30007072474;473306.6277234293;519471.05219758826;516586.0189755299;449362.32262631203;456435.4872589836;467472.6610337342;468046.64453070954;434576.1230583078;413465.294141843;460240.6892960998;459692.8932557732;;198604.77482894104;472625.7912797831;203015.34309094158;233427.43088133316;274.3832275191323;3575247.803216965;1467209.538920301;223873.94208635035;0.0;0;242;212;0;0;0;0;10;79;83;1431422076394.836;524189532504.49695;995444030720.33;10501.617823967377;7369.352250495002;383.5133919824442;5279.5274554036;2791448.5756080276;1159721.3830204306;39361.756696972254;1314851.7260713528;2.1291932131488736;0.18461838816640413
6481;2019-02-26 05:01:37.876;750;192;134;133;126;52;213;30;-14;37;634;605;-5;45;266;265;271;193;217;214;211;30;551;360;369;133;365;260;551;-1.0;113.0;407.0;125.0;140.0;0;71;88;1;0;0;0;0;0;0;1;0;0;0;0;28948.359375;10167.21484375;0.0;1020.7061157226599;470.0;103714;;;Calculated values ==>;1551153697.876;348.16;292.36;286.56;286.46000000000004;285.76000000000005;278.36;274.38016830617;294.46000000000004;276.16;271.76000000000005;276.86;336.56;333.66;272.66;277.66;299.76000000000005;299.66;300.26000000000005;292.46000000000004;294.56;294.26000000000005;;320.16;276.16;241.05796691057077;262.5002047102346;274.38016830617;294.86;5510000.0;3600000.0;3690000.0;1330000.0;3650000.0;2600000.0;5510000.0;0.0;0.01883333333333333;0.06783333333333334;0.020833333333333332;0.02333333333333333;0.02333333333333333;;10167.21484375;0.0;1020.7061157226599;28948.359375;508157.4380459865;414400.9631372732;233556.60644053924;233251.63598009013;231144.06173944077;430148.3826014536;459967.0695638515;448170.27249591326;473306.6277234293;520047.8238075563;517064.9307956273;449339.9309392191;455655.026436199;467613.70570579113;468186.6588226815;435742.1707823336;414757.0629070427;460103.9485977768;459692.8932557732;;197350.94305643384;472625.7912797831;202859.48910901262;233556.60644053924;274.31818085022707;3575729.4163058624;1467378.0183651536;223890.93044898784;0.0;0;242;212;0;0;0;0;10;79;83;1431643627684.4277;524269387034.3498;995600737730.0413;16640.248139744763;5620.131295224384;395.2195316513121;5276.513359022125;2791674.9123818227;1159829.7026843377;39368.25057244194;1314939.7531887656;2.4966311816846405;0.19879217402571733
6482;2019-02-26 05:02:37.876;743;188;134;133;125;51;213;31;-18;38;636;607;-8;39;266;265;271;189;217;215;211;29;547;358;369;133;363;258;548;0.0;108.0;227.0;87.0;140.0;0;68;88;1;0;0;0;0;0;0;1;0;0;0;0;28934.537109375;10165.595703125;0.0;988.667724609375;466.0;103715;;;Calculated values ==>;1551153757.876;347.46000000000004;291.96000000000004;286.56;286.46000000000004;285.66;278.26000000000005;274.1680685717883;294.46000000000004;276.26000000000005;271.36;276.96000000000004;336.76000000000005;333.86;272.36;277.06;299.76000000000005;299.66;300.26000000000005;292.06;294.66;294.26000000000005;;319.76000000000005;276.06;241.05796691057077;262.23063862743834;274.1680685717883;294.86;5470000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2580000.0;5480000.0;0.0;0.018000000000000002;0.03783333333333334;0.0145;0.02333333333333333;0.02333333333333333;;10165.595703125;0.0;988.667724609375;28934.537109375;507644.5007018931;414171.1577566021;233634.999816814;233329.15122289144;230917.70107062737;430280.9020939914;459967.0695638515;448022.12068422633;473403.82665571757;520418.008215219;517439.8113888629;449318.6757454253;455246.7572435928;467895.03022007534;468465.9377973502;436656.90959093993;414529.21004869137;460240.6892960998;459692.8932557732;;195679.20071851107;472528.46462518856;202253.88629064782;233634.999816814;274.07380435097883;3576211.7737765657;1467547.4584530443;223907.6752309906;0.0;0;242;212;0;0;0;0;10;79;83;1431865027684.4277;524349187034.3498;995756137730.0413;9298.231534557055;3918.9813858508405;398.2985917604742;5274.6841802423805;2791891.0663791085;1159909.1952900134;39374.86322347037;1315027.679834926;1.693540395096055;0.12053492336164653
6483;2019-02-26 05:03:37.837;736;186;134;133;124;48;213;30;-13;38;636;608;-12;36;265;266;271;188;217;214;211;27;547;356;369;133;361;256;547;-1.0;106.0;33.0;12.0;140.0;0;70;83;1;0;0;0;0;0;0;1;0;0;0;0;28638.07421875;9888.7294921875;0.0;983.093383789062;465.0;103716;;;Calculated values ==>;1551153817.837;346.76;291.76000000000005;286.56;286.46000000000004;285.56;277.96000000000004;273.955091788801;294.46000000000004;276.16;271.86;276.96000000000004;336.76000000000005;333.96000000000004;271.96000000000004;276.76000000000005;299.66;299.76000000000005;300.26000000000005;291.96000000000004;294.56;294.26000000000005;;319.66;275.86;241.05796691057077;261.9595390733887;273.955091788801;294.86;5470000.0;3560000.0;3690000.0;1330000.0;3610000.0;2560000.0;5470000.0;0.0;0.017666666666666667;0.0055000000000000005;0.002;0.02333333333333333;0.02333333333333333;;9888.7294921875;0.0;983.093383789062;28638.07421875;506773.6859733413;413854.0851824992;233661.28145869466;233355.13711966088;230644.0049296121;430412.23801567365;459967.0695638515;449041.0772008778;473403.82665571757;520582.559512763;517711.16817051976;449169.8816865378;455210.6132043254;468046.64453070954;468871.7681886195;436656.90959093993;414572.912758482;460103.9485977768;459692.8932557732;;195261.2709748474;472333.7623376517;201686.90832715572;233661.28145869466;273.8438702879226;3576691.233685714;1467714.4692019816;223924.0958931785;0.0;0;242;212;0;0;0;0;10;79;83;1432086283774.301;524428935164.30414;995910237499.953;1360.4479288054715;541.2937080209919;390.15061070675716;5274.070941931832;2791979.8309734054;1159946.3400892843;39381.42936272066;1315115.5289884703;0.6959240668079261;0.01156749930130396
6484;2019-02-26 05:04:37.857;731;185;135;134;124;46;213;28;-21;37;634;608;-16;33;264;266;270;186;217;214;211;25;544;355;369;133;360;254;545;135.0;110.0;523.0;20.0;140.0;0;69;78;1;0;0;0;0;0;0;1;0;0;0;0;28294.876953125;9574.5556640625;0.0;979.4114379882809;463.0;103717;;;Calculated values ==>;1551153877.857;346.26;291.66;286.66;286.56;285.56;277.76000000000005;273.8482719121499;294.46000000000004;275.96000000000004;271.06;276.86;336.56;333.96000000000004;271.56;276.46000000000004;299.56;299.76000000000005;300.16;291.76000000000005;294.56;294.26000000000005;;319.46000000000004;275.66;241.05796691057077;261.6868853414304;273.8482719121499;294.86;5440000.0;3550000.0;3690000.0;1330000.0;3600000.0;2540000.0;5450000.0;0.022500000000000003;0.018333333333333333;0.08716666666666667;0.0033333333333333335;0.02333333333333333;0.04583333333333334;;9574.5556640625;0.0;979.4114379882809;28294.876953125;506421.9835280345;414305.8763482112;234021.86501065348;233714.07309105288;230691.2781651477;430477.46260093397;459967.0695638515;448378.6952515997;473306.6277234293;520542.3126342151;517879.4702218342;449022.8337932391;455175.52127500746;468058.0973201897;469010.3157840944;437120.33458496624;414661.7335165383;460103.9485977768;459692.8932557732;;194425.4183739577;472138.9942397944;201675.30469451475;218142.64449182173;273.8348394607389;3577165.8330943007;1467876.7173102242;223940.45555148873;0.0;0;242;212;0;0;0;0;10;79;83;1432307757575.1104;524508761764.5959;996063288500.5123;21504.312210225908;901.5456318175987;411.7410195878459;11071.053068347775;2792170.43415515;1159958.3677583807;39388.11402047429;1315251.7837588429;3.210987072661436;0.1616747956658178
6485;2019-02-26 05:05:37.848;727;184;136;135;126;46;213;27;-21;37;632;606;-16;33;263;266;270;186;216;214;211;24;548;354;369;133;359;253;548;146.0;111.0;383.0;53.0;140.0;0;68;74;1;0;0;0;0;0;0;1;0;0;0;0;28089.29296875;9357.8173828125;0.0;965.8455200195309;464.0;103718;;;Calculated values ==>;1551153937.848;345.86;291.56;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.7412296467126;294.46000000000004;275.86;271.06;276.86;336.36;333.76000000000005;271.56;276.46000000000004;299.46000000000004;299.76000000000005;300.16;291.76000000000005;294.56;294.26000000000005;;319.56;275.56;241.05796691057077;261.54996906429363;273.7412296467126;294.76000000000005;5480000.0;3540000.0;3690000.0;1330000.0;3590000.0;2530000.0;5480000.0;0.024333333333333332;0.018500000000000003;0.06383333333333334;0.008833333333333334;0.02333333333333333;0.04766666666666666;;9357.8173828125;0.0;965.8455200195309;28089.29296875;505559.31072803045;412695.35991861223;234249.82000437225;233941.8836566793;231215.83839973132;430542.39183029096;459967.0695638515;448564.25479712116;473306.6277234293;520420.0591956442;517758.5927172041;449206.4498523227;455342.3708884602;468069.67075530556;469148.6204098384;436213.2229783862;413442.3132566535;460103.9485977768;459692.8932557732;;194843.3435325042;472041.5853210863;201331.74708539754;217445.48907370685;273.69623042913065;3577635.6306962776;1468034.463419983;223956.6635945506;0.0;0;242;212;0;0;0;0;10;79;83;1432529124364.8782;524588549794.51215;996215365685.3528;15781.67507559836;2391.270237748584;421.2618298520554;11547.126266011826;2792481.104108055;1159985.8037745785;39395.054669625446;1315440.2403137074;2.91963556858703;0.14466266226139893
6486;2019-02-26 05:06:37.878;725;185;136;135;127;47;213;26;-16;36;630;605;-13;35;263;267;270;187;216;214;211;24;548;354;369;133;359;252;549;300.0;85.0;270.0;53.0;140.0;0;68;68;1;0;0;0;0;0;0;1;0;0;0;0;27789.873046875;9022.158203125;0.0;964.189697265625;462.0;103719;;;Calculated values ==>;1551153997.878;345.66;291.66;286.76000000000005;286.66;285.86;277.86;273.7412296467126;294.46000000000004;275.76000000000005;271.56;276.76000000000005;336.16;333.66;271.86;276.66;299.46000000000004;299.86;300.16;291.86;294.56;294.26000000000005;;319.36;275.56;241.05796691057077;261.41265627149306;273.7412296467126;294.76000000000005;5480000.0;3540000.0;3690000.0;1330000.0;3590000.0;2520000.0;5490000.0;0.05;0.014166666666666666;0.045000000000000005;0.008833333333333334;0.02333333333333333;0.07333333333333333;;9022.158203125;0.0;964.189697265625;27789.873046875;505308.92880701635;412648.34060041176;234223.00938080327;233915.3780254382;231490.63740778636;430542.39183029096;459967.0695638515;449389.49312361225;473209.4130839679;520297.9967524334;517740.33383900055;449772.1156425605;455753.1787349472;468069.67075530556;469275.61845933116;436213.2229783862;413396.8702782222;460103.9485977768;459692.8932557732;;194007.49548133422;472041.5853210863;201347.59882790587;211807.9567311005;273.7024242901075;3578101.5232427106;1468187.7064663577;223972.75526316706;0.0;0;242;212;0;0;0;0;10;79;83;1432750635064.7727;524668389694.4741;996366941435.2805;11161.885243306788;2391.1302140230937;323.2316632523236;18178.228678475996;2792705.7460421068;1160025.6770383262;39401.261884121246;1315688.0754604388;3.2098296713460543;0.10322356733682793
6487;2019-02-26 05:07:37.848;723;185;136;136;129;48;213;27;-12;36;627;603;-10;39;263;267;270;187;216;214;211;25;546;356;369;132;361;250;547;123.0;114.0;455.0;102.0;140.0;0;63;56;1;0;0;0;0;0;0;1;0;0;0;0;27069.205078125;8354.4814453125;0.0;925.525756835938;463.0;103720;;;Calculated values ==>;1551154057.848;345.46000000000004;291.66;286.76000000000005;286.76000000000005;286.06;277.96000000000004;273.955091788801;294.46000000000004;275.86;271.96000000000004;276.76000000000005;335.86;333.46000000000004;272.16;277.06;299.46000000000004;299.86;300.16;291.86;294.56;294.26000000000005;;319.46000000000004;275.66;240.83765695389522;261.13683023647616;273.955091788801;294.76000000000005;5460000.0;3560000.0;3690000.0;1320000.0;3610000.0;2500000.0;5470000.0;0.0205;0.019;0.07583333333333334;0.017;0.02333333333333333;0.043833333333333335;;8354.4814453125;0.0;925.525756835938;27069.205078125;505241.4106401965;413488.24991588667;234276.7093608456;234276.7093608456;232140.6331088491;430412.23801567365;459967.0695638515;450260.8223234669;473339.41292369686;520156.5344782498;517704.0526915668;450513.56302771467;456568.8190744456;467788.9545893743;468999.21857833967;436668.6907976116;414215.5863340789;460103.9485977768;459692.8932557732;;194425.4183739577;472270.6324499597;201811.94174091273;219093.5670899264;273.89262985714424;3578558.4536478114;1468332.4393941653;223988.49501814434;0.0;0;242;212;0;0;0;0;10;79;83;1432971924364.8782;524747849944.512;996517466135.3523;18840.706777510357;4597.797742053799;426.608984807121;10546.27046360295;2792955.642631599;1160083.8889841214;39407.50743185535;1315927.326601324;3.7081203945625782;0.22987929279917657
6488;2019-02-26 05:08:37.869;721;185;137;136;130;49;213;28;-14;36;624;600;-11;43;263;267;270;187;216;214;211;25;546;355;369;132;360;249;547;164.0;112.0;585.0;64.0;140.0;0;61;47;1;0;0;0;0;0;0;1;0;0;0;0;26437.431640625;7821.56787109375;0.0;908.5614624023441;462.0;103721;;;Calculated values ==>;1551154117.869;345.26;291.66;286.86;286.76000000000005;286.16;278.06;273.8482719121499;294.46000000000004;275.96000000000004;271.76000000000005;276.76000000000005;335.56;333.16;272.06;277.46000000000004;299.46000000000004;299.86;300.16;291.86;294.56;294.26000000000005;;319.36;275.66;240.83765695389522;260.9983114674233;273.8482719121499;294.76000000000005;5460000.0;3550000.0;3690000.0;1320000.0;3600000.0;2490000.0;5470000.0;0.02733333333333333;0.018666666666666668;0.09749999999999999;0.010666666666666666;0.02333333333333333;0.050666666666666665;;7821.56787109375;0.0;908.5614624023441;26437.431640625;504991.03596257797;413488.24991588667;234586.02822254674;234276.7093608456;232442.78031288268;430477.46260093397;459967.0695638515;450188.2166420595;473339.41292369686;519932.9584520393;517481.5531998832;450566.7810562303;457214.88426619134;467929.4390683793;469137.5394133821;436668.6907976116;414215.5863340789;460103.9485977768;459692.8932557732;;194007.49548133422;472270.6324499597;201625.6129198637;216804.75154609932;273.81545516373905;3579004.4983474775;1468467.2869850735;224003.7844277024;0.0;0;242;212;0;0;0;0;10;79;83;1433193401854.5403;524827077664.3912;996667218530.1239;24234.85386291409;2886.8802083210235;419.12461665261014;12306.332513290143;2793314.73127344;1160146.28313059;39414.55767857977;1316117.8316125995;4.564329997757381;0.2562545273058854
6489;2019-02-26 05:09:37.859;721;185;137;136;130;51;213;28;-18;36;622;597;-13;47;263;267;270;187;216;214;211;25;545;356;369;132;361;252;547;134.0;85.0;300.0;101.0;140.0;0;59;44;1;0;0;0;0;0;0;1;0;0;0;0;26270.734375;7640.5986328125;0.0;914.916381835938;464.0;103722;;;Calculated values ==>;1551154177.859;345.26;291.66;286.86;286.76000000000005;286.16;278.26000000000005;273.955091788801;294.46000000000004;275.96000000000004;271.36;276.76000000000005;335.36;332.86;271.86;277.86;299.46000000000004;299.86;300.16;291.86;294.56;294.26000000000005;;319.56;275.66;240.83765695389522;261.41265627149306;273.955091788801;294.76000000000005;5450000.0;3560000.0;3690000.0;1320000.0;3610000.0;2520000.0;5470000.0;0.022333333333333334;0.014166666666666666;0.05;0.016833333333333332;0.02333333333333333;0.04566666666666666;;7640.5986328125;0.0;914.916381835938;26270.734375;505082.6910341025;413488.24991588667;234586.02822254674;234276.7093608456;232442.78031288268;430412.23801567365;459967.0695638515;449133.7740112231;473339.41292369686;519480.140602618;516920.68521204713;449772.1156425605;457211.6508634873;467788.9545893743;468999.21857833967;436894.98515524203;414215.5863340789;460103.9485977768;459692.8932557732;;194843.3435325042;472270.6324499597;201770.48904029583;218537.5528560445;273.8764687847131;3579443.659858558;1468596.1168973953;224018.97754379868;0.0;0;242;212;0;0;0;0;10;79;83;1433414764954.5754;524906264464.40375;996817493480.1478;12368.164248546365;4553.419080729342;321.2914832998107;11012.760544920942;2793619.7055868926;1160208.2752909265;39420.72678439132;1316312.1250004864;3.302622379730291;0.187817944256453
6490;2019-02-26 05:10:37.860;720;186;137;136;132;52;213;28;-21;36;621;596;-16;51;263;267;270;188;216;214;211;25;551;356;369;133;361;253;552;167.0;111.0;531.0;63.0;140.0;0;61;44;1;0;0;0;0;0;0;1;0;0;0;0;26378.365234375;7736.48876953125;0.0;926.8827514648441;465.0;103723;;;Calculated values ==>;1551154237.86;345.16;291.76000000000005;286.86;286.76000000000005;286.36;278.36;273.955091788801;294.46000000000004;275.96000000000004;271.06;276.76000000000005;335.26000000000005;332.76000000000005;271.56;278.26000000000005;299.46000000000004;299.86;300.16;291.96000000000004;294.56;294.26000000000005;;319.66;275.66;241.05796691057077;261.54996906429363;273.955091788801;294.76000000000005;5510000.0;3560000.0;3690000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.02783333333333333;0.018500000000000003;0.0885;0.0105;0.02333333333333333;0.051166666666666666;;7736.48876953125;0.0;926.8827514648441;26378.365234375;504406.0089421096;411737.20685016055;234450.81939765735;234143.04538558066;232922.26096884615;430412.23801567365;459967.0695638515;448564.25479712116;473209.4130839679;519294.7846027968;516733.30365379254;449206.4498523227;457533.7450994209;467788.9545893743;468999.21857833967;435522.6516302658;412510.35525449144;460103.9485977768;459692.8932557732;;195261.2709748474;472138.9942397944;201883.6433229024;216735.12426904473;273.9205738341181;3579882.409667148;1468724.2614279666;224034.32612569642;0.0;0;242;212;0;0;0;0;10;79;83;1433636168644.308;524985765789.30774;996968996004.9648;21831.23411546836;2837.6811846273654;425.72748295182595;12431.33917982094;2793904.7053228314;1160269.868819605;39426.95204618853;1316507.4957540815;4.331567897316015;0.23507983669374524
6491;2019-02-26 05:11:37.870;720;188;137;136;132;52;213;28;-25;36;621;595;-19;51;263;267;270;190;216;214;211;25;555;355;369;136;360;257;556;132.0;83.0;631.0;43.0;140.0;0;73;51;1;0;0;0;0;0;0;1;0;0;0;0;26885.564453125;8170.69677734375;0.0;1004.0210571289099;465.0;103724;;;Calculated values ==>;1551154297.87;345.16;291.96000000000004;286.86;286.76000000000005;286.36;278.36;273.8482719121499;294.46000000000004;275.96000000000004;270.66;276.76000000000005;335.26000000000005;332.66;271.26000000000005;278.26000000000005;299.46000000000004;299.86;300.16;292.16;294.56;294.26000000000005;;319.66;275.66;241.71165711629368;262.0952818180154;273.8482719121499;294.76000000000005;5550000.0;3550000.0;3690000.0;1360000.0;3600000.0;2570000.0;5560000.0;0.022000000000000002;0.013833333333333333;0.10516666666666666;0.007166666666666667;0.02333333333333333;0.04533333333333334;;8170.69677734375;0.0;1004.0210571289099;26885.564453125;504037.0520376624;410752.57778573356;234344.06911210594;234037.50190497388;232821.33623767327;430477.46260093397;459967.0695638515;447295.8001136561;472818.15071447083;518961.9014984002;516290.316820333;448078.86734152766;456885.1506218106;467929.4390683793;469137.5394133821;434587.62799413956;411554.17536023696;460103.9485977768;459692.8932557732;;195261.2709748474;471742.7696466962;201652.37671356488;218478.98309516688;273.825896236427;3580326.3497254867;1468856.8434008162;224050.41967257633;0.0;0;242;212;0;0;0;0;10;79;83;1433857605544.273;525066479239.2949;997122021504.9406;25833.500027576258;1935.6478160207744;318.62942810231937;10935.030593947486;2794301.9776416468;1160309.6531908945;39433.15605427537;1316702.2479554566;4.25329787462502;0.2418351735417109
6492;2019-02-26 05:12:37.841;720;191;137;136;132;54;213;29;-29;36;621;597;-25;49;264;266;270;193;216;214;211;26;561;358;369;141;363;263;561;95.0;85.0;838.0;175.0;140.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28172.240234375;9242.48828125;0.0;1140.40954589844;466.0;103725;;;Calculated values ==>;1551154357.841;345.16;292.26000000000005;286.86;286.76000000000005;286.36;278.56;274.1680685717883;294.46000000000004;276.06;270.26000000000005;276.76000000000005;335.26000000000005;332.86;270.66;278.06;299.56;299.76000000000005;300.16;292.46000000000004;294.56;294.26000000000005;;319.76000000000005;275.76000000000005;242.77792619122317;262.9017227912062;274.1680685717883;294.76000000000005;5610000.0;3579999.9999999995;3690000.0;1410000.0;3629999.9999999995;2630000.0;5610000.0;0.01583333333333333;0.014166666666666666;0.1396666666666667;0.029166666666666667;0.02333333333333333;0.03916666666666666;;9242.48828125;0.0;1140.40954589844;28172.240234375;503481.6890862005;409693.8420327403;234212.35542299962;233907.26185526655;232696.73988078404;430280.9020939914;459967.0695638515;445612.9882905744;472161.77640367835;518460.9424116195;515984.596131298;446148.33488201;455652.1820626169;467636.5908648188;468593.9392970479;433152.8459593644;410528.1239549413;460103.9485977768;459692.8932557732;;195679.20071851107;471176.58799080667;202340.82004115824;221328.11771544672;274.1076090765534;3580784.9430054347;1469001.883140335;224068.28129036957;0.0;0;242;212;0;0;0;0;10;79;83;1434078898534.9907;525149539074.5644;997277946105.4464;33977.01283216846;7841.043231864746;320.51689506266047;9335.953708662786;2794800.157680306;1160391.0862382187;39438.47969931299;1316871.0911781727;4.957626235439477;0.3767655604271723
6493;2019-02-26 05:13:37.841;720;195;136;136;132;55;213;29;-24;36;621;598;-22;47;264;266;270;198;216;214;211;27;565;360;369;146;365;266;565;-3.0;111.0;1106.0;186.0;140.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29339.388671875;10509.4765625;0.0;1134.578125;466.0;103726;;;Calculated values ==>;1551154417.841;345.16;292.66;286.76000000000005;286.76000000000005;286.36;278.66;274.38016830617;294.46000000000004;276.06;270.76000000000005;276.76000000000005;335.26000000000005;332.96000000000004;270.96000000000004;277.86;299.56;299.76000000000005;300.16;292.96000000000004;294.56;294.26000000000005;;319.76000000000005;275.86;243.81672145450628;263.299902668528;274.38016830617;294.76000000000005;5650000.0;3600000.0;3690000.0;1460000.0;3650000.0;2660000.0;5650000.0;0.0;0.018500000000000003;0.18433333333333335;0.031000000000000003;0.02333333333333333;0.02333333333333333;;10509.4765625;0.0;1134.578125;29339.388671875;503110.15314495075;409518.284082227;233804.38895259946;233804.38895259946;232598.28189089437;430148.3826014536;459967.0695638515;445700.4443791787;471499.95120613376;518209.72212859115;515831.6019514709;445969.49950302934;454901.9619922797;467354.3118686644;468315.1240550476;432173.5065619932;410769.76271520485;460103.9485977768;459692.8932557732;;195679.20071851107;470606.31521307136;202890.80969501226;233804.38895259946;274.33032245299387;3581264.2065796535;1469166.4828473662;224087.2395209604;0.0;0;242;212;0;0;0;0;10;79;83;1434300298534.9907;525235639074.5644;997436646105.4464;44757.90932678135;8299.180671059834;395.9692611655847;5270.731767074053;2795456.2820316306;1160525.5881040765;39444.450417281565;1316992.8135571373;5.043242461676288;0.42114972729043004
6494;2019-02-26 05:14:37.862;718;197;135;134;130;56;213;30;-15;36;615;594;-13;46;266;264;270;199;216;214;211;28;557;364;369;141;369;268;556;-1.0;86.0;750.0;158.0;140.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30580.900390625;10963.3486328125;0.0;2020.693359375;461.0;103727;;;Calculated values ==>;1551154477.862;344.96000000000004;292.86;286.66;286.56;286.16;278.76000000000005;274.8017692304317;294.46000000000004;276.16;271.66;276.76000000000005;334.66;332.56;271.86;277.76000000000005;299.76000000000005;299.56;300.16;293.06;294.56;294.26000000000005;;319.26000000000005;275.96000000000004;242.77792619122317;263.56353331371673;274.8017692304317;294.76000000000005;5570000.0;3640000.0;3690000.0;1410000.0;3690000.0;2680000.0;5560000.0;0.0;0.014333333333333333;0.125;0.026333333333333334;0.02333333333333333;0.02333333333333333;;10963.3486328125;0.0;2020.693359375;30580.900390625;503599.1104519588;414196.90369202057;233731.9613397987;233427.43088133316;232219.0938687368;429879.7862731237;459967.0695638515;446523.15273872664;472161.77640367835;517421.25745202915;515245.6591582134;446791.05266855954;454439.26461370324;467047.9817599802;467495.5796977367;434113.7753569173;414911.80031545786;460103.9485977768;459692.8932557732;;193589.57483703562;471373.7779470034;203925.11111317854;233731.9613397987;274.74893451274676;3581763.717088589;1469345.4856861276;224113.5426528319;0.0;0;242;212;0;0;0;0;10;79;84;1434521776024.6528;525321769209.433;997596902175.2019;30324.755203193512;7042.814893290721;275.2283089275852;5272.421744706071;2796082.189892864;1160653.4828144046;39450.04568801672;1317080.703920466;3.305228077353723;0.2729576807853106
6495;2019-02-26 05:15:37.852;715;193;134;133;127;55;213;30;-11;35;574;558;-4;64;267;262;270;195;216;214;211;28;552;362;369;136;367;270;552;-1.0;111.0;434.0;140.0;140.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30456.228515625;10854.29296875;0.0;2051.13891601562;457.0;103728;;;Calculated values ==>;1551154537.852;344.66;292.46000000000004;286.56;286.46000000000004;285.86;278.66;274.5913991737795;294.46000000000004;276.16;272.06;276.66;330.56;328.96000000000004;272.76000000000005;279.56;299.86;299.36;300.16;292.66;294.56;294.26000000000005;;318.86;275.96000000000004;241.71165711629368;263.82572766246335;274.5913991737795;294.76000000000005;5520000.0;3620000.0000000005;3690000.0;1360000.0;3670000.0000000005;2700000.0;5520000.0;0.0;0.018500000000000003;0.07233333333333333;0.02333333333333333;0.02333333333333333;0.02333333333333333;;10854.29296875;0.0;2051.13891601562;30456.228515625;503683.4912154357;414359.1762267576;233530.62442456593;233225.9436851275;231418.27721477897;430014.67791919125;459967.0695638515;446676.27187959483;472720.47428543336;512993.7727699485;511326.17916625127;447612.75393220776;456360.901333339;467461.3852910746;467518.9863235821;435290.44854544586;415068.77947206923;460103.9485977768;459692.8932557732;;191917.91438739494;472036.2627623985;203374.5085480799;233530.62442456593;274.5269109892135;3582272.275055765;1469527.2690638895;224147.46893314295;0.0;0;242;212;0;0;0;0;10;79;84;1434743139124.688;525404855359.44617;997758275275.2275;17598.827547646248;6268.774265000767;374.1008778574677;5277.119606061502;2796481.486521986;1160764.3942357565;39455.45586272803;1317168.6021129289;2.2873176628371388;0.1861708387752247
6496;2019-02-26 05:16:37.862;710;189;134;133;125;52;213;30;-48;35;572;561;-25;70;267;262;270;191;216;214;211;29;549;360;369;134;365;272;548;133.0;83.0;286.0;101.0;140.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30428.458984375;10790.72265625;0.0;2075.91577148438;452.0;103729;;;Calculated values ==>;1551154597.862;344.16;292.06;286.56;286.46000000000004;285.66;278.36;274.38016830617;294.46000000000004;276.16;268.36;276.66;330.36;329.26000000000005;270.66;280.16;299.86;299.36;300.16;292.26000000000005;294.56;294.26000000000005;;318.36;276.06;241.2770596917726;264.08650396036035;274.38016830617;294.76000000000005;5490000.0;3600000.0;3690000.0;1340000.0;3650000.0;2720000.0;5480000.0;0.022166666666666668;0.013833333333333333;0.04766666666666666;0.016833333333333332;0.02333333333333333;0.0455;;10790.72265625;0.0;2075.91577148438;30428.458984375;503331.2574916826;414529.21004869137;233634.999816814;233329.15122289144;230917.70107062737;430148.3826014536;459967.0695638515;441163.25139289536;472981.82504853373;512609.8339327209;511461.6728176452;444381.52726092975;456780.9202301007;467743.25174396584;467800.68358461093;435984.02682352165;415233.3291099176;460103.9485977768;459692.8932557732;;189828.38726562503;472397.21216106473;202905.9102670791;218664.4177284816;274.33617538373875;3582779.7320135836;1469707.674256591;224181.8667875537;0.0;0;242;212;0;0;0;0;10;79;84;1434964576024.6528;525485868859.4333;997920902375.2017;11356.933260330574;4536.436915215424;287.0513183715223;10966.795636491766;2796722.8247450152;1160854.4526694817;39460.96638262933;1317303.9906342553;2.109891972396826;0.11849819319572735
6497;2019-02-26 05:17:37.863;703;186;134;133;125;50;213;31;-61;35;592;580;-60;64;266;263;270;188;216;214;211;28;548;358;369;129;363;269;548;159.0;112.0;83.0;49.0;140.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30423.138671875;10801.0234375;0.0;2073.10375976562;450.0;103730;;;Calculated values ==>;1551154657.863;343.46000000000004;291.76000000000005;286.56;286.46000000000004;285.66;278.16;274.1680685717883;294.46000000000004;276.26000000000005;267.06;276.66;332.36;331.16;267.16;279.56;299.76000000000005;299.46000000000004;300.16;291.96000000000004;294.56;294.26000000000005;;318.16;275.96000000000004;240.16925963744896;263.6948088759802;274.1680685717883;294.76000000000005;5480000.0;3579999.9999999995;3690000.0;1290000.0;3629999.9999999995;2690000.0;5480000.0;0.026500000000000003;0.018666666666666668;0.013833333333333333;0.008166666666666666;0.02333333333333333;0.049833333333333334;;10801.0234375;0.0;2073.10375976562;30423.138671875;502540.60313072643;413442.3132566535;233634.999816814;233329.15122289144;230917.70107062737;430280.9020939914;459967.0695638515;439947.51784458477;473631.5180336029;514952.0734001709;513705.37304395257;440090.8819478478;456525.10104843223;467895.03022007534;468209.6509167154;436213.2229783862;414171.1577566021;460103.9485977768;459692.8932557732;;188992.59102226305;472954.5886681478;202382.4382344175;217015.74466095766;274.1237858194685;3583286.837111717;1469887.608472675;224216.44252652506;0.0;0;242;212;0;0;0;0;10;79;84;1435185979714.3855;525564770174.33795;998083205080.0056;3286.3169346073137;2209.672561875464;411.45188413997016;12093.411238308307;2796844.8538636104;1160910.6711853493;39466.78733965757;1317496.162227453;1.3982192612447015;0.036147002601968105
6498;2019-02-26 05:18:37.843;697;186;135;134;124;47;213;30;-60;35;615;600;-53;56;265;263;270;188;216;214;211;26;550;355;369;127;360;265;549;138.0;85.0;83.0;84.0;140.0;0;1;99;1;0;0;0;0;0;0;1;0;1;0;0;30587.2890625;10874.490234375;0.0;2047.92919921875;448.0;103731;;;Calculated values ==>;1551154717.843;342.86;291.76000000000005;286.66;286.56;285.56;277.86;273.8482719121499;294.46000000000004;276.16;267.16;276.66;334.66;333.16;267.86;278.76000000000005;299.66;299.46000000000004;300.16;291.96000000000004;294.56;294.26000000000005;;317.96000000000004;275.76000000000005;239.71726792356844;263.1675429290057;273.8482719121499;294.76000000000005;5500000.0;3550000.0;3690000.0;1270000.0;3600000.0;2650000.0;5490000.0;0.023;0.014166666666666666;0.013833333333333333;0.014;0.02333333333333333;0.04633333333333333;;10874.490234375;0.0;2047.92919921875;30587.2890625;501591.8785395336;413024.9693880693;233915.3780254382;233608.79371650863;230596.98130341995;430477.46260093397;459967.0695638515;440946.568373792;473889.94243038853;517674.11997695384;516123.964874672;441928.1406257208;456189.40354586835;468186.6588226815;468628.0947588448;435753.84034277074;413764.2266525931;460103.9485977768;459692.8932557732;;188156.80290529504;473022.0950788126;201470.73446328123;217809.76359530273;273.75499897832674;3583795.0878695883;1470068.1775435712;224250.7730205471;0.0;0;242;212;0;0;0;0;10;79;84;1435407305914.4558;525641544574.36237;998243351680.0565;3312.7490357620654;3801.7190486174395;311.51952727751626;11207.251674268464;2796899.8277493087;1160960.7494171427;39472.810093167376;1317690.269694389;1.4419311632530367;0.058588777176059516
6499;2019-02-26 05:19:37.854;693;186;135;134;125;45;213;29;-47;34;635;617;-41;52;264;264;270;188;216;214;211;25;547;356;369;124;361;259;547;297.0;110.0;496.0;160.0;140.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30540.76171875;10961.0126953125;0.0;2020.01745605469;445.0;103732;;;Calculated values ==>;1551154777.854;342.46000000000004;291.76000000000005;286.66;286.56;285.66;277.66;273.955091788801;294.46000000000004;276.06;268.46000000000004;276.56;336.66;334.86;269.06;278.36;299.56;299.56;300.16;291.96000000000004;294.56;294.26000000000005;;317.66;275.66;239.02933182858504;262.3656120759269;273.955091788801;294.76000000000005;5470000.0;3560000.0;3690000.0;1240000.0;3610000.0;2590000.0;5470000.0;0.0495;0.018333333333333333;0.08266666666666667;0.02666666666666667;0.02333333333333333;0.07283333333333333;;10961.0126953125;0.0;2020.01745605469;30540.76171875;501368.252153915;413854.0851824992;233968.46640125918;233661.28145869466;230941.49742779337;430412.23801567365;459967.0695638515;443978.484874252;474180.10434583086;520233.01661161653;518383.97285913315;444787.4483886821;456681.044036732;467917.8483940991;468616.59019226726;436441.4404847656;414572.912758482;460103.9485977768;459692.8932557732;;186903.13564328075;473316.0287508816;201827.18840778456;212124.16533933248;273.89857295921064;3584304.5816841708;1470250.1734282558;224284.67879101456;0.0;0;242;212;0;0;0;0;10;79;84;1435628746505.033;525716858379.55865;998400580500.4663;20017.84050789464;7239.702409149255;400.9230083152002;18031.25568324743;2797094.2849733024;1161052.7781317022;39478.74820276666;1317933.9685929453;3.5197300272655467;0.1983944773779231
6500;2019-02-26 05:20:37.864;694;186;135;135;126;45;213;28;-34;34;648;627;-30;39;263;264;270;188;216;214;211;24;549;354;369;131;360;251;549;94.0;86.0;259.0;129.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29920.36328125;11072.7646484375;0.0;1127.81127929688;443.0;103733;;;Calculated values ==>;1551154837.864;342.56000000000006;291.76000000000005;286.66;286.66;285.76000000000005;277.66;273.7412296467126;294.46000000000004;275.96000000000004;269.76000000000005;276.56;337.96000000000004;335.86;270.16;277.06;299.46000000000004;299.56;300.16;291.96000000000004;294.56;294.26000000000005;;317.46000000000004;275.56;240.61611355647437;261.27494424493943;273.7412296467126;294.76000000000005;5490000.0;3540000.0;3690000.0;1310000.0;3600000.0;2510000.0;5490000.0;0.015666666666666666;0.014333333333333333;0.043166666666666666;0.021500000000000002;0.02333333333333333;0.03899999999999999;;11072.7646484375;0.0;1127.81127929688;29920.36328125;501305.50191563676;413024.9693880693;233915.3780254382;233915.3780254382;231191.84880649296;430542.39183029096;459967.0695638515;447258.42393232905;473275.31562819314;522217.41100339964;520073.9760144244;447776.30999619066;456405.0248894569;467929.4390683793;468894.3522621927;435984.02682352165;413764.2266525931;460103.9485977768;459692.8932557732;;186067.36719380575;472304.9464017478;201187.24391428631;220768.17885258235;273.63973891601205;3584808.5083662085;1470433.818841893;224310.91506912268;0.0;0;242;212;0;0;0;0;10;79;84;1435850183404.9978;525793371129.5465;998553606000.442;10622.072604112178;5829.0306034804225;318.4838024499756;9318.06386172444;2797349.6601379635;1161161.7023911416;39484.744258698214;1318161.9175742832;2.1382310987848125;0.14057639700622837
6501;2019-02-26 05:21:37.864;698;186;136;135;127;45;213;28;-23;35;647;625;-22;25;263;265;270;188;216;214;211;24;548;355;369;137;360;243;549;201.0;113.0;485.0;139.0;140.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29804.8203125;11092.95703125;0.0;1050.26000976562;444.0;103734;;;Calculated values ==>;1551154897.864;342.96000000000004;291.76000000000005;286.76000000000005;286.66;285.86;277.66;273.8482719121499;294.46000000000004;275.96000000000004;270.86;276.66;337.86;335.66;270.96000000000004;275.66;299.46000000000004;299.66;300.16;291.96000000000004;294.56;294.26000000000005;;317.56;275.56;241.92719264551067;260.1585393101385;273.8482719121499;294.76000000000005;5480000.0;3550000.0;3690000.0;1370000.0;3600000.0;2430000.0;5490000.0;0.033499999999999995;0.01883333333333333;0.08083333333333333;0.023166666666666665;0.02333333333333333;0.056833333333333326;;11092.95703125;0.0;1050.26000976562;29804.8203125;501907.70148793486;413024.9693880693;234223.00938080327;233915.3780254382;231490.63740778636;430477.46260093397;459967.0695638515;450137.9406656481;472589.4791058512;522763.53693729197;520529.7472410234;450263.141989042;456027.5681275131;467929.4390683793;468883.0007636323;436213.2229783862;413764.2266525931;460103.9485977768;459692.8932557732;;186485.25045852014;471512.23439352604;201528.2487479715;214951.31762948603;273.77745643199904;3585306.21822949;1470618.5331892236;224329.0656631982;0.0;0;242;212;0;0;0;0;10;79;84;1436071583404.9978;525873771129.5465;998701806000.442;20095.950096678855;6254.62900078868;422.7894308024365;13909.479548093985;2797605.64366047;1161262.3995545104;39490.92153564198;1318355.4804360317;3.3502528974777652;0.2034828355947188
6502;2019-02-26 05:22:37.865;706;186;136;135;128;47;213;28;-15;35;630;613;-15;27;263;265;270;187;216;214;211;25;547;355;369;142;360;237;548;301.0;115.0;278.0;131.0;140.0;0;100;96;1;0;0;0;0;0;0;1;0;0;0;0;29372.662109375;10849.96875;0.0;994.4010620117191;446.0;103735;;;Calculated values ==>;1551154957.865;343.76;291.76000000000005;286.76000000000005;286.66;285.96000000000004;277.86;273.8482719121499;294.46000000000004;275.96000000000004;271.66;276.66;336.16;334.46000000000004;271.66;275.86;299.46000000000004;299.66;300.16;291.86;294.56;294.26000000000005;;317.76000000000005;275.66;242.98782864720522;259.30345971252746;273.8482719121499;294.76000000000005;5470000.0;3550000.0;3690000.0;1420000.0;3600000.0;2370000.0;5480000.0;0.050166666666666665;0.019166666666666665;0.04633333333333333;0.021833333333333333;0.02333333333333333;0.0735;;10849.96875;0.0;994.4010620117191;29372.662109375;503013.0833847437;413442.3132566535;234249.82000437225;233941.8836566793;231814.86334082283;430477.46260093397;459967.0695638515;452192.1271011107;471931.263865096;521528.553331237;519807.61541856785;452192.1271011107;457245.8919109271;467929.4390683793;468883.0007636323;436441.4404847656;413808.91226698237;460103.9485977768;459692.8932557732;;187321.02276691253;470944.3282388252;201527.65158681083;211915.64156063984;273.77722330238515;3585799.372134838;1470801.3939514752;224346.10478942315;0.0;0;242;212;0;0;0;0;10;79;84;1436292987094.7305;525957472524.4454;998845808400.2681;11614.120698829227;5882.264106902314;433.790124174179;18211.6279995923;2797869.8986542895;1161363.5420159653;39498.059817560876;1318623.160793204;3.0513909564733086;0.14117172160016195
6503;2019-02-26 05:23:37.885;716;184;136;135;128;47;213;28;-11;34;606;595;-11;51;263;265;270;186;216;214;210;24;539;354;369;136;359;242;540;127.0;86.0;149.0;50.0;140.0;0;0;48;1;0;0;0;0;0;0;1;0;1;0;0;27170.615234375;7821.8984375;0.0;1818.27575683594;450.0;103736;;;Calculated values ==>;1551155017.885;344.76;291.56;286.76000000000005;286.66;285.96000000000004;277.86;273.7412296467126;294.46000000000004;275.96000000000004;272.06;276.56;333.76000000000005;332.66;272.06;278.26000000000005;299.46000000000004;299.66;300.16;291.76000000000005;294.56;294.16;;318.16;275.56;241.71165711629368;260.01710675043796;273.7412296467126;294.76000000000005;5390000.0;3540000.0;3690000.0;1360000.0;3590000.0;2420000.0;5400000.0;0.021166666666666667;0.014333333333333333;0.024833333333333332;0.008333333333333333;0.02333333333333333;0.0445;;7821.8984375;0.0;1818.27575683594;27170.615234375;505008.1742527878;415925.3305618662;234467.1784638878;234156.74261900908;232013.43103974054;430542.39183029096;459967.0695638515;451808.719906654;472622.7809936826;518681.2261362621;517562.07749169995;451808.719906654;459285.50642126;468069.67075530556;469021.5318245407;438233.2796707415;416596.49243815674;460103.9485977768;459555.5943475005;;188992.59102226305;471644.9034095714;201296.96731672407;218689.58739388856;273.6826385001491;3586270.723177212;1470957.0447109526;224369.55157589726;0.0;0;242;212;0;0;0;0;10;79;85;1436514460894.6602;526040900324.4189;998989556300.2224;6221.041855983259;2252.8994674403943;310.1272836670486;10718.53730943573;2798018.574550984;1161431.3576434066;39504.26119572816;1318864.3258656063;2.023055343541939;0.07525085040066706
6504;2019-02-26 05:24:37.866;723;181;135;135;128;48;213;27;-8;32;599;589;-8;93;263;265;270;182;216;214;210;23;539;354;369;130;359;252;541;154.0;110.0;385.0;82.0;140.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27619.49609375;8098.58935546875;0.0;1928.02331542969;453.0;103737;;;Calculated values ==>;1551155077.866;345.46000000000004;291.26000000000005;286.66;286.66;285.96000000000004;277.96000000000004;273.7412296467126;294.46000000000004;275.86;272.36;276.36;333.06;332.06;272.36;282.46000000000004;299.46000000000004;299.66;300.16;291.36;294.56;294.16;;318.46000000000004;275.46000000000004;240.39332010688793;261.41265627149306;273.7412296467126;294.76000000000005;5390000.0;3540000.0;3690000.0;1300000.0;3590000.0;2520000.0;5410000.0;0.025666666666666667;0.018333333333333333;0.06416666666666666;0.013666666666666666;0.02333333333333333;0.049;;8098.58935546875;0.0;1928.02331542969;27619.49609375;505880.1967229386;414492.11232454475;234129.6074100014;234129.6074100014;231988.36914815073;430542.39183029096;459967.0695638515;450407.32106615254;473211.5349843978;517125.65402733884;516100.4241486764;450407.32106615254;462689.7038113987;468069.67075530556;469021.5318245407;438233.2796707415;414844.9632653101;460103.9485977768;459555.5943475005;;190246.288480595;472339.328242146;201331.7779247518;216949.79196534684;273.69624247981176;3586727.1628528573;1471089.6734300442;224400.76084873802;0.0;0;242;212;0;0;0;0;10;79;85;1436735790784.4631;526120675054.34784;999137709370.0905;15982.347351573213;3703.7698543377205;428.7858007662428;11887.684316725528;2798203.5442019384;1161480.9808353886;39510.4168548501;1319052.6513903495;3.1917645942670188;0.17276177139618007
6505;2019-02-26 05:25:37.866;726;183;136;136;130;50;213;26;-10;31;608;597;-9;106;262;266;270;186;216;214;210;23;555;354;369;127;359;257;556;285.0;112.0;688.0;106.0;140.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28570.98828125;8985.912109375;0.0;1991.2744140625;455.0;103738;;;Calculated values ==>;1551155137.866;345.76;291.46000000000004;286.76000000000005;286.76000000000005;286.16;278.16;273.7412296467126;294.46000000000004;275.76000000000005;272.16;276.26000000000005;333.96000000000004;332.86;272.26000000000005;283.76000000000005;299.36;299.76000000000005;300.16;291.76000000000005;294.56;294.16;;318.66;275.46000000000004;239.71726792356844;262.0952818180154;273.7412296467126;294.76000000000005;5550000.0;3540000.0;3690000.0;1270000.0;3590000.0;2570000.0;5560000.0;0.0475;0.018666666666666668;0.11466666666666667;0.017666666666666667;0.02333333333333333;0.07083333333333333;;8985.912109375;0.0;1991.2744140625;28570.98828125;504793.65521081985;249982.54007122852;234037.50190497388;234037.50190497388;232219.0938687368;430542.39183029096;459967.0695638515;449244.0607981676;473504.37459156296;517626.932847547;516496.0606690954;449372.85290695494;463469.984545464;467941.15048222104;469148.6204098384;434587.62799413956;251154.38861518275;460103.9485977768;459555.5943475005;;191082.09718829524;472732.55357896426;201371.12553170227;212131.8142193682;273.7116158893588;3587195.4168893155;1471232.0442755846;224433.42166315045;0.0;0;242;212;0;0;0;0;10;79;85;1436957190784.4631;526197775054.34784;999290409370.0905;28422.763243888025;4794.051895501629;3424.0871350738607;17525.851092409368;2798573.586790234;1161551.7960166372;39542.52412931543;1319297.7641854256;4.934484191483939;0.25660433862684434
