;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6506;2019-02-26 05:26:37.887;729;191;137;136;133;52;212;27;-13;31;624;609;-13;104;263;265;270;194;216;214;210;24;562;357;369;125;363;259;562;207.0;113.0;914.0;247.0;140.0;0;0;74;1;0;0;0;0;0;0;1;0;1;0;0;29278.630859375;9665.7529296875;0.0;2012.0920410156198;458.0;103739;;;Calculated values ==>;1551155197.887;346.06000000000006;292.26000000000005;286.86;286.76000000000005;286.46000000000004;278.36;274.0616903277293;294.36;275.86;271.86;276.26000000000005;335.56;334.06;271.86;283.56;299.46000000000004;299.66;300.16;292.56;294.56;294.16;;318.96000000000004;275.56;239.25999513918347;262.3656120759269;274.0616903277293;294.76000000000005;5620000.0;3570000.0000000005;3690000.0;1250000.0;3629999.9999999995;2590000.0;5620000.0;0.034499999999999996;0.01883333333333333;0.15233333333333335;0.04116666666666667;0.02333333333333333;0.05783333333333333;;9665.7529296875;0.0;2012.0920410156198;29278.630859375;504529.9240245503;252825.72291499353;234186.23827051462;233881.4349158991;232972.93752485598;430346.717906069;459830.0513877017;448486.74835896573;473763.129845022;519103.4046791766;517561.18586016935;448486.74835896573;462935.92901161755;467507.2221363894;468605.2049603933;432909.77486912435;410484.95857646636;460103.9485977768;459555.5943475005;;192335.8262164488;473089.87314066343;202112.92268393497;215053.16528370776;274.0143988637298;3587677.6657780567;1471387.529218647;224466.79472684325;0.0;0;242;212;0;0;0;0;10;79;85;1437178668275.0051;526273401514.5329;999445263550.4694;37530.94611116302;11155.217793801989;422.33404017839194;14140.390480856011;2799123.39340119;1161684.75311641;39574.58885791609;1319561.7418923867;5.41614386769781;0.4022870598674989
6507;2019-02-26 05:27:37.877;732;195;136;136;133;54;212;29;-16;32;640;623;-14;96;265;263;270;197;216;214;210;27;562;361;369;125;366;261;562;-2.0;85.0;766.0;198.0;140.0;0;0;85;1;0;0;0;0;0;0;1;0;1;0;0;29824.20703125;10208.9091796875;0.0;2034.34826660156;458.0;103740;;;Calculated values ==>;1551155257.877;346.36;292.66;286.76000000000005;286.76000000000005;286.46000000000004;278.56;274.4858918419099;294.36;276.06;271.56;276.36;337.16;335.46000000000004;271.76000000000005;282.76000000000005;299.66;299.46000000000004;300.16;292.86;294.56;294.16;;318.96000000000004;275.86;239.25999513918347;262.63441904999945;274.4858918419099;294.76000000000005;5620000.0;3610000.0;3690000.0;1250000.0;3660000.0;2610000.0;5620000.0;0.0;0.014166666666666666;0.12766666666666668;0.033;0.02333333333333333;0.02333333333333333;;10208.9091796875;0.0;2034.34826660156;29824.20703125;504909.2620358475;410893.4722959139;233881.4349158991;233881.4349158991;232972.93752485598;430081.6785162784;459830.0513877017;447721.03043802077;473859.25462455093;520581.80529503094;518833.95667727623;447983.3107201571;461683.975282502;467342.77449316776;467788.9545893743;432909.77486912435;411693.0175722838;460103.9485977768;459555.5943475005;;192335.8262164488;473378.49451345275;203181.81670408792;233881.4349158991;274.44768923730095;3588170.107339949;1471553.1237992207;224500.50944268942;0.0;0;242;212;0;0;0;0;10;79;85;1437400031375.0403;526348389014.5448;999601237550.4941;31219.506286698765;8916.49036770904;300.5707283719077;5265.730386737365;2799696.2183511904;1161851.9894737434;39580.61206028723;1319723.4326133633;3.732854427836072;0.3218321898604605
6508;2019-02-26 05:28:37.868;735;196;134;134;130;56;212;29;-20;34;647;628;-14;68;266;262;270;198;216;214;210;28;558;362;369;139;367;261;558;-2.0;86.0;832.0;189.0;140.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29226.982421875;10419.94140625;0.0;1139.81433105469;456.0;103741;;;Calculated values ==>;1551155317.868;346.66;292.76000000000005;286.56;286.56;286.16;278.76000000000005;274.5913991737795;294.36;276.06;271.16;276.56;337.86;335.96000000000004;271.76000000000005;279.96000000000004;299.76000000000005;299.36;300.16;292.96000000000004;294.56;294.16;;318.76000000000005;275.96000000000004;242.35481222062532;262.63441904999945;274.5913991737795;294.76000000000005;5580000.0;3620000.0000000005;3690000.0;1390000.0;3670000.0000000005;2610000.0;5580000.0;0.0;0.014333333333333333;0.13866666666666666;0.0315;0.02333333333333333;0.02333333333333333;;10419.94140625;0.0;1139.81433105469;29226.982421875;505652.37249851;413010.54793433315;233376.26916327997;233376.26916327997;232170.1295736554;430014.67791919125;459830.0513877017;447194.7091084911;472228.6972694908;521300.7393935121;519348.31106891163;447983.3107201571;458311.462890867;467331.35969250975;467518.9863235821;433875.21710201784;413753.7550397062;460103.9485977768;459555.5943475005;;191500.00471740507;471639.4363266047;203432.30976170982;233376.26916327997;274.54925534371876;3588662.1267708885;1471725.0051011932;224526.9568299389;0.0;0;242;212;0;0;0;0;10;79;85;1437621398164.808;526427577134.46173;999757814060.3298;33801.719376087;8448.524486794187;288.40762289313363;5277.517587631812;2800237.9806212797;1161996.6762244438;39585.51947698635;1319811.2798339976;4.136434208475335;0.3514916598090741
6509;2019-02-26 05:29:37.868;734;193;133;132;127;55;212;29;-27;35;642;623;-17;50;266;261;270;195;216;214;210;28;551;362;369;146;367;262;551;-2.0;113.0;760.0;199.0;140.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29789.025390625;10909.59375;0.0;1120.88256835938;454.0;103742;;;Calculated values ==>;1551155377.868;346.56000000000006;292.46000000000004;286.46000000000004;286.36;285.86;278.66;274.5913991737795;294.36;276.06;270.46000000000004;276.66;337.36;335.46000000000004;271.46000000000004;278.16;299.76000000000005;299.26000000000005;300.16;292.66;294.56;294.16;;318.56;275.96000000000004;243.81672145450628;262.7682575881327;274.5913991737795;294.76000000000005;5510000.0;3620000.0000000005;3690000.0;1460000.0;3670000.0000000005;2620000.0;5510000.0;0.0;0.01883333333333333;0.12666666666666665;0.033166666666666664;0.02333333333333333;0.02333333333333333;;10909.59375;0.0;1120.88256835938;29789.025390625;506162.42428954976;414757.0629070427;233251.63598009013;232947.6685808663;231442.33245516315;430014.67791919125;459830.0513877017;446074.74597092095;471400.74093632615;520705.1658796523;518750.5247557781;447400.86134495714;455941.70128254674;467331.35969250975;467389.657016189;435522.6516302658;415457.5489980088;460103.9485977768;459555.5943475005;;190664.19178205615;470705.69158332614;203397.1612308739;233251.63598009013;274.5356689118433;3589153.926835993;1471902.7512274953;224545.79597076733;0.0;0;242;212;0;0;0;0;10;79;85;1437842798164.808;526513077134.46173;999914714060.3298;30739.16073373929;8865.732923356332;377.89276624084084;5280.425695239574;2800775.821288862;1162140.9617028618;39591.071980229135;1319899.2626946883;3.7623790547262943;0.3236017085250969
6510;2019-02-26 05:30:37.868;729;190;133;132;125;53;212;29;-45;35;616;600;-28;67;266;261;270;192;216;214;210;28;552;359;369;135;364;265;551;-2.0;111.0;458.0;154.0;140.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30452.126953125;10859.201171875;0.0;2044.07409667969;451.0;103743;;;Calculated values ==>;1551155437.868;346.06000000000006;292.16;286.46000000000004;286.36;285.66;278.46000000000004;274.27422755570615;294.36;276.06;268.66;276.66;334.76000000000005;333.16;270.36;279.86;299.76000000000005;299.26000000000005;300.16;292.36;294.56;294.16;;318.26000000000005;275.96000000000004;241.49495122638035;263.1675429290057;274.27422755570615;294.76000000000005;5520000.0;3590000.0;3690000.0;1350000.0;3640000.0;2650000.0;5510000.0;0.0;0.018500000000000003;0.07633333333333334;0.025666666666666667;0.02333333333333333;0.02333333333333333;;10859.201171875;0.0;2044.07409667969;30452.126953125;505445.13627760764;413676.3280692049;233251.63598009013;232947.6685808663;230846.69031404497;430214.79039162316;459830.0513877017;443037.887240462;472851.2559263234;517777.3787116823;516123.964874672;445356.6027178167;457546.87003621506;467754.4950057721;467812.53341307805;435290.44854544586;414400.9631372732;460103.9485977768;459555.5943475005;;189410.48811896544;472168.09959432366;202586.17580793827;233251.63598009013;274.2075215009803;3589655.9364388576;1472084.1578518443;224572.17060964266;0.0;0;242;212;0;0;0;0;10;80;85;1438064198164.808;526597377134.46173;1000072814060.3298;18354.480639349313;6919.269377183892;386.4554800511941;5280.425695239574;2801184.9349669707;1162272.5033886996;39597.441548948234;1319987.269789609;2.397889725504528;0.19958316329463066
6511;2019-02-26 05:31:37.879;723;189;133;132;124;50;212;29;-46;34;609;596;-31;70;265;262;270;190;216;214;210;27;550;357;369;132;362;264;550;-2.0;86.0;209.0;203.0;140.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30454.796875;10844.1669921875;0.0;2056.18139648438;445.0;103744;;;Calculated values ==>;1551155497.879;345.46000000000004;292.06;286.46000000000004;286.36;285.56;278.16;274.0616903277293;294.36;276.06;268.56;276.56;334.06;332.76000000000005;270.06;280.16;299.66;299.36;300.16;292.16;294.56;294.16;;317.66;275.86;240.83765695389522;263.0348170998261;274.0616903277293;294.76000000000005;5500000.0;3570000.0000000005;3690000.0;1320000.0;3620000.0000000005;2640000.0;5500000.0;0.0;0.014333333333333333;0.034833333333333334;0.03383333333333333;0.02333333333333333;0.02333333333333333;;10844.1669921875;0.0;2056.18139648438;30454.796875;504875.01372713875;413720.03103230504;233277.4010639255;232973.14753796702;230573.56230372956;430346.717906069;459830.0513877017;443104.09353934706;473145.2311080622;517138.9620574122;515795.7588593383;445148.07939245435;458075.515201686;467906.3786984534;468221.32719875296;435753.84034277074;414083.7466353395;460103.9485977768;459555.5943475005;;186903.13564328075;472465.0996282349;201899.36959599637;233277.4010639255;273.93122879583177;3590163.5871889764;1472265.0524108878;224606.34566965155;0.0;0;242;212;0;0;0;0;10;80;85;1438285638754.5054;526677491819.35223;1000231543155.1129;8401.964550693383;9154.140532757403;310.60467647318086;5279.824509950082;2801407.946221152;1162406.4730276978;39603.25144853102;1320075.2880082475;1.7942565249012654;0.1686872800337219
6512;2019-02-26 05:32:37.859;718;187;133;132;124;48;212;27;-41;34;621;608;-29;69;264;262;270;189;216;213;210;26;550;356;369;129;361;262;549;257.0;114.0;269.0;186.0;140.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30484.384765625;10851.884765625;0.0;2047.87072753906;444.0;103745;;;Calculated values ==>;1551155557.859;344.96000000000004;291.86;286.46000000000004;286.36;285.56;277.96000000000004;273.955091788801;294.36;275.86;269.06;276.56;335.26000000000005;333.96000000000004;270.26000000000005;280.06;299.56;299.36;300.16;292.06;294.46000000000004;294.16;;317.56;275.76000000000005;240.16925963744896;262.7682575881327;273.955091788801;294.76000000000005;5500000.0;3560000.0;3690000.0;1290000.0;3610000.0;2620000.0;5490000.0;0.04283333333333333;0.019;0.04483333333333333;0.031000000000000003;0.02333333333333333;0.06616666666666665;;10851.884765625;0.0;2047.87072753906;30484.384765625;504246.5365549987;413396.8702782222;233303.23934187752;232998.6982329298;230596.98130341995;430412.23801567365;459830.0513877017;444191.131520358;473534.8580475586;518544.5724661601;517204.90946210787;445807.6426426707;458273.4786486601;467917.8483940991;468361.03954115114;435753.84034277074;414127.2103214636;459967.0695638515;459555.5943475005;;186485.25045852014;472761.04596960294;201770.11127475454;212890.10605913043;273.8763214863264;3590671.244427305;1472445.79257545;224640.5347038845;0.0;0;242;212;0;0;0;0;10;80;85;1438506964954.5757;526755765719.37714;1000389290555.1631;10868.542407677885;8400.7189755403;410.9059704048359;16321.033141747148;2801568.4802500033;1162552.7147601482;39609.26203306067;1320255.23515302;2.7908436337764857;0.1611041225002886
6513;2019-02-26 05:33:37.870;714;187;134;133;124;47;212;26;-35;33;637;621;-26;68;264;263;270;189;215;213;210;25;550;355;369;126;360;258;550;82.0;86.0;539.0;245.0;139.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30474.650390625;10893.7177734375;0.0;2033.19580078125;440.0;103746;;;Calculated values ==>;1551155617.87;344.56000000000006;291.86;286.56;286.46000000000004;285.56;277.86;273.8482719121499;294.36;275.76000000000005;269.66;276.46000000000004;336.86;335.26000000000005;270.56;279.96000000000004;299.56;299.46000000000004;300.16;292.06;294.46000000000004;294.16;;317.16;275.66;239.4893008659735;262.23063862743834;273.8482719121499;294.66;5500000.0;3550000.0;3690000.0;1260000.0;3600000.0;2580000.0;5500000.0;0.013666666666666666;0.014333333333333333;0.08983333333333333;0.04083333333333334;0.023166666666666665;0.03683333333333333;;10893.7177734375;0.0;2033.19580078125;30474.650390625;503742.7821103585;412979.2520416587;233582.6627317789;233277.4010639255;230573.56230372956;430477.46260093397;459830.0513877017;445784.9993828325;473826.37876616616;520520.567098212;518878.54489157855;446974.73201352736;458788.78780023096;468058.0973201897;468628.0947588448;435753.84034277074;413720.03103230504;459967.0695638515;459555.5943475005;;184813.72873217988;473055.95023356355;201491.7862773285;221675.64069890592;273.7632199819554;3591179.3295181054;1472627.0391521428;224674.54982653676;0.0;0;242;212;0;0;0;0;10;80;85;1438728405544.273;526832279744.2726;1000545319154.9498;21945.673643977774;11088.870028212932;315.8179334500084;8761.911626056564;2801841.98218289;1162715.157777385;39615.31917585715;1320464.2980136315;3.2577206453739573;0.2720827222836052
6514;2019-02-26 05:34:37.850;713;186;134;134;125;46;212;26;-29;33;651;634;-22;68;263;263;270;188;216;213;210;24;546;356;369;123;361;254;547;280.0;112.0;700.0;279.0;139.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30495.638671875;10917.0654296875;0.0;2003.04577636719;439.0;103747;;;Calculated values ==>;1551155677.85;344.46000000000004;291.76000000000005;286.56;286.56;285.66;277.76000000000005;273.955091788801;294.36;275.76000000000005;270.26000000000005;276.46000000000004;338.26;336.56;270.96000000000004;279.96000000000004;299.46000000000004;299.46000000000004;300.16;291.96000000000004;294.46000000000004;294.16;;317.06;275.56;238.79729159403252;261.6868853414304;273.955091788801;294.76000000000005;5460000.0;3560000.0;3690000.0;1230000.0;3610000.0;2540000.0;5470000.0;0.04666666666666666;0.018666666666666668;0.11666666666666667;0.0465;0.023166666666666665;0.06983333333333333;;10917.0654296875;0.0;2003.04577636719;30495.638671875;503987.42430757027;413854.0851824992;233661.28145869466;233661.28145869466;230941.49742779337;430412.23801567365;459830.0513877017;447340.9697102568;474212.7290111756;522280.2692936983;520542.3126342151;448249.4637040232;459420.01896887616;467788.9545893743;468488.8616775764;436668.6907976116;414572.912758482;459967.0695638515;459555.5943475005;;184395.8529593127;473349.82385915006;201781.03519210426;212357.05960989915;273.88058079740875;3591687.24589854;1472808.7350933845;224708.17396124153;0.0;0;242;212;0;0;0;0;10;80;85;1438949731744.3433;526906954844.2963;1000698867954.9987;28648.659027117796;12627.948673017629;412.4545233970864;17262.697675842493;2802263.461082137;1162912.7320532396;39621.38609002042;1320681.0974673014;4.562790440360043;0.32546624188279527
6515;2019-02-26 05:35:37.870;715;186;135;134;127;47;212;26;-24;34;656;636;-20;44;263;264;269;188;215;213;210;25;548;355;369;135;360;247;549;168.0;87.0;649.0;221.0;140.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29481.705078125;10633.8740234375;0.0;1092.35168457031;439.0;103748;;;Calculated values ==>;1551155737.87;344.66;291.76000000000005;286.66;286.56;285.86;277.86;273.8482719121499;294.36;275.76000000000005;270.76000000000005;276.56;338.76;336.76000000000005;271.16;277.56;299.46000000000004;299.56;300.06;291.96000000000004;294.46000000000004;294.16;;317.06;275.66;241.49495122638035;260.72004837742526;273.8482719121499;294.66;5480000.0;3550000.0;3690000.0;1350000.0;3600000.0;2470000.0;5490000.0;0.028;0.0145;0.10816666666666667;0.036833333333333336;0.02333333333333333;0.05133333333333333;;10633.8740234375;0.0;1092.35168457031;29481.705078125;504053.8542539483;413024.9693880693;233915.3780254382;233608.79371650863;231490.63740778636;430477.46260093397;459830.0513877017;449285.38779487094;472753.7123474745;523355.1072948587;521320.4640315299;449791.8146932401;457658.0576764345;467929.4390683793;468755.5939051956;435995.9898043417;413764.2266525931;459967.0695638515;459555.5943475005;;184395.8529593127;471875.0639052514;201522.6756112346;216246.63125405443;273.775280664474;3592187.2237000307;1472988.3861191575;224733.97753840077;0.0;0;242;212;0;0;0;0;10;80;85;1439171205544.273;526984380644.2717;1000849218054.9509;26799.666701196667;9957.979635496287;322.3605657003543;12489.860105463562;2802725.6844861866;1163101.0108611071;39627.51159024731;1320929.1180947274;4.227265297648648;0.31105899771573386
6516;2019-02-26 05:36:37.861;718;186;135;134;127;47;212;26;-22;34;645;627;-18;40;263;264;270;187;215;213;210;25;544;355;369;139;360;245;545;126.0;115.0;517.0;231.0;139.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;27915.56640625;9147.525390625;0.0;1052.35900878906;441.0;103749;;;Calculated values ==>;1551155797.861;344.96000000000004;291.76000000000005;286.66;286.56;285.86;277.86;273.8482719121499;294.36;275.76000000000005;270.96000000000004;276.56;337.66;335.86;271.36;277.16;299.46000000000004;299.56;300.16;291.86;294.46000000000004;294.16;;317.26000000000005;275.66;242.35481222062532;260.44013211722256;273.8482719121499;294.66;5440000.0;3550000.0;3690000.0;1390000.0;3600000.0;2450000.0;5450000.0;0.021;0.019166666666666665;0.08616666666666667;0.0385;0.023166666666666665;0.04416666666666667;;9147.525390625;0.0;1052.35900878906;27915.56640625;504798.9686190483;414661.7335165383;234021.86501065348;233714.07309105288;231588.0347486587;430477.46260093397;459830.0513877017;449902.1000258513;472228.6972694908;522398.61251603515;520568.53396251996;450404.62455785606;457501.3830706681;467929.4390683793;468755.5939051956;437120.33458496624;415013.6015823836;459967.0695638515;459555.5943475005;;185231.60634950487;471344.5575217925;201476.06820390924;218547.25973650336;273.7570819769286;3592665.4625505432;1473153.2063880076;224751.847446676;0.0;0;242;212;0;0;0;0;10;80;85;1439392572334.9204;527066568314.51215;1000996795915.3826;21406.043075324007;10389.936838738506;423.71238254950026;10644.534778652373;2803127.3384783617;1163270.5513973262;39633.727932243055;1321121.8758013318;4.202422831157453;0.3260003592138946
6517;2019-02-26 05:37:37.871;721;183;135;134;127;48;212;26;-20;34;627;614;-16;50;263;264;269;184;215;213;210;25;540;355;369;141;360;246;541;93.0;110.0;408.0;169.0;139.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26671.80078125;8038.00537109375;0.0;1050.66833496094;443.0;103750;;;Calculated values ==>;1551155857.871;345.26;291.46000000000004;286.66;286.56;285.86;277.96000000000004;273.8482719121499;294.36;275.76000000000005;271.16;276.56;335.86;334.56;271.56;278.16;299.46000000000004;299.56;300.06;291.56;294.46000000000004;294.16;;317.46000000000004;275.66;242.77792619122317;260.58029834229245;273.8482719121499;294.66;5400000.0;3550000.0;3690000.0;1410000.0;3600000.0;2460000.0;5410000.0;0.015500000000000002;0.018333333333333333;0.068;0.028166666666666666;0.023166666666666665;0.03866666666666667;;8038.00537109375;0.0;1050.66833496094;26671.80078125;505540.0229949896;415193.89882489573;234129.6074100014;233820.5820451181;231686.50062668222;430477.46260093397;459830.0513877017;449972.9820152269;471964.88962738856;520486.2394948642;519162.06720551226;450476.00941507507;458534.74369505455;467929.4390683793;468755.5939051956;437802.9698286789;415539.0550342185;459967.0695638515;459555.5943475005;;186067.36719380575;471077.96398673364;201486.03109552557;221044.03587014682;273.7609726192353;3593120.4330928214;1473296.4430131253;224769.3755954091;0.0;0;242;212;0;0;0;0;10;80;85;1439614009234.8853;527150582314.4988;1001144120465.3591;16897.112662539694;7593.506109769028;408.1717712317741;9222.446927791008;2803446.5846416205;1163420.4383988774;39640.66145558479;1321287.4615752227;3.7542592654196207;0.2758384921685834
6518;2019-02-26 05:38:37.862;722;182;135;135;128;49;212;25;-19;34;610;599;-15;69;262;264;269;183;215;213;210;24;542;354;369;135;359;249;544;146.0;110.0;366.0;225.0;139.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27153.646484375;7724.79443359375;0.0;1887.9230957031198;446.0;103751;;;Calculated values ==>;1551155917.862;345.36;291.36;286.66;286.66;285.96000000000004;278.06;273.7412296467126;294.36;275.66;271.26000000000005;276.56;334.16;333.06;271.66;280.06;299.36;299.56;300.06;291.46000000000004;294.46000000000004;294.16;;317.76000000000005;275.56;241.49495122638035;260.9983114674233;273.7412296467126;294.66;5420000.0;3540000.0;3690000.0;1350000.0;3590000.0;2490000.0;5440000.0;0.024333333333333332;0.018333333333333333;0.061000000000000006;0.0375;0.023166666666666665;0.0475;;7724.79443359375;0.0;1887.9230957031198;27153.646484375;505482.0674419578;413628.9936938134;234048.68177612257;234048.68177612257;231913.59945720655;430542.39183029096;459830.0513877017;449554.8507795242;472753.7123474745;518503.5807039518;517379.3009913026;450061.7879211611;460319.31405567337;467941.15048222104;468894.3522621927;437356.85820348747;413992.5003723105;459967.0695638515;459555.5943475005;;187321.02276691253;471777.35084692197;201148.87345630908;217194.7448824637;273.624729809964;3593568.911204422;1473427.7799745267;224793.86018406632;0.0;0;242;212;0;0;0;0;10;80;86;1439835376024.653;527233369894.4119;1001292598190.2034;15152.764616716122;10148.567902147983;428.34656023824414;11512.140349589246;2803713.626889654;1163568.2668378958;39647.63139602515;1321460.2238841187;3.874223840988666;0.288980465312737
6519;2019-02-26 05:39:37.862;722;183;136;135;129;50;212;25;-19;32;597;586;-17;98;262;265;269;185;215;213;210;23;546;356;369;129;361;251;547;85.0;85.0;358.0;330.0;139.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27153.6015625;7679.947265625;0.0;1930.58825683594;448.0;103752;;;Calculated values ==>;1551155977.862;345.36;291.46000000000004;286.76000000000005;286.66;286.06;278.16;273.955091788801;294.36;275.66;271.26000000000005;276.36;332.86;331.76000000000005;271.46000000000004;282.96000000000004;299.36;299.66;300.06;291.66;294.46000000000004;294.16;;317.96000000000004;275.46000000000004;240.16925963744896;261.27494424493943;273.955091788801;294.66;5460000.0;3560000.0;3690000.0;1290000.0;3610000.0;2510000.0;5470000.0;0.014166666666666666;0.014166666666666666;0.059666666666666666;0.055;0.023166666666666665;0.03733333333333333;;7679.947265625;0.0;1930.58825683594;27153.6015625;505116.2494373019;412742.8863985274;234276.7093608456;233968.46640125918;232140.6331088491;430412.23801567365;459830.0513877017;449189.33536165266;473341.49414492835;517005.4372192144;515878.22770728974;449444.5512143992;463424.2234688352;467659.9626277319;468744.2255440732;436453.45581861987;413488.24991588667;459967.0695638515;459555.5943475005;;188156.80290529504;472470.6178721596;201600.47463343036;221877.24529017464;273.8101407069317;3594021.4716048124;1473556.1528220202;224825.68111200415;0.0;0;242;212;0;0;0;0;10;80;86;1440056776024.653;527312569894.4119;1001442598190.2034;14772.802023450597;14897.857878130108;325.34041695538696;8873.325031473496;2803963.0066116555;1163776.9870527314;39653.9121208351;1321630.1027622942;4.044449475179344;0.3756848946555985
6520;2019-02-26 05:40:37.863;724;186;136;136;131;52;212;26;-24;32;602;591;-21;110;263;264;269;188;215;213;210;24;552;357;369;127;362;254;553;88.0;83.0;619.0;307.0;139.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27407.669921875;7786.53369140625;0.0;1970.9167480468802;449.0;103753;;;Calculated values ==>;1551156037.863;345.56000000000006;291.76000000000005;286.76000000000005;286.76000000000005;286.26000000000005;278.36;274.0616903277293;294.36;275.76000000000005;270.76000000000005;276.36;333.36;332.26000000000005;271.06;284.16;299.46000000000004;299.56;300.06;291.96000000000004;294.46000000000004;294.16;;318.06;275.56;239.71726792356844;261.6868853414304;274.0616903277293;294.66;5520000.0;3570000.0000000005;3690000.0;1270000.0;3620000.0000000005;2540000.0;5530000.0;0.014666666666666666;0.013833333333333333;0.10316666666666667;0.051166666666666666;0.023166666666666665;0.03783333333333333;;7786.53369140625;0.0;1970.9167480468802;27407.669921875;504817.187161869;411295.1934201282;234116.54519281306;234116.54519281306;232594.5021737096;430346.717906069;459830.0513877017;447990.58999055956;473600.7876625802;517264.08977864665;516134.98703945364;448378.6952515997;464381.38502533594;467648.2160412544;468477.33990780584;435069.064143297;412080.6298862991;459967.0695638515;459555.5943475005;;188574.69595719432;472829.0820560985;202000.84029777432;221666.40408812842;273.97076169863163;3594476.1564445873;1473685.0423112954;224858.19419554793;0.0;0;242;212;0;0;0;0;10;80;86;1440278179714.3857;527389371174.31915;1001594100715.0204;25377.942509972345;13857.378369967588;318.0066738884708;9000.141031479576;2804297.601725522;1164016.618014959;39659.273435939416;1321779.0507950648;4.976040502238945;0.4369501499206195
6521;2019-02-26 05:41:37.863;727;189;136;136;132;54;212;26;-32;32;616;603;-27;112;263;264;269;192;215;213;210;24;558;357;369;124;362;257;559;-1.0;113.0;760.0;299.0;139.0;0;1;55;1;0;0;0;0;0;0;1;0;1;0;0;28011.158203125;8422.970703125;0.0;2015.37243652344;450.0;103754;;;Calculated values ==>;1551156097.863;345.86;292.06;286.76000000000005;286.76000000000005;286.36;278.56;274.0616903277293;294.36;275.76000000000005;269.96000000000004;276.36;334.76000000000005;333.46000000000004;270.46000000000004;284.36;299.46000000000004;299.56;300.06;292.36;294.46000000000004;294.16;;318.16;275.56;239.02933182858504;262.0952818180154;274.0616903277293;294.66;5580000.0;3570000.0000000005;3690000.0;1240000.0;3620000.0000000005;2570000.0;5590000.0;0.0;0.01883333333333333;0.12666666666666665;0.049833333333333334;0.023166666666666665;0.023166666666666665;;8422.970703125;0.0;2015.37243652344;28011.158203125;504644.4529207764;252186.74541440952;233959.13557364847;233959.13557364847;232746.37307827212;430346.717906069;459830.0513877017;446375.57683581545;473988.1805627707;518448.6416645723;517113.04931375704;447033.62199309847;464174.2743538604;467648.2160412544;468477.33990780584;433647.1856436261;411022.3319942386;459967.0695638515;459555.5943475005;;188992.59102226305;473219.95304642635;202017.5801579283;233959.13557364847;273.97728105244266;3594937.980012296;1473820.1215145832;224891.413272086;0.0;0;242;212;0;0;0;0;10;80;86;1440499579714.3857;527464671174.31915;1001747400715.0204;30952.012912532366;13514.918248943484;426.1014103967976;5226.317961594238;2804767.0180207095;1164244.7204867832;39665.4743366418;1321897.604620007;4.801466081632845;0.4502239206219436
6522;2019-02-26 05:42:37.844;732;193;135;135;132;55;212;28;-37;33;631;614;-31;95;264;264;269;195;215;213;210;25;561;360;369;133;365;260;561;-2.0;86.0;788.0;292.0;139.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27781.142578125;8952.9111328125;0.0;1164.10729980469;451.0;103755;;;Calculated values ==>;1551156157.844;346.36;292.46000000000004;286.66;286.66;286.36;278.66;274.38016830617;294.36;275.96000000000004;269.46000000000004;276.46000000000004;336.26000000000005;334.56;270.06;282.66;299.56;299.56;300.06;292.66;294.46000000000004;294.16;;318.26000000000005;275.66;241.05796691057077;262.5002047102346;274.38016830617;294.66;5610000.0;3600000.0;3690000.0;1330000.0;3650000.0;2600000.0;5610000.0;0.0;0.014333333333333333;0.13133333333333333;0.048666666666666664;0.023166666666666665;0.023166666666666665;;8952.9111328125;0.0;1164.10729980469;27781.142578125;505000.74081934354;410528.1239549413;233603.16916686718;233603.16916686718;232696.73988078404;430148.3826014536;459830.0513877017;445127.1961177136;472917.67418972735;519739.6200131045;517991.53229676036;445928.94929107424;461716.9984112727;467354.3118686644;468058.0973201897;432921.28391567856;411337.69764938223;459967.0695638515;459555.5943475005;;189410.48811896544;472138.9942397944;202808.9280914511;233603.16916686718;274.29857532234155;3595402.7686238904;1473964.8746773077;224917.90054634336;0.0;0;242;212;0;0;0;0;10;80;86;1440720909605.0684;527541746759.5569;1001902451600.4987;31824.46586744914;13107.396552552706;309.36473648358077;5234.564516684671;2805289.9896853366;1164466.5028574823;39671.60128040459;1321984.7510358216;4.989196373354083;0.4643437182970582
6523;2019-02-26 05:43:37.844;734;195;134;134;130;56;212;29;-42;35;639;618;-33;66;265;263;269;197;215;213;210;27;561;361;369;140;366;261;561;-2.0;85.0;770.0;243.0;139.0;0;100;73;1;0;0;0;0;0;0;1;0;0;0;0;28306.947265625;9373.458984375;0.0;1144.53881835938;451.0;103756;;;Calculated values ==>;1551156217.844;346.56000000000006;292.66;286.56;286.56;286.16;278.76000000000005;274.4858918419099;294.36;276.06;268.96000000000004;276.66;337.06;334.96000000000004;269.86;279.76000000000005;299.66;299.46000000000004;300.06;292.86;294.46000000000004;294.16;;318.26000000000005;275.86;242.56692532238324;262.63441904999945;274.4858918419099;294.66;5610000.0;3610000.0;3690000.0;1400000.0;3660000.0;2610000.0;5610000.0;0.0;0.014166666666666666;0.12833333333333333;0.0405;0.023166666666666665;0.023166666666666665;;9373.458984375;0.0;1144.53881835938;28306.947265625;505253.144794751;411337.69764938223;233300.06151096418;233300.06151096418;232097.1778914594;430081.6785162784;459830.0513877017;444255.28898655006;472195.2020149266;520479.0646058048;518319.36109776614;445467.261981229;458067.99001765647;467342.77449316776;467788.9545893743;432921.28391567856;412124.71779049526;459967.0695638515;459555.5943475005;;189410.48811896544;471408.2891495208;203091.79616812634;233300.06151096418;274.41284036965516;3595870.1693725884;1474117.5944282843;224937.13926399473;0.0;0;242;212;0;0;0;0;10;80;86;1440942309605.0684;527623646759.5569;1002058751600.4987;30949.31491169771;10866.817965746475;294.61802010676354;5241.58651071309;2805813.104525163;1164666.2879784682;39676.634470042845;1322072.0522943833;4.502029596921362;0.4031768341408778
6524;2019-02-26 05:44:37.854;733;195;133;132;128;56;212;29;-41;36;636;616;-31;49;265;263;269;197;215;213;210;28;555;362;369;143;367;263;555;-2.0;112.0;754.0;221.0;139.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28793.607421875;9977.599609375;0.0;1141.99914550781;451.0;103757;;;Calculated values ==>;1551156277.854;346.46000000000004;292.66;286.46000000000004;286.36;285.96000000000004;278.76000000000005;274.5913991737795;294.36;276.06;269.06;276.76000000000005;336.76000000000005;334.76000000000005;270.06;278.06;299.66;299.46000000000004;300.06;292.86;294.46000000000004;294.16;;318.26000000000005;275.96000000000004;243.1966462407574;262.9017227912062;274.5913991737795;294.66;5550000.0;3620000.0000000005;3690000.0;1430000.0;3670000.0000000005;2630000.0;5550000.0;0.0;0.018666666666666668;0.12566666666666668;0.036833333333333336;0.023166666666666665;0.023166666666666665;;9977.599609375;0.0;1141.99914550781;28793.607421875;505673.90666056104;413873.7736063451;233149.29953558047;232846.462327757;231644.6419601253;430014.67791919125;459830.0513877017;443990.89142957795;471897.7078724963;520005.7114389717;517945.52788447717;445344.3342936418;455652.1820626169;467201.23176163714;467648.2160412544;434362.9861808463;414595.5380132548;459967.0695638515;459555.5943475005;;189410.48811896544;471107.22338200803;203362.21292284603;233149.29953558047;274.5221567353754;3596346.086634568;1474278.8801263436;224956.1969227711;0.0;0;242;212;0;0;0;0;10;80;86;1441163746505.0332;527708560909.5434;1002215977800.4736;30239.003932345982;9861.941218579135;368.9923657950408;5245.079163142813;2806323.0921658915;1164839.0564282534;39682.16547827224;1322159.4557397983;4.111210996690749;0.3606612342567603
6525;2019-02-26 05:45:37.855;729;193;132;132;126;54;212;28;-36;35;630;612;-25;56;266;262;269;195;215;213;210;28;557;360;369;134;365;269;556;-1.0;112.0;833.0;227.0;139.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30568.80859375;10977.130859375;0.0;2046.9294433593802;447.0;103758;;;Calculated values ==>;1551156337.855;346.06000000000006;292.46000000000004;286.36;286.36;285.76000000000005;278.56;274.38016830617;294.36;275.96000000000004;269.56;276.66;336.16;334.36;270.66;278.76000000000005;299.76000000000005;299.36;300.06;292.66;294.46000000000004;294.16;;317.86;275.96000000000004;241.2770596917726;263.6948088759802;274.38016830617;294.66;5570000.0;3600000.0;3690000.0;1340000.0;3650000.0;2690000.0;5560000.0;0.0;0.018666666666666668;0.13883333333333334;0.03783333333333334;0.023166666666666665;0.023166666666666665;;10977.130859375;0.0;2046.9294433593802;30568.80859375;504988.30853749096;412715.6717894541;232821.33623767327;232821.33623767327;231025.6995469264;430148.3826014536;459830.0513877017;443467.15552743815;472981.82504853373;518889.0081642153;517026.1369912208;444976.79778273514;455527.0399303971;467613.70570579113;467800.68358461093;433886.88899463404;413465.294141843;459967.0695638515;459555.5943475005;;187738.9118479558;472299.7188790419;202873.38639822137;232821.33623767327;274.3235685211227;3596840.7816788806;1474453.505790418;224982.771770553;0.0;0;242;212;0;0;0;0;10;80;87;1441385150194.7659;527791662294.443;1002375580460.2809;33402.4349474396;10193.296245524378;381.2031039187663;5252.67697954433;2806853.446328338;1165006.1861923686;39688.417211372784;1322246.9384989033;3.7798973693396825;0.33144745546773535
6526;2019-02-26 05:46:37.855;721;191;132;132;124;52;212;28;-31;34;632;617;-21;64;265;263;269;193;215;213;210;28;552;359;369;127;364;272;551;-1.0;110.0;804.0;187.0;139.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30463.130859375;10827.0712890625;0.0;2122.90966796875;441.0;103759;;;Calculated values ==>;1551156397.855;345.26;292.26000000000005;286.36;286.36;285.56;278.36;274.27422755570615;294.36;275.96000000000004;270.06;276.56;336.36;334.86;271.06;279.56;299.66;299.46000000000004;300.06;292.46000000000004;294.46000000000004;294.16;;317.26000000000005;275.96000000000004;239.71726792356844;264.08650396036035;274.27422755570615;294.66;5520000.0;3590000.0;3690000.0;1270000.0;3640000.0;2720000.0;5510000.0;0.0;0.018333333333333333;0.13399999999999998;0.03116666666666667;0.023166666666666665;0.023166666666666665;;10827.0712890625;0.0;2122.90966796875;30463.130859375;504439.77697549236;414040.76927589084;232947.6685808663;232947.6685808663;230550.20476347918;430214.79039162316;459830.0513877017;443552.0645246002;473793.5715148927;518845.956128507;517290.85303280596;444930.8002534543;456031.2574734189;467625.08733946737;468069.67075530556;435069.064143297;414757.0629070427;459967.0695638515;459555.5943475005;;185231.60634950487;473215.0499880337;202648.91513975462;232947.6685808663;274.23187552094066;3597349.381174323;1474635.2074749884;225017.52042981406;0.0;0;242;212;0;0;0;0;10;80;87;1441606550194.7659;527869962294.443;1002537880460.2809;32281.022017569307;8432.644536104697;372.3866893313287;5249.750280260358;2807400.8084697127;1165161.4023655488;39694.69712631653;1322334.4587260683;3.5780595876557997;0.30297505351881615
6527;2019-02-26 05:47:37.866;712;188;133;132;124;50;212;28;-28;35;647;629;-18;55;265;263;269;189;215;213;210;28;549;358;369;125;363;273;548;-2.0;112.0;366.0;119.0;139.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29718.34375;10772.2294921875;0.0;1262.86608886719;437.0;103760;;;Calculated values ==>;1551156457.866;344.36;291.96000000000004;286.46000000000004;286.36;285.56;278.16;274.1680685717883;294.36;275.96000000000004;270.36;276.66;337.86;336.06;271.36;278.66;299.66;299.46000000000004;300.06;292.06;294.46000000000004;294.16;;316.86;275.96000000000004;239.25999513918347;264.2163659402789;274.1680685717883;294.66;5490000.0;3579999.9999999995;3690000.0;1250000.0;3629999.9999999995;2730000.0;5480000.0;0.0;0.018666666666666668;0.061000000000000006;0.01983333333333333;0.023166666666666665;0.023166666666666665;;10772.2294921875;0.0;1262.86608886719;29718.34375;503583.46354894026;414171.1577566021;233329.15122289144;233024.3210620819;230620.46207402542;430280.9020939914;459830.0513877017;443766.2821402049;474147.5482803409;520316.3602092802;518451.529802139;445144.337674881;454731.31114620477;467765.86006012256;468209.6509167154;435765.7755856008;414529.21004869137;459967.0695638515;459555.5943475005;;183560.10687098323;473474.67390996165;202331.32589373787;233329.15122289144;274.103918145798;3597850.9854059685;1474815.2346468512;225045.7404004621;0.0;0;242;212;0;0;0;0;10;80;87;1441827990784.4631;527945576154.33966;1002701410435.0574;14727.532331034492;5377.67640232177;396.41589002230967;5240.912599053442;2807792.618240707;1165276.509472313;39701.10498902855;1322421.8969440113;2.1389557772150307;0.16718262727880848
6528;2019-02-26 05:48:37.876;700;187;133;132;123;48;212;28;-28;35;667;639;-18;30;264;263;269;189;215;213;210;27;550;356;369;126;361;269;549;0.0;87.0;446.0;112.0;139.0;0;94;99;1;0;0;0;0;0;0;1;0;0;0;0;29712.810546875;10879.421875;0.0;1197.73645019531;433.0;103761;;;Calculated values ==>;1551156517.876;343.16;291.86;286.46000000000004;286.36;285.46000000000004;277.96000000000004;273.955091788801;294.36;275.96000000000004;270.36;276.66;339.86;337.06;271.36;276.16;299.56;299.46000000000004;300.06;292.06;294.46000000000004;294.16;;316.46000000000004;275.86;239.4893008659735;263.6948088759802;273.955091788801;294.66;5500000.0;3560000.0;3690000.0;1260000.0;3610000.0;2690000.0;5490000.0;0.0;0.0145;0.07433333333333333;0.018666666666666668;0.023166666666666665;0.023166666666666665;;10879.421875;0.0;1197.73645019531;29712.810546875;501972.64522351086;413396.8702782222;233303.23934187752;232998.6982329298;230300.87547058638;430412.23801567365;459830.0513877017;444567.2551726025;474018.8471967394;522707.9922279777;519819.1761884814;445926.3072797034;452234.73324238294;467917.8483940991;468488.8616775764;435534.55805626675;414127.2103214636;459967.0695638515;459555.5943475005;;181888.63598580268;473248.64165696304;201817.66558535153;233303.23934187752;273.89486106168215;3598346.3275683;1474995.6951466205;225066.24883912122;0.0;0;242;212;0;0;0;0;10;80;87;1442049427684.428;528020888704.3277;1002864037535.0315;18044.386159318987;5066.711553336749;310.4065421546458;5241.512890963598;2808065.76307797;1165363.5605446908;39706.99615766024;1322509.265048672;2.3733246161042145;0.18377848933611532
6529;2019-02-26 05:49:40.857;689;186;134;133;124;46;212;27;-29;36;681;648;-21;17;263;264;269;188;215;213;210;26;546;356;369;128;362;263;546;286.0;86.0;801.0;157.0;139.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29595.349609375;10851.55859375;0.0;1105.23229980469;428.0;103762;;;Calculated values ==>;1551156580.857;342.06000000000006;291.76000000000005;286.56;286.46000000000004;285.56;277.76000000000005;273.955091788801;294.36;275.86;270.26000000000005;276.76000000000005;341.26;337.96000000000004;271.06;274.86;299.46000000000004;299.56;300.06;291.96000000000004;294.46000000000004;294.16;;315.96000000000004;275.76000000000005;239.943914813709;262.9017227912062;273.955091788801;294.66;5460000.0;3560000.0;3690000.0;1280000.0;3620000.0000000005;2630000.0;5460000.0;0.04766666666666666;0.014333333333333333;0.1335;0.026166666666666668;0.023166666666666665;0.07083333333333333;;10851.55859375;0.0;1105.23229980469;29595.349609375;500955.4727087053;414260.4934188599;233687.63907211472;233381.19744867613;230667.61018687216;430412.23801567365;459830.0513877017;445612.9882905744;473857.33391166833;524627.8119666402;521239.9986405998;446681.12427044363;451626.9769977667;467648.2160412544;468616.59019226726;436453.45581861987;414969.6757126242;459967.0695638515;459555.5943475005;;179799.33570027514;472891.67638883414;201850.38724357702;212263.04137102814;273.90761467431435;3598865.1174635463;1475185.7838806375;225086.39373846425;0.0;0;242;212;0;0;0;0;10;80;87;1442281827575.1106;528100874574.5627;1003031566995.5237;32542.307239774153;7092.247065967561;307.934181519271;17516.555835833457;2808508.263153849;1165469.9193467814;39712.40500727581;1322708.3380946016;4.805557346835241;0.29505234216450316
6530;2019-02-26 05:50:37.857;683;185;135;134;125;46;212;27;-24;36;684;651;-18;6;263;264;269;187;215;213;210;26;549;355;369;129;360;257;549;89.0;85.0;530.0;102.0;139.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.609375;11015.896484375;0.0;1041.685546875;426.0;103763;;;Calculated values ==>;1551156637.857;341.46000000000004;291.66;286.66;286.56;285.66;277.76000000000005;273.8482719121499;294.36;275.86;270.76000000000005;276.76000000000005;341.56000000000006;338.26;271.36;273.76000000000005;299.46000000000004;299.56;300.06;291.86;294.46000000000004;294.16;;315.76000000000005;275.76000000000005;240.16925963744896;262.0952818180154;273.8482719121499;294.66;5490000.0;3550000.0;3690000.0;1290000.0;3600000.0;2570000.0;5490000.0;0.014833333333333334;0.014166666666666666;0.08833333333333333;0.017;0.023166666666666665;0.038;;11015.896484375;0.0;1041.685546875;29752.609375;499904.13855798764;412648.34060041176;233915.3780254382;233608.79371650863;230893.96798110125;430477.46260093397;459830.0513877017;447426.6701571626;473728.1634681915;525410.5837682236;522036.7552243309;448208.8825363066;451289.36801950133;467929.4390683793;468755.5939051956;435765.7755856008;413396.8702782222;459967.0695638515;459555.5943475005;;178963.62700411686;472761.04596960294;201572.92987320712;221290.47501864625;273.7948972630963;3599334.9554721727;1475358.9012333392;225103.39017141712;0.0;0;242;212;0;0;0;0;10;80;87;1442492157575.1106;528174119574.5627;1003179766995.5237;21717.0803917494;4610.197973638729;316.89282518786376;9054.07453449646;2808937.8166392655;1165562.563703345;39717.35155441224;1322918.6889183668;2.960647137423758;0.19675723342110546
6531;2019-02-26 05:51:37.837;683;186;135;134;126;46;212;26;-15;36;680;649;-13;5;262;265;269;188;215;213;210;25;550;354;369;130;359;257;550;131.0;87.0;583.0;0.0;139.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.955078125;11003.966796875;0.0;1036.26794433594;425.0;103764;;;Calculated values ==>;1551156697.837;341.46000000000004;291.76000000000005;286.66;286.56;285.76000000000005;277.76000000000005;273.7412296467126;294.36;275.76000000000005;271.66;276.76000000000005;341.16;338.06000000000006;271.86;273.66;299.36;299.66;300.06;291.96000000000004;294.46000000000004;294.16;;315.66;275.66;240.39332010688793;262.0952818180154;273.7412296467126;294.66;5500000.0;3540000.0;3690000.0;1300000.0;3590000.0;2570000.0;5500000.0;0.021833333333333333;0.0145;0.09716666666666667;0.0;0.023166666666666665;0.045;;11003.966796875;0.0;1036.26794433594;29743.955078125;499807.9363823129;412601.8314242595;233888.94906767053;233582.6627317789;231167.9233631617;430542.39183029096;459830.0513877017;448598.09563076886;473598.7871360312;525002.0725682726;521832.00510570855;448856.88595076016;451162.4699863795;467941.15048222104;469021.5318245407;435534.55805626675;413351.9237643686;459967.0695638515;459555.5943475005;;178545.77502346144;472533.2602288536;201446.94854128102;218148.57103449636;273.7412296467126;3599830.5949059017;1475542.3389270585;225120.70067835422;0.0;0;242;212;0;0;0;0;10;80;87;1442713483774.3013;528251793674.2786;1003333915594.96;24014.853125528567;0.0;321.64819723252344;10863.316049085184;2809318.789050701;1165600.969213546;39722.67095585456;1323084.6118465383;2.923515872274935;0.14347834457350692
6532;2019-02-26 05:52:37.858;685;187;135;134;128;47;212;27;-10;36;673;646;-9;9;262;265;269;189;215;213;210;25;552;355;369;131;360;259;552;275.0;87.0;750.0;48.0;139.0;0;78;100;1;0;0;0;0;0;0;1;0;0;0;0;29790.423828125;11079.0869140625;0.0;1042.29064941406;423.0;103765;;;Calculated values ==>;1551156757.858;341.66;291.86;286.66;286.56;285.96000000000004;277.86;273.8482719121499;294.36;275.86;272.16;276.76000000000005;340.46000000000004;337.76;272.26000000000005;274.06;299.36;299.66;300.06;292.06;294.46000000000004;294.16;;315.46000000000004;275.66;240.61611355647437;262.3656120759269;273.8482719121499;294.66;5520000.0;3550000.0;3690000.0;1310000.0;3600000.0;2590000.0;5520000.0;0.04583333333333333;0.0145;0.125;0.008;0.023166666666666665;0.06899999999999999;;11079.0869140625;0.0;1042.29064941406;29790.423828125;499871.3585615551;412126.3827081116;233836.31943346895;233530.62442456593;231717.19955470308;430477.46260093397;459830.0513877017;448876.2703336699;473469.2039465459;524127.2397960552;521361.5417135504;449005.83684160287;451315.625355274;467800.68358461093;468883.0007636323;435069.064143297;412889.33823237545;459967.0695638515;459555.5943475005;;177710.07569661198;472402.05409754877;201662.00986304265;212464.49544345148;273.82965387593003;3600326.8883732734;1475726.4287840067;225138.02806247375;0.0;0;242;212;0;0;0;0;10;80;87;1442934961264.8433;528330121079.4703;1003488769775.3389;30901.782558828407;2165.920353876049;321.6060257083621;17049.285824379378;2809776.587856045;1165619.0248671402;39728.03328388368;1323317.2982744754;4.16112727275907;0.2105560051964474
6533;2019-02-26 05:53:37.858;688;189;135;134;128;48;212;27;-7;36;668;642;-6;12;262;265;269;191;215;213;209;25;553;356;369;132;361;259;553;121.0;84.0;1079.0;109.0;139.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29842.060546875;11124.5576171875;0.0;1047.46533203125;422.0;103766;;;Calculated values ==>;1551156817.858;341.96000000000004;292.06;286.66;286.56;285.96000000000004;277.96000000000004;273.955091788801;294.36;275.86;272.46000000000004;276.76000000000005;339.96000000000004;337.36;272.56;274.36;299.36;299.66;300.06;292.26000000000005;294.46000000000004;294.06;;315.36;275.66;240.83765695389522;262.3656120759269;273.955091788801;294.66;5530000.0;3560000.0;3690000.0;1320000.0;3610000.0;2590000.0;5530000.0;0.020166666666666666;0.014;0.17983333333333332;0.018166666666666668;0.023166666666666665;0.043333333333333335;;11124.5576171875;0.0;1047.46533203125;29842.060546875;500159.1389620695;412465.3940541978;233810.11789752508;233504.71626944956;231692.94852419267;430412.23801567365;459830.0513877017;449264.5637425892;473339.41292369686;523615.51621591515;520951.29172379576;449393.7258124901;451696.64201551117;467659.9626277319;468744.2255440732;434834.76268643484;413220.0903815756;459967.0695638515;459418.15383522364;;177292.22831007556;472270.6324499597;201883.26181301428;218951.85025819505;273.92042518385955;3600823.825743065;1475911.4591551004;225155.44269565245;0.0;0;242;212;0;0;0;0;10;80;87;1443156361264.8433;528409021079.4703;1003644169775.3389;44487.40413033522;4912.037233237842;302.60541226802974;10420.206488337906;2810404.831078455;1165678.0078470327;39733.235045866815;1323546.2107104147;4.939380538059032;0.3448353983936251
6534;2019-02-26 05:54:37.859;690;190;136;135;128;49;212;28;-6;36;663;638;-4;14;263;265;269;191;215;213;209;26;550;359;368;133;364;258;550;-1.0;110.0;1101.0;130.0;139.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29694.78515625;11012.1787109375;0.0;1044.91674804688;421.0;103767;;;Calculated values ==>;1551156877.859;342.16;292.16;286.76000000000005;286.66;285.96000000000004;278.06;274.27422755570615;294.36;275.96000000000004;272.56;276.76000000000005;339.46000000000004;336.96000000000004;272.76000000000005;274.56;299.46000000000004;299.66;300.06;292.26000000000005;294.46000000000004;294.06;;315.26000000000005;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;294.66;5500000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2580000.0;5500000.0;0.0;0.018333333333333333;0.1835;0.021666666666666667;0.023166666666666665;0.023166666666666665;;11012.1787109375;0.0;1044.91674804688;29694.78515625;500701.3725612845;414083.7466353395;234196.27703581506;233888.94906767053;231765.89882121078;430214.79039162316;459986.6564810051;449576.36570749746;473209.4130839679;523184.11012857;520623.11718193477;449833.53079395485;452125.41731027514;467365.9715764312;468326.4228298194;435534.55805626675;414443.2327276156;460123.36692421185;459575.6909922959;;176874.38241465177;472236.3865531139;202655.3244990069;234196.27703581506;274.234362930686;3601319.9743923317;1476095.9350321586;225172.879503574;0.0;0;242;212;0;0;0;0;10;80;87;1443377464949.5762;528488522404.37427;1003799272360.1515;45310.011061758014;5840.923011172318;386.67429769193717;5221.2897566584725;2811153.1553426813;1165767.6173424278;39738.97913917617;1323676.5586847288;4.707510056660178;0.37330149857820427
