;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6535;2019-02-26 05:55:37.859;690;189;136;135;128;50;211;29;-6;36;659;634;-3;16;263;264;269;190;214;212;209;27;550;358;368;133;363;257;550;-1.0;109.0;828.0;62.0;139.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.201171875;11031.5576171875;0.0;1039.67260742188;421.0;103768;;;Calculated values ==>;1551156937.859;342.16;292.06;286.76000000000005;286.66;285.96000000000004;278.16;274.1680685717883;294.26000000000005;276.06;272.56;276.76000000000005;339.06000000000006;336.56;272.86;274.76000000000005;299.46000000000004;299.56;300.06;292.16;294.36;294.06;;315.26000000000005;275.86;241.05796691057077;262.0952818180154;274.1680685717883;294.56;5500000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.018166666666666668;0.13799999999999998;0.010333333333333333;0.023166666666666665;0.023166666666666665;;11031.5576171875;0.0;1039.67260742188;29795.201171875;500701.3725612845;413720.03103230504;234196.27703581506;233888.94906767053;231765.89882121078;430280.9020939914;459849.8075514734;449758.4421301506;473209.4130839679;522855.4298673418;520295.3049014217;450142.86745087407;452551.84666775604;467507.2221363894;468337.84182631987;435534.55805626675;414083.7466353395;459986.6564810051;459575.6909922959;;176874.38241465177;472333.7623376517;202435.4225151328;234196.27703581506;274.1443741626145;3601815.7242783993;1476279.632834893;225190.25108153623;0.0;0;242;212;0;0;0;0;10;80;87;1443598264949.5762;528568322404.37427;1003953772360.1515;34130.57670687245;2788.9495114993615;389.6897408135114;5221.2897566584725;2811815.160240753;1165839.5329467834;39745.44883949705;1323763.5801806732;3.523295051496714;0.25487189337806143
6536;2019-02-26 05:56:37.850;691;188;136;135;128;49;211;29;-9;36;654;631;-5;17;263;265;269;190;215;212;209;27;551;358;368;133;363;256;550;-2.0;112.0;874.0;62.0;139.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.685546875;11034.244140625;0.0;1035.07751464844;421.0;103769;;;Calculated values ==>;1551156997.85;342.26;291.96000000000004;286.76000000000005;286.66;285.96000000000004;278.06;274.1680685717883;294.26000000000005;276.06;272.26000000000005;276.76000000000005;338.56000000000006;336.26000000000005;272.66;274.86;299.46000000000004;299.66;300.06;292.16;294.36;294.06;;315.26000000000005;275.86;241.05796691057077;261.9595390733887;274.1680685717883;294.66;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.0;0.018666666666666668;0.14566666666666667;0.010333333333333333;0.023166666666666665;0.023166666666666665;;11034.244140625;0.0;1035.07751464844;29662.685546875;500733.4322118885;413351.9237643686;234196.27703581506;233888.94906767053;231765.89882121078;430280.9020939914;459849.8075514734;449555.5050484599;473209.4130839679;522424.8377763818;520070.32876049983;450067.85587370093;452850.8113075221;467507.2221363894;468465.9377973502;435302.32504623453;414083.7466353395;459986.6564810051;459575.6909922959;;176874.38241465177;472333.7623376517;202438.4203975016;234196.27703581506;274.14553885133535;3602311.132344844;1476463.486933763;225207.53807243102;0.0;0;242;212;0;0;0;0;10;80;87;1443819031829.3445;528648110434.2905;1004107649274.99;35996.72199748959;2788.918533381551;396.08013033670704;5221.2897566584725;2812399.466736886;1165886.008208107;39751.995939537424;1323850.5886233018;3.678998015473831;0.2683476827923099
6537;2019-02-26 05:57:37.840;693;188;135;135;128;50;211;29;-16;36;650;627;-10;18;263;265;269;189;214;212;209;27;550;358;369;133;363;255;550;85.0;108.0;677.0;80.0;139.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.79296875;11049.8701171875;0.0;1047.54565429688;421.0;103770;;;Calculated values ==>;1551157057.84;342.46000000000004;291.96000000000004;286.66;286.66;285.96000000000004;278.16;274.1680685717883;294.26000000000005;276.06;271.56;276.76000000000005;338.16;335.86;272.16;274.96000000000004;299.46000000000004;299.66;300.06;292.06;294.36;294.06;;315.26000000000005;275.86;241.05796691057077;261.82340779136865;274.1680685717883;294.56;5500000.0;3579999.9999999995;3690000.0;1330000.0;3629999.9999999995;2550000.0;5500000.0;0.014166666666666666;0.018000000000000002;0.11283333333333333;0.013333333333333334;0.023166666666666665;0.03733333333333333;;11049.8701171875;0.0;1047.54565429688;29744.79296875;501083.3724460429;413351.9237643686;233888.94906767053;233888.94906767053;231765.89882121078;430280.9020939914;459692.8932557732;448838.6396789083;473209.4130839679;522096.91261210624;519743.2107659051;449609.5615798402;453148.51209923427;467507.2221363894;468465.9377973502;435534.55805626675;413720.03103230504;459830.0513877017;459418.15383522364;;176874.38241465177;472333.7623376517;202413.22568364942;221945.03617641254;274.13574990218734;3602806.1121554994;1476647.490546893;225224.89037297614;0.0;0;242;212;0;0;0;0;10;80;87;1444040094979.3796;528727897134.3032;1004260923725.0144;27805.000879131705;3598.9404887200303;392.66148643131083;8865.66305926228;2812931.0591474385;1165939.2314946065;39758.567690870404;1323967.9603315743;3.361235711960322;0.22028575403562847
6538;2019-02-26 05:58:37.850;695;188;135;134;127;48;211;28;-22;36;645;623;-15;17;263;265;269;190;214;212;209;26;552;357;368;133;362;254;552;261.0;112.0;738.0;32.0;139.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29750.05859375;11091.5341796875;0.0;1044.48791503906;422.0;103771;;;Calculated values ==>;1551157117.85;342.66;291.96000000000004;286.66;286.56;285.86;277.96000000000004;274.0616903277293;294.26000000000005;275.96000000000004;270.96000000000004;276.76000000000005;337.66;335.46000000000004;271.66;274.86;299.46000000000004;299.66;300.06;292.16;294.36;294.06;;315.36;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;294.56;5520000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.0435;0.018666666666666668;0.123;0.005333333333333333;0.023166666666666665;0.06666666666666667;;11091.5341796875;0.0;1044.48791503906;29750.05859375;501147.9337920073;412510.35525449144;233836.31943346895;233530.62442456593;231418.27721477897;430346.717906069;459849.8075514734;448249.4637040232;473209.4130839679;521667.1417189099;519416.45937810675;449151.2634756794;453196.0695659833;467648.2160412544;468605.2049603933;435069.064143297;413263.53111073095;459986.6564810051;459575.6909922959;;177292.22831007556;472236.3865531139;202204.2822927483;213196.4151991487;274.04994463216354;3603301.985216846;1476832.033001288;225242.32689165336;0.0;0;242;212;0;0;0;0;10;80;87;1444261231829.3445;528807710434.2905;1004413649174.9901;30263.557313586814;1440.1712227219498;407.036616607899;16425.28505287648;2813415.044449743;1165981.2310909615;39765.232952419814;1324178.753358792;3.9993376599803168;0.19515878732829334
6539;2019-02-26 05:59:37.831;698;189;135;134;127;48;211;27;-23;36;642;620;-17;16;263;265;269;191;214;212;209;26;550;357;368;133;362;253;550;280.0;110.0;894.0;142.0;139.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.734375;11085.46484375;0.0;1037.07214355469;422.0;103772;;;Calculated values ==>;1551157177.831;342.96000000000004;292.06;286.66;286.56;285.86;277.96000000000004;274.0616903277293;294.26000000000005;275.86;270.86;276.76000000000005;337.36;335.16;271.46000000000004;274.76000000000005;299.46000000000004;299.66;300.06;292.26000000000005;294.36;294.06;;315.36;275.76000000000005;241.05796691057077;261.54996906429363;274.0616903277293;294.56;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.04666666666666666;0.018333333333333333;0.149;0.023666666666666666;0.023166666666666665;0.06983333333333333;;11085.46484375;0.0;1037.07214355469;29763.734375;501718.8587873441;413720.03103230504;233888.94906767053;233582.6627317789;231466.45240704165;430346.717906069;459849.8075514734;448306.4465322387;473209.4130839679;521442.1504859719;519192.434784519;449078.27334981307;453243.70189478307;467648.2160412544;468605.2049603933;435534.55805626675;414443.2327276156;459986.6564810051;459575.6909922959;;177292.22831007556;472236.3865531139;202129.49069776808;212665.44466773572;274.02084662852764;3603797.776442828;1477016.782804417;225259.66773252274;0.0;0;242;212;0;0;0;0;10;80;87;1444481961910.0254;528887485164.5366;1004565701010.4591;36680.36641933612;6392.5298685765165;386.67429769193717;17242.56553499845;2813972.7338249944;1166046.482930629;39771.84511554446;1324459.229935506;5.0073789161603095;0.30644502343631613
6540;2019-02-26 06:00:37.861;701;188;135;134;127;48;211;28;-24;36;638;617;-18;15;263;265;269;190;214;212;209;26;551;356;368;133;362;251;551;173.0;114.0;730.0;46.0;139.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.75390625;11100.8125;0.0;1023.24591064453;422.0;103773;;;Calculated values ==>;1551157237.861;343.26;291.96000000000004;286.66;286.56;285.86;277.96000000000004;273.955091788801;294.26000000000005;275.96000000000004;270.76000000000005;276.76000000000005;336.96000000000004;334.86;271.36;274.66;299.46000000000004;299.66;300.06;292.16;294.36;294.06;;315.36;275.76000000000005;241.05796691057077;261.27494424493943;273.955091788801;294.56;5510000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2510000.0;5510000.0;0.028833333333333332;0.019;0.12166666666666666;0.007666666666666667;0.023166666666666665;0.052;;11100.8125;0.0;1023.24591064453;29765.75390625;502005.2685638704;412934.04071806197;233862.59634759542;233556.60644053924;231442.33245516315;430412.23801567365;459849.8075514734;448549.0384561143;473209.4130839679;521197.1685100077;519052.0138472603;449317.0069943413;453463.03147977614;467648.2160412544;468744.2255440732;435302.32504623453;413676.3280692049;459986.6564810051;459575.6909922959;;177292.22831007556;472236.3865531139;201925.09419614685;216153.660859773;273.93672244158887;3604294.1035511363;1477201.7608916822;225276.84563429144;0.0;0;242;212;0;0;0;0;10;80;87;1444702872309.9202;528967325064.4986;1004716976610.387;30005.91321829604;2072.386574736747;410.89394256356354;12657.94556689119;2814528.730681208;1166117.0591714415;39778.494840744424;1324708.525446699;3.723764582233439;0.20746606084810917
6541;2019-02-26 06:01:37.872;704;188;135;135;127;47;211;27;-23;36;634;613;-18;14;262;266;269;190;214;212;209;25;550;356;368;133;361;246;550;185.0;110.0;724.0;115.0;139.0;0;84;100;1;0;0;0;0;0;0;1;0;0;0;0;29699.25;11095.56640625;0.0;997.909423828125;422.0;103774;;;Calculated values ==>;1551157297.872;343.56000000000006;291.96000000000004;286.66;286.66;285.86;277.86;273.955091788801;294.26000000000005;275.86;270.86;276.76000000000005;336.56;334.46000000000004;271.36;274.56;299.36;299.76000000000005;300.06;292.16;294.36;294.06;;315.36;275.66;241.05796691057077;260.58029834229245;273.955091788801;294.56;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2460000.0;5500000.0;0.030833333333333334;0.018333333333333333;0.12066666666666667;0.019166666666666665;0.023166666666666665;0.054;;11095.56640625;0.0;997.909423828125;29699.25;502479.52766475856;413351.9237643686;233888.94906767053;233888.94906767053;231466.45240704165;430412.23801567365;459849.8075514734;449594.45625381725;473209.4130839679;521198.7027715372;519060.15090800927;450224.73243918846;454191.92881908023;467659.9626277319;468871.7681886195;435534.55805626675;414083.7466353395;459986.6564810051;459575.6909922959;;177292.22831007556;472138.9942397944;201852.04575818428;215596.2727952787;273.9082610265102;3604789.7360989894;1477386.7646267826;225293.69168326524;0.0;0;242;212;0;0;0;0;10;80;87;1444923712789.6184;529047139694.3895;1004866103945.1831;29894.250866473045;5180.499845897527;393.2648760503326;13174.88858263893;2815027.990228705;1166177.5109723294;39785.19739279969;1324923.8385311475;4.022243468670793;0.25103558496769224
6542;2019-02-26 06:02:37.852;708;187;135;135;127;48;211;28;-21;36;628;608;-18;13;262;266;269;189;214;212;209;26;549;357;368;133;362;242;549;284.0;82.0;711.0;128.0;139.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29743.33203125;11105.7109375;0.0;968.9862670898441;422.0;103775;;;Calculated values ==>;1551157357.852;343.96000000000004;291.86;286.66;286.66;285.86;277.96000000000004;274.0616903277293;294.26000000000005;275.96000000000004;271.06;276.76000000000005;335.96000000000004;333.96000000000004;271.36;274.46000000000004;299.36;299.76000000000005;300.06;292.06;294.36;294.06;;315.36;275.76000000000005;241.05796691057077;260.01710675043796;274.0616903277293;294.56;5490000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2420000.0;5490000.0;0.04733333333333333;0.013666666666666666;0.11850000000000001;0.021333333333333333;0.023166666666666665;0.0705;;11105.7109375;0.0;968.9862670898441;29743.33203125;503078.82996975345;413396.8702782222;233915.3780254382;233915.3780254382;231490.63740778636;430346.717906069;459849.8075514734;450567.5747192478;473209.4130839679;520916.631836062;518884.60124486056;450941.08152886375;454744.8167336088;467518.9863235821;468732.9764279705;435765.7755856008;414127.2103214636;459986.6564810051;459575.6909922959;;177292.22831007556;472236.3865531139;202123.57695966688;212570.52813730808;274.0185452615956;3605284.9258311237;1477571.7136011578;225310.0770170956;0.0;0;242;212;0;0;0;0;10;80;87;1445144439189.6885;529126913094.4149;1005012455145.2296;29440.61373451034;5762.406604660203;295.7270586098754;17413.86398127664;2815522.282614802;1166268.671462484;39790.93707839053;1325178.6598338373;4.382106688269075;0.25143577390483174
6543;2019-02-26 06:03:37.833;714;187;136;135;127;48;211;28;-22;35;620;601;-18;14;262;266;269;189;214;212;209;25;550;356;368;132;361;239;550;148.0;83.0;604.0;99.0;139.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29617.103515625;11114.72265625;0.0;967.8983764648441;425.0;103776;;;Calculated values ==>;1551157417.833;344.56000000000006;291.86;286.76000000000005;286.66;285.86;277.96000000000004;273.955091788801;294.26000000000005;275.96000000000004;270.96000000000004;276.66;335.16;333.26000000000005;271.36;274.56;299.36;299.76000000000005;300.06;292.06;294.36;294.06;;315.66;275.66;240.83765695389522;259.59022785621676;273.955091788801;294.56;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2390000.0;5500000.0;0.024666666666666667;0.013833333333333333;0.10066666666666667;0.0165;0.023166666666666665;0.04783333333333333;;11114.72265625;0.0;967.8983764648441;29617.103515625;503742.7821103585;412979.2520416587;234196.27703581506;233888.94906767053;231466.45240704165;430412.23801567365;459849.8075514734;450978.74799983704;473242.3297776949;520351.7244217126;518424.16952474776;451472.806092662;455366.7995434772;467659.9626277319;468871.7681886195;435534.55805626675;413720.03103230504;459986.6564810051;459575.6909922959;;178545.77502346144;472270.6324499597;201859.21764223676;217520.72027536354;273.9110559560062;3605779.4394813133;1477756.8252436856;225326.21261122084;0.0;0;242;212;0;0;0;0;10;80;87;1445365169269.492;529206387919.3442;1005156709450.1012;25078.032722665095;4461.788344327428;301.7676238314703;11578.296099293266;2815976.460799557;1166353.8461064685;39795.9146240177;1325420.1846605379;3.4280546148032776;0.2117742421220842
6544;2019-02-26 06:04:37.853;722;186;136;135;127;48;211;28;-23;35;612;595;-19;17;262;266;269;188;214;212;209;25;540;357;368;132;362;241;541;297.0;112.0;316.0;148.0;139.0;0;82;59;1;0;0;0;0;0;0;1;0;0;0;0;26988.107421875;8458.330078125;0.0;967.5889282226559;427.0;103777;;;Calculated values ==>;1551157477.853;345.36;291.76000000000005;286.76000000000005;286.66;285.86;277.96000000000004;274.0616903277293;294.26000000000005;275.96000000000004;270.86;276.66;334.36;332.66;271.26000000000005;274.86;299.36;299.76000000000005;300.06;291.96000000000004;294.36;294.06;;315.86;275.66;240.83765695389522;259.87524604437704;274.0616903277293;294.56;5400000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2410000.0;5410000.0;0.0495;0.018666666666666668;0.05266666666666667;0.024666666666666667;0.023166666666666665;0.07266666666666667;;8458.330078125;0.0;967.5889282226559;26988.107421875;505664.6010088671;416218.5356340934;234439.7248852188;234129.6074100014;231686.50062668222;430346.717906069;459849.8075514734;450497.5244911482;473242.3297776949;519374.37666776316;517646.4032869478;450994.8017781707;455395.2042411327;467518.9863235821;468732.9764279705;437802.9698286789;416884.34977563936;459986.6564810051;459575.6909922959;;179381.48055642567;472270.6324499597;202045.5063065783;212373.02094518158;273.9881553504619;3606251.3068090063;1477919.9883860112;225342.34704844173;0.0;0;242;212;0;0;0;0;10;80;87;1445586042869.4216;529285614319.319;1005300757450.0554;13085.139624387348;6665.553111536741;390.48090765673766;17963.394023423643;2816294.5932444935;1166446.6048611864;39801.68528469086;1325666.4474717325;4.042530775125892;0.20173939156248621
6545;2019-02-26 06:05:37.863;725;182;136;135;128;48;211;27;-24;35;607;590;-19;29;262;266;268;183;214;212;209;25;540;354;368;133;359;248;542;-3.0;109.0;563.0;8.0;139.0;0;82;47;1;0;0;0;0;0;0;1;0;0;0;0;26429.6328125;7801.16845703125;0.0;998.930786132812;430.0;103778;;;Calculated values ==>;1551157537.863;345.66;291.36;286.76000000000005;286.66;285.96000000000004;277.96000000000004;273.7412296467126;294.26000000000005;275.86;270.76000000000005;276.66;333.86;332.16;271.26000000000005;276.06;299.36;299.76000000000005;299.96000000000004;291.46000000000004;294.36;294.06;;316.16;275.66;241.05796691057077;260.85938512811435;273.7412296467126;294.56;5400000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2480000.0;5420000.0;0.0;0.018166666666666668;0.09383333333333334;0.0013333333333333333;0.023166666666666665;0.023166666666666665;;7801.16845703125;0.0;998.930786132812;26429.6328125;506038.0316064103;414444.8531748647;234412.3533441652;234102.55251245902;231963.37683733148;430542.39183029096;459849.8075514734;449102.16795355454;473112.1826642056;518280.92539669183;516543.7069401269;449736.76201992016;455685.066950743;467941.15048222104;469148.6204098384;437592.75200962665;414798.46392301214;459986.6564810051;459575.6909922959;;180635.0508419939;472138.9942397944;201433.31367719118;234412.3533441652;273.73590541228685;3606696.528835528;1478055.5067897527;225358.7374440028;0.0;0;242;212;0;0;0;0;10;80;87;1445806879669.3865;529365127569.30634;1005447481900.0321;23239.594159598764;360.94090741680424;414.09623357349705;5216.283988848361;2816597.349810331;1166505.168737021;39808.3912116683;1325859.6436491346;3.321657458822873;0.2049222213749742
6546;2019-02-26 06:06:37.844;723;182;137;136;129;49;211;26;-25;35;608;588;-21;37;260;267;268;185;214;212;209;23;548;353;368;133;358;253;549;161.0;110.0;435.0;92.0;139.0;0;83;54;1;0;0;0;0;0;0;1;0;0;0;0;26937.927734375;8259.1005859375;0.0;1024.69262695312;434.0;103779;;;Calculated values ==>;1551157597.844;345.46000000000004;291.36;286.86;286.76000000000005;286.06;278.06;273.6339639331285;294.26000000000005;275.76000000000005;270.66;276.66;333.96000000000004;331.96000000000004;271.06;276.86;299.16;299.86;299.96000000000004;291.66;294.36;294.06;;316.56;275.46000000000004;241.05796691057077;261.54996906429363;273.6339639331285;294.56;5480000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2530000.0;5490000.0;0.026833333333333334;0.018333333333333333;0.0725;0.015333333333333334;0.023166666666666665;0.05;;8259.1005859375;0.0;1024.69262695312;26937.927734375;505058.33785065834;411488.054595783;234531.7053546236;234223.00938080327;232090.99414364924;430607.02586249536;459849.8075514734;448048.09669780516;473112.1826642056;517963.5371389504;515912.3738455088;448564.25479712116;455831.97230811114;467824.50383385463;469413.4568922692;435777.9760338706;412648.34060041176;459986.6564810051;459575.6909922959;;182306.50109390085;471944.1597200548;201027.66840331344;216551.20552408713;273.5728643463901;3607141.117677061;1478189.299984258;225375.59563237985;0.0;0;242;212;0;0;0;0;10;80;87;1446027609750.0674;529444902299.5524;1005597734305.4956;17908.98105135065;4154.052866856701;424.0433162800787;12151.22427341044;2816940.146018295;1166542.7817706892;39815.37349618147;1326004.327054175;3.7310505214401286;0.20839679885570359
6547;2019-02-26 06:07:37.864;719;186;137;137;131;51;211;27;-28;34;612;590;-26;39;261;266;268;188;214;212;209;24;554;356;368;133;361;255;555;140.0;109.0;582.0;142.0;139.0;0;84;55;1;0;0;0;0;0;0;1;0;0;0;0;27075.36328125;8455.513671875;0.0;1045.35998535156;435.0;103780;;;Calculated values ==>;1551157657.864;345.06000000000006;291.76000000000005;286.86;286.86;286.26000000000005;278.26000000000005;273.955091788801;294.26000000000005;275.86;270.36;276.56;334.36;332.16;270.56;277.06;299.26000000000005;299.76000000000005;299.96000000000004;291.96000000000004;294.36;294.06;;316.66;275.56;241.05796691057077;261.82340779136865;273.955091788801;294.56;5540000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2550000.0;5550000.0;0.02333333333333333;0.018166666666666668;0.097;0.023666666666666666;0.023166666666666665;0.0465;;8455.513671875;0.0;1045.35998535156;27075.36328125;504003.204175397;251207.8992395357;234370.64042682532;234370.64042682532;232544.5928384478;430412.23801567365;459849.8075514734;447282.1862640271;473014.93639070686;518205.7005824727;515946.83918923367;447542.99377537944;455745.6975636472;467530.87201683124;468871.7681886195;434375.0075276097;411202.0240501036;459986.6564810051;459575.6909922959;;182724.36793118677;472041.5853210863;201812.2867611792;218033.11528994195;273.89276435138;3607591.3784723007;1478328.634865846;225392.8518209564;0.0;0;242;212;0;0;0;0;10;80;87;1446248483349.997;529524728899.52704;1005750185105.4471;23810.580251776246;6395.4267325844685;420.9758665080273;11231.72977015946;2817287.9249167144;1166630.7234047665;39822.41766997797;1326199.2499571263;4.4057751035547765;0.29458486527609884
6548;2019-02-26 06:08:37.885;715;190;137;137;132;52;211;27;-33;34;617;593;-29;38;261;266;268;192;214;212;209;25;557;357;368;134;362;256;558;-3.0;109.0;868.0;152.0;139.0;0;87;59;1;0;0;0;0;0;0;1;0;0;0;0;27337.48828125;8621.89453125;0.0;1061.32629394531;436.0;103781;;;Calculated values ==>;1551157717.885;344.66;292.16;286.86;286.86;286.36;278.36;274.0616903277293;294.26000000000005;275.86;269.86;276.56;334.86;332.46000000000004;270.26000000000005;276.96000000000004;299.26000000000005;299.76000000000005;299.96000000000004;292.36;294.36;294.06;;316.76000000000005;275.66;241.2770596917726;261.9595390733887;274.0616903277293;294.56;5570000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2560000.0;5580000.0;0.0;0.018166666666666668;0.14466666666666667;0.025333333333333333;0.023166666666666665;0.023166666666666665;;8621.89453125;0.0;1061.32629394531;27337.48828125;503219.071932478;410661.08281804813;234291.15635349558;234291.15635349558;232771.29198370528;430346.717906069;459849.8075514734;446435.9007703011;472884.4304738556;518634.8995863385;516169.86889790907;446961.53022528044;455456.8452999624;467389.657016189;468732.9764279705;433659.1010769378;411465.9254258662;459986.6564810051;459575.6909922959;;183142.23651711168;472007.13841251616;202103.74920327726;234291.15635349558;274.01082852830893;3608044.9776054467;1478470.9964097622;225410.41368442538;0.0;0;242;212;0;0;0;0;10;80;87;1446469360629.6602;529604856934.4048;1005903538760.2133;35346.71792669612;6837.552526634053;403.17602432780063;5219.091719132208;2817781.0749429027;1166741.036827948;39829.28800616747;1326336.3881175572;4.937049258692903;0.3998396944781658
6549;2019-02-26 06:09:37.865;712;192;136;136;132;53;211;29;-37;35;621;596;-32;34;262;265;268;194;214;212;209;27;554;360;368;133;366;256;555;-1.0;113.0;966.0;168.0;139.0;0;88;60;1;0;0;0;0;0;0;1;0;0;0;0;27363.7890625;8720.23828125;0.0;1065.11108398438;436.0;103782;;;Calculated values ==>;1551157777.865;344.36;292.36;286.76000000000005;286.76000000000005;286.36;278.46000000000004;274.38016830617;294.26000000000005;276.06;269.46000000000004;276.66;335.26000000000005;332.76000000000005;269.96000000000004;276.56;299.36;299.66;299.96000000000004;292.56;294.36;294.06;;316.76000000000005;275.86;241.05796691057077;261.9595390733887;274.38016830617;294.56;5540000.0;3600000.0;3679999.9999999995;1330000.0;3660000.0;2560000.0;5550000.0;0.0;0.01883333333333333;0.161;0.028;0.023166666666666665;0.023166666666666665;;8720.23828125;0.0;1065.11108398438;27363.7890625;503118.3707277809;412758.3114497388;234063.7738840372;234063.7738840372;232846.462327757;430148.3826014536;459849.8075514734;445907.85314267076;473112.1826642056;519045.20368409005;516478.3082821728;446567.5323666742;454963.98106415354;466952.50149625464;468186.6588226815;434375.0075276097;413506.49496626557;459986.6564810051;459575.6909922959;;183142.23651711168;472333.7623376517;202904.1385480546;234063.7738840372;274.3354887014738;3608500.6696354635;1478615.4660106546;225428.12808914325;0.0;0;242;212;0;0;0;0;10;80;87;1446690087029.7302;529684930234.43024;1006057087560.2621;39123.598049733206;7544.029466108718;393.0236532386478;5224.359413007994;2818401.454047581;1166860.8433957533;39835.92079181687;1326423.3878674328;5.343193035891797;0.43839202739059935
6550;2019-02-26 06:10:37.846;710;192;135;135;131;55;211;30;-40;35;623;599;-32;32;264;264;268;194;214;212;209;28;554;360;368;134;365;258;555;226.0;86.0;766.0;114.0;139.0;0;90;64;1;0;0;0;0;0;0;1;0;0;0;0;27520.505859375;8959.5400390625;0.0;1083.45385742188;435.0;103783;;;Calculated values ==>;1551157837.846;344.16;292.36;286.66;286.66;286.26000000000005;278.66;274.38016830617;294.26000000000005;276.16;269.16;276.66;335.46000000000004;333.06;269.96000000000004;276.36;299.56;299.56;299.96000000000004;292.56;294.36;294.06;;316.66;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;294.56;5540000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2580000.0;5550000.0;0.03766666666666666;0.014333333333333333;0.12766666666666668;0.019;0.023166666666666665;0.06083333333333332;;8959.5400390625;0.0;1083.45385742188;27520.505859375;502865.05655178713;412758.3114497388;233757.93926872968;233757.93926872968;232544.5928384478;430148.3826014536;459849.8075514734;445118.5538942114;472981.82504853373;519083.92585815187;516616.8131092016;446182.9618915771;454379.5404932804;467354.3118686644;468058.0973201897;434375.0075276097;413506.49496626557;459986.6564810051;459575.6909922959;;182724.36793118677;472299.7188790419;202949.15257038997;214681.81380619606;274.3529327435481;3608957.8939258493;1478762.7508415554;225446.0271271482;0.0;0;242;212;0;0;0;0;10;80;87;1446910817109.5337;529765004869.35895;1006211238730.1249;30916.96023567454;5117.660759864387;299.11534671259926;14897.710862154405;2818984.9405368557;1166966.3240680823;39841.68679033341;1326591.0186863355;5.101212619708935;0.3065709678690376
6551;2019-02-26 06:11:37.866;707;192;135;134;129;54;211;30;-42;36;627;602;-32;28;264;263;268;194;214;212;209;29;556;360;368;134;365;261;556;-2.0;112.0;740.0;84.0;139.0;0;92;78;1;0;0;0;0;0;0;1;0;0;0;0;28571.677734375;9683.7939453125;0.0;1115.96887207031;433.0;103784;;;Calculated values ==>;1551157897.866;343.86;292.36;286.66;286.56;286.06;278.56;274.38016830617;294.26000000000005;276.16;268.96000000000004;276.76000000000005;335.86;333.36;269.96000000000004;275.96000000000004;299.56;299.46000000000004;299.96000000000004;292.56;294.36;294.06;;316.46000000000004;276.06;241.2770596917726;262.63441904999945;274.38016830617;294.56;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2610000.0;5560000.0;0.0;0.018666666666666668;0.12333333333333334;0.014;0.023166666666666665;0.023166666666666665;;9683.7939453125;0.0;1115.96887207031;28571.677734375;502297.0389530117;412333.65201211494;233731.9613397987;233427.43088133316;231919.3801787696;430148.3826014536;459849.8075514734;444255.28898655006;473079.2034362849;519245.45926086965;516670.97881904617;445601.09322742454;453368.29725579347;467354.3118686644;467929.4390683793;433898.84103662695;413092.82235656865;459986.6564810051;459575.6909922959;;181888.63598580268;472397.21216106473;202949.93669548907;233731.9613397987;274.3532365656093;3609425.484600603;1478918.1637450813;225464.36175939572;0.0;0;242;212;0;0;0;0;10;80;87;1447131690709.4634;529845431669.3334;1006366990630.0754;29760.993449230857;3772.2618565180587;388.37901536108836;5232.046403616186;2819490.7587006073;1167040.4314507581;39847.4178197221;1326758.8225794893;3.6254204269843955;0.268887260708106
6552;2019-02-26 06:12:37.886;703;192;134;134;128;54;211;30;-43;36;631;605;-32;22;264;263;268;193;214;212;209;29;556;360;368;134;365;263;556;-3.0;86.0;628.0;99.0;139.0;0;94;89;1;0;0;0;0;0;0;1;0;0;0;0;29147.30859375;10404.0390625;0.0;1133.04846191406;431.0;103785;;;Calculated values ==>;1551157957.886;343.46000000000004;292.36;286.56;286.56;285.96000000000004;278.56;274.38016830617;294.26000000000005;276.16;268.86;276.76000000000005;336.26000000000005;333.66;269.96000000000004;275.36;299.56;299.46000000000004;299.96000000000004;292.46000000000004;294.36;294.06;;316.26000000000005;276.06;241.2770596917726;262.9017227912062;274.38016830617;294.56;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2630000.0;5560000.0;0.0;0.014333333333333333;0.10466666666666667;0.0165;0.023166666666666665;0.023166666666666665;;10404.0390625;0.0;1133.04846191406;29147.30859375;501788.1295622095;412333.65201211494;233427.43088133316;233427.43088133316;231620.58575183383;430148.3826014536;459849.8075514734;443718.1012675623;473079.2034362849;519491.0294604622;516810.71573137376;445209.7582087494;452263.62440984184;467354.3118686644;467929.4390683793;433898.84103662695;412715.6717894541;459986.6564810051;459575.6909922959;;181052.91087944093;472397.21216106473;202926.58918899175;233427.43088133316;274.34418952251804;3609906.6364837023;1479085.6181529625;225483.10981777665;0.0;0;242;212;0;0;0;0;10;80;87;1447352564309.393;529925858469.3078;1006524243030.0255;25202.844930890387;4446.265279039204;303.62542587614394;5239.101359237304;2819948.9433642915;1167108.9420061081;39853.1864456318;1326846.1112306735;3.050322442347107;0.2308338659308817
6553;2019-02-26 06:13:37.857;698;191;134;133;126;52;211;30;-41;36;636;609;-30;18;264;264;268;193;214;212;209;29;554;359;368;134;365;260;554;-2.0;84.0;349.0;86.0;139.0;0;96;91;1;0;0;0;0;0;0;1;0;0;0;0;29241.35546875;10486.4326171875;0.0;1128.37231445312;428.0;103786;;;Calculated values ==>;1551158017.857;342.96000000000004;292.26000000000005;286.56;286.46000000000004;285.76000000000005;278.36;274.27422755570615;294.26000000000005;276.16;269.06;276.76000000000005;336.76000000000005;334.06;270.16;274.96000000000004;299.56;299.56;299.96000000000004;292.46000000000004;294.36;294.06;;315.96000000000004;276.06;241.2770596917726;262.5002047102346;274.27422755570615;294.56;5540000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2600000.0;5540000.0;0.0;0.014;0.05816666666666667;0.014333333333333333;0.023166666666666665;0.023166666666666665;;10486.4326171875;0.0;1128.37231445312;29241.35546875;501340.3425123816;412801.4708678641;233478.8815645451;233174.77585907196;231072.85652437375;430214.79039162316;459849.8075514734;444589.40212119336;473079.2034362849;520253.2473004979;517476.8542094577;446062.0128913076;452280.9878680821;467354.3118686644;468198.0947123171;434375.0075276097;413548.20129128615;459986.6564810051;459575.6909922959;;179799.33570027514;472397.21216106473;202623.2507004455;233478.8815645451;274.22191435921565;3610392.973509237;1479259.6212753467;225501.9458824738;0.0;0;242;212;0;0;0;0;10;80;87;1447573257590.109;530006219609.5685;1006681067195.5343;14074.364474306834;3866.760114268876;291.5752873085297;5237.90941840956;2820276.095243858;1167178.1837349248;39858.14405425488;1326933.3774550324;2.020749330912656;0.1455685479250802
6554;2019-02-26 06:14:37.887;694;189;134;133;125;50;211;30;-30;37;637;611;-22;15;264;264;268;190;214;212;209;28;545;359;368;134;364;258;546;415.0;86.0;382.0;56.0;139.0;0;97;87;1;0;0;0;0;0;0;1;0;0;0;0;28842.673828125;10095.048828125;0.0;1122.416015625;424.0;103787;;;Calculated values ==>;1551158077.887;342.56000000000006;292.06;286.56;286.46000000000004;285.66;278.16;274.27422755570615;294.26000000000005;276.16;270.16;276.86;336.86;334.26000000000005;270.96000000000004;274.66;299.56;299.56;299.96000000000004;292.16;294.36;294.06;;315.56;275.96000000000004;241.2770596917726;262.23063862743834;274.27422755570615;294.56;5450000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2580000.0;5460000.0;0.06916666666666667;0.014333333333333333;0.06366666666666666;0.009333333333333334;0.023166666666666665;0.09233333333333334;;10095.048828125;0.0;1122.416015625;28842.673828125;501684.4610051574;415318.3965160642;233687.63907211472;233381.19744867613;230965.3573787343;430214.79039162316;459849.8075514734;446447.49404729775;473176.5657117748;520520.567098212;517851.0715974565;447499.5872715591;452251.6005123059;467495.5796977367;468198.0947123171;436465.73116152576;415663.38281157054;459986.6564810051;459575.6909922959;;178127.92459426197;472299.7188790419;202700.51559950958;210475.2631855964;274.25189819821816;3610877.249103269;1479431.2193768153;225520.7118301669;0.0;0;242;212;0;0;0;0;10;80;87;1447794167990.0037;530086659809.53015;1006836544895.4602;15518.557627842512;2516.2592306089687;298.1669930160249;23000.27283415192;2820522.8262317674;1167231.4021586874;39863.06103051474;1327168.813299451;3.6847235325768777;0.11571028592943251
6555;2019-02-26 06:15:37.838;691;185;135;134;124;48;211;30;-14;37;636;611;-11;19;263;264;268;187;214;212;209;27;547;356;368;133;361;256;547;224.0;109.0;41.0;66.0;139.0;0;97;85;1;0;0;0;0;0;0;1;0;0;0;0;28836.09765625;10034.7265625;0.0;1114.01245117188;424.0;103788;;;Calculated values ==>;1551158137.838;342.26;291.66;286.66;286.56;285.56;277.96000000000004;273.955091788801;294.26000000000005;276.16;271.76000000000005;276.86;336.76000000000005;334.26000000000005;272.06;275.06;299.46000000000004;299.56;299.96000000000004;291.86;294.36;294.06;;315.56;275.86;241.05796691057077;261.9595390733887;273.955091788801;294.56;5470000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2560000.0;5470000.0;0.037333333333333336;0.018166666666666668;0.006833333333333333;0.011000000000000001;0.023166666666666665;0.0605;;10034.7265625;0.0;1114.01245117188;28836.09765625;501114.3391168294;413488.24991588667;233968.46640125918;233661.28145869466;230644.0049296121;430412.23801567365;459849.8075514734;448912.13967121486;473306.6277234293;520582.559512763;518019.16393936455;449298.5539487116;453101.02988815715;467788.9545893743;468616.59019226726;436008.21623521904;414215.5863340789;459986.6564810051;459575.6909922959;;178127.92459426197;472333.7623376517;201778.27356888773;214104.5457553881;273.8795040495791;3611357.512996023;1479598.8305106964;225539.333513911;0.0;0;242;212;0;0;0;0;10;80;87;1448014787669.9124;530166694394.4971;1006990618965.3965;1688.7480850325685;2976.1103764564036;395.89944320404544;14851.004286832922;2820666.1033407073;1167277.1345267675;39868.84019397316;1327483.983009693;1.7860102534562718;0.03752486406430843
6556;2019-02-26 06:16:37.868;689;185;135;135;124;46;211;29;0;36;634;611;0;25;262;265;268;186;214;212;209;25;546;354;368;133;359;253;547;230.0;82.0;157.0;62.0;139.0;0;97;75;1;0;0;0;0;0;0;1;0;0;0;0;28342.490234375;9414.2109375;0.0;1093.58569335938;425.0;103789;;;Calculated values ==>;1551158197.868;342.06000000000006;291.66;286.66;286.66;285.56;277.76000000000005;273.7412296467126;294.26000000000005;276.06;273.16;276.76000000000005;336.56;334.26000000000005;273.16;275.66;299.36;299.66;299.96000000000004;291.76000000000005;294.36;294.06;;315.66;275.66;241.05796691057077;261.54996906429363;273.7412296467126;294.56;5460000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2530000.0;5470000.0;0.03833333333333333;0.013666666666666666;0.026166666666666668;0.010333333333333333;0.023166666666666665;0.0615;;9414.2109375;0.0;1093.58569335938;28342.490234375;500955.4727087053;413488.24991588667;233968.46640125918;233968.46640125918;230644.0049296121;430542.39183029096;459849.8075514734;451240.1647536638;473209.4130839679;520624.5437431354;518270.88429897634;451240.1647536638;454358.44449939404;467941.15048222104;469021.5318245407;436237.4640336388;413854.0851824992;459986.6564810051;459575.6909922959;;178545.77502346144;472138.9942397944;201299.14014854436;213605.47171799518;273.6834877305975;3611834.239472334;1479760.9860270254;225557.73936343225;0.0;0;242;212;0;0;0;0;10;80;87;1448235698069.8071;530246534294.45905;1007143395315.3237;6540.123477167293;2798.67849227625;305.90617763224157;15127.168485369495;2820734.7115573245;1167325.2818289376;39874.6914983341;1327733.926025062;2.3574758346288354;0.07269217324419322
6557;2019-02-26 06:17:37.859;690;183;136;135;126;46;211;27;9;36;631;609;6;35;261;265;268;185;214;212;209;24;545;353;368;132;358;252;546;338.0;113.0;229.0;19.0;139.0;0;95;68;1;0;0;0;0;0;0;1;0;0;0;0;27849.916015625;8984.994140625;0.0;1084.06970214844;425.0;103790;;;Calculated values ==>;1551158257.859;342.16;291.46000000000004;286.76000000000005;286.66;285.76000000000005;277.76000000000005;273.6339639331285;294.26000000000005;275.86;274.06;276.76000000000005;336.26000000000005;334.06;273.76000000000005;276.66;299.26000000000005;299.66;299.96000000000004;291.66;294.36;294.06;;315.66;275.56;240.83765695389522;261.41265627149306;273.6339639331285;294.56;5450000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2520000.0;5460000.0;0.05633333333333333;0.01883333333333333;0.03816666666666667;0.0031666666666666666;0.023166666666666665;0.0795;;8984.994140625;0.0;1084.06970214844;27849.916015625;501177.55456694576;413165.12892956054;234303.6779088703;233995.12670318302;231264.01137119072;430607.02586249536;459849.8075514734;452544.7809574897;473339.41292369686;520400.190697455;518149.93449942843;452169.987868462;455753.1787349472;467952.98239612073;469159.8199226062;436465.73116152576;413899.7426769738;459986.6564810051;459575.6909922959;;178545.77502346144;472173.3745042847;201146.0508115068;210808.33627593768;273.6191798850581;3612302.439283418;1479914.2897368425;225575.88376963986;0.0;0;242;212;0;0;0;0;10;80;87;1448456464949.5754;530326022369.3757;1007294872590.1648;9595.051533905013;858.2531916937967;424.9927831257284;19777.00469995048;2820869.1511799735;1167355.7516884408;39880.78140937699;1328024.750504418;3.044503708324018;0.059229159767410555
6558;2019-02-26 06:18:37.879;691;184;137;136;128;47;211;26;13;35;628;606;11;44;260;265;268;186;214;212;209;23;547;353;368;132;358;251;548;400.0;109.0;298.0;0.0;139.0;0;92;61;1;0;0;0;0;0;0;1;0;0;0;0;27585.234375;8619.5205078125;0.0;1071.21398925781;425.0;103791;;;Calculated values ==>;1551158317.879;342.26;291.56;286.86;286.76000000000005;285.96000000000004;277.86;273.6339639331285;294.26000000000005;275.76000000000005;274.46000000000004;276.66;335.96000000000004;333.76000000000005;274.26000000000005;277.56;299.16;299.66;299.96000000000004;291.76000000000005;294.36;294.06;;315.66;275.46000000000004;240.83765695389522;261.27494424493943;273.6339639331285;294.56;5470000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2510000.0;5480000.0;0.06666666666666667;0.018166666666666668;0.049666666666666665;0.0;0.023166666666666665;0.08983333333333333;;8619.5205078125;0.0;1071.21398925781;27585.234375;501114.3391168294;412695.35991861223;234558.82658747348;234249.82000437225;231814.86334082283;430607.02586249536;459849.8075514734;453215.2420408981;473242.3297776949;520176.12561034504;517926.84676561254;452967.02769892645;457011.0267116472;467824.50383385463;469159.8199226062;436008.21623521904;413442.3132566535;459986.6564810051;459575.6909922959;;178545.77502346144;472076.1002201579;201183.85751793825;209790.76048763286;273.6339639331285;3612764.5528563885;1480061.0429269625;225593.85045396167;0.0;0;242;212;0;0;0;0;10;80;87;1448677338549.5051;530405248769.35046;1007445822890.1168;12517.55876464034;0.0;409.94723744394076;22439.0129236689;2821053.4843563205;1167362.906182406;39887.74156215736;1328376.6679178854;3.649518923095575;0.06565916242439465
6559;2019-02-26 06:19:37.869;695;185;137;137;129;48;211;26;17;34;626;604;17;53;260;266;268;187;214;211;209;23;547;355;368;132;360;253;548;166.0;110.0;457.0;50.0;139.0;0;90;60;1;0;0;0;0;0;0;1;0;0;0;0;27456.484375;8630.107421875;0.0;1070.94128417969;427.0;103792;;;Calculated values ==>;1551158377.869;342.66;291.66;286.86;286.86;286.06;277.96000000000004;273.8482719121499;294.26000000000005;275.76000000000005;274.86;276.56;335.76000000000005;333.56;274.86;278.46000000000004;299.16;299.76000000000005;299.96000000000004;291.86;294.26000000000005;294.06;;315.86;275.46000000000004;240.83765695389522;261.54996906429363;273.8482719121499;294.56;5470000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2530000.0;5480000.0;0.027666666666666666;0.018333333333333333;0.07616666666666667;0.008333333333333333;0.023166666666666665;0.05083333333333333;;8630.107421875;0.0;1070.94128417969;27456.484375;501621.93226827885;413071.18990964803;234558.82658747348;234558.82658747348;232115.7794573542;430477.46260093397;459849.8075514734;453367.9836663851;473145.2311080622;519806.4023236927;517553.6108980002;453367.9836663851;457775.4055730413;467542.87897321215;469010.3157840944;436008.21623521904;413808.91226698237;459849.8075514734;459575.6909922959;;179381.48055642567;472076.1002201579;201630.31793069528;216637.08089230896;273.8172908089693;3613223.157399213;1480204.7658685828;225611.69877269416;0.0;0;242;212;0;0;0;0;10;80;87;1448898101749.5403;530484435569.36304;1007596997690.1409;19174.018873535046;2253.7148524121885;406.9872394176722;12349.379346749336;2821317.5368206007;1167381.684009353;39894.5482148344;1328666.52286964;3.5237530856616575;0.17548498718034017
6560;2019-02-26 06:20:37.850;699;187;138;137;132;50;211;27;27;34;625;603;28;59;260;265;268;189;214;212;209;24;552;355;368;131;360;254;553;125.0;87.0;652.0;103.0;139.0;0;86;60;1;0;0;0;0;0;0;1;0;0;0;0;27506.85546875;8658.2216796875;0.0;1053.20922851562;430.0;103793;;;Calculated values ==>;1551158437.85;343.06000000000006;291.86;286.96000000000004;286.86;286.36;278.16;273.8482719121499;294.26000000000005;275.86;275.86;276.56;335.66;333.46000000000004;275.96000000000004;279.06;299.16;299.66;299.96000000000004;292.06;294.36;294.06;;316.16;275.56;240.61611355647437;261.6868853414304;273.8482719121499;294.56;5520000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2540000.0;5530000.0;0.020833333333333332;0.0145;0.10866666666666666;0.017166666666666667;0.023166666666666665;0.044;;8658.2216796875;0.0;1053.20922851562;27506.85546875;501656.89029705117;411690.63993804477;234732.54511346918;234424.01512401755;232896.92431263;430477.46260093397;459849.8075514734;454436.3202249608;473275.31562819314;519621.23822057433;517366.67700993276;454559.7729374544;458338.9730458517;467542.87897321215;468883.0007636323;434846.84835909377;412465.3940541978;459986.6564810051;459575.6909922959;;180635.0508419939;472304.9464017478;201596.17085292249;219042.97396737698;273.8039671780759;3613681.0401886897;1480348.7896556547;225629.39442155368;0.0;0;242;212;0;0;0;0;10;80;87;1449118831829.3438;530563310584.2928;1007749049525.0055;27475.296231761495;4647.167313588168;324.53108742099124;10583.439549096433;2821706.1580104395;1167439.173150024;39900.64227049038;1328857.569176441;4.430905660413012;0.28769853842491816
6561;2019-02-26 06:21:37.840;704;189;138;138;132;51;211;28;38;34;627;603;34;61;261;265;268;192;214;211;209;25;553;357;368;132;362;255;554;-2.0;112.0;576.0;121.0;139.0;0;85;61;1;0;0;0;0;0;0;1;0;0;0;0;27525.94921875;8740.9609375;0.0;1052.92602539062;431.0;103794;;;Calculated values ==>;1551158497.84;343.56000000000006;292.06;286.96000000000004;286.96000000000004;286.36;278.26000000000005;274.0616903277293;294.26000000000005;275.96000000000004;276.96000000000004;276.56;335.86;333.46000000000004;276.56;279.26000000000005;299.26000000000005;299.66;299.96000000000004;292.36;294.26000000000005;294.06;;316.26000000000005;275.66;240.83765695389522;261.82340779136865;274.0616903277293;294.56;5530000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.018666666666666668;0.096;0.020166666666666666;0.023166666666666665;0.023166666666666665;;8740.9609375;0.0;1052.92602539062;27525.94921875;502197.7918845431;412035.40644734737;234705.5109248598;234705.5109248598;232871.6582264005;430346.717906069;459849.8075514734;455623.0332369026;473145.2311080622;519743.2107659051;517282.1913610144;455131.39440316864;458420.64675073535;467389.657016189;468605.2049603933;434611.4618736819;413177.15693683183;459849.8075514734;459575.6909922959;;181052.91087944093;472270.6324499597;202082.65159133184;234705.5109248598;274.00261649616994;3614139.570460041;1480493.7586786228;225646.9426234845;0.0;0;242;212;0;0;0;0;10;80;87;1449339595029.379;530642197434.3053;1007901724075.0298;24339.876637974794;5448.790947315661;400.10702548786844;5209.492504895603;2822137.879152238;1167523.2921133805;39906.679914990425;1328989.1550089507;3.614322612645949;0.28273868851224687
6562;2019-02-26 06:22:37.871;708;190;138;137;132;52;211;29;41;35;628;604;38;64;262;264;268;191;214;211;208;27;551;359;368;133;365;256;552;189.0;112.0;747.0;112.0;139.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;27489.4921875;8742.462890625;0.0;1065.01098632812;432.0;103795;;;Calculated values ==>;1551158557.871;343.96000000000004;292.16;286.96000000000004;286.86;286.36;278.36;274.27422755570615;294.26000000000005;276.06;277.26000000000005;276.66;335.96000000000004;333.56;276.96000000000004;279.56;299.36;299.56;299.96000000000004;292.26000000000005;294.26000000000005;293.96000000000004;;316.36;275.86;241.05796691057077;261.9595390733887;274.27422755570615;294.56;5510000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2560000.0;5520000.0;0.0315;0.018666666666666668;0.1245;0.018666666666666668;0.023166666666666665;0.05466666666666667;;8742.462890625;0.0;1065.01098632812;27489.4921875;502892.1043061288;413263.53111073095;234759.65904579524;234450.81939765735;232922.26096884615;430214.79039162316;459849.8075514734;455825.4528837134;473112.1826642056;519762.88512905827;517300.3721800078;455456.8452999624;458623.35685117065;467094.51228587364;468198.0947123171;435081.1801966965;413633.1203958097;459849.8075514734;459438.4217246144;;181470.77258748977;472333.7623376517;202674.89120089152;216271.78976931106;274.2419559321561;3614598.2693448486;1480639.5291533766;225664.601217518;0.0;0;242;212;0;0;0;0;10;80;87;1449560509109.8843;530721738509.48724;1008055103280.3806;31517.244929511326;5033.632261219524;400.3637829498866;13293.109213556583;2822603.5956623056;1167610.6907729737;39913.35395154754;1329143.423020937;5.123067450152281;0.3197456304435696
