;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6563;2019-02-26 06:23:37.851;712;190;137;137;132;53;210;30;33;35;628;604;33;70;263;263;268;192;213;211;209;28;553;359;368;134;365;257;554;160.0;110.0;736.0;85.0;139.0;0;92;65;1;0;0;0;0;0;0;1;0;0;0;0;27768.400390625;8983.6396484375;0.0;1096.36560058594;432.0;103796;;;Calculated values ==>;1551158617.851;344.36;292.16;286.86;286.86;286.36;278.46000000000004;274.27422755570615;294.16;276.16;276.46000000000004;276.66;335.96000000000004;333.56;276.46000000000004;280.16;299.46000000000004;299.46000000000004;299.96000000000004;292.36;294.26000000000005;294.06;;316.36;275.96000000000004;241.2770596917726;262.0952818180154;274.27422755570615;294.46000000000004;5530000.0;3590000.0;3679999.9999999995;1340000.0;3650000.0;2570000.0;5540000.0;0.02666666666666667;0.018333333333333333;0.12266666666666667;0.014166666666666666;0.023166666666666665;0.049833333333333334;;8983.6396484375;0.0;1096.36560058594;27768.400390625;503211.5209531579;412420.9545810112;234397.28894963075;234397.28894963075;232871.6582264005;430214.79039162316;459712.81932707026;454672.34886789246;472981.82504853373;519680.0773470819;517215.845742836;454672.34886789246;459188.06921582686;467224.463052191;468069.67075530556;434611.4618736819;413177.15693683183;459849.8075514734;459575.6909922959;;181470.77258748977;472299.7188790419;202698.97919777583;217434.98272790236;274.2513021213381;3615058.598289;1480787.1974354086;225682.6066852575;0.0;0;242;212;0;0;0;0;10;80;87;1449781235509.9543;530801811809.5127;1008208951980.4296;30908.733346200974;3819.343812151269;392.9622571755851;12066.678628508946;2823123.6387426066;1167684.4409820084;39919.96279820058;1329354.6841424997;4.681318796794115;0.28575467574584423
6564;2019-02-26 06:24:37.852;716;191;136;136;131;54;210;30;16;36;628;604;20;72;263;263;268;193;214;211;208;29;552;360;368;134;366;259;553;168.0;86.0;883.0;131.0;139.0;0;95;72;1;0;0;0;0;0;0;1;0;0;0;0;28119.08984375;9294.8818359375;0.0;1115.66394042969;433.0;103797;;;Calculated values ==>;1551158677.852;344.76;292.26000000000005;286.76000000000005;286.76000000000005;286.26000000000005;278.56;274.38016830617;294.16;276.16;274.76000000000005;276.76000000000005;335.96000000000004;333.56;275.16;280.36;299.46000000000004;299.46000000000004;299.96000000000004;292.46000000000004;294.26000000000005;293.96000000000004;;316.46000000000004;276.06;241.2770596917726;262.3656120759269;274.38016830617;294.56;5520000.0;3600000.0;3679999.9999999995;1340000.0;3660000.0;2590000.0;5530000.0;0.028;0.014333333333333333;0.14716666666666667;0.021833333333333333;0.023166666666666665;0.051166666666666666;;9294.8818359375;0.0;1115.66394042969;28119.08984375;503809.6758032765;413220.0903815756;234116.54519281306;234116.54519281306;232594.5021737096;430148.3826014536;459712.81932707026;452202.99536136934;473079.2034362849;519514.30141076044;517046.6219924085;452707.4819948718;459113.7278789813;467082.695243512;467929.4390683793;434846.84835909377;413956.2836987002;459849.8075514734;459438.4217246144;;181888.63598580268;472397.21216106473;202943.8755964814;217057.88560915273;274.3508880531886;3615524.3351358753;1480939.5209862778;225701.04057197002;0.0;0;242;212;0;0;0;0;10;80;87;1450002039189.6875;530882213149.4156;1008363754560.2426;36682.63379206601;5883.0645149934035;299.4314267989746;12401.804097907789;2823686.909522435;1167765.2957321936;39925.732841725854;1329558.5915633738;5.308745095499868;0.3555439006812127
6565;2019-02-26 06:25:37.842;718;190;136;135;130;53;210;30;-2;36;629;605;6;67;263;263;268;192;213;211;208;28;554;359;368;134;364;260;555;-1.0;108.0;729.0;104.0;139.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28515.6484375;9830.9140625;0.0;1150.98022460938;433.0;103798;;;Calculated values ==>;1551158737.842;344.96000000000004;292.16;286.76000000000005;286.66;286.16;278.46000000000004;274.27422755570615;294.16;276.16;272.96000000000004;276.76000000000005;336.06;333.66;273.76000000000005;279.86;299.46000000000004;299.46000000000004;299.96000000000004;292.36;294.26000000000005;293.96000000000004;;316.46000000000004;275.96000000000004;241.2770596917726;262.5002047102346;274.27422755570615;294.46000000000004;5540000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5550000.0;0.0;0.018000000000000002;0.1215;0.017333333333333333;0.023166666666666665;0.023166666666666665;;9830.9140625;0.0;1150.98022460938;28515.6484375;503876.9660203835;411990.71530006983;234063.7738840372;233757.93926872968;232243.67601103132;430214.79039162316;459712.81932707026;449727.36943250604;473079.2034362849;519534.1046914453;517064.9307956273;450754.79737300135;458349.53514625935;467365.9715764312;468069.67075530556;434375.0075276097;412758.3114497388;459849.8075514734;459438.4217246144;;181888.63598580268;472299.7188790419;202660.76255927054;234063.7738840372;274.2364733070912;3615996.2126289355;1481098.8760551848;225719.92612523146;0.0;0;242;212;0;0;0;0;10;80;87;1450222802389.7227;530962599749.42834;1008519428610.2673;30018.59273509811;4673.741909542703;389.1005294016763;5221.179341640039;2824242.6604363243;1167853.2544568477;39931.469651734056;1329705.4252823608;3.6699146305742536;0.27915292778797235
6566;2019-02-26 06:26:37.842;719;191;136;135;128;52;210;29;-11;36;631;607;-4;59;263;263;268;193;213;211;208;28;554;358;368;135;363;262;554;347.0;85.0;845.0;85.0;139.0;0;99;90;1;0;0;0;0;0;0;1;0;0;0;0;29190.978515625;10411.033203125;0.0;1152.88146972656;432.0;103799;;;Calculated values ==>;1551158797.842;345.06000000000006;292.26000000000005;286.76000000000005;286.66;285.96000000000004;278.36;274.1680685717883;294.16;276.06;272.06;276.76000000000005;336.26000000000005;333.86;272.76000000000005;279.06;299.46000000000004;299.46000000000004;299.96000000000004;292.46000000000004;294.26000000000005;293.96000000000004;;316.36;275.96000000000004;241.49495122638035;262.7682575881327;274.1680685717883;294.46000000000004;5540000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2620000.0;5540000.0;0.057833333333333334;0.014166666666666666;0.1408333333333333;0.014166666666666666;0.023166666666666665;0.081;;10411.033203125;0.0;1152.88146972656;29190.978515625;504003.204175397;412801.4708678641;234090.121503474;233783.9913159303;231668.76277226704;430280.9020939914;459712.81932707026;448189.30007072474;472948.7829819323;519573.94638639473;517101.78714451054;449102.62299030024;457050.5168863684;467507.2221363894;468209.6509167154;434375.0075276097;413548.20129128615;459849.8075514734;459438.4217246144;;181470.77258748977;472168.09959432366;202444.45885725864;211495.378832205;274.14788474697497;3616477.101186878;1481267.558949065;225739.12497268425;0.0;0;242;212;0;0;0;0;10;80;87;1450443602389.7227;531043299749.42834;1008676028610.2673;34609.065137563135;3821.084910441754;295.0464216812503;20083.386474285162;2824781.2242519297;1167924.0446803474;39937.17087632641;1329916.2966641602;5.0855254995987975;0.2632164208225523
6567;2019-02-26 06:27:37.863;718;190;134;134;128;51;210;30;-23;36;633;609;-14;46;263;264;268;192;213;211;208;28;555;358;368;134;363;263;555;446.0;83.0;845.0;91.0;139.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29818.185546875;10972.1171875;0.0;1160.36352539062;431.0;103800;;;Calculated values ==>;1551158857.863;344.96000000000004;292.16;286.56;286.56;285.96000000000004;278.26000000000005;274.1680685717883;294.16;276.16;270.86;276.76000000000005;336.46000000000004;334.06;271.76000000000005;277.76000000000005;299.46000000000004;299.56;299.96000000000004;292.36;294.26000000000005;293.96000000000004;;316.26000000000005;275.96000000000004;241.2770596917726;262.9017227912062;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2630000.0;5550000.0;0.07433333333333333;0.013833333333333333;0.1408333333333333;0.015166666666666667;0.023166666666666665;0.0975;;10972.1171875;0.0;1160.36352539062;29818.185546875;503784.4121977465;411990.71530006983;233453.11990292554;233453.11990292554;231644.6419601253;430280.9020939914;459712.81932707026;446415.044961667;473079.2034362849;519696.93072771205;517223.52011882706;447607.55327590066;455279.5654911035;467507.2221363894;468337.84182631987;434137.4718364914;412758.3114497388;459849.8075514734;459438.4217246144;;181052.91087944093;472299.7188790419;202445.09649703192;209812.8148789451;274.14813245979025;3616969.016330044;1481445.814236237;225758.40876124537;0.0;0;242;212;0;0;0;0;10;80;87;1450664479669.3857;531124027994.3052;1008833583735.027;34359.1010754361;4092.7951061271515;295.7450520167439;24338.496667452757;2825356.1601266456;1167990.0167625349;39942.095861741516;1330286.6085869356;5.199772362630213;0.24763734667169268
6568;2019-02-26 06:28:37.853;715;190;133;133;126;49;210;29;-25;36;636;612;-17;36;263;264;268;192;213;211;208;27;552;357;368;134;363;264;552;298.0;84.0;874.0;88.0;139.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29774.88671875;10971.33984375;0.0;1168.21557617188;427.0;103801;;;Calculated values ==>;1551158917.853;344.66;292.16;286.46000000000004;286.46000000000004;285.76000000000005;278.06;274.0616903277293;294.16;276.06;270.66;276.76000000000005;336.76000000000005;334.36;271.46000000000004;276.76000000000005;299.46000000000004;299.56;299.96000000000004;292.36;294.26000000000005;293.96000000000004;;315.86;275.86;241.2770596917726;263.0348170998261;274.0616903277293;294.46000000000004;5520000.0;3570000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2640000.0;5520000.0;0.049666666666666665;0.014;0.14566666666666667;0.014666666666666666;0.023166666666666665;0.07283333333333333;;10971.33984375;0.0;1168.21557617188;29774.88671875;503683.4912154357;413263.53111073095;233225.9436851275;233225.9436851275;231120.26360780591;430346.717906069;459712.81932707026;445954.7900109413;473079.2034362849;519923.0939532682;517448.6756054593;447021.35258997395;453860.3037835336;467507.2221363894;468477.33990780584;434846.84835909377;413998.2807911148;459849.8075514734;459438.4217246144;;179381.48055642567;472202.2088784924;202173.23250866184;212050.41066318983;274.03786628526706;3617465.542497514;1481628.6459011694;225777.81035295717;0.0;0;242;212;0;0;0;0;10;80;87;1450885242869.421;531204414594.31793;1008991657385.0521;35510.84687616537;3960.4249867575145;291.8799459517058;18018.09347230709;2825938.312651407;1168057.1157449584;39946.99192057954;1330639.5213428922;4.759749701077069;0.2611773271329505
6569;2019-02-26 06:29:37.834;710;188;132;132;125;48;210;29;-24;36;639;614;-16;29;262;264;268;190;213;211;208;27;548;358;368;134;363;263;548;470.0;107.0;1023.0;165.0;139.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29657.384765625;10853.7119140625;0.0;1161.89111328125;424.0;103802;;;Calculated values ==>;1551158977.834;344.16;291.96000000000004;286.36;286.36;285.66;277.96000000000004;274.1680685717883;294.16;276.06;270.76000000000005;276.76000000000005;337.06;334.56;271.56;276.06;299.36;299.56;299.96000000000004;292.16;294.26000000000005;293.96000000000004;;315.56;275.86;241.2770596917726;262.9017227912062;274.1680685717883;294.46000000000004;5480000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2630000.0;5480000.0;0.07833333333333334;0.017833333333333333;0.1705;0.0275;0.023166666666666665;0.1015;;10853.7119140625;0.0;1161.89111328125;29657.384765625;503424.29921606847;414171.1577566021;233024.3210620819;233024.3210620819;230917.70107062737;430280.9020939914;459712.81932707026;446281.7692947915;473079.2034362849;520314.40760568157;517739.2912927782;447343.6171529327;453149.9494180667;467377.75337343523;468337.84182631987;435777.9760338706;414883.2198629546;459849.8075514734;459438.4217246144;;178127.92459426197;472202.2088784924;202409.14660623114;209396.84652308375;274.1341648997344;3617960.6545929164;1481810.4637391588;225797.22175986983;0.0;0;242;212;0;0;0;0;10;80;87;1451105972950.1018;531284789134.56586;1009149707320.5397;41580.28216839954;7419.309212487185;372.62315171466906;25379.219882955364;2826580.535293835;1168151.9168337237;39952.52769286066;1331001.05110128;6.2211970756229125;0.34330948125309885
6570;2019-02-26 06:30:37.864;705;187;132;131;124;48;210;29;-29;36;640;615;-19;26;262;264;268;188;213;211;208;27;550;356;368;133;361;260;550;238.0;85.0;588.0;92.0;139.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29725.125;10903.2236328125;0.0;1147.44189453125;423.0;103803;;;Calculated values ==>;1551159037.864;343.66;291.86;286.36;286.26000000000005;285.56;277.96000000000004;273.955091788801;294.16;276.06;270.26000000000005;276.76000000000005;337.16;334.66;271.26000000000005;275.76000000000005;299.36;299.56;299.96000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;315.46000000000004;275.86;241.05796691057077;262.5002047102346;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2600000.0;5500000.0;0.03966666666666666;0.014166666666666666;0.098;0.015333333333333334;0.023166666666666665;0.06283333333333332;;10903.2236328125;0.0;1147.44189453125;29725.125;502606.10563334473;412979.2520416587;232973.14753796702;232669.8860504643;230573.56230372956;430412.23801567365;459712.81932707026;446194.9187949446;473209.4130839679;520663.98588929756;518094.43814451486;447515.5299729177;453289.01750892913;467659.9626277319;468616.59019226726;435314.47033530864;413351.9237643686;459849.8075514734;459438.4217246144;;177710.07569661198;472333.7623376517;201884.5029637586;213346.89446459408;273.9209087804179;3618455.756267851;1481991.8621891944;225816.4758238133;0.0;0;242;212;0;0;0;0;10;80;87;1451326883349.9966;531364929184.52765;1009306685770.4648;23942.42075145623;4146.8886437330275;311.13607642165084;15462.750962837941;2827126.830829169;1168248.350008304;39958.22853542253;1331341.5710330445;3.639898255820011;0.1942012304769598
6571;2019-02-26 06:31:37.855;701;187;132;131;123;47;210;28;-28;36;639;615;-20;23;261;265;268;189;213;211;208;26;549;356;368;132;361;255;549;339.0;86.0;447.0;131.0;139.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29752.947265625;10973.982421875;0.0;1133.47436523438;420.0;103804;;;Calculated values ==>;1551159097.855;343.26;291.86;286.36;286.26000000000005;285.46000000000004;277.86;273.955091788801;294.16;275.96000000000004;270.36;276.76000000000005;337.06;334.66;271.16;275.46000000000004;299.26000000000005;299.66;299.96000000000004;292.06;294.26000000000005;293.96000000000004;;315.16;275.76000000000005;240.83765695389522;261.82340779136865;273.955091788801;294.46000000000004;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2550000.0;5490000.0;0.0565;0.014333333333333333;0.0745;0.021833333333333333;0.023166666666666665;0.07966666666666666;;10973.982421875;0.0;1133.47436523438;29752.947265625;502193.56670517626;413396.8702782222;232998.6982329298;232695.1541489444;230300.87547058638;430412.23801567365;459712.81932707026;447282.1862640271;473339.41292369686;520971.7844412415;518513.36715503427;448322.03150605696;453771.04785241163;467530.87201683124;468744.2255440732;435546.7314669579;414127.2103214636;459849.8075514734;459438.4217246144;;176456.53798984195;472367.87413283327;201833.46755613564;210896.16015880177;273.9010203819271;3618951.3325219546;1482174.1448929512;225835.48060814608;0.0;0;242;212;0;0;0;0;10;80;87;1451547650229.765;531444417259.4443;1009461162595.3027;18285.92954373791;5906.667876924565;307.0131364187517;19800.53350474307;2827478.6809624885;1168332.1170789427;39963.37900617095;1331635.387657527;3.6589140759098115;0.17629008391566559
6572;2019-02-26 06:32:40.865;701;186;132;132;124;47;210;28;-21;35;636;614;-16;23;261;265;268;188;213;211;208;26;549;355;368;132;360;252;549;279.0;114.0;500.0;83.0;139.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29721.408203125;10963.1318359375;0.0;1116.85522460938;422.0;103805;;;Calculated values ==>;1551159160.865;343.26;291.76000000000005;286.36;286.36;285.56;277.86;273.8482719121499;294.16;275.96000000000004;271.06;276.66;336.76000000000005;334.56;271.56;275.46000000000004;299.26000000000005;299.66;299.96000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;315.36;275.76000000000005;240.83765695389522;261.41265627149306;273.8482719121499;294.46000000000004;5490000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2520000.0;5490000.0;0.0465;0.019;0.08333333333333333;0.013833333333333333;0.023166666666666665;0.06966666666666667;;10963.1318359375;0.0;1116.85522460938;29721.408203125;502193.56670517626;413024.9693880693;232998.6982329298;232998.6982329298;230596.98130341995;430477.46260093397;459712.81932707026;448749.22346788435;473242.3297776949;520911.03590357874;518661.7303449441;449389.49312361225;454280.97009589704;467671.8303827659;468883.0007636323;435546.7314669579;413764.2266525931;459849.8075514734;459438.4217246144;;177292.22831007556;472367.87413283327;201625.54883467537;212058.246840315;273.81543016072186;3619471.815735499;1482366.1251108923;225855.174117512;0.0;0;242;212;0;0;0;0;10;80;87;1451779527029.7297;531527590459.4317;1009620892945.2786;20593.639552767414;3745.268833291184;413.86759147293066;17234.15218360619;2827818.9311914328;1168416.584930612;39969.68771376228;1331959.4925943145;3.475742809217621;0.16406131269652963
6573;2019-02-26 06:33:37.855;703;187;132;132;124;47;210;27;-15;35;633;611;-12;23;261;265;268;188;213;211;208;25;548;355;368;131;360;250;549;330.0;87.0;760.0;160.0;139.0;0;94;89;1;0;0;0;0;0;0;1;0;0;0;0;29105.955078125;10314.1474609375;0.0;1080.38000488281;421.0;103806;;;Calculated values ==>;1551159217.855;343.46000000000004;291.86;286.36;286.36;285.56;277.86;273.8482719121499;294.16;275.86;271.66;276.66;336.46000000000004;334.26000000000005;271.96000000000004;275.46000000000004;299.26000000000005;299.66;299.96000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;315.26000000000005;275.66;240.61611355647437;261.13683023647616;273.8482719121499;294.46000000000004;5480000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2500000.0;5490000.0;0.055;0.0145;0.12666666666666665;0.02666666666666667;0.023166666666666665;0.07816666666666666;;10314.1474609375;0.0;1080.38000488281;29105.955078125;502540.60313072643;413396.8702782222;232998.6982329298;232998.6982329298;230596.98130341995;430477.46260093397;459712.81932707026;449880.80125870416;473372.2673856561;520768.89255540475;518522.10510297323;450260.8223234669;454618.64964034245;467671.8303827659;468883.0007636323;435777.9760338706;413764.2266525931;459849.8075514734;459438.4217246144;;176874.38241465177;472402.05409754877;201585.56085923096;210895.63782073234;273.79982673930243;3619937.450656882;1482534.5406869107;225872.56584469948;0.0;0;242;212;0;0;0;0;10;80;87;1451989250229.765;531602532309.4442;1009763937845.3025;31450.730450599935;7221.773153021808;319.19936602852346;19427.760941820114;2828230.876836848;1168503.3921143487;39975.49014236159;1332249.6818206157;5.1269755667103185;0.2978713523146179
6574;2019-02-26 06:34:37.856;706;186;132;132;125;47;210;27;-12;35;629;608;-10;26;260;265;268;188;213;211;208;25;546;356;368;131;361;250;547;325.0;110.0;525.0;200.0;139.0;0;89;83;1;0;0;0;0;0;0;1;0;0;0;0;28675.349609375;9909.8671875;0.0;1054.54638671875;422.0;103807;;;Calculated values ==>;1551159277.856;343.76;291.76000000000005;286.36;286.36;285.66;277.86;273.955091788801;294.16;275.86;271.96000000000004;276.66;336.06;333.96000000000004;272.16;275.76000000000005;299.16;299.66;299.96000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;315.36;275.66;240.61611355647437;261.13683023647616;273.955091788801;294.46000000000004;5460000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2500000.0;5470000.0;0.05416666666666667;0.018333333333333333;0.0875;0.03333333333333333;0.023166666666666665;0.07733333333333334;;9909.8671875;0.0;1054.54638671875;28675.349609375;503106.4351170552;413854.0851824992;233050.0164253445;233050.0164253445;230941.49742779337;430412.23801567365;459712.81932707026;450260.8223234669;473372.2673856561;520360.6865294227;518215.40258370317;450513.56302771467;454986.1735460498;467401.68226075795;468744.2255440732;436237.4640336388;414572.912758482;459849.8075514734;459438.4217246144;;177292.22831007556;472402.05409754877;201787.45628090523;211152.7490827954;273.88308428508356;3620418.9695538776;1482703.0769510018;225890.3571944589;0.0;0;242;212;0;0;0;0;10;80;87;1452210053909.498;531681133619.34924;1009913940345.1213;21741.419528724142;9020.486593888118;397.1834400445422;19200.75868430067;2828674.1521406053;1168638.7465346123;39981.46009856927;1332571.5915155166;4.593027060322811;0.26907806460487943
6575;2019-02-26 06:35:37.856;709;186;132;131;126;48;210;28;-15;35;627;605;-12;28;260;265;268;188;213;211;208;25;549;355;368;131;361;251;550;513.0;84.0;666.0;170.0;139.0;0;87;79;1;0;0;0;0;0;0;1;0;0;0;0;28571.724609375;9698.1826171875;0.0;1049.44274902344;425.0;103808;;;Calculated values ==>;1551159337.856;344.06000000000006;291.76000000000005;286.36;286.26000000000005;285.76000000000005;277.96000000000004;273.8482719121499;294.16;275.96000000000004;271.66;276.66;335.86;333.66;271.96000000000004;275.96000000000004;299.16;299.66;299.96000000000004;291.96000000000004;294.26000000000005;293.96000000000004;;315.66;275.66;240.61611355647437;261.27494424493943;273.8482719121499;294.46000000000004;5490000.0;3550000.0;3679999.9999999995;1310000.0;3610000.0;2510000.0;5500000.0;0.08549999999999999;0.014;0.111;0.028333333333333332;0.023166666666666665;0.10866666666666666;;9698.1826171875;0.0;1049.44274902344;28571.724609375;503205.0715120072;412601.8314242595;232973.14753796702;232669.8860504643;231167.9233631617;430477.46260093397;459712.81932707026;449699.2605041799;473372.2673856561;520073.9760144244;517824.50488019007;450080.3879674737;455063.6279139339;467401.68226075795;468883.0007636323;435546.7314669579;413351.9237643686;459849.8075514734;459438.4217246144;;178545.77502346144;472402.05409754877;201587.48258636647;208278.59827390095;273.80057669400435;3620896.0285057006;1482866.477366041;225907.89043725675;0.0;0;242;212;0;0;0;0;10;80;87;1452430853909.498;531759733619.34924;1010064240345.1213;27540.407348877292;7673.079526150164;310.7273078362504;27292.70081497753;2829084.8340312517;1168777.8595856125;39987.35935480161;1332959.037011344;5.844725030640629;0.28318508471909737
6576;2019-02-26 06:36:37.857;710;187;132;132;126;49;210;27;-21;35;625;603;-16;30;260;266;268;189;213;211;208;25;551;356;368;132;361;251;552;469.0;88.0;742.0;191.0;139.0;0;87;73;1;0;0;0;0;0;0;1;0;0;0;0;28209.048828125;9355.89453125;0.0;1044.77978515625;427.0;103809;;;Calculated values ==>;1551159397.857;344.16;291.86;286.36;286.36;285.76000000000005;278.06;273.955091788801;294.16;275.86;271.06;276.66;335.66;333.46000000000004;271.56;276.16;299.16;299.76000000000005;299.96000000000004;292.06;294.26000000000005;293.96000000000004;;315.86;275.66;240.83765695389522;261.27494424493943;273.955091788801;294.46000000000004;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2510000.0;5520000.0;0.07816666666666668;0.014666666666666666;0.12366666666666666;0.03183333333333333;0.023166666666666665;0.10133333333333334;;9355.89453125;0.0;1044.77978515625;28209.048828125;503144.9758836646;412126.3827081116;232922.26096884615;232922.26096884615;231120.26360780591;430412.23801567365;459712.81932707026;448933.606730236;473242.3297776949;519869.651669046;517619.79361609917;449571.96879538667;455308.37743867846;467401.68226075795;468871.7681886195;435081.1801966965;412889.33823237545;459849.8075514734;459438.4217246144;;179381.48055642567;472270.6324499597;201839.88064535602;208945.88535746973;273.90351990880635;3621369.209505207;1483025.2639891168;225925.34258262074;0.0;0;242;212;0;0;0;0;10;80;87;1452651657590.1086;531838634934.56744;1010214842855.5378;30557.257459163484;8608.712265779883;325.48034881004185;25383.243685203997;2829568.9893084443;1168913.543445614;39992.6611736505;1333398.0105328297;6.2375468921878126;0.33365108509816416
6577;2019-02-26 06:37:37.887;711;188;132;132;126;50;210;28;-22;35;623;601;-18;33;261;266;268;189;213;211;208;26;548;358;368;133;363;251;549;-1.0;112.0;458.0;129.0;139.0;0;87;68;1;0;0;0;0;0;0;1;0;0;0;0;27798.3515625;9063.6240234375;0.0;1040.22375488281;429.0;103810;;;Calculated values ==>;1551159457.887;344.26;291.96000000000004;286.36;286.36;285.76000000000005;278.16;274.1680685717883;294.16;275.96000000000004;270.96000000000004;276.66;335.46000000000004;333.26000000000005;271.36;276.46000000000004;299.26000000000005;299.76000000000005;299.96000000000004;292.06;294.26000000000005;293.96000000000004;;316.06;275.76000000000005;241.05796691057077;261.27494424493943;274.1680685717883;294.46000000000004;5480000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2510000.0;5490000.0;0.0;0.018666666666666668;0.07633333333333334;0.021500000000000002;0.023166666666666665;0.023166666666666665;;9063.6240234375;0.0;1040.22375488281;27798.3515625;503550.31961274805;413764.2266525931;232998.6982329298;232998.6982329298;231191.84880649296;430280.9020939914;459712.81932707026;448805.54815024516;473112.1826642056;519665.2935567085;517415.04544896394;449317.0069943413;455674.77800923755;467248.1840708977;468593.9392970479;435777.9760338706;414127.2103214636;459849.8075514734;459438.4217246144;;180217.192455513;472236.3865531139;202303.95663788036;232998.6982329298;274.0932768416189;3621836.1712057414;1483178.8367249933;225942.72629962754;0.0;0;242;212;0;0;0;0;10;80;87;1452872567990.0034;531918174684.52954;1010365518155.4661;18816.288152110516;5803.547243177521;404.1476266315976;5245.853594224026;2829980.641244782;1169033.7056592125;39998.744446892844;1333653.3806312752;2.9958721944617217;0.23615759516690607
6578;2019-02-26 06:38:37.838;711;188;133;132;127;51;210;29;-23;35;620;599;-18;36;261;265;267;189;213;211;208;27;550;357;368;134;363;253;551;93.0;85.0;632.0;147.0;139.0;0;90;66;1;0;0;0;0;0;0;1;0;0;0;0;27727.94921875;8938.208984375;0.0;1064.16101074219;430.0;103811;;;Calculated values ==>;1551159517.838;344.26;291.96000000000004;286.46000000000004;286.36;285.86;278.26000000000005;274.0616903277293;294.16;276.06;270.86;276.66;335.16;333.06;271.36;276.76000000000005;299.26000000000005;299.66;299.86;292.06;294.26000000000005;293.96000000000004;;316.16;275.86;241.2770596917726;261.54996906429363;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2530000.0;5510000.0;0.015500000000000002;0.014166666666666666;0.10533333333333333;0.0245;0.023166666666666665;0.03866666666666667;;8938.208984375;0.0;1064.16101074219;27727.94921875;503364.39082375023;412934.04071806197;233251.63598009013;232947.6685808663;231442.33245516315;430346.717906069;459712.81932707026;448306.4465322387;472981.82504853373;519192.434784519;517040.99077446567;448949.9664027619;455709.7166268838;467248.1840708977;468605.2049603933;435093.56638155866;413307.47646805906;459849.8075514734;459438.4217246144;;180635.0508419939;472202.2088784924;202103.0568018136;220765.35208534996;274.01055903580414;3622298.5124914027;1483328.7294875218;225960.2485178264;0.0;0;242;212;0;0;0;0;10;80;87;1453093187669.912;531998209269.49646;1010516594675.4036;25933.423718271442;6617.429225878631;308.63627377457766;9228.692026051558;2830353.2509635645;1169137.1292647666;40004.67946183668;1333773.9033374034;4.207820872905343;0.3018643587106531
6579;2019-02-26 06:39:37.858;710;188;133;132;126;52;210;29;-26;35;619;598;-20;38;261;265;267;190;213;211;208;27;548;359;368;134;364;254;549;-2.0;110.0;766.0;154.0;139.0;0;92;66;1;0;0;0;0;0;0;1;0;0;0;0;27665.732421875;8943.255859375;0.0;1081.64721679688;430.0;103812;;;Calculated values ==>;1551159577.858;344.16;291.96000000000004;286.46000000000004;286.36;285.76000000000005;278.36;274.27422755570615;294.16;276.06;270.56;276.66;335.06;332.96000000000004;271.16;276.96000000000004;299.26000000000005;299.66;299.86;292.16;294.26000000000005;293.96000000000004;;316.16;275.86;241.2770596917726;261.6868853414304;274.27422755570615;294.46000000000004;5480000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2540000.0;5490000.0;0.0;0.018333333333333333;0.12766666666666668;0.025666666666666667;0.023166666666666665;0.023166666666666665;;8943.255859375;0.0;1081.64721679688;27665.732421875;503424.29921606847;413764.2266525931;233303.23934187752;232998.6982329298;231191.84880649296;430214.79039162316;459712.81932707026;447731.16300822643;472981.82504853373;519006.79524438415;516853.6442952299;448507.7910663871;455788.79455217137;467106.4518600339;468326.4228298194;435559.17137816676;414485.982530214;459849.8075514734;459438.4217246144;;180635.0508419939;472202.2088784924;202627.58019186067;233303.23934187752;274.2235948856452;3622760.2803762658;1483477.7913652414;225978.13621362863;0.0;0;242;212;0;0;0;0;10;80;87;1453314061269.8418;532078636069.4709;1010668745375.3552;31291.5574062227;6919.082136290215;386.3417955458005;5238.798391866738;2830830.284764398;1169249.9711275026;40010.47287624048;1333894.5059449878;4.372688633181741;0.354304425023333
6580;2019-02-26 06:40:37.858;709;188;133;133;127;52;210;29;-33;36;619;598;-25;38;261;265;267;190;213;211;208;27;553;358;368;134;363;256;553;215.0;85.0;554.0;75.0;139.0;0;96;70;1;0;0;0;0;0;0;1;0;0;0;0;28031.478515625;9214.8310546875;0.0;1113.90563964844;432.0;103813;;;Calculated values ==>;1551159637.858;344.06000000000006;291.96000000000004;286.46000000000004;286.46000000000004;285.86;278.36;274.1680685717883;294.16;276.06;269.86;276.76000000000005;335.06;332.96000000000004;270.66;276.96000000000004;299.26000000000005;299.66;299.86;292.16;294.26000000000005;293.96000000000004;;316.36;275.86;241.2770596917726;261.9595390733887;274.1680685717883;294.46000000000004;5530000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2560000.0;5530000.0;0.035833333333333335;0.014166666666666666;0.09233333333333334;0.0125;0.023166666666666665;0.059;;9214.8310546875;0.0;1113.90563964844;28031.478515625;502831.79893500655;412080.6298862991;233200.32377744868;233200.32377744868;231394.2863513698;430280.9020939914;459712.81932707026;446435.9007703011;473079.2034362849;518840.0700724436;516683.8840191351;447484.8037366193;455456.8452999624;467248.1840708977;468465.9377973502;434387.30464413547;412845.1473663945;459849.8075514734;459438.4217246144;;181470.77258748977;472202.2088784924;202418.49092335557;214505.1428067424;274.1377957481995;3623224.423800745;1483629.108756192;225996.43248743235;0.0;0;242;212;0;0;0;0;10;80;87;1453534861269.8418;532159036069.4709;1010821745375.3552;22530.94084253464;3372.2964744392107;305.1805614346634;14451.063456154447;2831278.8055831376;1169335.7326159254;40016.235562548645;1334058.5881270545;3.93653963091728;0.2045194730811816
6581;2019-02-26 06:41:37.869;707;190;132;132;126;52;210;29;-42;36;620;598;-32;37;261;265;267;192;213;211;208;27;555;358;368;134;363;257;555;384.0;113.0;750.0;134.0;139.0;0;97;73;1;0;0;0;0;0;0;1;0;0;0;0;28215.00390625;9355.3291015625;0.0;1120.40588378906;432.0;103814;;;Calculated values ==>;1551159697.869;343.86;292.16;286.36;286.36;285.76000000000005;278.36;274.1680685717883;294.16;276.06;268.96000000000004;276.76000000000005;335.16;332.96000000000004;269.96000000000004;276.86;299.26000000000005;299.66;299.86;292.36;294.26000000000005;293.96000000000004;;316.36;275.86;241.2770596917726;262.0952818180154;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2570000.0;5550000.0;0.064;0.01883333333333333;0.125;0.022333333333333334;0.023166666666666665;0.08716666666666667;;9355.3291015625;0.0;1120.40588378906;28215.00390625;502390.88254707336;411990.71530006983;232846.462327757;232846.462327757;231049.24693110693;430280.9020939914;459712.81932707026;445047.9196857108;473079.2034362849;518859.26819904154;516598.9173136829;446375.57683581545;455166.8545106976;467248.1840708977;468465.9377973502;433911.07274138124;412758.3114497388;459849.8075514734;459438.4217246144;;181470.77258748977;472202.2088784924;202403.74366859937;210494.6383026776;274.13206542170497;3623693.2304190793;1483783.888461694;226015.05516363372;0.0;0;242;212;0;0;0;0;10;80;87;1453755701749.54;532239450809.36096;1010975673590.1449;30330.52200213893;6025.499056354279;398.37700432593255;21699.599788278825;2831719.398533476;1169414.0619363182;40022.09961713492;1334359.8988838596;5.579942403357418;0.2925537032068989
6582;2019-02-26 06:42:37.849;706;190;132;131;126;52;210;29;-43;36;623;600;-33;30;261;265;267;192;213;211;208;27;554;358;368;134;363;259;554;405.0;111.0;621.0;48.0;139.0;0;98;81;1;0;0;0;0;0;0;1;0;0;0;0;28749.16015625;9897.2138671875;0.0;1136.68823242188;431.0;103815;;;Calculated values ==>;1551159757.849;343.76;292.16;286.36;286.26000000000005;285.76000000000005;278.36;274.1680685717883;294.16;276.06;268.86;276.76000000000005;335.46000000000004;333.16;269.86;276.16;299.26000000000005;299.66;299.86;292.36;294.26000000000005;293.96000000000004;;316.26000000000005;275.86;241.2770596917726;262.3656120759269;274.1680685717883;294.46000000000004;5540000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2590000.0;5540000.0;0.06749999999999999;0.018500000000000003;0.1035;0.008;0.023166666666666665;0.09066666666666666;;9897.2138671875;0.0;1136.68823242188;28749.16015625;502357.74493383494;412420.9545810112;232871.6582264005;232569.5130961513;231072.85652437375;430280.9020939914;459712.81932707026;444518.4751248443;473079.2034362849;519000.65713960264;516634.7886004126;445856.74310155626;453960.80980778224;467248.1840708977;468465.9377973502;434149.7368732527;413177.15693683183;459849.8075514734;459438.4217246144;;181052.91087944093;472202.2088784924;202457.22761670293;210228.561908519;274.15284500917437;3624167.7735526287;1483944.2728405318;226033.8580115689;0.0;0;242;212;0;0;0;0;10;80;87;1453976428149.61;532319824009.38654;1011130421990.1941;25053.33911709263;2157.9598500943157;387.9927288237866;22595.027289992646;2832180.776865558;1169482.2346953966;40028.65051388621;1334728.897735665;4.5490995418366404;0.17872551441926396
6583;2019-02-26 06:43:37.870;704;191;133;132;125;51;210;29;-39;36;626;602;-31;26;261;266;267;193;213;211;208;27;556;357;368;134;363;260;556;384.0;85.0;781.0;105.0;139.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29099.279296875;10264.0;0.0;1148.11352539062;430.0;103816;;;Calculated values ==>;1551159817.87;343.56000000000006;292.26000000000005;286.46000000000004;286.36;285.66;278.26000000000005;274.0616903277293;294.16;276.06;269.26000000000005;276.76000000000005;335.76000000000005;333.36;270.06;275.76000000000005;299.26000000000005;299.76000000000005;299.86;292.46000000000004;294.26000000000005;293.96000000000004;;316.16;275.86;241.2770596917726;262.5002047102346;274.0616903277293;294.46000000000004;5560000.0;3570000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2600000.0;5560000.0;0.064;0.014166666666666666;0.13016666666666665;0.0175;0.023166666666666665;0.08716666666666667;;10264.0;0.0;1148.11352539062;29099.279296875;501915.44465122034;411946.55931517074;233123.89441607488;232821.33623767327;230729.5810182014;430346.717906069;459712.81932707026;444858.6343206005;473079.2034362849;519225.76179177786;516755.88103941735;445928.94929107424;453289.01750892913;467248.1840708977;468732.9764279705;433671.2981614346;412715.6717894541;459849.8075514734;459438.4217246144;;180635.0508419939;472202.2088784924;202161.9754981525;210390.86025836514;274.0334867153299;3624650.0126052843;1484112.3417593758;226052.90469019342;0.0;0;242;212;0;0;0;0;10;80;87;1454197305429.2732;532400252149.26385;1011286176484.9565;31591.01509005531;4725.704084155949;296.87137360305667;21708.645774474728;2832652.978362597;1169539.618638781;40034.35971225136;1335098.2242296855;5.110555217710451;0.25752224629133624
6584;2019-02-26 06:44:40.850;701;191;132;132;125;50;210;29;-35;36;629;605;-28;20;261;266;267;193;213;211;208;27;551;359;368;134;364;260;551;247.0;114.0;877.0;177.0;139.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29488.814453125;10581.876953125;0.0;1150.55358886719;428.0;103817;;;Calculated values ==>;1551159880.85;343.26;292.26000000000005;286.36;286.36;285.66;278.16;274.27422755570615;294.16;276.06;269.66;276.76000000000005;336.06;333.66;270.36;275.16;299.26000000000005;299.76000000000005;299.86;292.46000000000004;294.26000000000005;293.96000000000004;;315.96000000000004;275.86;241.2770596917726;262.5002047102346;274.27422755570615;294.46000000000004;5510000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2600000.0;5510000.0;0.04116666666666667;0.019;0.14616666666666667;0.029500000000000002;0.023166666666666665;0.06433333333333334;;10581.876953125;0.0;1150.55358886719;29488.814453125;502005.2685638704;414040.76927589084;232947.6685808663;232947.6685808663;230846.69031404497;430214.79039162316;459712.81932707026;445395.0966214948;473079.2034362849;519534.1046914453;517064.9307956273;446327.6680490574;452533.6833682403;467106.4518600339;468454.6555809868;434859.20601654606;414757.0629070427;459849.8075514734;459438.4217246144;;179799.33570027514;472202.2088784924;202638.76675766415;213553.11223285872;274.2279368199213;3625162.495681047;1484294.685277557;226073.01164226283;0.0;0;242;212;0;0;0;0;10;80;87;1454429071829.3433;532484645349.2894;1011449924485.0061;35482.88354842991;7952.121542564434;381.9407190805641;15818.62157730295;2833239.6886594766;1169650.514396866;40040.297432474996;1335426.4835767036;5.082967861938999;0.3316565980351311
6585;2019-02-26 06:45:37.841;698;189;133;132;125;50;210;30;-31;36;631;607;-24;17;261;266;267;191;213;211;208;27;552;358;368;134;363;260;552;320.0;88.0;632.0;65.0;139.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29692.103515625;10830.13671875;0.0;1149.07727050781;425.0;103818;;;Calculated values ==>;1551159937.841;342.96000000000004;292.06;286.46000000000004;286.36;285.66;278.16;274.1680685717883;294.16;276.16;270.06;276.76000000000005;336.26000000000005;333.86;270.76000000000005;274.86;299.26000000000005;299.76000000000005;299.86;292.26000000000005;294.26000000000005;293.96000000000004;;315.66;275.86;241.2770596917726;262.5002047102346;274.1680685717883;294.46000000000004;5520000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2600000.0;5520000.0;0.05333333333333334;0.014666666666666666;0.10533333333333333;0.010833333333333334;0.023166666666666665;0.0765;;10830.13671875;0.0;1149.07727050781;29692.103515625;501529.73942456837;412889.33823237545;233225.9436851275;232922.26096884615;230823.145097764;430280.9020939914;459712.81932707026;445928.94929107424;473079.2034362849;519739.6200131045;517270.9127894899;446857.1191606797;452154.4650788298;467248.1840708977;468593.9392970479;434623.78985254664;413633.1203958097;459849.8075514734;459438.4217246144;;178545.77502346144;472202.2088784924;202440.37113797147;211763.2351555198;274.14629670923625;3625630.937306928;1484464.1702879642;226091.21417875035;0.0;0;242;212;0;0;0;0;10;80;87;1454638798709.989;532561013289.52454;1011598101085.4624;25647.46356546016;2922.419908855644;307.8631520321418;18947.151772535737;2833723.5608293507;1169736.590923778;40045.757517549944;1335701.6691593537;3.9923235732970443;0.18427707196456355
6586;2019-02-26 06:46:37.851;695;189;133;133;124;48;210;29;-23;36;633;609;-18;17;261;266;267;191;213;211;208;27;552;356;368;133;362;263;551;334.0;83.0;593.0;79.0;139.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29832.998046875;10927.8935546875;0.0;1166.08837890625;424.0;103819;;;Calculated values ==>;1551159997.851;342.66;292.06;286.46000000000004;286.46000000000004;285.56;277.96000000000004;273.955091788801;294.16;276.06;270.86;276.76000000000005;336.46000000000004;334.06;271.36;274.86;299.26000000000005;299.76000000000005;299.86;292.26000000000005;294.26000000000005;293.96000000000004;;315.56;275.86;241.05796691057077;262.9017227912062;273.955091788801;294.46000000000004;5520000.0;3560000.0;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.05566666666666666;0.013833333333333333;0.09883333333333333;0.013166666666666667;0.023166666666666665;0.07883333333333332;;10927.8935546875;0.0;1166.08837890625;29832.998046875;501147.9337920073;413307.47646805906;233251.63598009013;233251.63598009013;230550.20476347918;430412.23801567365;459712.81932707026;446415.044961667;473209.4130839679;519696.93072771205;517223.52011882706;447079.0787028051;451626.9769977667;467389.657016189;468871.7681886195;434623.78985254664;414040.76927589084;459849.8075514734;459438.4217246144;;178127.92459426197;472333.7623376517;201903.49498597032;211115.73937959113;273.9283082672221;3626127.0624936223;1484645.5174263672;226110.51044133358;0.0;0;242;212;0;0;0;0;10;80;87;1454859635509.9539;532641126639.5118;1011755027235.4375;24165.89152259802;3560.665186797138;284.73178464373865;19576.104791532664;2834138.7413069005;1169790.6256371848;40050.696631736646;1336022.7498018595;3.9347994355264326;0.18125838749756054
6587;2019-02-26 06:47:37.851;691;188;134;133;126;48;210;29;-12;36;636;611;-10;20;261;266;267;189;213;211;208;26;550;356;368;133;361;267;549;273.0;87.0;692.0;81.0;139.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29749.326171875;10854.63671875;0.0;1184.23461914062;422.0;103820;;;Calculated values ==>;1551160057.851;342.26;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.96000000000004;273.955091788801;294.16;276.06;271.96000000000004;276.76000000000005;336.76000000000005;334.26000000000005;272.16;275.16;299.26000000000005;299.76000000000005;299.86;292.06;294.26000000000005;293.96000000000004;;315.36;275.76000000000005;241.05796691057077;263.43189868330234;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2670000.0;5490000.0;0.0455;0.0145;0.11533333333333333;0.013500000000000002;0.023166666666666665;0.06866666666666667;;10854.63671875;0.0;1184.23461914062;29749.326171875;500828.7653629729;413764.2266525931;233608.79371650863;233303.23934187752;231191.84880649296;430412.23801567365;459712.81932707026;447115.25169949344;473209.4130839679;519674.9237228913;517091.8745659892;447381.3439610419;451303.1250926751;467530.87201683124;468871.7681886195;435093.56638155866;414127.2103214636;459849.8075514734;459438.4217246144;;177292.22831007556;472236.3865531139;201896.9097211519;212595.8220399737;273.9257426829062;3626623.581862112;1484827.0385119792;226130.0964663173;0.0;0;242;212;0;0;0;0;10;80;87;1455080435509.9539;532720926639.5118;1011914027235.4375;28281.84877483539;3649.5829372314874;304.01216287137856;16949.858511678663;2834575.805809379;1169850.7110382183;40055.60283129927;1336327.1328293863;4.0855409951772845;0.2134529019592898
6588;2019-02-26 06:48:37.872;685;188;134;134;126;47;210;28;-3;35;642;616;-2;25;260;266;267;190;213;211;208;25;553;356;368;133;361;272;552;390.0;85.0;734.0;135.0;139.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29789.203125;10894.587890625;0.0;1218.89428710938;420.0;103821;;;Calculated values ==>;1551160117.872;341.66;291.96000000000004;286.56;286.56;285.76000000000005;277.86;273.955091788801;294.16;275.96000000000004;272.86;276.66;337.36;334.76000000000005;272.96000000000004;275.66;299.16;299.76000000000005;299.86;292.16;294.26000000000005;293.96000000000004;;315.16;275.66;241.05796691057077;264.08650396036035;273.955091788801;294.46000000000004;5530000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2720000.0;5520000.0;0.065;0.014166666666666666;0.12233333333333334;0.022500000000000003;0.023166666666666665;0.08816666666666667;;10894.587890625;0.0;1218.89428710938;29789.203125;499775.1749022585;412510.35525449144;233530.62442456593;233530.62442456593;231120.26360780591;430412.23801567365;459712.81932707026;447368.18728250265;473112.1826642056;519881.35958325834;517187.09143738414;447502.0344661639;451059.66023283626;467401.68226075795;468871.7681886195;434387.30464413547;413263.53111073095;459849.8075514734;459438.4217246144;;176456.53798984195;472138.9942397944;201867.90580379576;210187.5993544329;273.91444161595484;3627119.909926206;1485008.3454853524;226150.12954963147;0.0;0;242;212;0;0;0;0;10;80;87;1455301312789.617;532800754569.39;1012075783830.1908;30032.86776756181;6081.099489809971;299.2534583898973;21975.614172304337;2835061.9318644144;1169931.8284394771;40060.63180432684;1336651.6253005532;4.82015278772521;0.2515262412580366
6589;2019-02-26 06:49:37.872;677;189;134;133;127;48;210;28;3;35;650;622;3;27;260;267;267;191;213;211;208;26;550;357;368;132;363;271;550;240.0;85.0;584.0;215.0;139.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29710.931640625;10862.1435546875;0.0;1210.83837890625;418.0;103822;;;Calculated values ==>;1551160177.872;340.86;292.06;286.56;286.46000000000004;285.86;277.96000000000004;274.0616903277293;294.16;275.96000000000004;273.46000000000004;276.66;338.16;335.36;273.46000000000004;275.86;299.16;299.86;299.86;292.26000000000005;294.26000000000005;293.96000000000004;;314.96000000000004;275.76000000000005;240.83765695389522;263.95629194202945;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2710000.0;5500000.0;0.04;0.014166666666666666;0.09733333333333333;0.035833333333333335;0.023166666666666665;0.06316666666666666;;10862.1435546875;0.0;1210.83837890625;29710.931640625;499039.7442602685;413720.03103230504;233582.6627317789;233277.4010639255;231466.45240704165;430346.717906069;459712.81932707026;448355.5935306646;473242.3297776949;520791.0007101205;517893.54864977545;448355.5935306646;451496.512599619;467118.51372002246;468860.654768684;435093.56638155866;414443.2327276156;459849.8075514734;459438.4217246144;;175620.85347054448;472367.87413283327;202053.53204287137;213616.98630608548;273.9912801683275;3627615.744382586;1485189.65158073;226170.37732184827;0.0;0;242;212;0;0;0;0;10;80;87;1455522112789.617;532880254569.39;1012238683830.1908;23973.400651478543;9686.263924890301;292.5463934308596;15527.720670603741;2835511.9841012396;1170063.2231345996;40065.56346975868;1336964.1530909108;4.098401862320588;0.27308242986076314
6590;2019-02-26 06:50:37.853;670;188;134;133;127;48;210;29;7;35;656;627;7;29;260;267;267;190;213;211;208;27;552;358;368;132;363;270;551;199.0;112.0;637.0;190.0;139.0;0;97;99;1;0;0;0;0;0;0;1;0;0;0;0;29817.41015625;10880.705078125;0.0;1190.05871582031;417.0;103823;;;Calculated values ==>;1551160237.853;340.16;291.96000000000004;286.56;286.46000000000004;285.86;277.96000000000004;274.1680685717883;294.16;276.06;273.86;276.66;338.76;335.86;273.86;276.06;299.16;299.86;299.86;292.16;294.26000000000005;293.96000000000004;;314.86;275.86;240.83765695389522;263.82572766246335;274.1680685717883;294.46000000000004;5520000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2700000.0;5510000.0;0.033166666666666664;0.018666666666666668;0.10616666666666667;0.03166666666666666;0.023166666666666665;0.05633333333333333;;10880.705078125;0.0;1190.05871582031;29817.41015625;497944.88360136986;412934.04071806197;233556.60644053924;233251.63598009013;231442.33245516315;430280.9020939914;459712.81932707026;449069.18354814796;473242.3297776949;521492.4440120837;518495.18664217886;449069.18354814796;451930.88384033827;467118.51372002246;468721.8467893537;434623.78985254664;413676.3280692049;459849.8075514734;459438.4217246144;;175203.01333496982;472465.0996282349;202352.4913950428;215184.95290783572;274.11214610319075;3628111.6568084387;1485370.7846088805;226190.37846191917;0.0;0;242;212;0;0;0;0;10;80;87;1455742842869.4204;532959429489.3195;1012400932435.0464;26193.088816921332;8553.565927384416;391.0192866223798;13759.612076678532;2835929.9057959793;1170215.1735836824;40071.25804656684;1337208.136910904;4.050885838072112;0.27358467347265814
