;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6591;2019-02-26 06:51:37.853;666;197;134;133;128;48;210;31;0;36;656;628;1;13;261;266;267;199;213;211;208;28;572;363;368;132;368;242;567;-2.0;115.0;1088.0;266.0;138.0;0;93;0;1;0;1;0;0;0;0;1;0;0;0;0;38232.7890625;19738.88671875;0.0;1030.44873046875;412.0;103824;;;Calculated values ==>;1551160297.853;339.76;292.86;286.56;286.46000000000004;285.96000000000004;277.96000000000004;274.69669130483857;294.16;276.26000000000005;273.16;276.76000000000005;338.76;335.96000000000004;273.26000000000005;274.46000000000004;299.26000000000005;299.76000000000005;299.86;293.06;294.26000000000005;293.96000000000004;;314.36;275.96000000000004;240.83765695389522;260.01710675043796;274.69669130483857;294.46000000000004;5720000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2420000.0;5670000.0;0.0;0.019166666666666665;0.18133333333333335;0.044333333333333336;0.023;0.023;;19738.88671875;0.0;1030.44873046875;38232.7890625;495443.52311392844;409434.16367595433;233149.53409318044;232849.0291615686;231360.1380072156;429947.3805835815;459712.81932707026;453161.6134440879;473339.41292369686;523756.5778021687;520916.631836062;453283.9876349053;454744.8167336088;466536.9035507352;467895.03022007534;429671.12645554444;410277.9169033056;459849.8075514734;459438.4217246144;;173113.83306960555;472562.30901117553;203649.27863298828;233149.53409318044;274.6377808416853;3628678.7418019283;1485625.9478738545;226208.88269063825;0.0;0;242;213;0;0;0;0;10;80;87;1455963642869.4204;533038629489.3195;1012554532435.0464;45244.903379079406;11921.811013432969;371.7031830845772;5204.644415522981;2836525.222397613;1170385.8017248558;40077.61406714773;1337366.1723816723;3.0209470179981155;0.2649917891122143
6592;2019-02-26 06:52:37.864;690;195;133;132;125;49;210;31;-2;36;640;619;-2;8;263;263;267;196;213;211;208;30;536;360;368;132;365;244;536;342.0;87.0;517.0;98.0;138.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29536.865234375;10805.9033203125;0.0;1033.63244628906;400.0;103825;;;Calculated values ==>;1551160357.864;342.16;292.66;286.46000000000004;286.36;285.66;278.06;274.38016830617;294.16;276.26000000000005;272.96000000000004;276.76000000000005;337.16;335.06;272.96000000000004;273.96000000000004;299.46000000000004;299.46000000000004;299.86;292.76000000000005;294.26000000000005;293.96000000000004;;313.16;276.16;240.83765695389522;260.2995467637923;274.38016830617;294.46000000000004;5360000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2440000.0;5360000.0;0.057;0.0145;0.08616666666666667;0.01633333333333333;0.023;0.08;;10805.9033203125;0.0;1033.63244628906;29536.865234375;502030.23683920235;420816.8962559275;233645.9889560748;233337.57078754966;231207.52831298803;430148.3826014536;459712.81932707026;452570.33104781294;473339.41292369686;521971.85543359397;519837.16889424034;452570.33104781294;453798.0102560261;467224.463052191;467929.4390683793;438270.58124443697;421110.34674821736;459849.8075514734;459438.4217246144;;168099.92630828856;472756.67973813636;202959.78625117993;211782.06952883722;274.3570528032416;3629243.592459513;1485880.5344571618;226226.0865206134;0.0;0;242;213;0;0;0;0;10;80;87;1456184483349.9958;533117844009.526;1012700359165.4264;21508.108609976545;4406.682593620288;248.82340019518432;19812.508175662173;2837081.59948274;1170521.8974515789;40082.786070048605;1337574.6868744588;3.883270736775793;0.17965326649498164
6593;2019-02-26 06:53:37.874;711;180;133;132;121;46;210;30;5;37;625;608;4;27;261;263;267;181;213;211;208;28;535;354;368;132;359;253;535;-1.0;112.0;33.0;0.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29384.42578125;10717.501953125;0.0;1073.02465820312;405.0;103826;;;Calculated values ==>;1551160417.874;344.26;291.16;286.46000000000004;286.36;285.26000000000005;277.76000000000005;273.7412296467126;294.16;276.16;273.66;276.86;335.66;333.96000000000004;273.56;275.86;299.26000000000005;299.46000000000004;299.86;291.26000000000005;294.26000000000005;293.96000000000004;;313.66;275.96000000000004;240.83765695389522;261.54996906429363;273.7412296467126;294.46000000000004;5350000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2530000.0;5350000.0;0.0;0.018666666666666668;0.0055000000000000005;0.0;0.023;0.023;;10717.501953125;0.0;1073.02465820312;29384.42578125;504752.489162302;416489.45800001826;233672.89666501444;233364.16912655692;230035.1770471308;430542.39183029096;459712.81932707026;451869.37958408456;473436.4806182908;519704.0961782227;517963.5371389504;451743.76803087106;454605.02740641317;467812.53341307805;468767.0812784602;438490.5297002589;416819.87723086216;459849.8075514734;459438.4217246144;;170189.03402730724;472562.30901117553;201446.94854128102;233672.89666501444;273.7412296467126;3629734.685053025;1486059.9260613637;226243.644922394;0.0;0;242;213;0;0;0;0;10;80;87;1456405320149.9607;533197057209.5134;1012849484015.4027;1377.3233707354195;0.0;404.51884609540633;5192.6070763707985;2837272.343201204;1170558.6259269123;40088.231496186614;1337783.097564186;0.5915299225482179;0.0021727761206652265
6594;2019-02-26 06:54:37.854;713;179;135;134;122;45;210;27;10;36;623;604;8;35;259;263;267;181;213;211;208;24;542;353;368;132;358;253;542;380.0;112.0;882.0;143.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.51953125;10897.19921875;0.0;1075.73596191406;411.0;103827;;;Calculated values ==>;1551160477.854;344.46000000000004;291.06;286.66;286.56;285.36;277.66;273.6339639331285;294.16;275.86;274.16;276.76000000000005;335.46000000000004;333.56;273.96000000000004;276.66;299.06;299.46000000000004;299.86;291.26000000000005;294.26000000000005;293.96000000000004;;314.26000000000005;275.56;240.83765695389522;261.54996906429363;273.6339639331285;294.46000000000004;5420000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2530000.0;5420000.0;0.06333333333333332;0.018666666666666668;0.147;0.02383333333333333;0.023;0.08633333333333332;;10897.19921875;0.0;1075.73596191406;29667.51953125;504357.1019339764;413358.91634138394;234102.55251245902;233793.83798212628;230167.82202765392;430607.02586249536;459712.81932707026;452495.7350895695;473339.41292369686;519499.4578594672;517553.6108980002;452245.5307163364;455587.36484581936;467695.9284303967;468905.822452366;436931.94576061936;414087.16301823244;459849.8075514734;459438.4217246144;;172696.00095264515;472173.3745042847;201065.178874539;209866.64134950613;273.58754357654317;3630226.6205642708;1486239.98853035;226261.54529212118;0.0;0;242;213;0;0;0;0;10;80;87;1456626046550.0308;533276230809.5386;1013001233415.4509;36960.291763609486;6461.4119958422725;426.4359445245558;21546.363705717675;2837591.71683405;1170612.4530785282;40095.15381123623;1338005.8480458553;5.461860640096357;0.30564652791824093
6595;2019-02-26 06:55:37.875;710;183;138;136;126;45;210;25;11;35;623;602;9;38;258;263;267;185;213;211;208;22;550;352;368;132;357;251;550;436.0;87.0;537.0;82.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.294921875;11058.39453125;0.0;1059.44311523438;415.0;103828;;;Calculated values ==>;1551160537.875;344.16;291.46000000000004;286.96000000000004;286.76000000000005;285.76000000000005;277.66;273.5264737036516;294.16;275.66;274.26000000000005;276.66;335.46000000000004;333.36;274.06;276.96000000000004;298.96000000000004;299.46000000000004;299.86;291.66;294.26000000000005;293.96000000000004;;314.66;275.36;240.83765695389522;261.27494424493943;273.5264737036516;294.46000000000004;5500000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2510000.0;5500000.0;0.07266666666666667;0.0145;0.0895;0.013666666666666666;0.023;0.09566666666666668;;11058.39453125;0.0;1059.44311523438;29822.294921875;503238.14974797115;411439.0319898053;234814.12801345368;234196.27703581506;231167.9233631617;430671.36484660726;459712.81932707026;452967.02769892645;473242.3297776949;519665.2935567085;517517.42416387453;452718.38361289306;456283.55020339484;467708.15823788114;469044.3194867202;435093.56638155866;412219.46467945963;459849.8075514734;459438.4217246144;;174367.33720873808;471978.8095216074;200822.26537851174;208994.52503638974;273.48801155688227;3630722.542529249;1486423.0158484692;226279.3446786759;0.0;0;242;213;0;0;0;0;10;80;87;1456846923829.6938;533355458529.4177;1013152486335.2202;22566.956227677114;3705.8061032889736;331.6744746804359;23959.132783173496;2838087.9508543606;1170697.2095502778;40101.47360920869;1338385.1932403822;4.172656134198125;0.1669982031699056
6596;2019-02-26 06:56:37.855;710;188;140;139;130;46;210;25;10;34;621;600;10;38;258;263;267;190;213;211;208;22;555;354;368;131;359;249;555;220.0;85.0;690.0;194.0;138.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29827.912109375;11157.595703125;0.0;1028.97338867188;419.0;103829;;;Calculated values ==>;1551160597.855;344.16;291.96000000000004;287.16;287.06;286.16;277.76000000000005;273.7412296467126;294.16;275.66;274.16;276.56;335.26000000000005;333.16;274.16;276.96000000000004;298.96000000000004;299.46000000000004;299.86;292.16;294.26000000000005;293.96000000000004;;315.06;275.36;240.61611355647437;260.9983114674233;273.7412296467126;294.46000000000004;5550000.0;3540000.0;3679999.9999999995;1310000.0;3590000.0;2490000.0;5550000.0;0.03666666666666667;0.014166666666666666;0.115;0.03233333333333333;0.023;0.059666666666666666;;11157.595703125;0.0;1028.97338867188;29827.912109375;502771.6171888131;411202.0240501036;235297.60513537744;234987.53823539513;232243.67601103132;430542.39183029096;459712.81932707026;453187.85305182537;473275.31562819314;519626.80263657885;517481.5531998832;453187.85305182537;456611.3111647039;467426.0965774196;468767.0812784602;433911.07274138124;411990.71530006983;459849.8075514734;459438.4217246144;;176038.69501535743;472110.68294196425;201242.2938844618;214369.76023258013;273.66126605345244;3631219.4618929815;1486608.0873893972;226296.74234839037;0.0;0;242;213;0;0;0;0;10;80;87;1457067650229.764;533434332229.4428;1013302436335.268;28973.73930424681;8758.077912859246;310.538397085245;14622.430135691378;2838517.3134819977;1170801.0406285455;40106.823599217125;1338706.5990938002;4.321543278766852;0.2905769171765224
6597;2019-02-26 06:57:37.876;715;190;139;138;133;48;210;27;11;34;619;598;10;39;259;262;267;192;213;211;208;24;554;357;368;132;362;252;554;175.0;85.0;776.0;177.0;138.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.345703125;11109.533203125;0.0;1036.30493164062;421.0;103830;;;Calculated values ==>;1551160657.876;344.66;292.16;287.06;286.96000000000004;286.46000000000004;277.96000000000004;274.0616903277293;294.16;275.86;274.26000000000005;276.56;335.06;332.96000000000004;274.16;277.06;299.06;299.36;299.86;292.36;294.26000000000005;293.96000000000004;;315.26000000000005;275.56;240.83765695389522;261.41265627149306;274.0616903277293;294.46000000000004;5540000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2520000.0;5540000.0;0.029166666666666667;0.014166666666666666;0.12933333333333333;0.029500000000000002;0.023;0.05216666666666667;;11109.533203125;0.0;1036.30493164062;29862.345703125;503497.9194893226;412420.9545810112;235014.80516416742;234705.5109248598;233174.77585907196;430346.717906069;459712.81932707026;452794.0909881129;473145.2311080622;519173.30265610735;517023.17438509874;452669.49075455044;456240.8186863985;467130.69761941896;468221.32719875296;434149.7368732527;413177.15693683183;459849.8075514734;459438.4217246144;;176874.38241465177;472173.3745042847;202081.9841466292;216601.88606490486;274.00235668180477;3631717.054803912;1486793.7117424589;226313.9590247618;0.0;0;242;213;0;0;0;0;10;80;87;1457288527509.427;533513259844.3224;1013452788940.0386;32425.43248483189;7967.696015550837;297.111549099296;12667.972610248182;2839029.1523270435;1170940.4708612435;40111.889121073276;1338934.098713344;4.393127264474274;0.30502456154477386
6598;2019-02-26 06:58:37.886;720;191;138;138;133;50;210;28;12;34;618;597;13;40;260;261;267;193;213;211;208;26;555;359;368;133;364;254;555;165.0;110.0;825.0;178.0;138.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29767.6640625;11113.4453125;0.0;1048.61328125;425.0;103831;;;Calculated values ==>;1551160717.886;345.16;292.26000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.16;274.27422755570615;294.16;275.96000000000004;274.36;276.56;334.96000000000004;332.86;274.46000000000004;277.16;299.16;299.26000000000005;299.86;292.46000000000004;294.26000000000005;293.96000000000004;;315.66;275.76000000000005;241.05796691057077;261.6868853414304;274.27422755570615;294.46000000000004;5550000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2540000.0;5550000.0;0.0275;0.018333333333333333;0.1375;0.029666666666666668;0.023;0.0505;;11113.4453125;0.0;1048.61328125;29767.6640625;504037.0520376624;412377.0396431636;234678.5560175466;234678.5560175466;233149.29953558047;430214.79039162316;459712.81932707026;452571.9226471214;473014.93639070686;518904.35682591464;516751.00859383936;452696.9722455791;456033.4258377083;466976.539238069;467812.53341307805;433911.07274138124;413134.7333990844;459849.8075514734;459438.4217246144;;178545.77502346144;472236.3865531139;202639.43229721862;217231.50844707096;274.2281951312939;3632214.054371338;1486978.9340953075;226331.33623891952;0.0;0;242;213;0;0;0;0;10;80;87;1457509364309.3918;533592773094.30975;1013604614240.0144;34365.71742311164;7998.042976258225;380.8995546087751;12231.449120515945;2839585.8380083404;1171073.5408607917;40117.540155285365;1339141.6284769308;4.52029635038483;0.31804980472496547
6599;2019-02-26 06:59:37.867;724;192;137;137;132;52;210;29;14;35;618;597;16;43;262;260;267;194;213;211;208;28;552;361;368;133;366;257;552;153.0;84.0;649.0;155.0;138.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29730.123046875;10972.224609375;0.0;1077.22961425781;428.0;103832;;;Calculated values ==>;1551160777.867;345.56000000000006;292.36;286.86;286.86;286.36;278.36;274.4858918419099;294.16;276.06;274.56;276.66;334.96000000000004;332.86;274.76000000000005;277.46000000000004;299.36;299.16;299.86;292.56;294.26000000000005;293.96000000000004;;315.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.4858918419099;294.46000000000004;5520000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2570000.0;5520000.0;0.025500000000000002;0.014;0.10816666666666667;0.025833333333333333;0.023;0.0485;;10972.224609375;0.0;1077.22961425781;29730.123046875;504817.187161869;413998.2807911148;234450.81939765735;234450.81939765735;232922.26096884615;430081.6785162784;459712.81932707026;452300.2801237847;473112.1826642056;518653.9736729532;516496.0606690954;452551.84666775604;455905.59998492966;466952.50149625464;467401.68226075795;434623.78985254664;414715.9607757526;459849.8075514734;459438.4217246144;;179799.33570027514;472431.1216696904;203170.25435352305;218004.3367455867;274.44321436338083;3632709.7122573955;1487162.923063595;226349.04598657353;0.0;0;242;213;0;0;0;0;10;80;87;1457730094390.0728;533672547824.55585;1013757865695.487;26947.564454149968;6955.905739000989;278.7096070751165;11709.553121482842;2840096.6202266216;1171198.1176386606;40123.03515768106;1339341.0736519177;3.808615068365556;0.2587656064485389
6600;2019-02-26 07:00:37.877;725;190;137;136;130;52;210;29;16;35;621;598;19;45;262;259;267;192;213;211;208;28;552;360;368;134;365;260;552;180.0;110.0;424.0;99.0;138.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29872.943359375;11073.6904296875;0.0;1098.04553222656;430.0;103833;;;Calculated values ==>;1551160837.877;345.66;292.16;286.86;286.76000000000005;286.16;278.36;274.38016830617;294.16;276.06;274.76000000000005;276.66;335.26000000000005;332.96000000000004;275.06;277.66;299.36;299.06;299.86;292.36;294.26000000000005;293.96000000000004;;316.16;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;294.46000000000004;5520000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2600000.0;5520000.0;0.030000000000000002;0.018333333333333333;0.07066666666666667;0.0165;0.023;0.053000000000000005;;11073.6904296875;0.0;1098.04553222656;29872.943359375;504942.8832738722;413263.53111073095;234450.81939765735;234143.04538558066;232317.82666911863;430148.3826014536;459712.81932707026;452027.8246842997;472981.82504853373;518711.66805762186;516343.6697330757;452407.3937378506;455655.026436199;467094.51228587364;467413.82886276924;434623.78985254664;413998.2807911148;459849.8075514734;459438.4217246144;;180635.0508419939;472299.7188790419;202923.40245233878;216605.11169276002;274.34295457019726;3633206.487259405;1487346.669641551;226367.1763006735;0.0;0;242;213;0;0;0;0;10;80;87;1457950931190.0376;533752661174.5431;1013912991545.4624;17603.379171058572;4444.709221040602;378.13433279291746;12870.165431688283;2840467.9399664165;1171293.1385975;40128.50976946234;1339545.9387783264;2.8998647577489725;0.15919196270539368
6601;2019-02-26 07:01:37.872;723;190;137;136;128;51;210;29;17;35;624;600;19;47;262;259;267;191;213;211;208;28;552;359;368;133;364;258;552;382.0;86.0;290.0;67.0;138.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.46875;11041.04296875;0.0;1111.67272949219;428.0;103834;;;Calculated values ==>;1551160897.872;345.46000000000004;292.16;286.86;286.76000000000005;285.96000000000004;278.26000000000005;274.27422755570615;294.16;276.06;274.86;276.66;335.56;333.16;275.06;277.86;299.36;299.06;299.86;292.26000000000005;294.26000000000005;293.96000000000004;;315.96000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.27422755570615;294.46000000000004;5520000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2580000.0;5520000.0;0.06366666666666666;0.014333333333333333;0.04833333333333333;0.011166666666666667;0.023;0.08666666666666667;;11041.04296875;0.0;1111.67272949219;29830.46875;504691.4375333325;413263.53111073095;234450.81939765735;234143.04538558066;231717.19955470308;430214.79039162316;459712.81932707026;452503.62041486107;473112.1826642056;519186.60237076256;516719.72323803365;452755.18276290165;456231.8107227515;467236.2624677158;467555.0069493674;434623.78985254664;413633.1203958097;459849.8075514734;459438.4217246144;;179799.33570027514;472431.1216696904;202696.3340868801;211123.48595781712;274.2502758851787;3633703.974231998;1487530.9437287329;226385.58908495947;0.0;0;242;213;0;0;0;0;10;80;87;1458171712789.6165;533832754499.3903;1014068378595.166;12074.018839185746;3012.038461341382;300.8662622132295;21520.627766455764;2840715.231006726;1171355.2729831045;40134.167636215076;1339832.5048386024;3.0369797373384255;0.09246226274083369
6602;2019-02-26 07:02:37.868;720;188;136;135;128;50;210;29;15;36;626;601;16;44;262;259;267;190;213;211;208;28;549;358;368;129;363;254;549;138.0;113.0;152.0;0.0;138.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;29752.876953125;10991.7529296875;0.0;1008.4984130859401;428.0;103835;;;Calculated values ==>;1551160957.868;345.16;291.96000000000004;286.76000000000005;286.66;285.96000000000004;278.16;274.1680685717883;294.16;276.06;274.66;276.76000000000005;335.76000000000005;333.26000000000005;274.76000000000005;277.56;299.36;299.06;299.86;292.16;294.26000000000005;293.96000000000004;;315.96000000000004;275.96000000000004;240.16925963744896;261.6868853414304;274.1680685717883;294.46000000000004;5490000.0;3579999.9999999995;3679999.9999999995;1290000.0;3629999.9999999995;2540000.0;5490000.0;0.023;0.01883333333333333;0.025333333333333333;0.0;0.023;0.046;;10991.7529296875;0.0;1008.4984130859401;29752.876953125;504590.10415167466;413764.2266525931;234223.00938080327;233915.3780254382;231790.3477494485;430280.9020939914;459712.81932707026;452946.7398629683;473728.1634681915;519723.6144598504;517161.492929604;453071.4591419296;456521.5489337401;467377.75337343523;467695.9284303967;435326.8839279219;414485.982530214;459849.8075514734;459438.4217246144;;179799.33570027514;472954.5886681478;202496.42290420205;218359.71614250267;274.1680685717883;3634200.4690114246;1487714.5381209352;226403.2559999566;0.0;0;242;213;0;0;0;0;10;80;87;1458392498069.806;533911349259.45776;1014221968355.2979;6344.741362955411;0.0;392.50364299016485;11089.620456777138;2840868.7104425645;1171380.3716302824;40139.945333557895;1340104.238790558;1.485541006893832;0.026725749902121492
6603;2019-02-26 07:03:37.858;719;188;135;135;126;48;210;29;13;36;628;602;14;38;262;260;267;189;213;211;208;27;550;356;368;129;362;252;550;230.0;113.0;0.0;55.0;138.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29663.07421875;11059.2900390625;0.0;962.4105834960941;428.0;103836;;;Calculated values ==>;1551161017.858;345.06000000000006;291.96000000000004;286.66;286.66;285.76000000000005;277.96000000000004;273.955091788801;294.16;276.06;274.46000000000004;276.76000000000005;335.96000000000004;333.36;274.56;276.96000000000004;299.36;299.16;299.86;292.06;294.26000000000005;293.96000000000004;;315.96000000000004;275.86;240.16925963744896;261.41265627149306;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1290000.0;3620000.0000000005;2520000.0;5500000.0;0.03833333333333333;0.01883333333333333;0.0;0.009166666666666667;0.023;0.06133333333333333;;11059.2900390625;0.0;962.4105834960941;29663.07421875;504372.33943580335;413351.9237643686;233888.94906767053;233888.94906767053;231167.9233631617;430412.23801567365;459712.81932707026;453042.96525599563;473728.1634681915;520093.58368634526;517433.0361460335;453167.240523488;456119.0499301343;467518.9863235821;468105.1125513974;435093.56638155866;413720.03103230504;459849.8075514734;459438.4217246144;;179799.33570027514;472857.82487454545;201804.29873249773;213836.04260818753;273.88965041782717;3634695.5194157814;1487898.266185922;226419.6775042238;0.0;0;242;213;0;0;0;0;10;80;87;1458613261269.841;533988736359.4701;1014373743055.322;0.0;2484.6573229687706;402.53491574427653;15063.612585807514;2840921.5744751235;1171401.0736570642;40146.569550661516;1340322.146075346;1.4932001210241475;0.01596140526451077
6604;2019-02-26 07:04:37.859;721;187;135;134;126;47;210;28;12;36;627;601;12;38;261;260;267;188;213;211;208;26;546;356;368;128;362;247;546;455.0;83.0;708.0;11.0;138.0;0;57;93;1;0;0;0;0;0;0;1;0;0;0;0;29107.029296875;10517.3857421875;0.0;878.639404296875;430.0;103837;;;Calculated values ==>;1551161077.859;345.26;291.86;286.66;286.56;285.76000000000005;277.86;273.955091788801;294.16;275.96000000000004;274.36;276.76000000000005;335.86;333.26000000000005;274.36;276.96000000000004;299.26000000000005;299.16;299.86;291.96000000000004;294.26000000000005;293.96000000000004;;316.16;275.76000000000005;239.943914813709;260.72004837742526;273.955091788801;294.46000000000004;5460000.0;3560000.0;3679999.9999999995;1280000.0;3620000.0000000005;2470000.0;5460000.0;0.07583333333333334;0.013833333333333333;0.11800000000000001;0.0018333333333333333;0.023;0.09883333333333333;;10517.3857421875;0.0;878.639404296875;29107.029296875;504991.03596257797;414617.0881074537;233995.12670318302;233687.63907211472;231264.01137119072;430412.23801567365;459712.81932707026;453776.87665421545;473857.33391166833;520403.8923970388;517752.32074145315;453776.87665421545;456937.43924984924;467389.657016189;468105.1125513974;436020.7056333206;414969.6757126242;459849.8075514734;459438.4217246144;;180635.0508419939;472891.67638883414;201963.2109135481;209417.51846661663;273.95156830908905;3635185.2784403344;1488078.0748139757;226435.01984313826;0.0;0;242;213;0;0;0;0;10;80;87;1458834064949.5742;534065837644.37695;1014523445550.1412;29714.01255739875;496.70218670469103;291.2059139029668;24710.399271998776;2841169.195373082;1171425.9187336925;40152.35082058782;1340653.601697929;4.844875228012106;0.17691299777630512
6605;2019-02-26 07:05:37.879;724;185;135;135;126;46;210;28;11;36;624;598;11;39;261;261;266;187;213;211;208;26;545;354;368;128;359;248;545;172.0;85.0;384.0;19.0;138.0;0;50;80;1;0;0;0;0;0;0;1;0;0;0;0;28221.337890625;9742.1904296875;0.0;846.648193359375;432.0;103838;;;Calculated values ==>;1551161137.879;345.56000000000006;291.66;286.66;286.66;285.76000000000005;277.76000000000005;273.7412296467126;294.16;275.96000000000004;274.26000000000005;276.76000000000005;335.56;332.96000000000004;274.26000000000005;277.06;299.26000000000005;299.26000000000005;299.76000000000005;291.86;294.26000000000005;293.96000000000004;;316.36;275.76000000000005;239.943914813709;260.85938512811435;273.7412296467126;294.46000000000004;5450000.0;3540000.0;3679999.9999999995;1280000.0;3590000.0;2480000.0;5450000.0;0.028666666666666667;0.014166666666666666;0.064;0.0031666666666666666;0.023;0.051666666666666666;;9742.1904296875;0.0;846.648193359375;28221.337890625;505457.85617631505;414305.8763482112;234021.86501065348;234021.86501065348;231288.19542417562;430542.39183029096;459712.81932707026;453482.9728274517;473857.33391166833;520015.6192628806;517361.54715631815;453482.9728274517;456895.18329838145;467812.53341307805;468512.2632538827;436033.45750939206;415013.6015823836;459849.8075514734;459438.4217246144;;181470.77258748977;472891.67638883414;201415.0398579178;215930.3362162324;273.72876900062937;3635663.174078876;1488246.9608919548;226449.40203224638;0.0;0;242;213;0;0;0;0;10;80;87;1459054938549.504;534142663244.35254;1014671995050.094;16132.34771005017;859.676015681235;297.7812922992862;12581.251084599737;2841551.37572619;1171437.2256530926;40157.260683380184;1340964.4690387195;2.820994555306124;0.11420193213726315
6606;2019-02-26 07:06:37.860;726;184;135;135;127;46;210;26;12;36;619;595;11;43;260;261;266;186;213;211;208;23;547;353;368;135;358;250;548;324.0;85.0;846.0;174.0;138.0;0;68;78;1;0;0;0;0;0;0;1;0;0;0;0;28250.2734375;9666.7470703125;0.0;941.2245483398441;434.0;103839;;;Calculated values ==>;1551161197.86;345.76;291.56;286.66;286.66;285.86;277.76000000000005;273.6339639331285;294.16;275.76000000000005;274.36;276.76000000000005;335.06;332.66;274.26000000000005;277.46000000000004;299.16;299.26000000000005;299.76000000000005;291.76000000000005;294.26000000000005;293.96000000000004;;316.56;275.46000000000004;241.49495122638035;261.13683023647616;273.6339639331285;294.46000000000004;5470000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2500000.0;5480000.0;0.054000000000000006;0.014166666666666666;0.14100000000000001;0.029;0.023;0.07700000000000001;;9666.7470703125;0.0;941.2245483398441;28250.2734375;505525.39514726185;412695.35991861223;233941.8836566793;233941.8836566793;231514.88779765682;430607.02586249536;459712.81932707026;453263.3169236524;472948.7829819323;519339.5930199299;516885.4172872661;453139.4843447668;457052.6462271078;467824.50383385463;468651.46095876646;435571.8772990522;413442.3132566535;459849.8075514734;459438.4217246144;;182306.50109390085;471679.62040862173;201019.5462919293;210853.49121906242;273.5696854059704;3636133.621817217;1488408.6508196148;226464.29625374975;0.0;0;242;213;0;0;0;0;10;80;87;1459275668629.3074;534221538259.2823;1014821347739.961;35566.37165907297;7849.142149384081;313.502157267315;19141.039648927504;2841982.0619600397;1171509.7761561335;40162.35309901294;1341228.7377496632;5.926680224530898;0.36084909895391626
6607;2019-02-26 07:07:37.860;726;185;135;135;129;47;210;26;13;36;614;592;12;44;260;261;266;187;213;211;208;23;550;354;368;137;359;252;551;350.0;111.0;632.0;204.0;138.0;0;83;77;1;0;0;0;0;0;0;1;0;0;0;0;28204.974609375;9538.0107421875;0.0;1014.42529296875;435.0;103840;;;Calculated values ==>;1551161257.86;345.76;291.66;286.66;286.66;286.06;277.86;273.7412296467126;294.16;275.76000000000005;274.46000000000004;276.76000000000005;334.56;332.36;274.36;277.56;299.16;299.26000000000005;299.76000000000005;291.86;294.26000000000005;293.96000000000004;;316.66;275.46000000000004;241.92719264551067;261.41265627149306;273.7412296467126;294.46000000000004;5500000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2520000.0;5510000.0;0.058333333333333334;0.018500000000000003;0.10533333333333333;0.034;0.023;0.08133333333333334;;9538.0107421875;0.0;1014.42529296875;28204.974609375;505251.46058845136;411784.30806472205;233862.59634759542;233862.59634759542;232041.62707460328;430542.39183029096;459712.81932707026;453042.96525599563;472687.3056196521;518661.7303449441;516408.09505500714;452918.5822822412;456848.27267696836;467683.8190644365;468512.2632538827;434871.8351660468;412555.8353376608;459849.8075514734;459438.4217246144;;182724.36793118677;471414.1961389312;201227.965123012;210456.61083816056;273.65566355518473;3636604.0822176076;1488568.6904680522;226480.59333576067;0.0;0;242;213;0;0;0;0;10;80;87;1459496468629.3074;534303138259.2823;1014971947739.961;26524.513347340944;9186.331854541255;412.8459968251411;20250.520618764913;2842499.48600176;1171651.7384394996;40168.406000297044;1341557.000751894;5.342293630556703;0.31609429779238457
6608;2019-02-26 07:08:37.851;726;188;134;134;130;49;210;27;14;35;609;589;13;54;260;262;266;190;213;211;208;24;552;356;368;139;361;252;552;173.0;109.0;633.0;201.0;138.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28230.15625;9480.9375;0.0;1090.26818847656;437.0;103841;;;Calculated values ==>;1551161317.851;345.76;291.96000000000004;286.56;286.56;286.16;278.06;273.955091788801;294.16;275.86;274.56;276.66;334.06;332.06;274.46000000000004;278.56;299.16;299.36;299.76000000000005;292.16;294.26000000000005;293.96000000000004;;316.86;275.56;242.35481222062532;261.41265627149306;273.955091788801;294.46000000000004;5520000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2520000.0;5520000.0;0.028833333333333332;0.018166666666666668;0.1055;0.033499999999999995;0.023;0.05183333333333333;;9480.9375;0.0;1090.26818847656;28230.15625;505068.52605604293;412510.35525449144;233530.62442456593;233530.62442456593;232317.82666911863;430412.23801567365;459712.81932707026;453167.240523488;472326.8440106818;518149.93449942843;516100.4241486764;453042.96525599563;458056.425068471;467401.68226075795;468361.03954115114;434399.8770367675;413263.53111073095;459849.8075514734;459438.4217246144;;183560.10687098323;471246.2272376559;201756.56469938322;215855.6651562167;273.8710391680285;3637074.304432231;1488727.157930182;226498.1298172905;0.0;0;242;213;0;0;0;0;10;80;87;1459717235509.9531;534385925839.5244;1015123125060.4033;26523.826299443055;9027.903695032133;383.97695098966375;12625.706215461945;2842941.4891896844;1171803.5009683955;40175.04519551957;1341830.9282143635;4.5937440432043175;0.3242545197710618
6609;2019-02-26 07:09:37.861;728;189;134;133;129;50;210;28;12;35;604;586;12;66;260;261;266;191;213;211;207;25;548;358;368;141;363;252;549;186.0;81.0;865.0;266.0;138.0;0;99;70;1;0;0;0;0;0;0;1;0;0;0;0;28033.888671875;9185.6572265625;0.0;1079.31506347656;438.0;103842;;;Calculated values ==>;1551161377.861;345.96000000000004;292.06;286.56;286.46000000000004;286.06;278.16;274.1680685717883;294.16;275.96000000000004;274.36;276.66;333.56;331.76000000000005;274.36;279.76000000000005;299.16;299.26000000000005;299.76000000000005;292.26000000000005;294.26000000000005;293.86;;316.96000000000004;275.66;242.77792619122317;261.41265627149306;274.1680685717883;294.46000000000004;5480000.0;3579999.9999999995;3679999.9999999995;1410000.0;3629999.9999999995;2520000.0;5490000.0;0.031000000000000003;0.013500000000000002;0.14416666666666667;0.044333333333333336;0.023;0.054000000000000006;;9185.6572265625;0.0;1079.31506347656;28033.888671875;505684.4237530603;414127.2103214636;233608.79371650863;233303.23934187752;232090.99414364924;430280.9020939914;459712.81932707026;452918.5822822412;472063.34231996303;517637.91059320857;515792.66435715265;452918.5822822412;459494.864156644;467118.51372002246;467952.98239612073;435339.56533253234;414840.6948555996;459849.8075514734;459301.0106943719;;183977.97901196036;471077.96398673364;202297.40191966217;215633.73546276343;274.09072805384477;3637543.249617679;1488882.738812038;226516.21269103064;0.0;0;242;213;0;0;0;0;10;80;87;1459938072309.918;534469939839.51105;1015274350260.3793;36131.220168938475;11915.938251640167;276.7347514385919;13158.032862506858;2843463.7015977358;1171978.0620732594;40180.552044027405;1342045.8285173946;5.9894877742811845;0.4546615957157565
6610;2019-02-26 07:10:37.841;728;188;132;133;129;51;210;29;10;35;597;580;11;71;261;260;266;190;213;211;208;27;550;358;368;143;363;253;551;184.0;86.0;754.0;215.0;138.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27820.802734375;9180.30078125;0.0;1077.98962402344;439.0;103843;;;Calculated values ==>;1551161437.841;345.96000000000004;291.96000000000004;286.36;286.46000000000004;286.06;278.26000000000005;274.1680685717883;294.16;276.06;274.16;276.66;332.86;331.16;274.26000000000005;280.26000000000005;299.26000000000005;299.16;299.76000000000005;292.16;294.26000000000005;293.96000000000004;;317.06;275.86;243.1966462407574;261.54996906429363;274.1680685717883;294.46000000000004;5500000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2530000.0;5510000.0;0.03066666666666667;0.014333333333333333;0.12566666666666668;0.035833333333333335;0.023;0.05366666666666667;;9180.30078125;0.0;1077.98962402344;27820.802734375;505502.16181292164;412934.04071806197;232947.6685808663;233251.63598009013;232041.62707460328;430280.9020939914;459712.81932707026;452495.7350895695;471798.96558121993;516835.8757032292;515090.80157054384;452620.67030107987;459934.9768010966;467248.1840708977;467824.50383385463;434871.8351660468;413676.3280692049;459849.8075514734;459438.4217246144;;184395.8529593127;471008.3239875013;202348.99190450602;215462.710480089;274.1107857759526;3638008.5502276253;1489035.7374456017;226534.18423758584;0.0;0;242;213;0;0;0;0;10;80;87;1460158798709.988;534555111439.53815;1015425799760.4275;31435.10739358965;9626.959399640666;303.80226838806766;13093.363170122862;2844026.566643359;1172157.526379028;40185.388239924665;1342264.517230525;5.308801962142308;0.38086037733583383
6611;2019-02-26 07:11:37.852;729;189;131;131;128;52;209;29;10;35;590;575;11;73;262;260;266;191;213;211;207;27;554;358;368;143;363;257;554;-2.0;109.0;862.0;133.0;138.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28315.18359375;9567.822265625;0.0;1103.00134277344;440.0;103844;;;Calculated values ==>;1551161497.852;346.06000000000006;292.06;286.26000000000005;286.26000000000005;285.96000000000004;278.36;274.1680685717883;294.06;276.06;274.16;276.66;332.16;330.66;274.26000000000005;280.46000000000004;299.36;299.16;299.76000000000005;292.26000000000005;294.26000000000005;293.86;;317.16;275.86;243.1966462407574;262.0952818180154;274.1680685717883;294.46000000000004;5540000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.018166666666666668;0.14366666666666666;0.022166666666666668;0.023;0.023;;9567.822265625;0.0;1103.00134277344;28315.18359375;505262.59128146095;412035.40644734737;232569.5130961513;232569.5130961513;231668.76277226704;430280.9020939914;459575.6909922959;451795.7641514069;471798.96558121993;515775.777077086;514230.5693435999;451922.06768953014;459548.81800229324;467377.75337343523;467824.50383385463;433923.58361465216;412801.4708678641;459849.8075514734;459301.0106943719;;184813.72873217988;471008.3239875013;202390.73915348388;232569.5130961513;274.12701181393953;3638476.435876366;1489192.000447078;226552.36249435385;0.0;0;242;213;0;0;0;0;10;80;87;1460379639189.6863;534640927169.42084;1015578827810.2184;35831.18859136827;5954.35646382072;383.71838156665;5214.824444759073;2844587.2218770864;1172287.3944825009;40191.118629045224;1342417.1134312826;4.44052770624202;0.3504926306062353
6612;2019-02-26 07:12:37.862;729;190;130;130;127;53;209;29;11;34;581;565;12;80;262;260;266;192;213;211;207;28;556;359;368;132;364;260;556;-3.0;84.0;840.0;126.0;138.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29746.986328125;10227.30078125;0.0;2016.94592285156;441.0;103845;;;Calculated values ==>;1551161557.862;346.06000000000006;292.16;286.16;286.16;285.86;278.46000000000004;274.27422755570615;294.06;276.06;274.26000000000005;276.56;331.26000000000005;329.66;274.36;281.16;299.36;299.16;299.76000000000005;292.36;294.26000000000005;293.86;;317.26000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.27422755570615;294.46000000000004;5560000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2600000.0;5560000.0;0.0;0.014;0.14;0.021;0.023;0.023;;10227.30078125;0.0;2016.94592285156;29746.986328125;505079.7982706485;411554.17536023696;232219.0938687368;232219.0938687368;231322.69671989238;430214.79039162316;459575.6909922959;451392.83422320004;473145.2311080622;514589.86540628737;512936.27005577926;451520.07313474844;459921.10874801;467236.2624677158;467683.8190644365;433442.84306194825;412333.65201211494;459849.8075514734;459301.0106943719;;185231.60634950487;472562.30901117553;202682.04784246933;232219.0938687368;274.24473287659424;3638960.3679342074;1489356.987299002;226578.3663881567;0.0;0;242;213;0;0;0;0;10;81;87;1460600475989.6511;534723440919.4077;1015733953660.1937;34819.510093302306;5667.485484542831;295.5286746976664;5222.884086989608;2845176.0758253355;1172384.2593068357;40196.77996457855;1342504.1088325174;3.757308183289184;0.2949642304340371
6613;2019-02-26 07:13:37.863;729;192;129;129;124;53;209;29;11;34;567;555;12;89;262;260;266;194;213;210;207;28;558;359;368;123;364;263;558;-1.0;113.0;1009.0;108.0;138.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30716.455078125;11017.50390625;0.0;2084.37890625;440.0;103846;;;Calculated values ==>;1551161617.863;346.06000000000006;292.36;286.06;286.06;285.56;278.46000000000004;274.27422755570615;294.06;276.06;274.26000000000005;276.56;329.86;328.66;274.36;282.06;299.36;299.16;299.76000000000005;292.56;294.16;293.86;;317.16;275.96000000000004;238.79729159403252;262.9017227912062;274.27422755570615;294.46000000000004;5580000.0;3590000.0;3679999.9999999995;1230000.0;3640000.0;2630000.0;5580000.0;0.0;0.01883333333333333;0.16816666666666666;0.018000000000000002;0.023;0.023;;11017.50390625;0.0;2084.37890625;30716.455078125;504896.7565336923;411465.9254258662;231870.94239972098;231870.94239972098;230388.39721303806;430214.79039162316;459575.6909922959;450858.94502381765;474308.54246566317;512880.24724860885;511635.49401290313;450987.26371381566;460538.12605448626;467236.2624677158;467683.8190644365;432957.53876703494;412248.46956782654;459712.81932707026;459301.0106943719;;184813.72873217988;473733.4683220058;202702.47864601229;231870.94239972098;274.2526597915019;3639464.2383430176;1489534.030288518;226612.54466465302;0.0;0;242;213;0;0;0;0;10;81;87;1460821279669.3843;534799942194.3153;1015890856275.0042;41731.64576253427;4878.557814167884;390.0208032517582;5230.891570776971;2845814.0127554685;1172472.1444656136;40202.4929721031;1342591.2250814736;3.986535118517408;0.30641375188353864
6614;2019-02-26 07:14:37.873;730;193;128;128;122;52;209;29;9;34;590;572;11;72;262;260;266;194;213;210;207;28;552;360;368;125;365;265;552;-2.0;113.0;1100.0;98.0;138.0;0;95;98;1;0;0;0;0;0;0;1;0;0;0;0;29861.279296875;10925.2265625;0.0;1185.95422363281;438.0;103847;;;Calculated values ==>;1551161677.873;346.16;292.46000000000004;285.96000000000004;285.96000000000004;285.36;278.36;274.38016830617;294.06;276.06;274.06;276.56;332.16;330.36;274.26000000000005;280.36;299.36;299.16;299.76000000000005;292.56;294.16;293.86;;316.96000000000004;275.96000000000004;239.25999513918347;263.1675429290057;274.38016830617;294.46000000000004;5520000.0;3600000.0;3679999.9999999995;1250000.0;3650000.0;2650000.0;5520000.0;0.0;0.01883333333333333;0.18333333333333332;0.01633333333333333;0.023;0.023;;10925.2265625;0.0;1185.95422363281;29861.279296875;505570.56759021437;414359.1762267576;231717.19955470308;231717.19955470308;229937.02860350022;430148.3826014536;459575.6909922959;450241.87065580185;474051.4637773472;515089.1564420531;513223.58196945954;450500.3727044276;458160.0575274389;467094.51228587364;467542.87897321215;434399.8770367675;414715.9607757526;459712.81932707026;459301.0106943719;;183977.97901196036;473474.67390996165;202972.27693350395;231717.19955470308;274.3618919972392;3639969.1369318045;1489716.916851743;226639.8019828604;0.0;0;242;213;0;0;0;0;10;81;87;1461042116469.349;534874354594.30347;1016049282674.979;45332.75884908794;4418.205817282142;370.7137562491135;5234.427656212382;2846539.670383234;1172549.6304080351;40208.83348334038;1342678.4506101836;4.570661362946032;0.34811793831729876
6615;2019-02-26 07:15:37.893;727;190;127;127;121;51;209;30;9;35;621;591;12;54;262;260;266;192;213;211;207;28;552;358;368;128;363;266;551;332.0;111.0;971.0;1.0;138.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29763.083984375;10890.208984375;0.0;1159.87048339844;435.0;103848;;;Calculated values ==>;1551161737.893;345.86;292.16;285.86;285.86;285.26000000000005;278.26000000000005;274.1680685717883;294.06;276.16;274.06;276.66;335.26000000000005;332.26000000000005;274.36;278.56;299.36;299.16;299.76000000000005;292.36;294.26000000000005;293.86;;316.66;275.96000000000004;239.943914813709;263.299902668528;274.1680685717883;294.46000000000004;5520000.0;3579999.9999999995;3679999.9999999995;1280000.0;3629999.9999999995;2660000.0;5510000.0;0.05533333333333333;0.018500000000000003;0.16183333333333336;0.00016666666666666666;0.023;0.07833333333333334;;10890.208984375;0.0;1159.87048339844;29763.083984375;505194.11569421564;413676.3280692049;231442.33245516315;231442.33245516315;229665.9339174885;430280.9020939914;459575.6909922959;450061.0255284139;473760.833029134;518209.72212859115;515106.66810518457;450449.7061022253;455775.73446676333;467377.75337343523;467824.50383385463;434399.8770367675;414400.9631372732;459849.8075514734;459301.0106943719;;182724.36793118677;473084.92450057325;202495.90456944087;210995.06850184442;274.1678672744374;3640466.1722488883;1489898.772746341;226659.3570382592;0.0;0;242;213;0;0;0;0;10;81;87;1461262990069.2788;534950279894.27936;1016208635774.9283;40064.28874186047;45.09816998852206;369.9799071406442;19450.632138414654;2847251.549660287;1172586.8370059838;40215.00798801573;1342884.2280113506;4.973411098049621;0.23469472795558394
6616;2019-02-26 07:16:37.854;721;189;127;126;120;49;209;29;11;36;642;607;13;48;262;261;266;190;213;210;207;27;551;357;368;129;362;268;550;295.0;109.0;645.0;0.0;138.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29594.087890625;10890.384765625;0.0;1153.65612792969;434.0;103849;;;Calculated values ==>;1551161797.854;345.26;292.06;285.86;285.76000000000005;285.16;278.06;274.0616903277293;294.06;276.06;274.26000000000005;276.76000000000005;337.36;333.86;274.46000000000004;277.96000000000004;299.36;299.26000000000005;299.76000000000005;292.16;294.16;293.86;;316.56;275.86;240.16925963744896;263.56353331371673;274.0616903277293;294.46000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1290000.0;3620000.0000000005;2680000.0;5500000.0;0.04916666666666667;0.018166666666666668;0.1075;0.0;0.023;0.07216666666666667;;10890.384765625;0.0;1153.65612792969;29594.087890625;504531.8121015438;413720.03103230504;231466.45240704165;231167.9233631617;229395.26074894576;430346.717906069;459575.6909922959;449958.4518588997;473728.1634681915;520211.51031340443;516593.04020962934;450218.68216352165;454690.93240954535;467518.9863235821;468093.1786096384;434636.39120222203;414083.7466353395;459712.81932707026;459301.0106943719;;182306.50109390085;472857.82487454545;202234.48292222194;211550.90737696819;274.0616903277293;3640960.493831515;1490080.159716659;226678.62389515003;0.0;0;242;213;0;0;0;0;10;81;87;1461483646550.0298;535027329779.5416;1016368731645.4733;26630.326660692856;0.0;373.3730429650324;17879.299122739303;2847806.976861365;1172587.2125797865;40221.1985694592;1343195.108569124;3.7265731014261263;0.14919278159080232
6617;2019-02-26 07:17:37.905;714;187;127;127;120;48;209;29;13;36;653;618;15;45;261;261;266;189;213;210;207;27;550;357;368;130;362;266;550;264.0;111.0;567.0;0.0;138.0;0;89;98;1;0;0;0;0;0;0;1;0;0;0;0;29559.90625;10854.634765625;0.0;1124.65270996094;433.0;103850;;;Calculated values ==>;1551161857.905;344.56000000000006;291.86;285.86;285.86;285.16;277.96000000000004;274.0616903277293;294.06;276.06;274.46000000000004;276.76000000000005;338.46000000000004;334.96000000000004;274.66;277.66;299.26000000000005;299.26000000000005;299.76000000000005;292.06;294.16;293.86;;316.46000000000004;275.86;240.39332010688793;263.299902668528;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2660000.0;5500000.0;0.044000000000000004;0.018500000000000003;0.0945;0.0;0.023;0.067;;10854.634765625;0.0;1124.65270996094;29559.90625;503742.7821103585;412979.2520416587;231466.45240704165;231466.45240704165;229395.26074894576;430346.717906069;459575.6909922959;450579.0015454231;473598.7871360312;521509.43358281377;517899.85231189744;450837.2001459352;454651.3550658584;467389.657016189;468093.1786096384;434871.8351660468;413720.03103230504;459712.81932707026;459301.0106943719;;181888.63598580268;472727.1298661593;202234.48292222194;212269.33811850334;274.0616903277293;3641453.862789158;1490261.5222396115;226697.62594011537;0.0;0;242;213;0;0;0;0;10;81;87;1461704634229.5876;535105095824.386;1016529067815.1525;23468.557009892513;0.0;391.30837647422277;16551.122062583192;2848224.8224248765;1172587.2125797865;40227.576331101816;1343482.2726272438;3.3734049317464363;0.13114470209464815
6618;2019-02-26 07:18:37.885;707;187;128;127;119;47;209;28;15;36;657;624;16;44;261;261;266;189;213;210;207;26;550;356;368;132;361;264;550;151.0;108.0;780.0;27.0;138.0;0;89;99;1;0;0;0;0;0;0;1;0;0;0;0;29523.330078125;10876.490234375;0.0;1115.04296875;432.0;103851;;;Calculated values ==>;1551161917.885;343.86;291.86;285.96000000000004;285.86;285.06;277.86;273.955091788801;294.06;275.96000000000004;274.66;276.76000000000005;338.86;335.56;274.76000000000005;277.56;299.26000000000005;299.26000000000005;299.76000000000005;292.06;294.16;293.86;;316.36;275.76000000000005;240.83765695389522;263.0348170998261;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2640000.0;5500000.0;0.025166666666666667;0.018000000000000002;0.13;0.0045000000000000005;0.023;0.04816666666666666;;10876.490234375;0.0;1115.04296875;29523.330078125;502859.091822625;412979.2520416587;231765.89882121078;231466.45240704165;229102.78328135208;430412.23801567365;459575.6909922959;451193.9005649436;473339.41292369686;522083.6981569341;518686.60191538016;451322.07754363207;454862.83014053997;467530.87201683124;468233.12332088803;434871.8351660468;413720.03103230504;459712.81932707026;459301.0106943719;;181470.77258748977;472367.87413283327;201944.87723853558;216184.67301157775;273.9444280836012;3641946.058971948;1490442.5545837663;226716.28384940035;0.0;0;242;213;0;0;0;0;10;81;87;1461925360629.6577;535183669624.41095;1016688014815.203;32402.373032433046;1216.9034860243396;380.73247440735184;11710.103598387917;2848690.258311683;1172597.3500618858;40234.00786030329;1343717.7043377555;3.8118655735649027;0.21296333154511027
