;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6619;2019-02-26 07:19:37.885;704;187;128;128;120;46;209;28;18;36;657;626;18;45;261;262;266;189;213;210;207;26;549;356;368;132;361;263;549;431.0;109.0;953.0;64.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29726.390625;10966.1533203125;0.0;1123.96484375;430.0;103852;;;Calculated values ==>;1551161977.885;343.56000000000006;291.86;285.96000000000004;285.96000000000004;285.16;277.76000000000005;273.955091788801;294.06;275.96000000000004;274.96000000000004;276.76000000000005;338.86;335.76000000000005;274.96000000000004;277.66;299.26000000000005;299.36;299.76000000000005;292.06;294.16;293.86;;316.16;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;294.46000000000004;5490000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2630000.0;5490000.0;0.07183333333333333;0.018166666666666668;0.15883333333333333;0.010666666666666666;0.023;0.09483333333333333;;10966.1533203125;0.0;1123.96484375;29726.390625;502573.30420912517;413396.8702782222;231790.3477494485;231790.3477494485;229417.7146750985;430412.23801567365;459575.6909922959;451754.5488381771;473339.41292369686;522164.8636806162;518976.10801494657;451754.5488381771;455155.1530933704;467530.87201683124;468361.03954115114;435106.22220570565;414127.2103214636;459712.81932707026;459301.0106943719;;180635.0508419939;472367.87413283327;201929.31787094066;209171.53601370708;273.9383676767767;3642439.806644474;1490624.5766133887;226734.94224783784;0.0;0;242;213;0;0;0;0;10;81;87;1462146160629.6577;535262869624.41095;1016846114815.203;39680.57418529606;2884.677933460188;381.1187158970642;23720.611848883043;2849290.9495384973;1172631.5299070482;40240.35662022249;1344012.960299816;5.514171307415496;0.26640560176807504
6620;2019-02-26 07:20:37.866;703;188;129;128;121;47;209;28;21;36;655;626;21;46;260;262;266;190;213;210;207;25;552;356;368;132;361;263;552;374.0;85.0;1061.0;50.0;138.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.80078125;11033.80859375;0.0;1117.83215332031;429.0;103853;;;Calculated values ==>;1551162037.866;343.46000000000004;291.96000000000004;286.06;285.96000000000004;285.26000000000005;277.86;273.955091788801;294.06;275.96000000000004;275.26000000000005;276.76000000000005;338.66;335.76000000000005;275.26000000000005;277.76000000000005;299.16;299.36;299.76000000000005;292.16;294.16;293.86;;316.06;275.66;240.83765695389522;262.9017227912062;273.955091788801;294.46000000000004;5520000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2630000.0;5520000.0;0.06233333333333334;0.014166666666666666;0.17683333333333331;0.008333333333333333;0.023;0.08533333333333334;;11033.80859375;0.0;1117.83215332031;29775.80078125;502164.9110571401;412510.35525449144;232017.04459964583;231717.19955470308;229643.36046897282;430412.23801567365;459575.6909922959;452136.5358572313;473339.41292369686;521959.39954575343;518976.10801494657;452136.5358572313;455279.5654911035;467401.68226075795;468361.03954115114;434399.8770367675;413263.53111073095;459712.81932707026;459301.0106943719;;180217.192455513;472270.6324499597;201936.2729374367;210043.9809245165;273.9410767650979;3642935.5012194132;1490807.851573721;226753.61797361026;0.0;0;242;213;0;0;0;0;10;81;87;1462366890709.4612;535342044544.34045;1017003864845.0625;44243.74649298367;2252.786329271025;299.43156728551753;21269.93320702766;2849990.097409903;1172674.328552002;40246.02607668072;1344387.7627832321;5.601375074635757;0.28855478260539374
6621;2019-02-26 07:21:37.836;703;188;129;129;122;47;209;28;24;35;653;626;23;48;260;263;266;190;213;210;207;25;551;356;368;132;361;261;551;436.0;86.0;1113.0;39.0;138.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.595703125;11034.279296875;0.0;1110.55358886719;429.0;103854;;;Calculated values ==>;1551162097.836;343.46000000000004;291.96000000000004;286.06;286.06;285.36;277.86;273.955091788801;294.06;275.96000000000004;275.56;276.66;338.46000000000004;335.76000000000005;275.46000000000004;277.96000000000004;299.16;299.46000000000004;299.76000000000005;292.16;294.16;293.86;;316.06;275.66;240.83765695389522;262.63441904999945;273.955091788801;294.46000000000004;5510000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2610000.0;5510000.0;0.07266666666666667;0.014333333333333333;0.18550000000000003;0.006500000000000001;0.023;0.09566666666666668;;11034.279296875;0.0;1110.55358886719;29718.595703125;502258.93594118115;412934.04071806197;232041.62707460328;232041.62707460328;229959.83920546612;430412.23801567365;459575.6909922959;452864.7615790376;473242.3297776949;521916.62578223745;519142.5979549052;452738.59310404025;455859.91297266266;467401.68226075795;468488.8616775764;434636.39120222203;413676.3280692049;459712.81932707026;459301.0106943719;;180217.192455513;472270.6324499597;201948.39470883622;209183.35301280112;273.9457980615578;3643431.039963701;1490991.6603558643;226772.17856986343;0.0;0;242;213;0;0;0;0;10;81;87;1462587580309.5664;535421204944.37823;1017160986245.1375;46544.98605442236;1757.0945453173028;300.427571573246;23927.922584870274;2850746.2918951064;1172707.727518136;40251.02240342718;1344764.2232572783;5.972122584027696;0.2930294894225099
6622;2019-02-26 07:22:37.857;704;188;130;129;123;48;209;28;22;35;650;625;22;49;260;263;266;189;213;210;207;26;550;356;368;132;362;261;550;335.0;112.0;876.0;25.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29755.26953125;10981.81640625;0.0;1102.68640136719;427.0;103855;;;Calculated values ==>;1551162157.857;343.56000000000006;291.96000000000004;286.16;286.06;285.46000000000004;277.96000000000004;273.955091788801;294.06;275.96000000000004;275.36;276.66;338.16;335.66;275.36;278.06;299.16;299.46000000000004;299.76000000000005;292.06;294.16;293.86;;315.86;275.76000000000005;240.83765695389522;262.63441904999945;273.955091788801;294.46000000000004;5500000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2610000.0;5500000.0;0.05583333333333333;0.018666666666666668;0.146;0.004166666666666667;0.023;0.07883333333333334;;10981.81640625;0.0;1102.68640136719;29755.26953125;502479.52766475856;413351.9237643686;232367.60090600746;232066.2768031903;230277.70356738323;430412.23801567365;459575.6909922959;452612.30948496255;473242.3297776949;521608.7216242362;519039.7271138568;452612.30948496255;455983.40564438805;467260.227616787;468488.8616775764;434871.8351660468;413720.03103230504;459712.81932707026;459301.0106943719;;179381.48055642567;472367.87413283327;201954.57160232804;210827.7175725347;273.94820375166154;3643926.828973974;1491175.1920341186;226790.62869177718;0.0;0;242;213;0;0;0;0;10;81;87;1462808457590.107;535500432664.5721;1017317641055.5208;36596.02973086463;1126.7220938771052;394.8336771631797;19587.977941104833;2851439.3761896426;1172731.7677346533;40256.81827502614;1345126.9826839257;4.77517067616852;0.22689012724625474
6623;2019-02-26 07:23:37.867;705;188;130;129;123;48;209;28;20;35;649;623;20;50;260;263;266;190;213;210;207;26;552;357;368;132;362;261;551;386.0;86.0;1009.0;46.0;138.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29741.5546875;11001.8955078125;0.0;1098.8525390625;427.0;103856;;;Calculated values ==>;1551162217.867;343.66;291.96000000000004;286.16;286.06;285.46000000000004;277.96000000000004;274.0616903277293;294.06;275.96000000000004;275.16;276.66;338.06000000000006;335.46000000000004;275.16;278.16;299.16;299.46000000000004;299.76000000000005;292.16;294.16;293.86;;315.86;275.76000000000005;240.83765695389522;262.63441904999945;274.0616903277293;294.46000000000004;5520000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2610000.0;5510000.0;0.06433333333333333;0.014333333333333333;0.16816666666666666;0.007666666666666667;0.023;0.08733333333333332;;11001.8955078125;0.0;1098.8525390625;29741.5546875;502418.57471860206;412934.04071806197;232342.67949808593;232041.62707460328;230254.59199040785;430346.717906069;459575.6909922959;452359.39412714314;473242.3297776949;521506.0696014797;518833.95667727623;452359.39412714314;456106.798836512;467260.227616787;468349.3808088158;434399.8770367675;413676.3280692049;459712.81932707026;459301.0106943719;;179381.48055642567;472367.87413283327;202206.56830760458;210143.17774326573;274.05083379453464;3644422.718476863;1491358.4201663064;226808.97790730416;0.0;0;242;213;0;0;0;0;10;81;87;1463029294390.0718;535579645864.5595;1017474267155.4958;42067.366875319065;2071.23667799342;297.0375352017308;21759.784077729935;2852095.0137493075;1172758.4218326907;40262.58482939384;1345471.6047948084;5.470358105946931;0.2725151606594967
6624;2019-02-26 07:24:37.847;707;189;131;130;123;49;209;28;26;35;647;622;24;50;260;263;266;190;213;210;207;26;550;359;368;133;364;260;550;-1.0;83.0;981.0;101.0;138.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29744.806640625;10945.53125;0.0;1101.69592285156;428.0;103857;;;Calculated values ==>;1551162277.847;343.86;292.06;286.26000000000005;286.16;285.46000000000004;278.06;274.27422755570615;294.06;275.96000000000004;275.76000000000005;276.66;337.86;335.36;275.56;278.16;299.16;299.46000000000004;299.76000000000005;292.16;294.16;293.86;;315.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.27422755570615;294.46000000000004;5500000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2600000.0;5500000.0;0.0;0.013833333333333333;0.1635;0.016833333333333332;0.023;0.023;;10945.53125;0.0;1101.69592285156;29744.806640625;502859.091822625;413720.03103230504;232669.8860504643;232367.60090600746;230277.70356738323;430214.79039162316;459575.6909922959;453289.01750892913;473112.1826642056;521382.43655418727;518814.50586770853;453037.69290263235;456271.4783607459;466976.539238069;468069.67075530556;434871.8351660468;414083.7466353395;459712.81932707026;459301.0106943719;;179799.33570027514;472236.3865531139;202676.32939677406;232669.8860504643;274.2425139962523;3644918.2729128925;1491541.2544235452;226827.30969845178;0.0;0;242;213;0;0;0;0;10;81;87;1463250020789.2646;535659119364.26886;1017630515054.9244;40975.17450633735;4537.594295465053;287.5685580081175;5212.515866809875;2852786.804251232;1172813.477066071;40267.45492291363;1345696.299037136;4.234406182825033;0.32349173469044584
6625;2019-02-26 07:25:37.858;709;189;131;130;124;49;209;29;34;36;645;620;31;52;261;263;266;190;213;210;207;27;552;358;368;133;363;259;551;-1.0;112.0;747.0;90.0;138.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.435546875;11038.970703125;0.0;1106.67199707031;429.0;103858;;;Calculated values ==>;1551162337.858;344.06000000000006;292.06;286.26000000000005;286.16;285.56;278.06;274.1680685717883;294.06;276.06;276.56;276.76000000000005;337.66;335.16;276.26000000000005;278.36;299.26000000000005;299.46000000000004;299.76000000000005;292.16;294.16;293.86;;316.06;275.86;241.05796691057077;262.3656120759269;274.1680685717883;294.46000000000004;5520000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.018666666666666668;0.1245;0.015000000000000001;0.023;0.023;;11038.970703125;0.0;1106.67199707031;29854.435546875;502925.21683505696;413307.47646805906;232644.68827507718;232342.67949808593;230550.20476347918;430280.9020939914;459575.6909922959;454459.0917852496;473209.4130839679;521258.9921963681;518692.3578746939;454085.5402716301;456681.044036732;467248.1840708977;468209.6509167154;434399.8770367675;413676.3280692049;459712.81932707026;459301.0106943719;;180217.192455513;472333.7623376517;202402.26690997448;232644.68827507718;274.1314915687667;3645415.0243201475;1491724.492194399;226845.71613839452;0.0;0;242;213;0;0;0;0;10;81;87;1463470861269.84;535738933994.47687;1017786243600.3303;31381.07469697175;4048.972431415158;386.83958072783554;5213.095415643778;2853389.8835404343;1172885.0449073473;40273.07602109685;1345783.1950594;3.378164757316526;0.25229728206572816
6626;2019-02-26 07:26:37.848;712;189;132;131;123;49;209;29;40;36;642;618;36;56;261;263;266;190;212;210;207;27;551;358;368;133;363;258;550;208.0;82.0;817.0;49.0;138.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29822.216796875;10998.9677734375;0.0;1107.42224121094;430.0;103859;;;Calculated values ==>;1551162397.848;344.36;292.06;286.36;286.26000000000005;285.46000000000004;278.06;274.1680685717883;294.06;276.06;277.16;276.76000000000005;337.36;334.96000000000004;276.76000000000005;278.76000000000005;299.26000000000005;299.46000000000004;299.76000000000005;292.16;294.16;293.86;;316.16;275.86;241.05796691057077;262.23063862743834;274.1680685717883;294.36;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2580000.0;5500000.0;0.034666666666666665;0.013666666666666666;0.13616666666666666;0.008166666666666666;0.023;0.057666666666666665;;10998.9677734375;0.0;1107.42224121094;29822.216796875;503397.6237118079;413720.03103230504;232973.14753796702;232669.8860504643;230277.70356738323;430280.9020939914;459575.6909922959;455370.2367519299;473209.4130839679;521033.2302232997;518570.4030356133;454875.7103495071;457332.60951916117;467248.1840708977;468209.6509167154;434636.39120222203;414083.7466353395;459712.81932707026;459301.0106943719;;180635.0508419939;472333.7623376517;202456.47235804796;214627.863036744;274.15255162636777;3645912.2468721853;1491908.111073485;226864.16384858557;0.0;0;242;213;0;0;0;0;10;81;87;1463691624469.8752;535818720694.48956;1017941317750.355;34438.42425163359;2203.9978681667635;280.88614241406106;14109.484848256541;2853938.2879491225;1172937.1443085044;40278.63947472708;1345944.1897247077;4.215360074202343;0.23352989287847106
6627;2019-02-26 07:27:37.869;716;188;132;131;124;49;209;29;44;36;639;616;40;61;261;263;266;189;213;210;207;27;550;357;368;134;363;258;550;338.0;83.0;490.0;35.0;138.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29786.505859375;10977.8466796875;0.0;1122.46032714844;430.0;103860;;;Calculated values ==>;1551162457.869;344.76;291.96000000000004;286.36;286.26000000000005;285.56;278.06;274.0616903277293;294.06;276.06;277.56;276.76000000000005;337.06;334.76000000000005;277.16;279.26000000000005;299.26000000000005;299.46000000000004;299.76000000000005;292.06;294.16;293.86;;316.16;275.86;241.2770596917726;262.23063862743834;274.0616903277293;294.46000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2580000.0;5500000.0;0.05633333333333333;0.013833333333333333;0.08166666666666668;0.005833333333333333;0.023;0.07933333333333334;;10977.8466796875;0.0;1122.46032714844;29786.505859375;503994.76829938666;413351.9237643686;232973.14753796702;232669.8860504643;230573.56230372956;430346.717906069;459575.6909922959;455863.1555877597;473079.2034362849;520725.6585014276;518364.9277615962;455370.2367519299;457940.91570641217;467248.1840708977;468349.3808088158;434871.8351660468;413720.03103230504;459712.81932707026;459301.0106943719;;180635.0508419939;472202.2088784924;202198.91535614693;211120.8566189435;274.0478570707624;3646409.1600856707;1492091.3152926904;226882.7527071177;0.0;0;242;213;0;0;0;0;10;81;87;1463912501749.5383;535898848729.3673;1018096171930.1188;20715.912952248378;1575.0192122136818;292.59995718342776;19688.958889983987;2854398.068291937;1172968.6471395928;40283.42019821756;1346225.9420008908;3.4935056596289735;0.13047497455790852
6628;2019-02-26 07:28:37.849;720;188;132;131;124;48;209;28;46;36;636;614;42;65;260;264;266;190;212;210;207;26;552;356;368;134;361;259;552;292.0;108.0;763.0;2.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29815.4453125;11012.724609375;0.0;1133.39184570312;430.0;103861;;;Calculated values ==>;1551162517.849;345.16;291.96000000000004;286.36;286.26000000000005;285.56;277.96000000000004;273.955091788801;294.06;275.96000000000004;277.76000000000005;276.76000000000005;336.76000000000005;334.56;277.36;279.66;299.16;299.56;299.76000000000005;292.16;294.16;293.86;;316.16;275.76000000000005;241.2770596917726;262.3656120759269;273.955091788801;294.36;5520000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2590000.0;5520000.0;0.048666666666666664;0.018000000000000002;0.12716666666666668;0.0003333333333333333;0.023;0.07166666666666666;;11012.724609375;0.0;1133.39184570312;29815.4453125;504313.86566840555;412510.35525449144;232922.26096884615;232619.5604419751;230526.9083737572;430412.23801567365;459575.6909922959;455943.9796757489;473079.2034362849;520335.6540015416;518075.5010802707;455450.64017974574;458266.3823707546;467401.68226075795;468616.59019226726;434399.8770367675;413263.53111073095;459712.81932707026;459301.0106943719;;180635.0508419939;472104.6820821746;201970.41487374413;211903.798039149;273.9543737294585;3646905.6774512855;1492274.5089685705;226901.54520897474;0.0;0;242;213;0;0;0;0;10;81;87;1464133228149.6084;535979221929.3929;1018251220230.1681;32296.97165732161;90.04475573614349;380.45422666865767;17730.133573624305;2854839.6950724777;1172982.5180474857;40289.02711348982;1346537.6638295965;4.157510295584099;0.18435302209273993
6629;2019-02-26 07:29:37.829;723;189;132;131;124;48;209;28;44;35;635;613;41;68;260;264;266;190;212;210;207;25;550;357;368;133;362;259;550;306.0;81.0;894.0;126.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29802.302734375;11021.3076171875;0.0;1140.62097167969;430.0;103862;;;Calculated values ==>;1551162577.829;345.46000000000004;292.06;286.36;286.26000000000005;285.56;277.96000000000004;274.0616903277293;294.06;275.96000000000004;277.56;276.66;336.66;334.46000000000004;277.26000000000005;279.96000000000004;299.16;299.56;299.76000000000005;292.16;294.16;293.86;;316.16;275.66;241.05796691057077;262.3656120759269;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.051000000000000004;0.013500000000000002;0.149;0.021;0.023;0.07400000000000001;;11021.3076171875;0.0;1140.62097167969;29802.302734375;504875.01372713875;413720.03103230504;232973.14753796702;232669.8860504643;230573.56230372956;430346.717906069;459575.6909922959;455697.50911575207;473112.1826642056;520233.01661161653;517972.657696823;455327.05495058285;458630.05528713466;467260.227616787;468477.33990780584;434871.8351660468;414083.7466353395;459712.81932707026;459301.0106943719;;180635.0508419939;472138.9942397944;202142.00800406522;211724.65948081846;274.0257175236676;3647402.326413645;1492458.064698205;226920.48899909;0.0;0;242;213;0;0;0;0;10;81;87;1464353954549.6785;536059295229.41833;1018406568430.2175;37779.76966564134;5669.936710950314;280.6391951645484;18320.649989802954;2855423.4732594066;1173030.5018931082;40294.534388969565;1346837.9868849884;5.102068730970804;0.29728335570575465
6630;2019-02-26 07:30:37.870;727;188;132;131;125;48;209;28;40;35;635;613;38;69;260;264;266;190;212;210;207;26;552;357;368;133;362;259;551;357.0;110.0;600.0;123.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.3125;10997.7568359375;0.0;1140.35461425781;430.0;103863;;;Calculated values ==>;1551162637.87;345.86;291.96000000000004;286.36;286.26000000000005;285.66;277.96000000000004;274.0616903277293;294.06;275.96000000000004;277.16;276.66;336.66;334.46000000000004;276.96000000000004;280.06;299.16;299.56;299.76000000000005;292.16;294.16;293.86;;316.16;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;294.36;5520000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2590000.0;5510000.0;0.0595;0.018333333333333333;0.1;0.0205;0.023;0.08249999999999999;;10997.7568359375;0.0;1140.35461425781;29851.3125;505194.11569421564;412934.04071806197;232947.6685808663;232644.68827507718;230846.69031404497;430346.717906069;459575.6909922959;455203.3684747658;473112.1826642056;520233.01661161653;517972.657696823;454955.68953969755;458751.10373618297;467260.227616787;468477.33990780584;434399.8770367675;413676.3280692049;459712.81932707026;459301.0106943719;;180635.0508419939;472236.3865531139;202134.7394762365;210725.01062055756;274.0228891486851;3647899.779567213;1492641.682287982;226939.51011782652;0.0;0;242;213;0;0;0;0;10;81;87;1464574905429.2712;536139149759.2712;1018562074619.931;25306.86289985293;5537.083765075988;379.9317310719813;20507.52000608968;2855949.5544398073;1173123.9575479918;40300.0429082625;1347161.7760725478;4.261898452189461;0.21330154288077607
6631;2019-02-26 07:31:37.860;730;189;133;132;124;47;209;28;35;35;636;613;34;70;260;264;266;190;212;210;207;26;551;357;368;133;362;258;551;321.0;112.0;727.0;92.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29784.29296875;10994.2900390625;0.0;1132.80029296875;430.0;103864;;;Calculated values ==>;1551162697.86;346.16;292.06;286.46000000000004;286.36;285.56;277.86;274.0616903277293;294.06;275.96000000000004;276.66;276.66;336.76000000000005;334.46000000000004;276.56;280.16;299.16;299.56;299.76000000000005;292.16;294.16;293.86;;316.16;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2580000.0;5510000.0;0.0535;0.018666666666666668;0.12116666666666666;0.015333333333333334;0.023;0.0765;;10994.2900390625;0.0;1132.80029296875;29784.29296875;505661.6415821027;413307.47646805906;233251.63598009013;232947.6685808663;230550.20476347918;430346.717906069;459575.6909922959;454751.82338565396;473112.1826642056;520418.008215219;518056.6430479224;454627.8331398351;459030.2514261075;467260.227616787;468477.33990780584;434636.39120222203;413676.3280692049;459712.81932707026;459301.0106943719;;180635.0508419939;472236.3865531139;202163.80463957242;211510.47288574112;274.03419836938605;3648396.660118968;1492824.9188007931;226958.44991823015;0.0;0;242;213;0;0;0;0;10;81;87;1464795668629.3064;536218936459.2839;1018717148769.9557;30605.24827140021;4141.112922674302;391.25451181632036;18955.976142360254;2856415.4110439317;1173204.5957451293;40306.46838919559;1347490.5837300925;4.460558169124363;0.22966400430142375
6632;2019-02-26 07:32:37.861;732;188;133;132;125;48;209;28;32;35;635;612;31;67;260;264;266;189;212;210;207;26;550;357;368;132;362;257;550;351.0;108.0;443.0;105.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29780.755859375;10999.662109375;0.0;1119.13610839844;431.0;103865;;;Calculated values ==>;1551162757.861;346.36;291.96000000000004;286.46000000000004;286.36;285.66;277.96000000000004;274.0616903277293;294.06;275.96000000000004;276.36;276.66;336.66;334.36;276.26000000000005;279.86;299.16;299.56;299.76000000000005;292.06;294.16;293.86;;316.26000000000005;275.76000000000005;240.83765695389522;262.0952818180154;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2570000.0;5500000.0;0.058499999999999996;0.018000000000000002;0.07383333333333333;0.0175;0.023;0.08149999999999999;;10999.662109375;0.0;1119.13610839844;29780.755859375;506002.93877769326;413351.9237643686;233277.4010639255;232973.14753796702;230870.29783581037;430346.717906069;459575.6909922959;454548.466256717;473242.3297776949;520397.81184245634;518037.8640126268;454424.480022519;458826.5593372272;467260.227616787;468477.33990780584;434871.8351660468;413720.03103230504;459712.81932707026;459301.0106943719;;181052.91087944093;472367.87413283327;202132.34961553622;210921.75063778105;274.021959162106;3648893.0438001654;1493008.204790586;226977.21636772907;0.0;0;242;213;0;0;0;0;10;81;87;1465016472309.917;536298437784.5037;1018871651345.3829;18636.723278673846;4729.121679052699;380.73247440735184;20242.90969461215;2856825.7676471467;1173278.515598992;40312.90172131899;1347817.2465572604;3.629855562924633;0.1597824763929519
6633;2019-02-26 07:33:37.891;733;188;133;132;125;48;209;28;30;35;634;612;29;66;260;265;266;190;212;210;207;26;551;357;368;133;362;256;551;326.0;112.0;575.0;108.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29890.7734375;11010.173828125;0.0;1115.56384277344;431.0;103866;;;Calculated values ==>;1551162817.891;346.46000000000004;291.96000000000004;286.46000000000004;286.36;285.66;277.96000000000004;274.0616903277293;294.06;275.96000000000004;276.16;276.66;336.56;334.36;276.06;279.76000000000005;299.16;299.66;299.76000000000005;292.16;294.16;293.86;;316.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2560000.0;5510000.0;0.05433333333333333;0.018666666666666668;0.09583333333333334;0.018000000000000002;0.023;0.07733333333333334;;11010.173828125;0.0;1115.56384277344;29890.7734375;506037.30620136944;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430346.717906069;459575.6909922959;454469.4988628344;473112.1826642056;520377.69329658826;518121.8101162321;454345.6212795007;458864.4180034396;467260.227616787;468605.2049603933;434636.39120222203;413676.3280692049;459712.81932707026;459301.0106943719;;181052.91087944093;472236.3865531139;202140.74062291777;211393.55001793883;274.02522436196426;3649390.555175441;1493191.7117976274;226995.8481785631;0.0;0;242;213;0;0;0;0;10;81;87;1465237382709.8118;536377977534.4658;1019025628295.3096;24181.50599799201;4861.721626743531;391.25451181632036;19171.510292310824;2857182.764633571;1173358.479255016;40319.33816281356;1348145.8642837447;4.008497771275081;0.19849377073237012
6634;2019-02-26 07:34:40.862;736;189;133;132;125;48;209;28;28;35;633;610;28;65;260;265;265;190;212;210;207;26;550;358;368;132;363;256;550;166.0;112.0;454.0;169.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29811.857421875;10959.640625;0.0;1107.28515625;431.0;103867;;;Calculated values ==>;1551162880.862;346.76;292.06;286.46000000000004;286.36;285.66;277.96000000000004;274.1680685717883;294.06;275.96000000000004;275.96000000000004;276.66;336.46000000000004;334.16;275.96000000000004;279.66;299.16;299.66;299.66;292.16;294.16;293.86;;316.26000000000005;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;294.36;5500000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2560000.0;5500000.0;0.027666666666666666;0.018666666666666668;0.07566666666666667;0.028166666666666666;0.023;0.050666666666666665;;10959.640625;0.0;1107.28515625;29811.857421875;506502.8913309466;413720.03103230504;233277.4010639255;232973.14753796702;230870.29783581037;430280.9020939914;459575.6909922959;454221.63973398146;473242.3297776949;520275.2471810473;517916.5082478384;454221.63973398146;458743.93027073797;467118.51372002246;468465.9377973502;434649.26542230975;414083.7466353395;459712.81932707026;459301.0106943719;;181052.91087944093;472367.87413283327;202309.11871664613;216367.08899271372;274.09528402834405;3649912.712726167;1493383.859184428;227015.28915414918;0.0;0;242;213;0;0;0;0;10;81;87;1465469115989.6504;536461414109.4077;1019186834055.1973;19061.380756978375;7606.654944222603;383.88968402344443;12308.652032884014;2857560.965719675;1173467.5273300859;40326.11755241387;1348421.1889088;3.2618562616228433;0.21475751083445524
6635;2019-02-26 07:35:37.852;738;188;133;132;126;48;209;29;27;35;632;609;26;63;260;265;265;190;212;210;207;27;551;358;368;133;363;254;551;132.0;112.0;771.0;101.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29871.73828125;11023.443359375;0.0;1095.75048828125;433.0;103868;;;Calculated values ==>;1551162937.852;346.96000000000004;291.96000000000004;286.46000000000004;286.36;285.76000000000005;277.96000000000004;274.1680685717883;294.06;276.06;275.86;276.66;336.36;334.06;275.76000000000005;279.46000000000004;299.16;299.66;299.66;292.16;294.16;293.86;;316.46000000000004;275.86;241.05796691057077;261.6868853414304;274.1680685717883;294.36;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2540000.0;5510000.0;0.022000000000000002;0.018666666666666668;0.1285;0.016833333333333332;0.023;0.045;;11023.443359375;0.0;1095.75048828125;29871.73828125;506662.3841261269;412934.04071806197;233251.63598009013;232947.6685808663;231144.06173944077;430280.9020939914;459575.6909922959;454436.3202249608;473112.1826642056;520337.6895599526;517982.0005379835;454312.7651868588;458820.28058645286;467118.51372002246;468465.9377973502;434412.72420454986;413676.3280692049;459712.81932707026;459301.0106943719;;181888.63598580268;472333.7623376517;202418.11568011643;218177.47050010297;274.1376499471118;3650385.124965013;1493557.8614006056;227032.72679323293;0.0;0;242;213;0;0;0;0;10;81;87;1465678839189.6855;536536925859.42035;1019332158555.2216;32384.3392840125;4543.580052068509;387.0793945264397;10850.5593087421;2857968.1728843455;1173563.699815163;40332.21998682969;1348604.500499714;3.974320292654149;0.25763537044210166
6636;2019-02-26 07:36:37.853;740;188;133;132;125;48;209;29;26;35;629;607;25;63;260;265;265;190;212;210;207;27;550;357;368;133;362;254;550;321.0;82.0;748.0;62.0;138.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29886.15625;11047.939453125;0.0;1100.79345703125;432.0;103869;;;Calculated values ==>;1551162997.853;347.16;291.96000000000004;286.46000000000004;286.36;285.66;277.96000000000004;274.0616903277293;294.06;276.06;275.76000000000005;276.66;336.06;333.86;275.66;279.46000000000004;299.16;299.66;299.66;292.16;294.16;293.86;;316.36;275.86;241.05796691057077;261.6868853414304;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.0535;0.013666666666666666;0.12466666666666668;0.010333333333333333;0.023;0.0765;;11047.939453125;0.0;1100.79345703125;29886.15625;507002.0307713531;413351.9237643686;233277.4010639255;232973.14753796702;230870.29783581037;430346.717906069;459575.6909922959;454312.7651868588;473112.1826642056;520030.690872142;517776.9305134413;454189.10725268105;458820.28058645286;467260.227616787;468605.2049603933;434649.26542230975;414083.7466353395;459712.81932707026;459301.0106943719;;181470.77258748977;472333.7623376517;202191.81089724728;211537.80532644465;274.0450935588428;3650883.1157185463;1493741.7926559574;227051.03163116396;0.0;0;242;213;0;0;0;0;10;81;87;1465899642869.4187;536616727189.324;1019484561095.0375;31431.078968104903;2791.4668315508457;281.0620900885932;18953.885210646433;2858499.9768990567;1173624.8262245425;40337.787925325516;1348852.875009915;4.400252560964667;0.2154289722508614
6637;2019-02-26 07:37:37.853;742;187;133;132;125;48;209;29;27;35;626;605;25;63;260;265;265;189;212;210;207;27;550;357;368;133;362;254;550;185.0;84.0;632.0;79.0;138.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29787.85546875;11039.1416015625;0.0;1101.56030273438;433.0;103870;;;Calculated values ==>;1551163057.853;347.36;291.86;286.46000000000004;286.36;285.66;277.96000000000004;274.0616903277293;294.06;276.06;275.86;276.66;335.76000000000005;333.66;275.66;279.46000000000004;299.16;299.66;299.66;292.06;294.16;293.86;;316.46000000000004;275.86;241.05796691057077;261.6868853414304;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2540000.0;5500000.0;0.030833333333333334;0.014;0.10533333333333333;0.013166666666666667;0.023;0.05383333333333333;;11039.1416015625;0.0;1101.56030273438;29787.85546875;507251.29904928006;412979.2520416587;233277.4010639255;232973.14753796702;230870.29783581037;430346.717906069;459575.6909922959;454436.3202249608;473112.1826642056;519723.6144598504;517571.8227706635;454189.10725268105;458820.28058645286;467260.227616787;468605.2049603933;434649.26542230975;413720.03103230504;459712.81932707026;459301.0106943719;;181888.63598580268;472333.7623376517;202165.84988003693;215458.0915623175;274.03499408993974;3651380.3991495357;1493925.8516647464;227069.384579162;0.0;0;242;213;0;0;0;0;10;81;87;1466120442869.4187;536696527189.324;1019636961095.0375;26572.48954299865;3557.210847358595;293.009281460066;13126.877146608926;2858983.3399699824;1173677.7318718666;40342.57185342175;1349120.2146962255;3.5870732319861185;0.20303275874657878
6638;2019-02-26 07:38:37.873;744;188;132;132;125;48;209;28;27;35;625;604;26;62;260;265;265;190;212;210;207;26;552;356;368;133;361;253;552;237.0;84.0;643.0;86.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29862.03515625;11067.4921875;0.0;1095.18005371094;433.0;103871;;;Calculated values ==>;1551163117.873;347.56000000000006;291.96000000000004;286.36;286.36;285.66;277.96000000000004;273.955091788801;294.06;275.96000000000004;275.86;276.66;335.66;333.56;275.76000000000005;279.36;299.16;299.66;299.66;292.16;294.16;293.86;;316.46000000000004;275.76000000000005;241.05796691057077;261.54996906429363;273.955091788801;294.36;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2530000.0;5520000.0;0.0395;0.014;0.10716666666666666;0.014333333333333333;0.023;0.0625;;11067.4921875;0.0;1095.18005371094;29862.03515625;507321.18449873204;412510.35525449144;232922.26096884615;232922.26096884615;230823.145097764;430412.23801567365;459575.6909922959;454605.02740641317;473112.1826642056;519704.0961782227;517553.6108980002;454481.7867093812;458858.5848144472;467401.68226075795;468744.2255440732;434175.09807079803;413263.53111073095;459712.81932707026;459301.0106943719;;181888.63598580268;472236.3865531139;201894.28938593407;213312.5829284457;273.92472178392467;3651877.6472653933;1494110.135020246;227087.69685084978;0.0;0;242;213;0;0;0;0;10;81;87;1466341316469.3484;536776353789.2986;1019789111794.9891;27082.16742452801;3874.9033927295773;292.76193744093916;15374.276735370386;2859430.61115195;1173739.6868019428;40347.45490738665;1349357.803481705;3.833377120209804;0.20745521578094667
6639;2019-02-26 07:39:37.844;746;189;132;131;125;47;209;28;28;35;624;603;27;62;259;265;265;190;212;210;207;25;549;357;368;133;362;255;550;257.0;94.0;759.0;196.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29808.0703125;10953.4658203125;0.0;1125.12292480469;434.0;103872;;;Calculated values ==>;1551163177.844;347.76;292.06;286.36;286.26000000000005;285.66;277.86;274.0616903277293;294.06;275.96000000000004;275.96000000000004;276.66;335.56;333.46000000000004;275.86;279.36;299.06;299.66;299.66;292.16;294.16;293.86;;316.56;275.66;241.05796691057077;261.82340779136865;274.0616903277293;294.36;5490000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2550000.0;5500000.0;0.04283333333333333;0.015666666666666666;0.1265;0.03266666666666666;0.023;0.06583333333333333;;10953.4658203125;0.0;1125.12292480469;29808.0703125;507838.54110412596;413720.03103230504;232973.14753796702;232669.8860504643;230870.29783581037;430346.717906069;459575.6909922959;454390.93162069377;473112.1826642056;519435.8713109796;517282.1913610144;454267.16347038187;458541.20438114327;467130.69761941896;468605.2049603933;434884.73530782905;414083.7466353395;459712.81932707026;459301.0106943719;;182306.50109390085;472138.9942397944;202077.10261596402;212871.16387985367;274.0004564277309;3652374.657807987;1494293.554308714;227106.19043284375;0.0;0;242;213;0;0;0;0;10;81;87;1466562009750.0642;536856115219.5573;1019941438135.4833;31917.699369098314;8822.021793045124;325.88215586900264;16223.298248622448;2859922.0390718053;1173845.4433717742;40352.607783086685;1349620.989339415;4.74301284492314;0.30932534211717966
6640;2019-02-26 07:40:37.874;747;188;132;131;125;48;209;28;27;35;624;602;27;62;259;266;265;190;212;210;207;25;552;356;368;133;361;257;552;302.0;83.0;813.0;132.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29820.103515625;11069.337890625;0.0;1132.44018554688;434.0;103873;;;Calculated values ==>;1551163237.874;347.86;291.96000000000004;286.36;286.26000000000005;285.66;277.96000000000004;273.955091788801;294.06;275.96000000000004;275.86;276.66;335.56;333.36;275.86;279.36;299.06;299.76000000000005;299.66;292.16;294.16;293.86;;316.56;275.66;241.05796691057077;262.0952818180154;273.955091788801;294.36;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2570000.0;5520000.0;0.050333333333333334;0.013833333333333333;0.1355;0.022000000000000002;0.023;0.07333333333333333;;11069.337890625;0.0;1132.44018554688;29820.103515625;507695.0269626667;412510.35525449144;232922.26096884615;232619.5604419751;230823.145097764;430412.23801567365;459575.6909922959;453927.4872014058;473112.1826642056;519269.74598137074;517010.2429462768;453927.4872014058;458222.31918054936;467272.39285998954;468871.7681886195;434175.09807079803;413263.53111073095;459712.81932707026;459301.0106943719;;182306.50109390085;472138.9942397944;201869.2428761094;211608.5985506496;273.91496263828975;3652871.8077070424;1494477.1694345665;227125.01286526734;0.0;0;242;213;0;0;0;0;10;81;87;1466782920149.959;536935955119.5193;1020095114935.41;34153.89210607766;5945.934530001071;289.2766762809279;18164.11022387297;2860472.910965467;1173968.571207559;40357.73666984729;1349907.6943574178;4.798744344529399;0.2773346809666967
6641;2019-02-26 07:41:37.875;746;189;131;131;125;48;209;28;25;35;626;603;25;63;259;266;265;191;212;210;207;25;552;356;368;133;361;259;552;363.0;114.0;878.0;165.0;138.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29832.37890625;11009.3984375;0.0;1134.97485351562;434.0;103874;;;Calculated values ==>;1551163297.875;347.76;292.06;286.26000000000005;286.26000000000005;285.66;277.96000000000004;273.955091788801;294.06;275.96000000000004;275.66;276.66;335.76000000000005;333.46000000000004;275.66;279.46000000000004;299.06;299.76000000000005;299.66;292.26000000000005;294.16;293.86;;316.56;275.66;241.05796691057077;262.3656120759269;273.955091788801;294.36;5520000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2590000.0;5520000.0;0.0605;0.019;0.14633333333333332;0.0275;0.023;0.08349999999999999;;11009.3984375;0.0;1134.97485351562;29832.37890625;507570.4624655542;412889.33823237545;232619.5604419751;232619.5604419751;230823.145097764;430412.23801567365;459575.6909922959;453335.5304366992;473112.1826642056;519308.87165689113;516943.6789537698;453335.5304366992;458023.4894985337;467272.39285998954;468871.7681886195;434175.09807079803;413633.1203958097;459712.81932707026;459301.0106943719;;182306.50109390085;472138.9942397944;201858.05106657653;210331.28119393185;273.9106013427219;3653368.9200116913;1494661.1619702366;227143.9083054888;0.0;0;242;213;0;0;0;0;10;81;87;1467003723829.6921;537015756449.4229;1020249917515.223;36799.537814494615;7432.72593726349;390.2975758247783;20788.97241328674;2861064.199402067;1174080.0619027987;40363.39988299331;1350232.3087891524;5.386159678512264;0.31315807124254363
6642;2019-02-26 07:42:37.865;744;189;132;131;125;49;209;28;23;35;628;605;23;62;259;266;265;190;212;210;207;26;551;357;368;133;362;263;551;179.0;112.0;842.0;148.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29835.9375;10984.7412109375;0.0;1170.21276855469;432.0;103875;;;Calculated values ==>;1551163357.865;347.56000000000006;292.06;286.36;286.26000000000005;285.66;278.06;274.0616903277293;294.06;275.96000000000004;275.46000000000004;276.66;335.96000000000004;333.66;275.46000000000004;279.36;299.06;299.76000000000005;299.66;292.16;294.16;293.86;;316.36;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5510000.0;0.029833333333333333;0.018666666666666668;0.14033333333333334;0.024666666666666667;0.023;0.05283333333333333;;10984.7412109375;0.0;1170.21276855469;29835.9375;507410.8055833027;413307.47646805906;232947.6685808663;232644.68827507718;230846.69031404497;430346.717906069;459575.6909922959;452390.59391075175;473112.1826642056;519182.10562773765;516810.71573137376;452390.59391075175;457256.42423688935;467130.69761941896;468732.9764279705;434412.72420454986;413676.3280692049;459712.81932707026;459301.0106943719;;181470.77258748977;472236.3865531139;202123.60368831127;215542.28178033838;274.01855566340674;3653866.0731091606;1494844.4159199197;227163.11500069295;0.0;0;242;213;0;0;0;0;10;81;87;1467224487029.7273;537095543149.4356;1020406491415.2479;35120.80096121581;6662.781977331798;387.0793945264397;12878.58617762477;2861663.435669267;1174197.504891678;40369.8769447237;1350512.8250169565;4.5289557330762245;0.3016836685961052
6643;2019-02-26 07:43:37.876;740;189;132;131;126;49;209;28;25;35;632;608;24;61;259;266;265;191;212;210;207;26;553;357;368;133;362;267;553;222.0;109.0;1100.0;146.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29834.44921875;10952.1826171875;0.0;1196.76818847656;431.0;103876;;;Calculated values ==>;1551163417.876;347.16;292.06;286.36;286.26000000000005;285.76000000000005;278.06;274.0616903277293;294.06;275.96000000000004;275.66;276.66;336.36;333.96000000000004;275.56;279.26000000000005;299.06;299.76000000000005;299.66;292.26000000000005;294.16;293.86;;316.26000000000005;275.76000000000005;241.05796691057077;263.43189868330234;274.0616903277293;294.36;5530000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2670000.0;5530000.0;0.037000000000000005;0.018166666666666668;0.18333333333333332;0.024333333333333332;0.023;0.060000000000000005;;10952.1826171875;0.0;1196.76818847656;29834.44921875;506731.9373977483;412465.3940541978;232896.92431263;232594.5021737096;231096.52864347468;430346.717906069;459575.6909922959;451945.0111460462;473112.1826642056;519262.06520247937;516781.46601667174;451816.88410495344;456480.5776664727;467130.69761941896;468732.9764279705;433936.37315460306;413220.0903815756;459712.81932707026;459301.0106943719;;181052.91087944093;472236.3865531139;202147.38058419782;213934.7056800968;274.02780805016386;3654363.417494228;1495027.2571329824;227182.84345819548;0.0;0;242;213;0;0;0;0;10;81;87;1467445327509.4255;537175357779.32654;1020565520565.0306;45796.232269672204;6572.16581191029;376.34580370999936;14721.978300856506;2862337.867901848;1174307.8163431634;40376.23998771103;1350742.8718881586;5.5532961870826565;0.3663522416893502
6644;2019-02-26 07:44:37.866;732;197;132;132;127;49;209;30;26;35;636;611;24;45;260;265;265;199;212;210;207;27;575;364;368;133;369;246;570;155.0;81.0;1458.0;332.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;38427.19921875;19786.267578125;0.0;1085.82080078125;425.0;103877;;;Calculated values ==>;1551163477.866;346.36;292.86;286.36;286.36;285.86;278.06;274.8017692304317;294.06;276.16;275.76000000000005;276.66;336.76000000000005;334.26000000000005;275.56;277.66;299.16;299.66;299.66;293.06;294.16;293.86;;315.66;275.86;241.05796691057077;260.58029834229245;274.8017692304317;294.36;5750000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2460000.0;5700000.0;0.025833333333333333;0.013500000000000002;0.243;0.05533333333333333;0.023;0.04883333333333333;;19786.267578125;0.0;1085.82080078125;38427.19921875;503714.3613648725;254825.3617714336;232476.69630819617;232476.69630819617;230995.98036610222;429879.7862731237;459575.6909922959;455652.5670090518;473112.1826642056;521402.19482411887;518856.29338829074;455410.07464355306;457938.3590730115;466262.7106217463;467625.08733946737;428374.1690734876;408878.1747392821;459712.81932707026;459301.0106943719;;178545.77502346144;472333.7623376517;203929.35804010014;217374.8620708075;274.7505716727542;3654932.169756786;1495283.3681923586;227201.8618628465;0.0;0;242;214;0;0;0;0;10;81;87;1467666090709.4607;537255144479.33923;1020719394915.055;61168.73977945525;14851.710371131185;263.19592351177374;11814.060257784062;2863229.094106605;1174486.3188893334;40381.56861385299;1350963.96868724;4.220838122787731;0.34091420429454083
6645;2019-02-26 07:45:37.866;739;197;131;130;124;50;209;30;25;36;626;605;21;35;263;260;265;199;212;210;207;29;558;363;368;134;368;237;553;323.0;114.0;1026.0;167.0;138.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;37718.6953125;19275.40625;0.0;1039.884765625;409.0;103878;;;Calculated values ==>;1551163537.866;347.06000000000006;292.86;286.26000000000005;286.16;285.56;278.16;274.69669130483857;294.06;276.16;275.66;276.76000000000005;335.76000000000005;333.66;275.26000000000005;276.66;299.46000000000004;299.16;299.66;293.06;294.16;293.86;;314.06;276.06;241.2770596917726;259.30345971252746;274.69669130483857;294.36;5580000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2370000.0;5530000.0;0.05383333333333333;0.019;0.17099999999999999;0.02783333333333333;0.023;0.07683333333333334;;19275.40625;0.0;1039.884765625;37718.6953125;506155.0523438863;415378.45660230034;232594.5021737096;232293.04205302676;230503.67282818444;429947.3805835815;459575.6909922959;457008.75962231384;473079.2034362849;521123.80861413403;518997.040986073;456533.5044045655;458191.197420253;466798.37643660326;467118.51372002246;432725.7606621299;416066.7103180982;459712.81932707026;459301.0106943719;;171860.34048652687;472397.21216106473;203726.8175347167;212368.33701450197;274.6677089259091;3655566.71887788;1495608.8821409263;227219.57607589988;0.0;0;242;214;0;0;0;0;10;81;87;1467886890709.4607;537335244479.33923;1020864294915.055;43311.21209697911;7477.992650433353;316.5219565366025;18972.66042773667;2864099.760372242;1174672.3997478464;40386.399596186726;1351220.5246929526;3.4495389250287722;0.21391085609567054
6646;2019-02-26 07:46:37.857;759;185;130;130;120;48;209;31;24;36;612;596;19;45;262;259;265;186;212;210;207;29;529;356;368;133;361;253;529;348.0;110.0;317.0;0.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29353.591796875;10565.62109375;0.0;1123.56811523438;404.0;103879;;;Calculated values ==>;1551163597.857;349.06000000000006;291.66;286.16;286.16;285.16;277.96000000000004;273.955091788801;294.06;276.26000000000005;275.56;276.76000000000005;334.36;332.76000000000005;275.06;277.66;299.36;299.06;299.66;291.76000000000005;294.16;293.86;;313.56;276.06;241.05796691057077;261.54996906429363;273.955091788801;294.36;5290000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2530000.0;5290000.0;0.058;0.018333333333333333;0.05283333333333333;0.0;0.023;0.081;;10565.62109375;0.0;1123.56811523438;29353.591796875;511198.81938239397;420205.72512613895;232907.47657599318;232907.47657599318;229879.22919704352;430412.23801567365;459575.6909922959;454235.0002118804;473209.4130839679;518373.31497338327;516733.30365379254;453616.22754005145;456806.6196380586;467659.9626277319;467977.0067639726;439387.87117115594;420502.09416265914;459712.81932707026;459301.0106943719;;169771.2103021376;472528.46462518856;201972.2588119733;210756.33299188016;273.955091788801;3656125.5707650674;1495857.520068234;227237.60214564367;0.0;0;242;214;0;0;0;0;10;81;87;1468107657590.1064;537415332464.5735;1021011272865.485;13327.881503961758;0.0;346.23924515577477;20132.118893901832;2864571.6820214298;1174734.707005958;40391.92177776548;1351546.3489739452;2.892094484794179;0.06093680809742531
6647;2019-02-26 07:47:37.867;761;176;131;131;120;46;209;28;22;36;610;593;21;58;259;260;265;177;212;210;207;25;537;352;368;133;357;258;537;-2.0;109.0;323.0;39.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29543.994140625;10709.78125;0.0;1141.48840332031;412.0;103880;;;Calculated values ==>;1551163657.867;349.26;290.76000000000005;286.26000000000005;286.26000000000005;285.16;277.76000000000005;273.5264737036516;294.06;275.96000000000004;275.36;276.76000000000005;334.16;332.46000000000004;275.26000000000005;278.96000000000004;299.06;299.16;299.66;290.86;294.16;293.86;;314.36;275.66;241.05796691057077;262.23063862743834;273.5264737036516;294.36;5370000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2580000.0;5370000.0;0.0;0.018166666666666668;0.05383333333333333;0.006500000000000001;0.023;0.023;;10709.78125;0.0;1141.48840332031;29543.994140625;510746.9005599039;414332.0034719807;233003.99992147885;233003.99992147885;229691.7190802145;430671.36484660726;459575.6909922959;453131.67985456734;473209.4130839679;517748.271266058;515999.13640083576;453006.29281710915;457576.2050488785;467836.5946055993;468663.3221224397;437631.40105898463;414685.7420490697;459712.81932707026;459301.0106943719;;173113.83306960555;472138.9942397944;200805.1512729324;233003.99992147885;273.4813065067579;3656616.465783338;1496034.844636907;227256.48076254045;0.0;0;242;214;0;0;0;0;10;81;87;1468328494390.0713;537495145764.5608;1021164598415.4606;13583.578121978015;1763.6699792846034;416.84613868012076;5204.831247776539;2864795.981561971;1174749.4067053248;40398.281882470576;1351757.5254153009;1.7693400033172413;0.10754622993687601
