;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
6648;2019-02-26 07:48:37.868;752;180;133;133;122;45;209;25;17;35;616;595;18;59;257;260;265;182;212;210;207;22;549;351;368;133;356;256;549;330.0;112.0;477.0;32.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29863.677734375;10998.7236328125;0.0;1140.38171386719;418.0;103881;;;Calculated values ==>;1551163717.868;348.36;291.16;286.46000000000004;286.46000000000004;285.36;277.66;273.4187578820637;294.06;275.66;274.86;276.66;334.76000000000005;332.66;274.96000000000004;279.06;298.86;299.16;299.66;291.36;294.16;293.86;;314.96000000000004;275.36;241.05796691057077;261.9595390733887;273.4187578820637;294.36;5490000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2560000.0;5490000.0;0.055;0.018666666666666668;0.07949999999999999;0.005333333333333333;0.023;0.078;;10998.7236328125;0.0;1140.38171386719;29863.677734375;508583.37974862044;249177.87591693347;233303.23934187752;233303.23934187752;230005.63749457302;430735.4089219946;459575.6909922959;452850.8113075221;473112.1826642056;518532.3004237948;516375.50529732916;452975.9759128738;458019.1887586412;467720.508243715;468802.25513630296;434884.73530782905;411488.054595783;459712.81932707026;459301.0106943719;;175620.85347054448;471846.71735943656;200608.5257840631;210249.27465367506;273.3998326907974;3657111.5379660972;1496215.7518591154;227275.4966637538;0.0;0;242;214;0;0;0;0;10;81;87;1468549298069.8044;537574947094.4644;1021318800985.2743;20053.261699114988;1446.6036884019918;436.73803995819287;19426.03541117435;2865076.2932319245;1174776.1594317278;40405.39520250399;1351962.7860581644;3.407387748716021;0.12312707878334897
6649;2019-02-26 07:49:37.898;745;187;135;134;126;46;209;25;12;34;620;597;13;58;257;260;265;189;212;210;207;22;553;354;368;132;359;253;553;289.0;112.0;1072.0;169.0;138.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29950.76171875;11032.5888671875;0.0;1117.10424804688;422.0;103882;;;Calculated values ==>;1551163777.898;347.66;291.86;286.66;286.56;285.76000000000005;277.76000000000005;273.7412296467126;294.06;275.66;274.36;276.56;335.16;332.86;274.46000000000004;278.96000000000004;298.86;299.16;299.66;292.06;294.16;293.86;;315.36;275.36;240.83765695389522;261.54996906429363;273.7412296467126;294.36;5530000.0;3540000.0;3679999.9999999995;1320000.0;3590000.0;2530000.0;5530000.0;0.04816666666666667;0.018666666666666668;0.17866666666666667;0.028166666666666666;0.023;0.07116666666666667;;11032.5888671875;0.0;1117.10424804688;29950.76171875;507356.2708181605;411690.63993804477;233810.11789752508;233504.71626944956;231096.52864347468;430542.39183029096;459575.6909922959;452745.49504557555;473145.2311080622;519192.434784519;516835.8757032292;452870.2099539165;458378.0285708209;467297.0874545841;468384.71530865843;433936.37315460306;412465.3940541978;459712.81932707026;459301.0106943719;;177292.22831007556;471978.8095216074;201318.10850983602;211819.03894426482;273.69090083403916;3657610.2408548;1496399.4379269967;227294.31845295228;0.0;0;242;214;0;0;0;0;10;81;87;1468770208469.6992;537654486844.4265;1021471577335.2015;44921.69306105213;7623.609745164894;400.79160987423114;17612.466989549288;2865618.0219169795;1174851.782336194;40412.37810595614;1352271.5945717832;5.807435688821462;0.3718190276748729
6650;2019-02-26 07:50:37.859;744;190;135;135;129;48;209;26;14;34;621;598;13;55;258;260;265;192;212;210;207;24;556;356;368;132;361;252;556;274.0;110.0;578.0;170.0;138.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;30018.26171875;11152.82421875;0.0;1103.03234863281;425.0;103883;;;Calculated values ==>;1551163837.859;347.56000000000006;292.16;286.66;286.66;286.06;277.96000000000004;273.955091788801;294.06;275.76000000000005;274.56;276.56;335.26000000000005;332.96000000000004;274.46000000000004;278.66;298.96000000000004;299.16;299.66;292.36;294.16;293.86;;315.66;275.56;240.83765695389522;261.41265627149306;273.955091788801;294.36;5560000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2520000.0;5560000.0;0.04566666666666667;0.018333333333333333;0.09633333333333334;0.028333333333333332;0.023;0.06866666666666667;;11152.82421875;0.0;1103.03234863281;30018.26171875;506962.11383394996;411554.17536023696;233731.9613397987;233731.9613397987;231919.3801787696;430412.23801567365;459575.6909922959;453167.240523488;473145.2311080622;519377.86999128753;517023.17438509874;453042.96525599563;458176.75864534016;467143.0033113598;468105.1125513974;433213.46263188624;412333.65201211494;459712.81932707026;459301.0106943719;;178545.77502346144;472173.3745042847;201810.59969001423;212502.70626202942;273.8921067021137;3658109.657884283;1496584.1961982863;227312.80756550745;0.0;0;242;214;0;0;0;0;10;81;87;1468990864949.5728;537733635364.3812;1021622978860.1149;24214.023066957976;7660.278619737662;382.79652802914063;16946.816904354182;2866193.778399254;1174979.0652847667;40418.90376266585;1352559.4014079466;4.014726742970219;0.2387857566436004
6651;2019-02-26 07:51:37.849;746;192;134;133;129;49;209;28;18;34;621;598;17;54;259;259;265;194;212;210;207;25;555;358;368;133;363;252;554;254.0;115.0;993.0;228.0;138.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29981.24609375;11111.3759765625;0.0;1090.0634765625;426.0;103884;;;Calculated values ==>;1551163897.849;347.76;292.36;286.56;286.46000000000004;286.06;278.06;274.1680685717883;294.06;275.96000000000004;274.96000000000004;276.56;335.26000000000005;332.96000000000004;274.86;278.56;299.06;299.06;299.66;292.56;294.16;293.86;;315.76000000000005;275.66;241.05796691057077;261.41265627149306;274.1680685717883;294.36;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2520000.0;5540000.0;0.042333333333333334;0.019166666666666665;0.1655;0.038;0.023;0.06533333333333333;;11111.3759765625;0.0;1090.0634765625;29981.24609375;507301.86062145524;413177.15693683183;233478.8815645451;233174.77585907196;231968.07999308215;430280.9020939914;459575.6909922959;453663.2766428551;473014.93639070686;519377.86999128753;517023.17438509874;453539.4261564026;458056.425068471;466988.7418083223;467695.9284303967;433455.57004604297;413914.7804853892;459712.81932707026;459301.0106943719;;178963.62700411686;472138.9942397944;202361.02303273897;213315.77935260953;274.11546240471546;3658609.5704501504;1496769.700277443;227331.08031808722;0.0;0;242;214;0;0;0;0;10;81;87;1469211628149.608;537813122114.39386;1021774153660.1389;41590.52297247422;10251.562905868104;374.531799912531;16071.035114328472;2866742.058221134;1175128.3057532795;40425.213780221464;1352834.5043166848;5.596688247720942;0.38812295370880034
6652;2019-02-26 07:52:37.870;748;191;133;132;129;51;209;29;23;35;620;598;21;55;261;257;265;192;212;210;207;27;552;360;368;133;365;253;552;137.0;113.0;820.0;146.0;138.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.373046875;11080.4169921875;0.0;1106.55578613281;428.0;103885;;;Calculated values ==>;1551163957.87;347.96000000000004;292.26000000000005;286.46000000000004;286.36;286.06;278.26000000000005;274.38016830617;294.06;276.06;275.46000000000004;276.66;335.16;332.96000000000004;275.26000000000005;278.66;299.26000000000005;298.86;299.66;292.36;294.16;293.86;;315.96000000000004;275.86;241.05796691057077;261.54996906429363;274.38016830617;294.36;5520000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2530000.0;5520000.0;0.022833333333333334;0.01883333333333333;0.13666666666666666;0.024333333333333332;0.023;0.04583333333333334;;11080.4169921875;0.0;1106.55578613281;29931.373046875;507819.5420276437;413633.1203958097;233225.9436851275;232922.26096884615;232017.04459964583;430148.3826014536;459575.6909922959;454111.45327785914;473112.1826642056;519192.434784519;516938.4380640592;453864.0491720343;458016.71492476354;466964.4590515621;467155.4305485478;434175.09807079803;413998.2807911148;459712.81932707026;459301.0106943719;;179799.33570027514;472333.7623376517;202916.42347983932;218126.29180103846;274.3402499268544;3659109.0170206996;1496954.6966112966;227349.39188538791;0.0;0;242;214;0;0;0;0;10;81;87;1469432505429.271;537892950044.2721;1021925706684.9077;34329.98740572937;6555.821912206767;379.9967254340345;11053.841282611116;2867374.9505748088;1175268.4163147553;40431.50371863129;1353060.6240672038;4.293079854831048;0.2967402480189271
6653;2019-02-26 07:53:37.870;749;190;132;131;126;52;209;29;27;35;620;598;25;58;262;257;265;192;212;210;207;28;552;360;368;134;365;255;552;-2.0;98.0;767.0;71.0;138.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;29930.64453125;11057.1533203125;0.0;1124.04138183594;428.0;103886;;;Calculated values ==>;1551164017.87;348.06000000000006;292.16;286.36;286.26000000000005;285.76000000000005;278.36;274.38016830617;294.06;276.06;275.86;276.66;335.16;332.96000000000004;275.66;278.96000000000004;299.36;298.86;299.66;292.36;294.16;293.86;;315.96000000000004;275.96000000000004;241.2770596917726;261.82340779136865;274.38016830617;294.36;5520000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2550000.0;5520000.0;0.0;0.01633333333333333;0.12783333333333333;0.011833333333333333;0.023;0.023;;11057.1533203125;0.0;1124.04138183594;29930.64453125;507944.0078285895;413263.53111073095;232922.26096884615;232619.5604419751;231120.26360780591;430148.3826014536;459575.6909922959;454267.16347038187;472981.82504853373;519025.9602642517;516768.7929799094;454019.3154335267;458058.45378164854;467094.51228587364;467155.4305485478;434175.09807079803;413998.2807911148;459712.81932707026;459301.0106943719;;179799.33570027514;472299.7188790419;202961.66826641813;232922.26096884615;274.35778196713477;3659607.867167184;1497139.1763639008;227367.980195121;0.0;0;242;214;0;0;0;0;10;81;87;1469653305429.271;537973050044.2721;1022078106684.9077;32125.219136906697;3187.1669322493817;329.55468223482643;5206.711243687092;2867928.743962664;1175349.6078884592;40437.416647028534;1353196.1286715898;3.3534191837417535;0.2429362711239654
6654;2019-02-26 07:54:37.850;749;190;132;131;125;52;209;29;28;35;620;598;26;61;262;257;265;191;212;210;207;28;549;360;368;135;365;257;549;-1.0;86.0;814.0;128.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29931.833984375;10946.76953125;0.0;1139.1708984375;427.0;103887;;;Calculated values ==>;1551164077.85;348.06000000000006;292.16;286.36;286.26000000000005;285.66;278.36;274.38016830617;294.06;276.06;275.96000000000004;276.66;335.16;332.96000000000004;275.76000000000005;279.26000000000005;299.36;298.86;299.66;292.26000000000005;294.16;293.86;;315.86;275.96000000000004;241.49495122638035;262.0952818180154;274.38016830617;294.36;5490000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2570000.0;5490000.0;0.0;0.014333333333333333;0.13566666666666669;0.021333333333333333;0.023;0.023;;10946.76953125;0.0;1139.1708984375;29931.833984375;508211.1780838057;414485.982530214;232998.6982329298;232695.1541489444;230893.96798110125;430148.3826014536;459575.6909922959;454051.8937662515;472851.2559263234;518859.26819904154;516598.9173136829;453802.9740710638;458101.2085363509;467094.51228587364;467155.4305485478;434884.73530782905;414840.6948555996;459712.81932707026;459301.0106943719;;179381.48055642567;472168.09959432366;202926.6320412945;232998.6982329298;274.34420612884446;3660106.5548703102;1497322.4812657142;227386.8340107618;0.0;0;242;214;0;0;0;0;10;81;87;1469874031829.341;538053723144.2977;1022231655484.9565;34069.32717401917;5743.817974464622;287.297913148622;5204.953186613167;2868480.1813083575;1175424.007954414;40442.5553718456;1353282.8636205797;3.74860330578487;0.29374129594586734
6655;2019-02-26 07:55:37.861;747;188;132;132;125;50;209;29;27;36;621;599;26;64;262;257;265;190;212;210;207;27;552;358;368;135;363;258;551;175.0;110.0;615.0;0.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29871.54296875;11013.8212890625;0.0;1141.28503417969;427.0;103888;;;Calculated values ==>;1551164137.861;347.86;291.96000000000004;286.36;286.36;285.66;278.16;274.1680685717883;294.06;276.06;275.86;276.76000000000005;335.26000000000005;333.06;275.76000000000005;279.56;299.36;298.86;299.66;292.16;294.16;293.86;;315.86;275.86;241.49495122638035;262.23063862743834;274.1680685717883;294.36;5520000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2580000.0;5510000.0;0.029166666666666667;0.018333333333333333;0.10250000000000001;0.0;0.023;0.05216666666666667;;11013.8212890625;0.0;1141.28503417969;29871.54296875;507695.0269626667;412934.04071806197;232947.6685808663;232947.6685808663;230846.69031404497;430280.9020939914;459575.6909922959;453756.9605529044;472948.7829819323;518878.54489157855;516616.8131092016;453632.12292426935;458304.8186297473;467377.75337343523;467438.4851594835;434175.09807079803;413676.3280692049;459712.81932707026;459301.0106943719;;179381.48055642567;472070.4381999017;202496.42290420205;215922.2117328911;274.1680685717883;3660605.007712489;1497505.5197405964;227405.84129427973;0.0;0;242;214;0;0;0;0;10;81;87;1470094872309.9165;538134737994.50885;1022386183810.3593;25754.205108991995;0.0;375.8107833625413;12696.260679157247;2868978.802142412;1175471.8818796035;40448.08229074699;1353432.06775226;3.1942358658986594;0.14777687070649045
6656;2019-02-26 07:56:37.851;745;189;132;132;124;49;209;29;23;36;621;599;23;64;261;258;265;191;212;210;207;26;551;357;368;136;362;258;551;215.0;108.0;482.0;29.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.982421875;11046.1376953125;0.0;1139.5380859375;427.0;103889;;;Calculated values ==>;1551164197.851;347.66;292.06;286.36;286.36;285.56;278.06;274.0616903277293;294.06;276.06;275.46000000000004;276.76000000000005;335.26000000000005;333.06;275.46000000000004;279.56;299.26000000000005;298.96000000000004;299.66;292.26000000000005;294.16;293.86;;315.86;275.76000000000005;241.71165711629368;262.23063862743834;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1360000.0;3620000.0000000005;2580000.0;5510000.0;0.035833333333333335;0.018000000000000002;0.08033333333333334;0.004833333333333333;0.023;0.058833333333333335;;11046.1376953125;0.0;1139.5380859375;29857.982421875;507535.3675737062;413307.47646805906;232947.6685808663;232947.6685808663;230550.20476347918;430346.717906069;459575.6909922959;453256.9557527015;472818.15071447083;518878.54489157855;516616.8131092016;453256.9557527015;458304.8186297473;467389.657016189;467708.15823788114;434412.72420454986;414040.76927589084;459712.81932707026;459301.0106943719;;179381.48055642567;471840.61823089625;202195.435481418;214217.5549367264;274.04650347543117;3661102.670799816;1497689.32209333;227424.84498580717;0.0;0;242;214;0;0;0;0;10;81;87;1470315635509.9517;538216024444.5218;1022540958010.3839;20168.60879512644;1303.2850499558115;366.6951887158624;14419.07664707481;2869361.4284766545;1175482.7407782366;40454.268809257;1353657.9912364904;2.975433314635065;0.12795130126639817
6657;2019-02-26 07:57:37.852;742;188;132;132;124;48;209;28;21;36;621;599;21;62;261;258;265;189;212;210;207;26;551;357;368;135;362;258;550;155.0;113.0;657.0;8.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.029296875;11015.287109375;0.0;1136.669921875;426.0;103890;;;Calculated values ==>;1551164257.852;347.36;291.96000000000004;286.36;286.36;285.56;277.96000000000004;274.0616903277293;294.06;275.96000000000004;275.26000000000005;276.76000000000005;335.26000000000005;333.06;275.26000000000005;279.36;299.26000000000005;298.96000000000004;299.66;292.06;294.16;293.86;;315.76000000000005;275.76000000000005;241.49495122638035;262.23063862743834;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2580000.0;5500000.0;0.025833333333333333;0.01883333333333333;0.1095;0.0013333333333333333;0.023;0.04883333333333333;;11015.287109375;0.0;1136.669921875;29851.029296875;507161.53235616593;413351.9237643686;232973.14753796702;232973.14753796702;230573.56230372956;430346.717906069;459575.6909922959;453006.29281710915;472948.7829819323;518878.54489157855;516616.8131092016;453006.29281710915;458062.3058009886;467389.657016189;467708.15823788114;434412.72420454986;413720.03103230504;459712.81932707026;459301.0106943719;;178963.62700411686;471972.7596631712;202224.96074350234;216707.04189584404;274.0579871891115;3661600.2541897893;1497873.1703639005;227443.81370198936;0.0;0;242;214;0;0;0;0;10;81;87;1470536439189.6848;538297325799.4236;1022695760590.1969;27460.555862059948;359.66373189289186;389.7123880772774;11846.672142994776;2869758.344796813;1175496.5989157003;40460.57231077927;1353876.8761241639;3.296308900863889;0.16492935634662798
6658;2019-02-26 07:58:37.882;740;188;132;132;124;47;209;28;20;35;621;599;20;61;260;259;265;190;212;210;207;25;551;356;368;135;361;257;551;257.0;111.0;918.0;35.0;138.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29916.98828125;11019.0390625;0.0;1131.02978515625;425.0;103891;;;Calculated values ==>;1551164317.882;347.16;291.96000000000004;286.36;286.36;285.56;277.86;273.955091788801;294.06;275.96000000000004;275.16;276.66;335.26000000000005;333.06;275.16;279.26000000000005;299.16;299.06;299.66;292.16;294.16;293.86;;315.66;275.66;241.49495122638035;262.0952818180154;273.955091788801;294.36;5510000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2570000.0;5510000.0;0.04283333333333333;0.018500000000000003;0.153;0.005833333333333333;0.023;0.06583333333333333;;11019.0390625;0.0;1131.02978515625;29916.98828125;506912.0589959161;412934.04071806197;232947.6685808663;232947.6685808663;230550.20476347918;430412.23801567365;459575.6909922959;453053.6233282943;472851.2559263234;518961.9014984002;516701.7638244138;453053.6233282943;458101.2085363509;467401.68226075795;467977.0067639726;434412.72420454986;413676.3280692049;459712.81932707026;459301.0106943719;;178545.77502346144;471875.0639052514;201944.0218526861;212775.67564632883;273.9440949247767;3662098.5700361095;1498056.881558271;227462.72064828774;0.0;0;242;214;0;0;0;0;10;81;87;1470757349589.5796;538378366299.38495;1022850337840.1232;38419.76902576806;1574.5977453066305;383.62332850388225;16229.5845573295;2870307.6220053034;1175512.7258207588;40467.0199973132;1354110.9619142911;4.659033242254234;0.24642215209316454
6659;2019-02-26 07:59:37.872;740;188;133;132;124;47;209;27;20;35;620;598;20;59;260;259;265;190;212;210;207;25;549;357;368;135;362;255;549;-1.0;109.0;964.0;127.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.14453125;11015.0390625;0.0;1131.94738769531;425.0;103892;;;Calculated values ==>;1551164377.872;347.16;291.96000000000004;286.46000000000004;286.36;285.56;277.86;274.0616903277293;294.06;275.86;275.16;276.66;335.16;332.96000000000004;275.16;279.06;299.16;299.06;299.66;292.16;294.16;293.86;;315.66;275.66;241.49495122638035;261.82340779136865;274.0616903277293;294.36;5490000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2550000.0;5490000.0;0.0;0.018166666666666668;0.16066666666666668;0.021166666666666667;0.023;0.023;;11015.0390625;0.0;1131.94738769531;29850.14453125;507091.9433064623;413764.2266525931;233303.23934187752;232998.6982329298;230596.98130341995;430346.717906069;459575.6909922959;453397.849445459;472851.2559263234;519025.9602642517;516768.7929799094;453397.849445459;458179.2719030573;467260.227616787;467836.5946055993;434884.73530782905;414485.982530214;459712.81932707026;459301.0106943719;;178545.77502346144;471875.0639052514;202120.84737073144;233303.23934187752;274.0174829958795;3662596.5464663864;1498240.468273122;227481.57564837398;0.0;0;242;214;0;0;0;0;10;81;87;1470978112789.6147;538459352799.3978;1023003912240.1476;40371.83833333957;5709.797583314005;370.5773421266732;5197.948741107371;2870964.1093006125;1175573.4189979578;40473.303955401854;1354289.4949313435;4.252096782330496;0.3320763634270394
6660;2019-02-26 08:00:37.863;740;188;133;132;125;47;209;28;21;35;619;598;20;60;260;259;265;190;212;210;207;26;551;356;368;134;361;255;551;242.0;86.0;819.0;58.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29846.1015625;11050.99609375;0.0;1131.68176269531;426.0;103893;;;Calculated values ==>;1551164437.863;347.16;291.96000000000004;286.46000000000004;286.36;285.66;277.86;273.955091788801;294.06;275.96000000000004;275.26000000000005;276.66;335.06;332.96000000000004;275.16;279.16;299.16;299.06;299.66;292.16;294.16;293.86;;315.76000000000005;275.76000000000005;241.2770596917726;261.82340779136865;273.955091788801;294.36;5510000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2550000.0;5510000.0;0.04033333333333333;0.014333333333333333;0.13649999999999998;0.009666666666666665;0.023;0.06333333333333332;;11050.99609375;0.0;1131.68176269531;29846.1015625;506912.0589959161;412934.04071806197;233251.63598009013;232947.6685808663;230846.69031404497;430412.23801567365;459575.6909922959;453522.35598686896;472981.82504853373;518923.4599230997;516768.7929799094;453397.849445459;458300.0027415247;467401.68226075795;467977.0067639726;434412.72420454986;413676.3280692049;459712.81932707026;459301.0106943719;;178963.62700411686;472104.6820821746;201926.7947440119;213302.6581402719;273.9373848562055;3663093.940563005;1498424.3243166874;227500.436395071;0.0;0;242;214;0;0;0;0;10;81;87;1471198879669.383;538540040694.3132;1023156889289.987;34342.794109649985;2611.719577602239;297.2216779399448;15579.895661759663;2871586.6378436936;1175642.7545723296;40478.86811248113;1354462.6176622135;4.336618898529028;0.2352824526771764
6661;2019-02-26 08:01:37.863;741;189;134;133;125;47;209;27;22;35;618;597;21;60;260;260;265;190;212;210;207;26;551;357;368;134;362;254;551;229.0;85.0;789.0;104.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29833.287109375;11030.8603515625;0.0;1131.90344238281;425.0;103894;;;Calculated values ==>;1551164497.863;347.26;292.06;286.56;286.46000000000004;285.66;277.86;274.0616903277293;294.06;275.86;275.36;276.66;334.96000000000004;332.86;275.26000000000005;279.16;299.16;299.16;299.66;292.16;294.16;293.86;;315.66;275.76000000000005;241.2770596917726;261.6868853414304;274.0616903277293;294.36;5510000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2540000.0;5510000.0;0.03816666666666667;0.014166666666666666;0.1315;0.017333333333333333;0.023;0.06116666666666667;;11030.8603515625;0.0;1131.90344238281;29833.287109375;507036.82077841565;413307.47646805906;233556.60644053924;233251.63598009013;230846.69031404497;430346.717906069;459575.6909922959;453817.51030164596;472981.82504853373;518904.35682591464;516751.00859383936;453693.4349883179;458459.42808116745;467260.227616787;467964.9345701517;434412.72420454986;413676.3280692049;459712.81932707026;459301.0106943719;;178545.77502346144;472104.6820821746;202153.17911785352;213961.55233455822;274.03006423805533;3663591.2688019373;1498608.339787065;227519.29960511334;0.0;0;242;214;0;0;0;0;10;81;87;1471419679669.383;538620440694.3132;1023309589289.987;33093.859550668705;4679.159384714898;293.7656119173873;15006.59686967527;2872148.6099575297;1175703.5118970156;40483.79300656327;1354717.5050999755;4.363595504781279;0.2576941622575237
6662;2019-02-26 08:02:37.874;742;188;134;133;126;47;209;28;22;35;617;596;21;60;260;260;265;189;212;210;207;26;550;357;368;134;362;252;550;0.0;111.0;704.0;69.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29851.056640625;11043.6435546875;0.0;1126.70458984375;424.0;103895;;;Calculated values ==>;1551164557.874;347.36;291.96000000000004;286.56;286.46000000000004;285.76000000000005;277.86;274.0616903277293;294.06;275.96000000000004;275.36;276.66;334.86;332.76000000000005;275.26000000000005;279.16;299.16;299.16;299.66;292.06;294.16;293.86;;315.56;275.76000000000005;241.2770596917726;261.41265627149306;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2520000.0;5500000.0;0.0;0.018500000000000003;0.11733333333333333;0.0115;0.023;0.023;;11043.6435546875;0.0;1126.70458984375;29851.056640625;507251.29904928006;413351.9237643686;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;459575.6909922959;454157.6373402291;472981.82504853373;518968.7002690526;516818.1864703178;454034.2021912492;458777.14900429564;467260.227616787;467964.9345701517;434649.26542230975;413720.03103230504;459712.81932707026;459301.0106943719;;178127.92459426197;472104.6820821746;202156.1868488988;233582.6627317789;274.03123450168545;3664088.729518898;1498792.3277116998;227538.12478941545;0.0;0;242;214;0;0;0;0;10;81;87;1471640520149.9585;538700855434.52277;1023461417120.3828;29568.170190982757;3104.407695182672;387.19083621508724;5191.522003139638;2872670.889273728;1175768.3868477447;40489.46868399596;1354885.853615925;3.142990674651192;0.2256848778894435
6663;2019-02-26 08:03:37.864;744;188;135;134;126;47;209;28;22;35;615;594;20;60;260;260;265;190;212;210;207;26;550;357;368;133;362;249;551;159.0;112.0;684.0;92.0;138.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.33984375;11071.3193359375;0.0;1113.98681640625;425.0;103896;;;Calculated values ==>;1551164617.864;347.56000000000006;291.96000000000004;286.66;286.56;285.76000000000005;277.86;274.0616903277293;294.06;275.96000000000004;275.36;276.66;334.66;332.56;275.16;279.16;299.16;299.16;299.66;292.16;294.16;293.86;;315.66;275.76000000000005;241.05796691057077;260.9983114674233;274.0616903277293;294.36;5500000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2490000.0;5510000.0;0.026500000000000003;0.018666666666666668;0.114;0.015333333333333334;0.023;0.0495;;11071.3193359375;0.0;1113.98681640625;29934.33984375;507500.3681940466;412934.04071806197;233862.59634759542;233556.60644053924;231144.06173944077;430346.717906069;459575.6909922959;454664.42385083163;473112.1826642056;519014.26442961046;516867.90213866025;454419.3374899936;459250.94419637485;467260.227616787;467964.9345701517;434649.26542230975;413676.3280692049;459712.81932707026;459301.0106943719;;178545.77502346144;472236.3865531139;202148.30833161186;216884.24013701835;274.02816903892204;3664586.858121074;1498976.5883539247;227556.79410573244;0.0;0;242;214;0;0;0;0;10;81;87;1471861283349.9937;538780942084.5355;1023611692070.4067;28786.837169191054;4141.350532729698;391.4948305912911;11999.630142589;2873157.0999531853;1175828.7581027672;40495.956649712505;1355029.089340562;3.7191771883699634;0.22612342086111364
6664;2019-02-26 08:04:37.845;747;188;135;134;126;47;208;28;21;35;612;592;20;59;260;261;265;190;212;210;207;26;547;358;368;132;363;246;548;0.0;86.0;635.0;163.0;138.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29401.11328125;10530.2314453125;0.0;1096.35119628906;426.0;103897;;;Calculated values ==>;1551164677.845;347.86;291.96000000000004;286.66;286.56;285.76000000000005;277.86;274.1680685717883;293.96000000000004;275.96000000000004;275.26000000000005;276.66;334.36;332.36;275.16;279.06;299.16;299.26000000000005;299.66;292.16;294.16;293.86;;315.76000000000005;275.76000000000005;240.83765695389522;260.58029834229245;274.1680685717883;294.36;5470000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2460000.0;5480000.0;0.0;0.014333333333333333;0.10583333333333332;0.027166666666666665;0.023;0.023;;10530.2314453125;0.0;1096.35119628906;29401.11328125;508141.03021836374;414171.1577566021;233941.8836566793;233634.999816814;231215.83839973132;430280.9020939914;459438.4217246144;455045.6345893565;473242.3297776949;518958.2263137148;516917.938418197;454923.96547058015;459603.13925995375;467118.51372002246;467952.98239612073;435352.514050839;414883.2198629546;459712.81932707026;459301.0106943719;;178963.62700411686;472367.87413283327;202317.8060243619;233941.8836566793;274.09866178880515;3665081.163650341;1499156.544272849;227575.20775631873;0.0;0;242;214;0;0;0;0;10;81;87;1472082013429.797;538860416909.4648;1023760145045.2745;26747.028523128592;7336.360183613471;293.3932166930101;5183.259921866929;2873619.735619175;1175924.3754035817;40501.662242758;1355172.234747234;3.4025511248464846;0.2800395997894514
6665;2019-02-26 08:05:37.865;752;186;134;134;127;48;209;28;21;35;609;590;20;64;260;261;265;188;212;210;206;26;546;356;368;132;362;247;546;165.0;111.0;256.0;109.0;138.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28284.990234375;9583.615234375;0.0;1104.19995117188;427.0;103898;;;Calculated values ==>;1551164737.865;348.36;291.76000000000005;286.56;286.56;285.86;277.96000000000004;273.955091788801;294.06;275.96000000000004;275.26000000000005;276.66;334.06;332.16;275.16;279.56;299.16;299.26000000000005;299.66;291.96000000000004;294.16;293.76000000000005;;315.86;275.76000000000005;240.83765695389522;260.72004837742526;273.955091788801;294.36;5460000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2470000.0;5460000.0;0.0275;0.018500000000000003;0.042666666666666665;0.018166666666666668;0.023;0.0505;;9583.615234375;0.0;1104.19995117188;28284.990234375;508849.1381064256;414260.4934188599;233687.63907211472;233687.63907211472;231563.5861204578;430412.23801567365;459575.6909922959;454878.174424882;473242.3297776949;518568.79617042065;516628.74024845404;454756.19987399655;460038.5081685933;467260.227616787;468233.12332088803;435584.8487321426;414969.6757126242;459712.81932707026;459163.4570647147;;179381.48055642567;472367.87413283327;201792.41793406778;216318.9542939703;273.88501868968666;3665562.0414186614;1499324.2155335895;227593.55179518383;0.0;0;242;214;0;0;0;0;10;81;87;1472302887029.7268;538939643309.4396;1023908094345.2275;10798.32561027474;4915.4541209442405;381.38070086109;12263.647389922591;2873932.7178628375;1176026.5078889048;40507.287233107825;1355317.674105084;2.653377451768837;0.13918137355060084
6666;2019-02-26 08:06:37.866;754;185;135;134;126;47;209;27;21;35;608;588;20;70;260;261;265;187;212;210;206;25;545;355;368;131;361;247;546;145.0;85.0;303.0;125.0;138.0;0;100;65;1;0;0;0;0;0;0;1;0;0;0;0;27586.22265625;8878.892578125;0.0;1102.45715332031;430.0;103899;;;Calculated values ==>;1551164797.866;348.56000000000006;291.66;286.66;286.56;285.76000000000005;277.86;273.8482719121499;294.06;275.86;275.26000000000005;276.66;333.96000000000004;331.96000000000004;275.16;280.16;299.16;299.26000000000005;299.66;291.86;294.16;293.76000000000005;;316.16;275.66;240.61611355647437;260.72004837742526;273.8482719121499;294.36;5450000.0;3550000.0;3679999.9999999995;1310000.0;3610000.0;2470000.0;5460000.0;0.024166666666666666;0.014166666666666666;0.050499999999999996;0.020833333333333332;0.023;0.04716666666666666;;8878.892578125;0.0;1102.45715332031;27586.22265625;509184.7147929699;413899.7426769738;233995.12670318302;233687.63907211472;231264.01137119072;430477.46260093397;459575.6909922959;454878.174424882;473372.2673856561;518466.7670304569;516424.3342831044;454756.19987399655;460746.50382245943;467401.68226075795;468372.8177867572;435816.1637432988;414617.0881074537;459712.81932707026;459163.4570647147;;180635.0508419939;472402.05409754877;201498.09604664723;217344.7046353467;273.76568381281464;3666027.6426187446;1499478.0723294117;227611.94091084588;0.0;0;242;214;0;0;0;0;10;81;87;1472523690709.46;539018544624.34424;1024056296815.0485;12795.693958100854;5643.832459393781;300.32023817447185;11405.78448958519;2874129.3379692836;1176114.5034102022;40512.96816894028;1355514.9226579294;3.0201958609148116;0.17850794152160393
6667;2019-02-26 08:07:37.866;754;184;135;134;127;48;208;27;21;35;608;588;20;78;259;262;265;186;212;210;207;25;545;355;368;130;360;248;546;141.0;109.0;83.0;142.0;138.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27034.125;8221.6513671875;0.0;1109.88562011719;431.0;103900;;;Calculated values ==>;1551164857.866;348.56000000000006;291.56;286.66;286.56;285.86;277.96000000000004;273.8482719121499;293.96000000000004;275.86;275.26000000000005;276.66;333.96000000000004;331.96000000000004;275.16;280.96000000000004;299.06;299.36;299.66;291.76000000000005;294.16;293.86;;316.26000000000005;275.66;240.39332010688793;260.85938512811435;273.8482719121499;294.36;5450000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2480000.0;5460000.0;0.0235;0.018166666666666668;0.013833333333333333;0.023666666666666666;0.023;0.0465;;8221.6513671875;0.0;1109.88562011719;27034.125;509184.7147929699;413534.6774420643;233995.12670318302;233687.63907211472;231563.5861204578;430477.46260093397;459438.4217246144;454710.2740528838;473501.9964771252;518383.03439287475;516339.15409579006;454587.9916849;461534.06200326455;467413.82886276924;468500.50287146907;435816.1637432988;414260.4934188599;459712.81932707026;459301.0106943719;;181052.91087944093;472533.2602288536;201333.89967034213;217488.91519196235;273.7015363518179;3666482.8121825466;1499620.5768622893;227630.37710062452;0.0;0;242;214;0;0;0;0;10;81;87;1472744490709.46;539096844624.34424;1024204796815.0485;3505.0398456251596;6418.384866551438;391.59467756063987;11244.262440862043;2874265.177417648;1176215.0218879185;40518.734126571406;1355703.6730490164;2.3103677196939922;0.1281799550398388
6668;2019-02-26 08:08:37.886;754;184;136;135;128;49;208;26;21;34;610;589;20;85;259;262;265;186;212;210;206;24;547;355;368;130;360;250;548;182.0;110.0;0.0;165.0;138.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26785.572265625;7933.291015625;0.0;1122.57592773438;433.0;103901;;;Calculated values ==>;1551164917.886;348.56000000000006;291.56;286.76000000000005;286.66;285.96000000000004;278.06;273.8482719121499;293.96000000000004;275.76000000000005;275.26000000000005;276.56;334.16;332.06;275.16;281.66;299.06;299.36;299.66;291.76000000000005;294.16;293.76000000000005;;316.46000000000004;275.56;240.39332010688793;261.13683023647616;273.8482719121499;294.36;5470000.0;3550000.0;3679999.9999999995;1300000.0;3600000.0;2500000.0;5480000.0;0.030333333333333334;0.018333333333333333;0.0;0.0275;0.023;0.05333333333333333;;7933.291015625;0.0;1122.57592773438;26785.572265625;509008.1069131799;412695.35991861223;234249.82000437225;233941.8836566793;231814.86334082283;430477.46260093397;459438.4217246144;454373.13911386684;473405.19094569265;518419.87979719;516271.04674769496;454250.23383227136;462052.2146622861;467413.82886276924;468500.50287146907;435352.514050839;413442.3132566535;459712.81932707026;459163.4570647147;;181888.63598580268;472436.3020657052;201249.0373093942;215480.6248466035;273.6683564638344;3666931.459158777;1499755.2462569433;227648.9871481328;0.0;0;242;214;0;0;0;0;10;81;87;1472965364309.3896;539174870624.31946;1024354246615.001;0.0;7457.649780798552;401.6870145600677;12996.417718299263;2874294.3958192407;1176330.6940544837;40525.34701089723;1355905.7460521678;2.3030102633024323;0.11867358247180781
6669;2019-02-26 08:09:37.867;753;186;136;135;129;49;208;26;20;34;614;591;20;89;259;262;265;188;212;210;206;24;547;356;368;130;361;251;548;249.0;109.0;114.0;143.0;138.0;0;98;46;1;0;0;0;0;0;0;1;0;0;0;0;26555.974609375;7755.974609375;0.0;1118.51086425781;434.0;103902;;;Calculated values ==>;1551164977.867;348.46000000000004;291.76000000000005;286.76000000000005;286.66;286.06;278.06;273.955091788801;293.96000000000004;275.76000000000005;275.16;276.56;334.56;332.26000000000005;275.16;282.06;299.06;299.36;299.66;291.96000000000004;294.16;293.76000000000005;;316.56;275.56;240.39332010688793;261.27494424493943;273.955091788801;294.36;5470000.0;3560000.0;3679999.9999999995;1300000.0;3610000.0;2510000.0;5480000.0;0.0415;0.018166666666666668;0.019;0.02383333333333333;0.023;0.0645;;7755.974609375;0.0;1118.51086425781;26555.974609375;508884.38134744484;413442.3132566535;234249.82000437225;233941.8836566793;232115.7794573542;430412.23801567365;459438.4217246144;454080.67721022735;473405.19094569265;518745.25673860044;516390.7406368223;454080.67721022735;462370.7276498471;467272.39285998954;468361.03954115114;435352.514050839;414171.1577566021;459712.81932707026;459163.4570647147;;182306.50109390085;472436.3020657052;201698.44238936814;213305.91037611378;273.84836988925844;3667375.8312883573;1499885.948735326;227667.65695747794;0.0;0;242;214;0;0;0;0;10;81;87;1473186094390.0706;539252845924.56;1024504499020.4645;4795.262461596325;6452.585655619366;384.7946393453038;15857.81176141476;2874334.343685712;1176446.5759759122;40531.898949262286;1356146.1218221346;3.097695590313746;0.1384100592047122
6670;2019-02-26 08:10:37.847;753;187;136;135;130;50;208;27;19;34;618;594;20;91;259;262;265;189;212;210;206;24;552;355;368;130;361;255;554;125.0;108.0;638.0;175.0;138.0;0;95;50;1;0;0;0;0;0;0;1;0;0;0;0;26863.880859375;8046.521484375;0.0;1121.28149414062;435.0;103903;;;Calculated values ==>;1551165037.847;348.46000000000004;291.86;286.76000000000005;286.66;286.16;278.16;273.8482719121499;293.96000000000004;275.86;275.06;276.56;334.96000000000004;332.56;275.16;282.26000000000005;299.06;299.36;299.66;292.06;294.16;293.76000000000005;;316.66;275.56;240.39332010688793;261.82340779136865;273.8482719121499;294.36;5520000.0;3550000.0;3679999.9999999995;1300000.0;3610000.0;2550000.0;5540000.0;0.020833333333333332;0.018000000000000002;0.10633333333333334;0.029166666666666667;0.023;0.043833333333333335;;8046.521484375;0.0;1121.28149414062;26863.880859375;508441.38172800874;411248.3343356786;234090.121503474;233783.9913159303;232268.32528691398;430477.46260093397;459438.4217246144;453273.23502095015;473405.19094569265;518820.95047796;516357.89646335936;453397.849445459;462001.7165481464;467272.39285998954;468500.50287146907;434175.09807079803;412035.40644734737;459712.81932707026;459163.4570647147;;182724.36793118677;472436.3020657052;201528.98530936477;218614.29631615969;273.7777439817482;3667820.848360482;1500017.59230647;227686.31567208425;0.0;0;242;214;0;0;0;0;10;81;87;1473406820789.2634;539330819924.27484;1024656248419.9095;26768.805219331913;7901.463405393263;398.514449222112;10544.071546144994;2874597.289904126;1176566.1531786248;40538.42434911791;1356366.064176995;4.975331028271898;0.3565638537730795
6671;2019-02-26 08:11:37.848;752;190;137;136;131;51;208;27;18;34;623;598;18;87;259;262;265;192;211;209;206;25;559;357;368;130;362;260;560;302.0;109.0;905.0;218.0;138.0;0;91;64;1;0;0;0;0;0;0;1;0;0;0;0;27719.201171875;8983.423828125;0.0;1126.60168457031;435.0;103904;;;Calculated values ==>;1551165097.848;348.36;292.16;286.86;286.76000000000005;286.26000000000005;278.26000000000005;274.0616903277293;293.96000000000004;275.86;274.96000000000004;276.56;335.46000000000004;332.96000000000004;274.96000000000004;281.86;299.06;299.36;299.66;292.36;294.06;293.76000000000005;;316.66;275.66;240.39332010688793;262.5002047102346;274.0616903277293;294.26000000000005;5590000.0;3570000.0000000005;3679999.9999999995;1300000.0;3620000.0000000005;2600000.0;5600000.0;0.050333333333333334;0.018166666666666668;0.15083333333333335;0.036333333333333336;0.023;0.07333333333333333;;8983.423828125;0.0;1126.60168457031;27719.201171875;507693.82333512267;252533.92740366157;234238.5472073155;233933.16193898747;232421.0110923772;430346.717906069;459438.4217246144;452280.9878680821;473405.19094569265;518917.3341088942;516343.6697330757;452280.9878680821;460761.4408414995;467130.69761941896;468221.32719875296;432480.13495097513;410571.86841490306;459575.6909922959;459163.4570647147;;182724.36793118677;472533.2602288536;202101.0928195757;212180.56715027592;274.00979461940335;3668275.7149596508;1500159.5108830703;227705.04834416465;0.0;0;242;214;0;0;0;0;10;81;87;1473627624469.874;539408821224.49054;1024810750995.3368;37735.467503149725;9825.702082537098;398.00017540530934;18112.07859372551;2875134.83447056;1176713.8820202057;40545.062081635195;1356604.869408842;6.535220734294981;0.4259832830870216
6672;2019-02-26 08:12:37.878;750;193;136;136;132;53;208;29;18;35;630;603;18;77;260;261;265;196;212;209;206;27;563;360;368;134;365;264;563;297.0;107.0;1082.0;274.0;138.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28991.1484375;10201.486328125;0.0;1171.51171875;434.0;103905;;;Calculated values ==>;1551165157.878;348.16;292.46000000000004;286.76000000000005;286.76000000000005;286.36;278.46000000000004;274.38016830617;293.96000000000004;276.06;274.96000000000004;276.66;336.16;333.46000000000004;274.96000000000004;280.86;299.16;299.26000000000005;299.66;292.76000000000005;294.06;293.76000000000005;;316.56;275.86;241.2770596917726;263.0348170998261;274.38016830617;294.36;5630000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2640000.0;5630000.0;0.0495;0.017833333333333333;0.18033333333333335;0.04566666666666667;0.023;0.07250000000000001;;10201.486328125;0.0;1171.51171875;28991.1484375;507085.4768520525;409604.8514507575;233855.68071795237;233855.68071795237;232647.37709835204;430148.3826014536;459438.4217246144;451578.05696444126;472981.82504853373;519305.0230933757;516519.2490584002;451578.05696444126;458929.42582458106;466834.3028272825;467671.8303827659;431485.4208114825;410851.6598827512;459575.6909922959;459163.4570647147;;182306.50109390085;472202.2088784924;202890.23150526392;212713.7533244616;274.3300983370664;3668748.5374992937;1500319.4650714218;227724.2088646557;0.0;0;242;214;0;0;0;0;10;81;87;1473848534869.7688;539488060824.45276;1024968029595.2618;44846.70452447165;12298.580300044103;367.9687365623748;17867.603521168352;2875823.363329512;1176898.3432244826;40551.44834743568;1356904.850008332;6.628055045077508;0.4670645711133421
6673;2019-02-26 08:13:37.878;749;197;135;135;131;54;208;30;20;36;635;608;20;70;261;260;265;199;212;209;206;28;562;362;368;140;367;266;561;272.0;110.0;1059.0;254.0;138.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29932.33203125;11055.7314453125;0.0;1162.76953125;433.0;103906;;;Calculated values ==>;1551165217.878;348.06000000000006;292.86;286.66;286.66;286.26000000000005;278.56;274.5913991737795;293.96000000000004;276.16;275.16;276.76000000000005;336.66;333.96000000000004;275.16;280.16;299.26000000000005;299.16;299.66;293.06;294.06;293.76000000000005;;316.46000000000004;275.96000000000004;242.56692532238324;263.299902668528;274.5913991737795;294.36;5620000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2660000.0;5610000.0;0.04533333333333334;0.018333333333333333;0.1765;0.042333333333333334;0.023;0.06833333333333333;;11055.7314453125;0.0;1162.76953125;29932.33203125;507049.69036374404;412124.71779049526;233603.16916686718;233603.16916686718;232396.4961444942;430014.67791919125;459438.4217246144;451480.44502878666;472293.48310962116;519654.571203802;516866.26888868783;451480.44502878666;457754.22524122684;466679.6862573168;467260.227616787;431735.96468732547;412891.042670691;459575.6909922959;459163.4570647147;;181888.63598580268;471506.718606615;203415.30853431975;213576.100649665;274.54268402735255;3669239.5665031997;1500496.608552867;227743.66120840568;0.0;0;242;214;0;0;0;0;10;81;87;1474069334869.7688;539570260824.45276;1025127029595.2618;43783.49659127341;11349.203026393832;345.4902369716323;16781.802688361728;2876561.94833881;1177095.4080855362;40557.3938388818;1357193.595060078;5.9139818118122305;0.41604364296286056
6674;2019-02-26 08:14:37.869;745;195;135;134;128;54;208;30;15;36;632;608;19;67;262;260;265;196;211;209;206;28;551;363;368;146;368;269;551;213.0;112.0;778.0;241.0;138.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29757.76953125;10830.9208984375;0.0;1153.39086914062;430.0;103907;;;Calculated values ==>;1551165277.869;347.66;292.66;286.66;286.56;285.96000000000004;278.56;274.69669130483857;293.96000000000004;276.16;274.66;276.76000000000005;336.36;333.96000000000004;275.06;279.86;299.36;299.16;299.66;292.76000000000005;294.06;293.76000000000005;;316.16;275.96000000000004;243.81672145450628;263.6948088759802;274.69669130483857;294.26000000000005;5510000.0;3629999.9999999995;3679999.9999999995;1460000.0;3679999.9999999995;2690000.0;5510000.0;0.0355;0.018666666666666668;0.12966666666666668;0.04016666666666667;0.023;0.058499999999999996;;10830.9208984375;0.0;1153.39086914062;29757.76953125;507535.3675737062;415457.5489980088;233862.59634759542;233556.60644053924;231741.51620549758;429947.3805835815;459438.4217246144;450298.15076826274;471499.95120613376;519095.78335903806;516611.68831851124;450817.431538563;456897.6817181035;466667.6927107696;467118.51372002246;434412.72420454986;415802.19974565186;459575.6909922959;459163.4570647147;;180635.0508419939;470705.69158332614;203646.57395014822;215526.37762777702;274.6367366222104;3669736.9094030717;1500678.9699638917;227762.95964985486;0.0;0;242;214;0;0;0;0;10;81;87;1474290101749.537;539656047954.36273;1025287505520.0935;31982.487794082186;10726.87455826598;347.396456566096;14252.769147060853;2877193.2368338783;1177279.3478034518;40563.16702854686;1357452.1776985538;4.782045816850162;0.34043525508231537
6675;2019-02-26 08:15:37.849;738;190;135;134;126;52;208;30;-13;36;614;592;1;81;262;260;265;191;211;209;206;29;549;360;368;139;365;272;549;-2.0;85.0;680.0;193.0;138.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30530.095703125;10790.642578125;0.0;2063.93286132812;426.0;103908;;;Calculated values ==>;1551165337.849;346.96000000000004;292.16;286.66;286.56;285.76000000000005;278.36;274.38016830617;293.96000000000004;276.16;271.86;276.76000000000005;334.56;332.36;273.26000000000005;281.26000000000005;299.36;299.16;299.66;292.26000000000005;294.06;293.76000000000005;;315.76000000000005;276.06;242.35481222062532;264.08650396036035;274.38016830617;294.26000000000005;5490000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2720000.0;5490000.0;0.0;0.014166666666666666;0.11333333333333333;0.03216666666666666;0.023;0.023;;10790.642578125;0.0;2063.93286132812;30530.095703125;506842.6801889249;414485.982530214;233915.3780254382;233608.79371650863;231191.84880649296;430148.3826014536;459438.4217246144;446020.8302513886;472424.9728513876;516979.534479112;514693.34212323517;447902.6365248319;458145.8343517774;467094.51228587364;467542.87897321215;434884.73530782905;414840.6948555996;459575.6909922959;459163.4570647147;;178963.62700411686;471737.69219339563;202867.51830587268;233915.3780254382;274.32129365173563;3670239.1408138922;1500859.0895996883;227789.76174394027;0.0;0;242;214;0;0;0;0;10;82;87;1474510828149.6072;539741519454.3899;1025449751420.1451;27557.375353825137;8648.657260048654;283.95723973991704;5180.705817903359;2877689.2369717597;1177440.756747734;40568.42655559081;1357614.0693414384;3.2417014367990586;0.2745703703750698
6676;2019-02-26 08:16:37.840;729;187;136;135;126;49;208;29;-42;35;591;577;-26;81;261;260;265;189;211;209;206;28;549;357;368;135;362;273;549;-3.0;111.0;358.0;166.0;137.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30456.9921875;10775.4296875;0.0;2089.80981445312;424.0;103909;;;Calculated values ==>;1551165397.84;346.06000000000006;291.86;286.76000000000005;286.66;285.76000000000005;278.06;274.0616903277293;293.96000000000004;276.06;268.96000000000004;276.66;332.26000000000005;330.86;270.56;281.26000000000005;299.26000000000005;299.16;299.66;292.06;294.06;293.76000000000005;;315.56;275.96000000000004;241.49495122638035;264.2163659402789;274.0616903277293;294.26000000000005;5490000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2730000.0;5490000.0;0.0;0.018500000000000003;0.059666666666666666;0.027666666666666666;0.022833333333333334;0.022833333333333334;;10775.4296875;0.0;2089.80981445312;30456.9921875;505718.490295327;413396.8702782222;234223.00938080327;233915.3780254382;231191.84880649296;430346.717906069;459438.4217246144;441804.5228564762;472851.2559263234;514502.8451012562;513043.6569075782;444043.38023990043;457985.4410881629;467389.657016189;467964.9345701517;434884.73530782905;414127.2103214636;459575.6909922959;459163.4570647147;;178127.92459426197;472168.09959432366;202018.0631681915;234223.00938080327;273.97746915078795;3670747.290311921;1501038.7799107896;227824.3710740238;0.0;0;242;214;0;0;0;0;10;82;87;1474731595029.3755;539823707124.30365;1025613226894.9736;14307.258761400986;7474.151007789657;384.01421224776107;5136.140222115978;2878038.056591561;1177575.093329648;40573.992149387224;1357700.0301622907;2.1221186126701825;0.17913045155722246
